time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1153.0,-29.931311576207754,5.054702613643854,35.01188050477038,24.170959868375235,5.030801091391932,-26.435090452498677,-39.96703225476665,1.5345799676828629,0.22702619176556027,-4.999670046848597,40.0240943866148,48069.38518016064,15410.229601402198,15410.229601402198,63479.61478156284,87816.3557642721,87816.3557642721,15410.229601402198,103226.5853656743,103226.5853656743,103226.5853656743,128068.42602654474,103857.25706303077,64110.55030559228,44163.00750826499,24841.84066087043,0.0,69004.84816913542,21115.564561739866,1537.4693810009198,0.0,0.8868331711688298,2.813812051687486,0.0014959080323721466,354660.55136099237,1555572.370556833,4.386087949695563,1555572.370556833,4.386087949695563,0.85,0.09565289033828159,4.564652377983593,1.2674076971272012,1.0,0.0,4.564652377982468,1.2845560589927316,1.2848581085932003,3.5534863161697334,19339.625713748814,1972.0929893234504,2034.6934298245008,2034.6934298245008,7.573735372375674,5.054702613643854,0.5394396248668585,4.515262988776995,3.395939911042313,3.395939911042313,0.9702685460120895,0.0,0.0,0.00023512704966096042,1.0000865046973713,0.00023510671182600397,198.8654973193785,0.0,4.062883101789882e-06,11.514210710472526,0.013956014912453888,7.91503785748674e-05,0.000155976671086093,0.0007119792825830991,0.09565289033799579,0.08141969590119877,0.014233194436797027,0.09565267805557516,0.08141969590144203,0.014233194436839557,0.42851558406169304,0.42851558406169304,0.07490995341654083,0.0,5.239223748579548,4.999776113043879,6.61366629042476,5.226696238614181,4.986601718124348,6.604866387560264,24841.84066087043,21115.564561739866,0.85,0.9199297798028644,0.6966088101859078,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510788849994765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.34834160778,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.626096362801,1537.4693810009198,0.42851558406169304,0.07490995341654083,6.112851554438009,3.395939911042313
1154.0,-29.932139218401744,5.055026790597112,35.011892274205294,24.17059780508282,5.030622882845058,-26.43585326928306,-39.967719081882365,1.5343369337263573,0.22353621862998807,-4.999761359725404,40.02410382118788,48068.554446662616,15411.098765609046,15411.098765609046,63479.65321227166,87815.5088783663,87815.5088783663,15411.098765609046,103226.60764397534,103226.60764397534,103226.60764397534,128068.3785945567,103856.70699681636,64110.01512602119,44162.99096755018,24841.77095058137,0.0,69004.76191813155,21115.505307994164,1537.46661884664,0.0,0.8868326724307203,2.8138471195425954,0.0014959080323721466,354659.2890822491,1555572.7775538682,4.386104707927487,1555572.7775538682,4.386104707927487,0.85,0.09565369611625325,4.564652377983593,1.2674064926663418,1.0,0.0,4.564652377983284,1.2845572375260201,1.2848592612771352,3.5534830559787576,19339.523283981212,1972.0825443939789,2034.6934298245008,2034.6934298245008,7.574162544446958,5.055026790597112,0.5397625520624638,4.515264238534648,3.3961305080615474,3.3961305080615474,0.9703230023032993,0.0,0.0,0.00023510671182600397,1.0000860970788124,0.00023508647156753368,198.86618050497285,0.0,4.044493663014118e-06,11.46209504098201,0.013960059406116903,7.914422860141383e-05,0.00015596248322459014,0.0007119145199273515,0.09565369611611634,0.08141956660018812,0.014234129515928215,0.09565364451000191,0.08141956660030467,0.014234129515948588,0.42851461136329827,0.42851461136329827,0.07491482370036025,0.0,5.236084242089362,4.996510023168014,6.611163501567091,5.223297578355414,4.983272556507075,6.600974952803369,24841.77095058137,21115.505307994164,0.85,0.9199314865774774,0.6965976421118877,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510838641729262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.29622593829,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.611754655562,1537.46661884664,0.42851461136329827,0.07491482370036025,6.112851554438009,3.3961305080615474
1155.0,-29.93296305194116,5.055343490201421,35.01190365158589,24.170219047833257,5.030416930660769,-26.436615432441016,-39.9684057343751,1.5340693111606034,0.22031975439369944,-4.9998797943607,40.02411594056963,48067.741782579644,15411.996047482911,15411.996047482911,63479.73783006256,87814.71268758415,87814.71268758415,15411.996047482911,103226.70873506706,103226.70873506706,103226.70873506706,128068.44128962181,103856.19315311605,64109.48358010101,44163.01063668338,24841.732554554746,0.0,69004.74319123813,21115.472671371535,1537.4662955898416,0.0,0.8868320259797374,2.813875443845643,0.0014959080323721466,354657.6518866174,1555573.300370698,4.386126429518031,1555573.300370698,4.386126429518031,0.8500000000000001,0.09565451084614725,4.564652377983593,1.2674053689790892,1.0,0.0,4.564652377984914,1.2845585308484249,1.2848605289024742,3.5534794782521373,19339.427599335573,1972.07278727553,2034.6934298245008,2034.6934298245008,7.574603535635465,5.055343490201421,0.5400675938792308,4.515275896322191,3.396319472465186,3.396319472465186,0.9703769921329103,0.0,0.0,0.00023508647156753368,1.0000857014387032,0.00023506632604520093,198.86686055078323,0.0,4.025102894418147e-06,11.407141602781028,0.01396408450901132,7.91380806331627e-05,0.00015594839093437097,0.0007118501935212913,0.09565451084593057,0.08141945291652167,0.014235057929408905,0.09565451752514206,0.0814194529167061,0.014235057929441148,0.4285136349125387,0.4285136349125387,0.07491964386908537,0.0,5.232963274340648,4.993277698065583,6.608592389854493,5.220199548754408,4.980123737835584,6.598077805930302,24841.732554554746,21115.472671371535,0.85,0.9199329624941331,0.6965860542276903,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510888198837586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.24127250009,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.597463837734,1537.4662955898416,0.4285136349125387,0.07491964386908537,6.112851554438009,3.396319472465186
1156.0,-29.933783246298983,5.055652610579855,35.01191445186833,24.169818288087868,5.030183475140181,-26.437377070139732,-39.969092317018635,1.5337772989809648,0.21727898725066552,-5.000015148854833,40.024121885991015,48066.94644977293,15412.905554587946,15412.905554587946,63479.85200436087,87813.9417981021,87813.9417981021,15412.905554587946,103226.84735269003,103226.84735269003,103226.84735269003,128068.51430922901,103855.69032753739,64108.95513631933,44163.0391013534,24841.666956538975,0.0,69004.70605789238,21115.41691305813,1537.4648168203946,0.0,0.8868313157885523,2.8138994949567837,0.0014959080323721466,354655.78080451465,1555573.5568497004,4.386150292886748,1555573.5568497004,4.386150292886748,0.85,0.09565531579122688,4.564652377983593,1.2674042810080577,1.0,0.0,4.564652377984351,1.2845599380358892,1.2848619105412884,3.5534755855480067,19339.333966413178,1972.0632393746264,2034.6934298245008,2034.6934298245008,7.575050535213728,5.055652610579855,0.5403591959190255,4.51529341466083,3.396506721496815,3.396506721496815,0.9704304918562329,0.0,0.0,0.00023506632604520093,1.0000853234215377,0.00023504627109313157,198.8675375966483,0.0,4.0062767804703355e-06,11.35378839585293,0.013968090785791792,7.913193373175371e-05,0.00015593439231344723,0.0007117862946830033,0.09565531579097035,0.08141933823850865,0.0142359775524617,0.09565516650960589,0.081419338238727,0.014235977552499883,0.4285126553308902,0.4285126553308902,0.07492441813228928,0.0,5.229891778201591,4.990093020948052,6.606082006585268,5.217294136105522,4.977097490848905,6.595777415495206,24841.666956538975,21115.41691305813,0.85,0.9199351121226954,0.6965749033036464,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510937528214274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.18791929317,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.58322173188,1537.4648168203946,0.4285126553308902,0.07492441813228928,6.112851554438009,3.396506721496815
1157.0,-29.93459932825486,5.05595457151936,35.01192469596718,24.169444071035855,5.029980937043042,-26.438131914128586,-39.969774045143254,1.5335135229166097,0.21405626331710437,-5.000126196575728,40.02412728641802,48066.148686293396,15413.764687259514,15413.764687259514,63479.91337355291,87813.1509888507,87813.1509888507,15413.764687259514,103226.91567611022,103226.91567611022,103226.91567611022,128068.50646874707,103855.17988688115,64108.43641674603,44163.04830015013,24841.59079263685,0.0,69004.63909278698,21115.35217374132,1537.4621860384914,0.0,0.8868307312375477,2.8139287651196487,0.0014959080323721466,354654.2457345391,1555573.7898182676,4.386169934597721,1555573.7898182676,4.386169934597721,0.85,0.09565609955207882,4.564652377983593,1.2674031419353562,1.0,0.0,4.564652377983377,1.2845612129927622,1.2848631600347216,3.5534720586408612,19339.23891546036,1972.0535468748615,2034.6934298245008,2034.6934298245008,7.575472777040914,5.05595457151936,0.5406560593973042,4.5152985121220555,3.396692211961312,3.396692211961312,0.9704834891318034,0.0,0.0,0.00023504627109313157,1.0000848961660167,0.0002350263182597983,198.8682112518812,0.0,3.988278934652476e-06,11.302782500805117,0.013972079064726445,7.912583072905892e-05,0.00015592044036407267,0.0007117226088841132,0.09565609955189229,0.08141921109852515,0.014236888453367144,0.09565593478387735,0.08141921109868391,0.014236888453394903,0.4285116739802917,0.4285116739802917,0.07492915764119398,0.0,5.2268029001383525,4.986922064155124,6.603375718636073,5.214182459892811,4.974027619618084,6.592334845346045,24841.59079263685,21115.35217374132,0.85,0.9199368942165576,0.6965640182779788,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510986640002672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.13691339811,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.569025069846,1537.4621860384914,0.4285116739802917,0.07492915764119398,6.112851554438009,3.396692211961312
1158.0,-29.935411990609467,5.056249365222478,35.011934476957734,24.16907097157093,5.029771200462594,-26.43888439991974,-39.97045161724088,1.5332436097727344,0.2109946996052372,-5.000246330568413,40.02413428551857,48065.348124797514,15414.62475562579,15414.62475562579,63479.9728804233,87812.39819231995,87812.39819231995,15414.62475562579,103227.02294794573,103227.02294794573,103227.02294794573,128068.55439860352,103854.70259216432,64107.910252389236,44163.10259975009,24841.53145065779,0.0,69004.63405040788,21115.30173305912,1537.4607469450598,0.0,0.8868300946662074,2.8139548657808895,0.0014959080323721466,354652.5850662083,1555574.091751917,4.3861913242829305,1555574.091751917,4.3861913242829305,0.85,0.09565688247643664,4.564652377983593,1.2674020138522613,1.0,0.0,4.5646523779841335,1.284562516441444,1.284864438157794,3.5534684529241978,19339.15003672969,1972.0444837665964,2034.6934298245008,2034.6934298245008,7.575895478738215,5.056249365222478,0.54094329607,4.515306069152478,3.396876057862362,3.396876057862362,0.9705360165321034,0.0,0.0,0.0002350263182597983,1.000084540977194,0.000235006450584819,198.86888208831596,0.0,3.9679842743920215e-06,11.245267433626989,0.013976047049000836,7.911976536334308e-05,0.00015590655289645522,0.0007116592174220291,0.09565688247622632,0.08141908985800618,0.014237792618220146,0.09565666384327039,0.08141908985818519,0.014237792618251454,0.42851068992378144,0.42851068992378144,0.07493385578818655,0.0,5.2237468912713325,4.983806603043433,6.60057272110447,5.211241030173653,4.971116867136118,6.5891273646906825,24841.53145065779,21115.30173305912,0.85,0.9199378237996477,0.6965524676166789,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451103550586268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.079398330934,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.554883453122,1537.4607469450598,0.42851068992378144,0.07493385578818655,6.112851554438009,3.396876057862362
1159.0,-29.936220758009416,5.056537336998783,35.0119438646744,24.168704158533387,5.029587758683542,-26.43963075012385,-39.97112070266155,1.5329977507980395,0.20747396024250975,-5.000347572984406,40.02414239249158,48064.526751810066,15415.443386843375,15415.443386843375,63479.97013865344,87811.55355112508,87811.55355112508,15415.443386843375,103226.99693796845,103226.99693796845,103226.99693796845,128068.47071775685,103854.1437354622,64107.37340873942,44163.078140803096,24841.473779788404,0.0,69004.5519205915,21115.252712820144,1537.4589733041669,0.0,0.8868295502011518,2.8139891863364563,0.0014959080323721466,354651.18554971035,1555574.4414780433,4.386209619085013,1555574.4414780433,4.386209619085013,0.85,0.09565764883858127,4.564652377983593,1.2674008082924413,1.0,0.0,4.56465237798375,1.2845637072267795,1.2848656037003872,3.553465158873385,19339.04597005441,1972.0338719189947,2034.6934298245008,2034.6934298245008,7.576297815132283,5.056537336998783,0.5412336439847083,4.515303693014075,3.397058244915335,3.397058244915335,0.97058806997581,0.0,0.0,0.000235006450584819,1.0000841363279955,0.00023498667966846383,198.86954971350428,0.0,3.951062312829663e-06,11.197310594559264,0.013979998111313665,7.911377638889339e-05,0.00015589267419592563,0.0007115958659786533,0.09565764883842334,0.0814189610855069,0.01423868775291644,0.09565766144394415,0.08141896108564133,0.014238687752939948,0.42850970495530855,0.42850970495530855,0.07493851317440944,0.0,5.220610886106215,4.980643284829284,6.597505418638605,5.207821533226934,4.967798045289953,6.585039663818748,24841.473779788404,21115.252712820144,0.85,0.9199388789844531,0.6965413934883798,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511084167273898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.03144149187,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.540783139677,1537.4589733041669,0.42850970495530855,0.07493851317440944,6.112851554438009,3.397058244915335
1160.0,-29.937025638660742,5.056818233116312,35.01195283409155,24.16832704273986,5.0293693105046415,-26.440377102649258,-39.97179352501405,1.532720774493168,0.20451245635638315,-5.000477001548911,40.02414898398272,48063.74205969496,15416.292465896513,15416.292465896513,63480.03452559147,87810.82234270277,87810.82234270277,15416.292465896513,103227.11480859929,103227.11480859929,103227.11480859929,128068.53681036805,103853.68047107154,64106.85540838987,44163.138958535186,24841.42200176876,0.0,69004.56096030395,21115.208701503445,1537.45821069049,0.0,0.886828867808843,2.8140128947792427,0.0014959080323721466,354649.39641053905,1555574.7258279524,4.386232548460995,1555574.7258279524,4.386232548460995,0.85,0.09565841763531822,4.564652377983593,1.2673997477954257,1.0,0.0,4.564652377984042,1.2845650433359377,1.2848669147252056,3.5534614628228294,19338.9597039602,1972.0250752255054,2034.6934298245008,2034.6934298245008,7.576715115862058,5.056818233116312,0.5415059158354953,4.5153123172808165,3.3972388653432244,3.3972388653432244,0.9706396758123498,0.0,0.0,0.00023498667966846383,1.0000837325246372,0.00023496700528790465,198.87021413416295,0.0,3.93183323297559e-06,11.142815382252822,0.013983929944546641,7.91077543878362e-05,0.00015587892528062764,0.0007115331069597438,0.09565841763507392,0.08141884239127979,0.014239575243794126,0.0956583463242035,0.08141884239148774,0.014239575243830493,0.4285087142769606,0.4285087142769606,0.07494312004885223,0.0,5.217546311919136,4.977559992056854,6.594460959137052,5.204989457905299,4.964981278556195,6.582031754043101,24841.42200176876,21115.208701503445,0.85,0.9199396915532793,0.6965299306424751,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511132595768452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.97694627957,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.52673376641,1537.45821069049,0.4285087142769606,0.07494312004885223,6.112851554438009,3.3972388653432244
1161.0,-29.93782710467396,5.057092386587824,35.01196133820458,24.16795181287455,5.029171487086199,-26.441118318661793,-39.972458000387974,1.532462701074141,0.20113771775567102,-5.000588418985084,40.02415336975699,48062.93486618422,15417.101583418565,15417.101583418565,63480.03644960279,87810.00534706407,87810.00534706407,15417.101583418565,103227.10693048264,103227.10693048264,103227.10693048264,128068.45903441089,103853.13932238662,64106.32295953875,44163.129292053185,24841.352103928246,0.0,69004.48139598143,21115.14928833901,1537.4559992767795,0.0,0.8868282850388464,2.81404411888764,0.0014959080323721466,354647.85625156434,1555574.915025603,4.386252130401088,1555574.915025603,4.386252130401088,0.85,0.09565916487201392,4.564652377983593,1.267398563115858,1.0,0.0,4.564652377983509,1.2845662908481845,1.2848681372562547,3.5534580118629804,19338.858934757183,1972.0147996264968,2034.6934298245008,2034.6934298245008,7.577112776517069,5.057092386587824,0.5417809508081763,4.5153114357796476,3.397417831233677,3.397417831233677,0.9706908089239077,0.0,0.0,0.00023496700528790465,1.000083377830082,0.00023494741588218503,198.87087573996126,0.0,3.91264827476157e-06,11.088445210674289,0.013987842592821403,7.910180751114286e-05,0.0001558651977767618,0.0007114704456765787,0.09565916487182896,0.0814187119354399,0.014240452936389068,0.09565920728931131,0.08141871193559733,0.014240452936416601,0.4285077217767106,0.4285077217767106,0.07494768585480913,0.0,5.21443502561749,4.974450528079217,6.591252296955076,5.201726136740774,4.961801372883315,6.578201366310964,24841.352103928246,21115.14928833901,0.85,0.9199407801548906,0.6965190360663044,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511180791833247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.92257610799,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.512735298762,1537.4559992767795,0.4285077217767106,0.07494768585480913,6.112851554438009,3.397417831233677
1162.0,-29.938624871491832,5.057359717284003,35.01196939915263,24.1675739287399,5.028957316987238,-26.441857839783793,-39.97312974007798,1.5321902852790563,0.19805849000528042,-5.000714178013729,40.024157469783326,48062.18006340406,15417.920316458485,15417.920316458485,63480.100379862546,87809.25084767186,87809.25084767186,15417.920316458485,103227.17116413036,103227.17116413036,103227.17116413036,128068.46088616188,103852.65147656838,64105.83361807383,44163.13095388283,24841.289722031524,0.0,69004.42067591436,21115.096263726795,1537.4545688927276,0.0,0.8868276303299417,2.814069800064426,0.0014959080323721466,354646.1178504613,1555575.0918964108,4.386274129616523,1555575.0918964108,4.386274129616523,0.85,0.09565991006221645,4.564652377983593,1.2673975169053304,1.0,0.0,4.564652377984089,1.2845676052603088,1.2848694268120124,3.553454375847036,19338.76809126875,1972.0055361686968,2034.6934298245008,2034.6934298245008,7.577515162954222,5.057359717284003,0.542044265897629,4.515315451386374,3.397595231252777,3.397595231252777,0.9707414946436506,0.0,0.0,0.00023494741588218503,1.0000829935241917,0.00023492791838630712,198.87153429594724,0.0,3.8957622706873975e-06,11.040590275128084,0.013991738355092091,7.909579604085941e-05,0.0001558516198413256,0.0007114084671213018,0.09565991006198878,0.08141858684474444,0.014241323217244337,0.09565992066244397,0.08141858684493822,0.014241323217278236,0.42850672417569063,0.42850672417569063,0.07495220681470836,0.0,5.211360675817616,4.971388042389663,6.588023582788253,5.198772668018989,4.958899545833276,6.574864565870712,24841.289722031524,21115.096263726795,0.85,0.9199425161179559,0.6965087104945427,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511228783734003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.87472117244,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.498778408342,1537.4545688927276,0.42850672417569063,0.07495220681470836,6.112851554438009,3.397595231252777
1163.0,-29.939418999286737,5.057620416969157,35.01197699379433,24.16719988631087,5.028751315401931,-26.442593268252416,-39.973789535555966,1.5319255843675808,0.19486988564489138,-5.000832830039991,40.02416000943212,48061.38680977602,15418.716037781514,15418.716037781514,63480.10284755754,87808.47676887359,87808.47676887359,15418.716037781514,103227.1928066551,103227.1928066551,103227.1928066551,128068.41056944642,103852.14613533796,64105.30792910209,44163.153562484295,24841.21776279132,0.0,69004.37132527561,21115.03509837262,1537.4524370480995,0.0,0.8868270174273709,2.814097744368668,0.0014959080323721466,354644.4776975064,1555575.2014541847,4.3862947240955235,1555575.2014541847,4.3862947240955235,0.85,0.09566064078550349,4.564652377983593,1.2673963926685974,1.0,0.0,4.564652377983815,1.2845688834060993,1.2848706802109353,3.5534508401606195,19338.67398989798,1971.995940499353,2034.6934298245008,2034.6934298245008,7.577906239718594,5.057620416969157,0.5423055613398242,4.515314855629333,3.3977710299904373,3.3977710299904373,0.9707917228544106,0.0,0.0,0.00023492791838630712,1.0000826154711222,0.0002349085113089747,198.8721898517401,0.0,3.877496920168732e-06,10.988826271758187,0.01399561585201226,7.90898918717596e-05,0.0001558380265145475,0.0007113464183098994,0.09566064078529932,0.08141845569095846,0.014242185094340857,0.0956606718286962,0.08141845569113224,0.014242185094371253,0.42850572327109493,0.42850572327109493,0.07495668854216626,0.0,5.2082844075297885,4.968341215099883,6.584692510539298,5.195702715684888,4.955928862035819,6.571137922071273,24841.21776279132,21115.03509837262,0.85,0.919943209805107,0.6964977129234654,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511276554427364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.82295716907,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.484868909602,1537.4524370480995,0.42850572327109493,0.07495668854216626,6.112851554438009,3.3977710299904373
1164.0,-29.940209245291427,5.05787445719854,35.01198411597388,24.166827729810052,5.0285329859970185,-26.443326435531667,-39.974452753644414,1.5316501762372028,0.19197387239131558,-5.000961605222375,40.02416143717002,48060.62866554909,15419.515172473948,15419.515172473948,63480.14383802304,87807.76793487192,87807.76793487192,15419.515172473948,103227.28310734587,103227.28310734587,103227.28310734587,128068.42940677056,103851.6986061458,64104.80984008372,44163.20974006898,24841.146299424694,0.0,69004.35603949368,21114.97435451099,1537.450586165888,0.0,0.8868263570394821,2.814120675421639,0.0014959080323721466,354642.69761668344,1555575.263045297,4.38631691417666,1555575.263045297,4.38631691417666,0.85,0.09566136705874184,4.564652377983593,1.2673953536013145,1.0,0.0,4.564652377984099,1.2845702114408193,1.2848719836266127,3.553447166475795,19338.59065391052,1971.9874425935993,2034.6934298245008,2034.6934298245008,7.578298994067099,5.05787445719854,0.542557131642722,4.515317325555818,3.397945273924265,3.397945273924265,0.9708415068355043,0.0,0.0,0.0002349085113089747,1.0000822121537187,0.00023488920056191122,198.87284220688045,0.0,3.85952796772214e-06,10.937902260524545,0.013999475379979982,7.908395748610164e-05,0.00015582455382287305,0.0007112849201558098,0.09566136705851153,0.08141832707080694,0.014243039987704587,0.09566126493369999,0.08141832707100297,0.014243039987738883,0.42850471863192435,0.42850471863192435,0.07496113052147134,0.0,5.2052737200403385,4.965373921449043,6.581347453284877,5.192935477613673,4.953260457714407,6.567717252239447,24841.146299424694,21114.97435451099,0.85,0.9199440076173027,0.6964868803071252,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511324107512336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.77203315784,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.471005720392,1537.450586165888,0.42850471863192435,0.07496113052147134,6.112851554438009,3.397945273924265
1165.0,-29.94099566756711,5.0581220868187105,35.0119907834503,24.166453058738284,5.028330142830376,-26.44405461211119,-39.97510758982969,1.5313890873744456,0.18868497784262672,-5.00107856356854,40.02416243725884,48059.850126501246,15420.284445579628,15420.284445579628,63480.134572080875,87806.97647096532,87806.97647096532,15420.284445579628,103227.26091654495,103227.26091654495,103227.26091654495,128068.33097768908,103851.1738040284,64104.296731908384,44163.196746800015,24841.070061144124,0.0,69004.26680794414,21114.909551972505,1537.448193653246,0.0,0.8868257583218863,2.8141501338857,0.0014959080323721466,354641.08088803425,1555575.306188077,4.38633703205748,1555575.306188077,4.38633703205748,0.85,0.095662079487236,4.564652377983593,1.2673942590365188,1.0,0.0,4.564652377982126,1.2845714723140111,1.2848732199886834,3.5534436785840215,19338.492928659427,1971.9774773913036,2034.6934298245008,2034.6934298245008,7.5786770722062435,5.0581220868187105,0.5428089434889074,4.515313143329803,3.3981179434217443,3.3981179434217443,0.9708908409776412,0.0,0.0,0.00023488920056191122,1.0000818148692785,0.00023486998470481516,198.8734914092432,0.0,3.8403831536507795e-06,10.883645857446309,0.014003315763133633,7.907809850445866e-05,0.00015581110205745255,0.000711223517522795,0.09566207948704014,0.08141819229939143,0.014243887187648706,0.09566205287511566,0.08141819229955813,0.014243887187677872,0.4285037137989165,0.4285037137989165,0.07496553763311566,0.0,5.202226194290802,4.9623877875137055,6.577862664067311,5.189763541411139,4.9502214287271045,6.563696566167835,24841.070061144124,21114.909551972505,0.85,0.9199450629446106,0.6964764984789077,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511371428447584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.717776754755,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.457193825458,1537.448193653246,0.4285037137989165,0.07496553763311566,6.112851554438009,3.3981179434217443
1166.0,-29.94177908851721,5.0583632893261425,35.011997024539795,24.16608512811365,5.02811781302577,-26.44478103572066,-39.97576595339922,1.5311197602291422,0.18571696493194167,-5.001204442710952,40.0241633527182,48059.10271910851,15421.055699108096,15421.055699108096,63480.158418216604,87806.25934776364,87806.25934776364,15421.055699108096,103227.31504687174,103227.31504687174,103227.31504687174,128068.31495531688,103850.71761787687,64103.80929157168,44163.23147367244,24840.999908445145,0.0,69004.23138211758,21114.84992217837,1537.446375513876,0.0,0.886825114517541,2.814174348378825,0.0014959080323721466,354639.340852656,1555575.345680032,4.386358664946695,1555575.345680032,4.386358664946695,0.85,0.09566278873666297,4.564652377983593,1.2673932100785903,1.0,0.0,4.564652377983527,1.2845727715208122,1.2848744948152182,3.5534400846590244,19338.407980629065,1971.9688151029216,2034.6934298245008,2034.6934298245008,7.5790561236727525,5.0583632893261425,0.5430517409680267,4.515311548358116,3.3982891024524933,3.3982891024524933,0.9709397435578552,0.0,0.0,0.00023486998470481516,1.000081503139735,0.0002348508436236904,198.8741381376851,0.0,3.821524591114593e-06,10.830200691218757,0.014007137287724748,7.907220836696995e-05,0.0001557977763378452,0.000711162690245101,0.09566278873644303,0.08141806097084453,0.0142447277655985,0.09566269342814451,0.08141806097103171,0.014244727765631253,0.42850270568966575,0.42850270568966575,0.07496990614352077,0.0,5.199223062876172,4.959462980669457,6.574325569580424,5.186921407642899,4.947524975675265,6.559932929837146,24840.999908445145,21114.84992217837,0.85,0.9199458808067742,0.6964660247134208,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511418520705572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.66433158853,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.443432191023,1537.446375513876,0.42850270568966575,0.07496990614352077,6.112851554438009,3.3982891024524933
1167.0,-29.9425588746261,5.058598216206629,35.01200283064136,24.165716289449506,5.027910813500094,-26.445503654459777,-39.976416144613154,1.530855593333574,0.1826075983140072,-5.00132595345136,40.024163164878836,48058.334845987105,15421.808774341602,15421.808774341602,63480.14362032871,87805.51360305,87805.51360305,15421.808774341602,103227.3223773916,103227.3223773916,103227.3223773916,128068.24628822823,103850.2335925206,64103.30196726034,44163.25736140028,24840.923910836627,0.0,69004.1812722369,21114.785324211134,1537.4441307245866,0.0,0.886824496931249,2.8142009258306198,0.0014959080323721466,354637.66120833135,1555575.337576839,4.386379416886067,1555575.337576839,4.386379416886067,0.8500000000000001,0.0956634867519182,4.564652377983593,1.2673921237559993,1.0,0.0,4.564652377983877,1.2845740464433244,1.2848757454477708,3.5534365579174,19338.317848562307,1971.9596241899433,2034.6934298245008,2034.6934298245008,7.579426240970261,5.058598216206629,0.5432915573611101,4.515306658845519,3.3984587353536,3.3984587353536,0.9709882101010285,0.0,0.0,0.0002348508436236904,1.0000811254932502,0.0002348317927786704,198.87478186918025,0.0,3.806666011709507e-06,10.788091477184743,0.014010943953736458,7.90663917426262e-05,0.0001557844518810642,0.0007111018687317703,0.09566348675170838,0.08141792593741272,0.014245560814295666,0.09566339058351549,0.08141792593759128,0.014245560814326914,0.4285016966891749,0.4285016966891749,0.07497423827655536,0.0,5.196221236188592,4.956557744140923,6.5706854019721845,5.183933551765392,4.944706324115657,6.555889006717791,24840.923910836627,21114.785324211134,0.85,0.9199463344095826,0.6964554025557703,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511465433529382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.62222237449,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.42970446907,1537.4441307245866,0.4285016966891749,0.07497423827655536,6.112851554438009,3.3984587353536
1168.0,-29.94333497503132,5.058827129727906,35.01200829419669,24.165359883941733,5.02772416380324,-26.44622092043732,-39.977057988848514,1.5306101092092892,0.1792853726170165,-5.001434134289868,40.024164799647096,48057.54566263926,15422.5303774468,15422.5303774468,63480.07604008606,87804.73176915599,87804.73176915599,15422.5303774468,103227.26214660279,103227.26214660279,103227.26214660279,128068.11816593242,103849.72112921365,64102.780968096,44163.26684568628,24840.856019329633,0.0,69004.12286501592,21114.727616430187,1537.4420531465596,0.0,0.886823940569068,2.8142318486669455,0.0014959080323721466,354636.16582864366,1555575.4080990292,4.386398111609029,1555575.4080990292,4.386398111609029,0.85,0.0956641728712539,4.564652377983593,1.2673909594072033,1.0,0.0,4.564652377984178,1.2845752338098677,1.284876908619665,3.5534332733828924,19338.22242096458,1971.9498932830866,2034.6934298245008,2034.6934298245008,7.579780890518259,5.058827129727906,0.5435325930011778,4.515294536726728,3.3986268771114236,3.3986268771114236,0.9710362506032639,0.0,0.0,0.0002348317927786704,1.0000807425478955,0.00023481283339222376,198.8754225616889,0.0,3.7887326477777395e-06,10.737268323802114,0.014014732686384234,7.906065017850987e-05,0.00015577114260016052,0.000711041116491044,0.09566417287108032,0.08141778683545677,0.014246386035623556,0.09566425245672783,0.08141778683560448,0.01424638603564941,0.4285006862130867,0.4285006862130867,0.07497853269652786,0.0,5.193171792850876,4.95363381372789,6.566831966251357,5.1807195069068825,4.941732954910151,6.551208495291235,24840.856019329633,21114.727616430187,0.85,0.9199461337152874,0.6964445553006766,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511512128979143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.57139922111,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.416023451071,1537.4420531465596,0.4285006862130867,0.07497853269652786,6.112851554438009,3.3986268771114236
1169.0,-29.944107646106534,5.059049819363767,35.01201338591672,24.164981895033293,5.02750754805942,-26.446938096390777,-39.97770353509111,1.5303379983435093,0.17620235655613214,-5.001566150264802,40.02416489620501,48056.79086043965,15423.277243696633,15423.277243696633,63480.068104136284,87803.98834639932,87803.98834639932,15423.277243696633,103227.26559009595,103227.26559009595,103227.26559009595,128068.05736010832,103849.23175878845,64102.279113319135,44163.28071718812,24840.79177001236,0.0,69004.07248720048,21114.673004510507,1537.440748083975,0.0,0.8868232684946217,2.8142568581603427,0.0014959080323721466,354634.3409834591,1555575.4122644346,4.386420694483702,1555575.4122644346,4.386420694483702,0.85,0.09566486021623427,4.564652377983593,1.267389908251353,1.0,0.0,4.564652377984484,1.284576545512942,1.284878196274734,3.55342964491142,19338.131293573715,1971.9406008752956,2034.6934298245008,2034.6934298245008,7.580147956258422,5.059049819363767,0.5437581177969575,4.5152917015668095,3.39879359638402,3.39879359638402,0.9710838846811486,0.0,0.0,0.00023481283339222376,1.0000803862688457,0.0002347939591818976,198.8760604268047,0.0,3.7705559910834553e-06,10.685755678730512,0.014018503242375318,7.905487588718737e-05,0.00015575795750503638,0.0007109809311152316,0.0956648602159926,0.08141765601878029,0.014247204197212314,0.09566494890023616,0.08141765601898596,0.01424720419724831,0.4284996714856004,0.4284996714856004,0.07498278158100678,0.0,5.190151022106363,4.9507389773677914,6.563005691965998,5.177768506820939,4.938909218757942,6.54744452767261,24840.79177001236,21114.673004510507,0.85,0.9199466903335475,0.6964341252373717,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451155860400505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.51988657604,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.402390277135,1537.440748083975,0.4284996714856004,0.07498278158100678,6.112851554438009,3.39879359638402
1170.0,-29.944876854409383,5.059266310777837,35.01201796674701,24.164595209900313,5.0272793093222985,-26.447653317605823,-39.97835253886876,1.530055772518817,0.17320364415689937,-5.001703545514498,40.02416019880979,48056.06933140546,15424.02103031157,15424.02103031157,63480.090361717026,87803.25819483798,87803.25819483798,15424.02103031157,103227.27922514956,103227.27922514956,103227.27922514956,128067.98262047734,103848.74874310892,64101.80360490681,44163.27237578013,24840.703395327782,0.0,69003.97577110791,21114.597886028616,1537.4381962426796,0.0,0.8868225864004808,2.814280136534675,0.0014959080323721466,354632.4417888595,1555575.2096237375,4.386443614061382,1555575.2096237375,4.386443614061382,0.8500000000000001,0.09566553514801565,4.564652377983593,1.2673889318248257,1.0,0.0,4.56465237798513,1.2845779043467118,1.2848795311809362,3.5534258860734522,19338.041349522427,1971.9314291345595,2034.6934298245008,2034.6934298245008,7.580513508436472,5.059266310777837,0.5439763582802772,4.51528995249756,3.3989588196403844,3.3989588196403844,0.9711310913258241,0.0,0.0,0.0002347939591818976,1.0000800265037604,0.00023477517094579707,198.87669543687167,0.0,3.753628593333191e-06,10.637783433506263,0.01402225687096865,7.904907106187806e-05,0.00015574488812001956,0.0007109212739158359,0.09566553514776421,0.0814175205748843,0.014248014572879908,0.09566550783496107,0.0814175205750983,0.014248014572917357,0.4284986531727481,0.4284986531727481,0.07498699311592744,0.0,5.187164107025069,4.947876573555504,6.5592222265357805,5.174907189671387,4.936166329054515,6.543821839202906,24840.703395327782,21114.597886028616,0.85,0.9199483022874785,0.6964246450206224,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511604873955568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.47191433082,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.388799934091,1537.4381962426796,0.4284986531727481,0.07498699311592744,6.112851554438009,3.3989588196403844
1171.0,-29.945642662570496,5.0594767793777145,35.01202203435779,24.16422291370111,5.027059068519295,-26.448364678212275,-39.97899340521542,1.5297810841610575,0.17029199310388776,-5.001834425528829,40.0241544117861,48055.32612566948,15424.743768014696,15424.743768014696,63480.06989368418,87802.55764859606,87802.55764859606,15424.743768014696,103227.30141661076,103227.30141661076,103227.30141661076,128067.90978358759,103848.297447938,64101.308555066214,44163.32099207977,24840.608366976827,0.0,69003.9293590566,21114.5171119303,1537.4351287619331,0.0,0.886821941398652,2.8143030347124216,0.0014959080323721466,354630.63266083534,1555574.9599776368,4.386465287293359,1555574.9599776368,4.386465287293359,0.85,0.09566619856004696,4.564652377983593,1.2673878812184562,1.0,0.0,4.56465237798309,1.2845792277557286,1.2848808307644632,3.5534222252359133,19337.957312258794,1971.9228597185374,2034.6934298245008,2034.6934298245008,7.580868715610455,5.0594767793777145,0.544192746669129,4.5152840327085855,3.399122544249235,3.399122544249235,0.9711778697854958,0.0,0.0,0.00023477517094579707,1.0000796732482231,0.00023475646713551901,198.87732764354587,0.0,3.736542308762138e-06,10.5893609030319,0.014025993413277413,7.904333940611909e-05,0.00015573183153967798,0.0007108616751653313,0.095666198559816,0.08141738007018941,0.01424881848962658,0.09566602575810554,0.08141738007038597,0.014248818489660982,0.42849763202928653,0.42849763202928653,0.07499117481742251,0.0,5.18421586746598,4.945068168899695,6.555389906947767,5.172126418632729,4.933586293258202,6.539806798271513,24840.608366976827,21114.5171119303,0.85,0.9199486244235536,0.6964143429516502,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511650936824292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.42349180034,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.375253206223,1537.4351287619331,0.42849763202928653,0.07499117481742251,6.112851554438009,3.399122544249235
1172.0,-29.946404604846144,5.059681564812327,35.012025727207366,24.1638668923639,5.026868609430833,-26.449069580813042,-39.97962948689235,1.52953358539769,0.1670287513098856,-5.001945561484026,40.02415163124696,48054.57951923967,15425.42574784647,15425.42574784647,63480.00526708614,87801.79498020682,87801.79498020682,15425.42574784647,103227.22072805329,103227.22072805329,103227.22072805329,128067.74660242742,103847.79592592541,64100.82185253129,44163.304525993466,24840.525874374125,0.0,69003.83040036759,21114.446993218007,1537.4323322561506,0.0,0.8868213859731638,2.8143328449870815,0.0014959080323721466,354629.0964566423,1555574.8400281232,4.386483950614895,1555574.8400281232,4.386483950614895,0.8500000000000001,0.09566685011935246,4.564652377983593,1.2673868372058497,1.0,0.0,4.56465237798432,1.284580423836818,1.284882003098578,3.55341891662164,19337.86392207803,1971.9133365703917,2034.6934298245008,2034.6934298245008,7.581203891328712,5.059681564812327,0.5444134477091165,4.5152681171032105,3.399284812794828,3.399284812794828,0.9712242322270938,0.0,0.0,0.00023475646713551901,1.0000792715287197,0.00023473785910657928,198.87795666228618,0.0,3.7197638048514773e-06,10.541810622949086,0.014029713177082265,7.90376509224725e-05,0.00015571881621304653,0.0007108022647236728,0.09566685011917936,0.08141723419847097,0.014249615920708392,0.09566680516271497,0.08141723419861828,0.014249615920734173,0.4284966099890172,0.4284966099890172,0.07499532716604791,0.0,5.181219253818483,4.942243230488032,6.551326694164061,5.168974312793921,4.930732735026481,6.534858483761809,24840.525874374125,21114.446993218007,0.85,0.9199490071604486,0.6964045219000434,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511696796358027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.37594152026,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.361748954248,1537.4323322561506,0.4284966099890172,0.07499532716604791,6.112851554438009,3.399284812794828
1173.0,-29.94716340498378,5.059880578769684,35.01202910346128,24.16350779766219,5.026663955586353,-26.44977307458331,-39.98026155224068,1.5292736251858472,0.16400862504116276,-5.00207046647183,40.02414979538405,48053.82941594934,15426.11832511713,15426.11832511713,63479.94774106647,87801.08341370923,87801.08341370923,15426.11832511713,103227.20173882636,103227.20173882636,103227.20173882636,128067.65934363841,103847.33755610274,64100.323932965635,44163.348470152334,24840.45760481205,0.0,69003.80607496438,21114.38896409024,1537.430684694708,0.0,0.8868207570640793,2.814357864082149,0.0014959080323721466,354627.36993282806,1555574.760830944,4.386505083140069,1555574.760830944,4.386505083140069,0.85,0.09566750246558527,4.564652377983593,1.2673857717635113,1.0,0.0,4.564652377985518,1.2845816780002701,1.2848832336516909,3.5534154473458344,19337.77856741857,1971.904632817381,2034.6934298245008,2034.6934298245008,7.581544275418281,5.059880578769684,0.5446234626290609,4.515257116140623,3.399445717699899,3.399445717699899,0.971270205057114,0.0,0.0,0.00023473785910657928,1.0000789451032677,0.00023471932916489943,198.87858309053127,0.0,3.7007267730474813e-06,10.487859674816562,0.014033413903855312,7.903199873177481e-05,0.00015570586037480446,0.0007107431258258324,0.09566750246536673,0.08141709536923762,0.014250407096129115,0.09566748526432542,0.08141709536942361,0.01425040709616166,0.428495584355984,0.428495584355984,0.07499943946997732,0.0,5.178248074010867,4.939461172724123,6.547189398928538,5.166079091512984,4.9280960462413645,6.530398131570223,24840.45760481205,21114.38896409024,0.85,0.9199484977988476,0.6963938969358386,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511742424662324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.32199057213,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.348296621905,1537.430684694708,0.428495584355984,0.07499943946997732,6.112851554438009,3.399445717699899
1174.0,-29.947918757549,5.0600738002451155,35.012032069097586,24.163129843678348,5.026445521729668,-26.450474843113536,-39.980897144973255,1.5290016072940409,0.1609293084496244,-5.002203921517301,40.02414458771925,48053.112681393126,15426.813422948311,15426.813422948311,63479.92610434144,87800.34832732545,87800.34832732545,15426.813422948311,103227.16175027376,103227.16175027376,103227.16175027376,128067.53681987648,103846.8477665232,64099.85138573522,44163.32931198665,24840.37506960271,0.0,69003.70438158936,21114.3188091623,1537.4284238643925,0.0,0.8868200968529076,2.8143826629843196,0.0014959080323721466,354625.5252314449,1555574.5361778238,4.386527267496,1555574.5361778238,4.386527267496,0.85,0.09566814631054993,4.564652377983593,1.2673847656650472,1.0,0.0,4.56465237798418,1.2845829883946611,1.28488452054921,3.5534118225308453,19337.6873619755,1971.89533245048,2034.6934298245008,2034.6934298245008,7.581885898299149,5.0600738002451155,0.5448250871798317,4.515248713065284,3.399605222851722,3.399605222851722,0.9713157779576349,0.0,0.0,0.00023471932916489943,1.0000785868931126,0.00023470088475155602,198.87920667608418,0.0,3.6852085460392144e-06,10.443881019475134,0.014037099112401351,7.902631537455676e-05,0.00015569301379034266,0.0007106844856335199,0.09566814631031276,0.08141695558820013,0.014251190722112636,0.09566811634001972,0.08141695558840197,0.014251190722147969,0.4284945565668734,0.4284945565668734,0.075003512535006,0.0,5.175285123200354,4.936689392578785,6.543049396101992,5.163133229966945,4.9253491449018725,6.52623069414949,24840.37506960271,21114.3188091623,0.85,0.919949540002932,0.6963845363382262,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511787865074435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.27801191679,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.334881838988,1537.4284238643925,0.4284945565668734,0.075003512535006,6.112851554438009,3.399605222851722
1175.0,-29.948670679917146,5.060261490173181,35.012034641905075,24.162775219325,5.02624489533962,-26.45117174307087,-39.98152061887083,1.5287459584933312,0.15790049903654335,-5.002323610697281,40.024139076966506,48052.35594772631,15427.477208632119,15427.477208632119,63479.83315635843,87799.63894822018,87799.63894822018,15427.477208632119,103227.1161568523,103227.1161568523,103227.1161568523,128067.40349270002,103846.39028610504,64099.345447019805,44163.38315453915,24840.287335847715,0.0,69003.67049038687,21114.244235470556,1537.4255632927316,0.0,0.8868195077814204,2.814408406483176,0.0014959080323721466,354623.8708171053,1555574.2984498376,4.386547061441653,1555574.2984498376,4.386547061441653,0.85,0.09566877501514602,4.564652377983593,1.2673836771445353,1.0,0.0,4.564652377982887,1.2845842220620802,1.284885730811574,3.553408409964883,19337.602172935185,1971.8866455859225,2034.6934298245008,2034.6934298245008,7.582212132057057,5.060261490173181,0.5450284634606986,4.515233026712482,3.3997633122947604,3.3997633122947604,0.9713609463699315,0.0,0.0,0.00023470088475155602,1.000078230484244,0.00023468252542394852,198.87982743324235,0.0,3.668210293342108e-06,10.395707971331534,0.014040767322694693,7.902074074890812e-05,0.00015568014400264791,0.0007106257395265149,0.09566877501494887,0.08141680838627618,0.01425196662867269,0.09566874987597862,0.08141680838644397,0.014251966628702057,0.42849352582170463,0.42849352582170463,0.07500755128645677,0.0,5.172327608438138,4.933948246736975,6.538770654664802,5.160224109733804,4.922756682065653,6.521423817348079,24840.287335847715,21114.244235470556,0.85,0.9199486448362485,0.6963739117967739,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511833099300022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.22983886864,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.321510829099,1537.4255632927316,0.42849352582170463,0.07500755128645677,6.112851554438009,3.3997633122947604
1176.0,-29.949419256668858,5.060443534557982,35.01203682499603,24.162397265341156,5.026025510470114,-26.451867507557782,-39.98215146185828,1.5284737613589894,0.1548328710226201,-5.002458939206667,40.02413287120879,48051.650251535684,15428.154673823843,15428.154673823843,63479.80492535952,87798.9083980895,87798.9083980895,15428.154673823843,103227.06307191333,103227.06307191333,103227.06307191333,128067.26788887045,103845.90149687909,64098.88043502003,44163.35673539895,24840.204816957117,0.0,69003.56155235607,21114.17409441355,1537.4233704360938,0.0,0.8868188416441687,2.8144328359415756,0.0014959080323721466,354622.0002340381,1555574.0307401142,4.386569444968134,1555574.0307401142,4.386569444968134,0.85,0.09566940344229469,4.564652377983593,1.2673826737934726,1.0,0.0,4.564652377983171,1.2845855329475149,1.2848870184193362,3.5534047838059326,19337.511153771477,1971.8773642142298,2034.6934298245008,2034.6934298245008,7.582545088944709,5.060443534557982,0.5452204008805408,4.515223133677441,3.399920055090135,3.399920055090135,0.9714057300257528,0.0,0.0,0.00023468252542394852,1.0000778828691548,0.00023466424909894063,198.88044543178592,0.0,3.651299906370579e-06,10.34778393465422,0.014044418622601064,7.901510060452429e-05,0.00015566742481942423,0.0007105676808765669,0.09566940344205226,0.08141666712680883,0.01425273631524343,0.09566937197652384,0.08141666712701515,0.014252736315279544,0.42849249272231693,0.42849249272231693,0.07501155141023425,0.0,5.169381004757156,4.931217564645976,6.534506246695912,5.15729181022931,4.920038160973945,6.517186356878824,24840.204816957117,21114.17409441355,0.85,0.919949688063486,0.6963647842304018,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511878128375937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.18191483196,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.308183359071,1537.4233704360938,0.42849249272231693,0.07501155141023425,6.112851554438009,3.399920055090135
