time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1177.0,-29.95016401305322,5.060620396921172,35.012038692133714,24.162054969370388,5.025846044780922,-26.452555840982455,-39.98276606490833,1.5282378727100416,0.1515702745759313,-5.002564276404916,40.02412803454498,48050.88693449908,15428.776516417267,15428.776516417267,63479.66345091635,87798.1583498636,87798.1583498636,15428.776516417267,103226.93486628088,103226.93486628088,103226.93486628088,128067.05507567606,103845.40977810706,64098.3742206081,44163.37284166551,24840.12020939519,0.0,69003.4930510607,21114.10217798591,1537.4203784880847,0.0,0.88681832315539,2.8144633204992053,0.0014959080323721466,354620.54421228083,1555573.8220916542,4.386586867230303,1555573.8220916542,4.386586867230303,0.85,0.09567001069464007,4.564652377983593,1.2673815775802364,1.0,0.0,4.5646523779824415,1.2845866738603995,1.2848881361212412,3.5534016278294738,19337.419589086676,1971.8680272148672,2034.6934298245008,2034.6934298245008,7.582850708741932,5.060620396921172,0.5454215869783692,4.515198809942802,3.400075407629839,3.400075407629839,0.9714501164656683,0.0,0.0,0.00023466424909894063,1.0000774858517456,0.00023464606734855339,198.88106027972884,0.0,3.6348036584254183e-06,10.301033567977635,0.014048053426259489,7.900960601360642e-05,0.0001556546430853342,0.0007105093367036581,0.09567001069448053,0.08141651307688635,0.014253497617594172,0.09567016610338686,0.08141651307702212,0.014253497617617945,0.4284914565469244,0.4284914565469244,0.07501551864894257,0.0,5.1663807556363395,4.928470138074999,6.529976732208752,5.154134550980871,4.917280723965916,6.5116548136445545,24840.12020939519,21114.10217798591,0.85,0.919948551067453,0.6963544135213958,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511922957363708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.13516446529,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.294897848815,1537.4203784880847,0.4284914565469244,0.07501551864894257,6.112851554438009,3.400075407629839
1178.0,-29.950905834822912,5.0607916185127175,35.012040202077294,24.161684314627223,5.025613113981146,-26.45324687968245,-39.98339613955466,1.5279541588405463,0.14892853695084796,-5.002712162247518,40.024121364736004,48050.210816806655,15429.453409014486,15429.453409014486,63479.66422582114,87797.52343260276,87797.52343260276,15429.453409014486,103226.97684161724,103226.97684161724,103226.97684161724,128067.02213784607,103845.00731691357,64097.92961289425,44163.41967113258,24840.04529622882,0.0,69003.46496736139,21114.038501794494,1537.418943426024,0.0,0.8868175947945831,2.8144807043035027,0.0014959080323721466,354618.5000704766,1555573.5343633262,4.386611341636639,1555573.5343633262,4.386611341636639,0.85,0.09567062886662665,4.564652377983593,1.267380672586151,1.0,0.0,4.564652377983715,1.284588038244439,1.2848894774681945,3.5533978536977497,19337.344645370016,1971.8603850825732,2034.6934298245008,2034.6934298245008,7.583183384213969,5.0607916185127175,0.5455993476051697,4.515192270907548,3.4002295003336642,3.4002295003336642,0.9714941429524755,0.0,0.0,0.00023464606734855339,1.0000771809869848,0.0002346279585311397,198.8816727082757,0.0,3.6160057947558145e-06,10.24776042233798,0.014051669432054244,7.900397347230265e-05,0.00015564209387625074,0.0007104520539265735,0.0956706288663445,0.08141637548306607,0.01425425338327843,0.09567058914206267,0.08141637548330619,0.01425425338332047,0.42849041507444147,0.42849041507444147,0.07501944065352813,0.0,5.163497900659365,4.925833540031306,6.525603332517164,5.151640699198367,4.91500662444372,6.507823144995143,24840.04529622882,21114.038501794494,0.85,0.9199489367069755,0.6963448986153722,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511967557828784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.08189131965,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.281663920692,1537.418943426024,0.42849041507444147,0.07501944065352813,6.112851554438009,3.4002295003336642
1179.0,-29.951644278459113,5.060957557217962,35.01204125118574,24.161320470180385,5.025402931284282,-26.453932602462707,-39.98401406044138,1.5276912552876578,0.14592068209793752,-5.002838439126552,40.02411096175813,48049.49415945371,15430.087355370675,15430.087355370675,63479.581514824386,87796.81556763247,87796.81556763247,15430.087355370675,103226.90292300314,103226.90292300314,103226.90292300314,128066.84372168925,103844.54080084852,64097.45321812277,44163.43064747306,24839.940798686097,0.0,69003.37144615916,21113.949678883182,1537.41531799714,0.0,0.8868169899014289,2.8145054091885964,0.0014959080323721466,354616.75462439156,1555573.0855902182,4.386631667299178,1555573.0855902182,4.386631667299178,0.85,0.09567122369944618,4.564652377983593,1.2673796543991194,1.0,0.0,4.5646523779837525,1.2845893051567883,1.284890721414231,3.5533943491974362,19337.257773770063,1971.8515266446814,2034.6934298245008,2034.6934298245008,7.58349495270232,5.060957557217962,0.5457825236486533,4.515175033569308,3.400382186175316,3.400382186175316,0.9715377674786617,0.0,0.0,0.0002346279585311397,1.0000768299697538,0.00023460993345704827,198.8822823512266,0.0,3.601511898004773e-06,10.206684718945526,0.01405527094395225,7.899844993986696e-05,0.00015562950859127273,0.000710394606475571,0.09567122369923493,0.08141622285352623,0.014255000845708703,0.09567113805505745,0.081416222853706,0.014255000845740181,0.4284893742562659,0.4284893742562659,0.07502333292210343,0.0,5.160606989064149,4.923203373701256,6.521139282994682,5.1487591212244865,4.912443226244591,6.503038536097961,24839.940798686097,21113.949678883182,0.85,0.9199489848746769,0.6963354565500469,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512011982811779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.04081561626,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.26846395747,1537.41531799714,0.4284893742562659,0.07502333292210343,6.112851554438009,3.400382186175316
1180.0,-29.952379381846587,5.061118258291028,35.012041927549696,24.160951317194872,5.025192975809277,-26.454615295911534,-39.984627755451925,1.5274288898741637,0.14279753600266076,-5.002967452535113,40.02410220296163,48048.7738826815,15430.715871232034,15430.715871232034,63479.48975391353,87796.08210839913,87796.08210839913,15430.715871232034,103226.79797963117,103226.79797963117,103226.79797963117,128066.64808316545,103844.04726648133,64096.97179211712,44163.41719373801,24839.850103534278,0.0,69003.26729727228,21113.872588004135,1537.4125557851064,0.0,0.8868163651280919,2.8145313075533003,0.0014959080323721466,354614.971359938,1555572.7077453742,4.386652660996795,1555572.7077453742,4.386652660996795,0.85,0.09567181636574118,4.564652377983593,1.267378627420403,1.0,0.0,4.564652377983515,1.284590569381934,1.284891962779969,3.553390852137287,19337.16587099689,1971.8421551698991,2034.6934298245008,2034.6934298245008,7.58380385224077,5.061118258291028,0.5459603123853478,4.51515794590568,3.4005335637155856,3.4005335637155856,0.971581018204453,0.0,0.0,0.00023460993345704827,1.000076482888117,0.00023459199118403337,198.88288923981344,0.0,3.5848678748507365e-06,10.159515557326987,0.0140588558118271,7.899296453547279e-05,0.00015561696892157548,0.0007103373672424683,0.09567181636552159,0.08141607356279888,0.01425574280272271,0.0956717791045665,0.08141607356298575,0.014255742802755432,0.4284883325939947,0.4284883325939947,0.07502719298684765,0.0,5.157696393903393,4.920560515589216,6.516616113615157,5.145764988537792,4.909744416734952,6.4982736074947525,24839.850103534278,21113.872588004135,0.85,0.9199490435784465,0.6963260692523886,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451205620574866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.99364645464,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.255306942132,1537.4125557851064,0.4284883325939947,0.07502719298684765,6.112851554438009,3.4005335637155856
1181.0,-29.95311106875154,5.061274038331427,35.012042326951935,24.160614574234955,5.025010064869314,-26.45529220942146,-39.98523677056653,1.5271912055392407,0.1396957378264574,-5.003077645290355,40.02409548856546,48048.04846897951,15431.30639515218,15431.30639515218,63479.35486413169,87795.37350526103,87795.37350526103,15431.30639515218,103226.6799004132,103226.6799004132,103226.6799004132,128066.44595453382,103843.58943434156,64096.49605140274,44163.437092154236,24839.76605412061,0.0,69003.20314627484,21113.80114600252,1537.4097560051748,0.0,0.8868158287195573,2.814559122470071,0.0014959080323721466,354613.4482461258,1555572.4180937603,4.386670685467314,1555572.4180937603,4.386670685467314,0.8500000000000001,0.0956723951605693,4.564652377983593,1.2673775603296238,1.0,0.0,4.564652377983907,1.2845917180117303,1.2848930886295642,3.553387674839353,19337.08061646126,1971.8334616266777,2034.6934298245008,2034.6934298245008,7.5840940797077145,5.061274038331427,0.5461425642237998,4.515131474107627,3.400683637801324,3.400683637801324,0.9716238965146641,0.0,0.0,0.00023459199118403337,1.0000761278683081,0.00023457413355528557,198.88349331105402,0.0,3.568411096733008e-06,10.112877048141344,0.014062424222923834,7.898752130961007e-05,0.0001556044698744233,0.0007102803134371626,0.09567239516040182,0.08141591760321845,0.014256477557183365,0.09567249249258267,0.08141591760336098,0.014256477557208321,0.4284872877330348,0.4284872877330348,0.07503102072588934,0.0,5.154762342745471,4.917929036868372,6.511869967254256,5.1427733831168325,4.907194197211197,6.492672221825046,24839.76605412061,21113.80114600252,0.85,0.919947944004374,0.6963162038597827,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512100228904716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.947007945455,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.242192228321,1537.4097560051748,0.4284872877330348,0.07503102072588934,6.112851554438009,3.400683637801324
1182.0,-29.95383958424641,5.061424435509456,35.012042356374145,24.160228727292292,5.024771845091539,-26.45597179952253,-39.98585371356455,1.5269040603678914,0.13686582455744656,-5.003230333614869,40.024085510868076,48047.37586113841,15431.9523386366,15431.9523386366,63479.32819977501,87794.69329609428,87794.69329609428,15431.9523386366,103226.64563473088,103226.64563473088,103226.64563473088,128066.32854003049,103843.13316766774,64096.046365855334,44163.42977979156,24839.68290529961,0.0,69003.11268509117,21113.73046950467,1537.4079973597695,0.0,0.8868150878823831,2.814578416989324,0.0014959080323721466,354611.3377556454,1555571.9876670185,4.386695579200369,1555571.9876670185,4.386695579200369,0.85,0.09567298343366955,4.564652377983593,1.267376663577743,1.0,0.0,4.564652377982203,1.284593097784299,1.2848944457848523,3.553383858170209,19336.995653436556,1971.8247978092984,2034.6934298245008,2034.6934298245008,7.58441154447904,5.061424435509456,0.5463016007390662,4.51512283477039,3.4008324952106626,3.4008324952106626,0.9716664272030464,0.0,0.0,0.00023457413355528557,1.000075798341816,0.00023455635457254656,198.88409476723336,0.0,3.5515875876145296e-06,10.065199223299578,0.01406597581051145,7.898200757985154e-05,0.00015559212597543405,0.0007102239678292877,0.09567298343337174,0.08141577646213251,0.01425720697123923,0.09567295898689938,0.08141577646238594,0.014257206971283607,0.4284862392415682,0.4284862392415682,0.07503480606165253,0.0,5.151895750452979,4.915344623316798,6.5073094768420106,5.140096158172298,4.904717356846902,6.488771737972854,24839.68290529961,21113.73046950467,0.85,0.9199487636083172,0.6963073692111796,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512144047711015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.89933012061,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.229121454597,1537.4079973597695,0.4284862392415682,0.07503480606165253,6.112851554438009,3.4008324952106626
1183.0,-29.95456450057473,5.061570004488042,35.012041980518674,24.159888317249738,5.024578342517904,-26.456643677714855,-39.98645815355701,1.5266575196582184,0.13392023932999564,-5.003345525204202,40.02407376509234,48046.66213771671,15432.531722569665,15432.531722569665,63479.193860286374,87794.01635560572,87794.01635560572,15432.531722569665,103226.54807817539,103226.54807817539,103226.54807817539,128066.12316578353,103842.69904151616,64095.574301376735,44163.47193348825,24839.57508760815,0.0,69003.0470210964,21113.63882446693,1537.4039734231233,0.0,0.886814544246838,2.8146036028334986,0.0014959080323721466,354609.7455595323,1555571.4809674646,4.386713846549695,1555571.4809674646,4.386713846549695,0.85,0.09567354301092439,4.564652377983593,1.2673756514349956,1.0,0.0,4.564652377983505,1.2845942875003986,1.2848956129400746,3.5533805672338987,19336.9148132765,1971.8165544071117,2034.6934298245008,2034.6934298245008,7.584696296926054,5.061570004488042,0.5464734705328622,4.515096533955179,3.400979988423254,3.400979988423254,0.9717085681209296,0.0,0.0,0.00023455635457254656,1.0000754243015857,0.0002345386646575699,198.8846932551547,0.0,3.5359568879311646e-06,10.02090182039692,0.01406951176739938,7.897660593676524e-05,0.00015557974863578133,0.0007101674695764088,0.09567354301075046,0.0814156150253488,0.014257927985401653,0.09567350604060998,0.08141561502549681,0.014257927985427571,0.42848518894666404,0.42848518894666404,0.07503856557382291,0.0,5.149022041988019,4.9127873541011695,6.502545569798656,5.13726576453422,4.902339859990036,6.4832671052178625,24839.57508760815,21113.63882446693,0.85,0.9199476921776917,0.6962976884633418,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512187676840897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.85503271771,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.216089825224,1537.4039734231233,0.42848518894666404,0.07503856557382291,6.112851554438009,3.400979988423254
1184.0,-29.955286144952932,5.06171069027422,35.012041336355836,24.15953316902744,5.024378005741651,-26.45731329429402,-39.98705843752248,1.526405155082649,0.13083893172239414,-5.003470863361251,40.024065198339756,48045.944977724845,15433.117705658591,15433.117705658591,63479.06268338344,87793.30311163982,87793.30311163982,15433.117705658591,103226.4208172984,103226.4208172984,103226.4208172984,128065.91433422727,103842.22397902772,64095.09427127763,44163.47745305566,24839.493516928866,0.0,69002.97096998453,21113.569489389534,1537.4016951740707,0.0,0.8868139374679511,2.8146293858790803,0.0014959080323721466,354608.01312235184,1555571.1114074728,4.3867342356720735,1555571.1114074728,4.3867342356720735,0.85,0.0956741060768877,4.564652377983593,1.2673745980812239,1.0,0.0,4.564652377982811,1.2845955042715604,1.2848968072710842,3.5533772014654628,19336.826350216943,1971.8075336855036,2034.6934298245008,2034.6934298245008,7.584984292690102,5.06171069027422,0.5466369234351394,4.51507376683908,3.4011262757909764,3.4011262757909764,0.9717503645117075,0.0,0.0,0.0002345386646575699,1.0000750843018056,0.00023452105580783585,198.88528904492148,0.0,3.5182533138414038e-06,9.970729891426538,0.014073030020713221,7.897124177247402e-05,0.00015556742288509587,0.0007101112068092321,0.09567410607667938,0.0814154623408907,0.014258643735788681,0.09567417521279795,0.08141546234106796,0.014258643735819733,0.42848413713282385,0.42848413713282385,0.07504228904618314,0.0,5.146135656504555,4.910228246128156,6.497707542991577,5.134309795083652,4.899754141840219,6.478112934105752,24839.493516928866,21113.569489389534,0.85,0.9199468050585253,0.6962880627071009,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512231090673515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.80486078874,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.203106015306,1537.4016951740707,0.42848413713282385,0.07504228904618314,6.112851554438009,3.4011262757909764
1185.0,-29.956004916877802,5.06184630118922,35.01204029824193,24.159156472329073,5.024147237329219,-26.457983368468177,-39.987666335049994,1.5261256889195591,0.12801083015045833,-5.00361725615528,40.02405243530327,48045.27763612103,15433.726690199946,15433.726690199946,63479.00432632097,87792.6307977079,87792.6307977079,15433.726690199946,103226.35748790784,103226.35748790784,103226.35748790784,128065.7552134492,103841.77457049182,64094.648910144046,44163.47295594197,24839.39772554136,0.0,69002.87068148333,21113.488066710153,1537.39909903763,0.0,0.8868132387391978,2.814649393877676,0.0014959080323721466,354605.98967417533,1555570.5608246727,4.386757714538287,1555570.5608246727,4.386757714538287,0.8499999999999999,0.09567466657224269,4.564652377983593,1.2673737123189497,1.0,0.0,4.564652377982602,1.2845968476254448,1.284898128318603,3.5533734855579584,19336.742664270263,1971.7990000938407,2034.6934298245008,2034.6934298245008,7.585283593082206,5.06184630118922,0.5467869371336205,4.5150593640556,3.401271332677287,3.401271332677287,0.9717918093363677,0.0,0.0,0.00023452105580783585,1.0000747858641112,0.00023450351825958567,198.88588246631812,0.0,3.50214116910589e-06,9.925068073246093,0.014076532161882328,7.89658099163148e-05,0.00015555524589152105,0.000710055623066554,0.09567466657197024,0.08141531328471248,0.014259353287257765,0.09567461837516608,0.08141531328494432,0.014259353287298366,0.4284830822874374,0.4284830822874374,0.07504597601415823,0.0,5.143298139854153,4.907707668723333,6.492978669813851,5.131628086305739,4.897347715314368,6.473779751720542,24839.39772554136,21113.488066710153,0.85,0.919947296386255,0.6962794034743515,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512274308801703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.759198970554,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.190163589576,1537.39909903763,0.4284830822874374,0.07504597601415823,6.112851554438009,3.401271332677287
1186.0,-29.956720358646923,5.061977288874194,35.01203889391966,24.158815817814343,5.023954077582496,-26.458646683924446,-39.98826186927033,1.5258804028600303,0.12504282528510657,-5.003733957485602,40.024039692443964,48044.568528754535,15434.28147780322,15434.28147780322,63478.850006557754,87791.95130782698,87791.95130782698,15434.28147780322,103226.2327856302,103226.2327856302,103226.2327856302,128065.52432281343,103841.33371856906,64094.17737114435,44163.50705269412,24839.291537183228,0.0,69002.79858987735,21113.397806605743,1537.3952343538724,0.0,0.8868126910228942,2.8146747008140562,0.0014959080323721466,354604.37662931567,1555570.0111124432,4.386776119062265,1555570.0111124432,4.386776119062265,0.85,0.09567520550823429,4.564652377983593,1.2673726798454301,1.0,0.0,4.564652377984618,1.2845980309820844,1.2848992894229063,3.5533702122319797,19336.66057168066,1971.7906289793823,2034.6934298245008,2034.6934298245008,7.5855562570595625,5.061977288874194,0.5469464598448743,4.515030829029319,3.4014150931204354,3.4014150931204354,0.9718328837486958,0.0,0.0,0.00023450351825958567,1.000074439796616,0.0002344860631647344,198.88647314142315,0.0,3.487970760033726e-06,9.88490913393558,0.014080020132642361,7.896048886717813e-05,0.00015554302939240752,0.0007099998589948248,0.09567520550805166,0.08141515000372808,0.014260055504323573,0.09567517900168336,0.0814151500038835,0.014260055504350796,0.4284820256482631,0.4284820256482631,0.07504963717526085,0.0,5.140446484490781,4.905203662353699,6.488059819333898,5.1287767827707285,4.894966365005416,6.468158755761806,24839.291537183228,21113.397806605743,0.85,0.9199460210860209,0.6962698544201167,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512317355147544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.71904003125,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.177254653849,1537.3952343538724,0.4284820256482631,0.07504963717526085,6.112851554438009,3.4014150931204354
1187.0,-29.95743263651014,5.062103432394393,35.01203716951079,24.1584530211054,5.023734682378586,-26.459309775197212,-39.988861105497904,1.5256118210658605,0.12221922736091528,-5.003873723012608,40.02402756056911,48043.89242094391,15434.862777576076,15434.862777576076,63478.75519851998,87791.2904144274,87791.2904144274,15434.862777576076,103226.15319200349,103226.15319200349,103226.15319200349,128065.35456902278,103840.8979779289,64093.725399331866,44163.52508733003,24839.20137701929,0.0,69002.72646434933,21113.321170466395,1537.3928310923552,0.0,0.8868120237260968,2.8146954247157794,0.0014959080323721466,354602.4447988914,1555569.487757511,4.3867985417859545,1555569.487757511,4.3867985417859545,0.85,0.09567575099863608,4.564652377983593,1.2673717534216125,1.0,0.0,4.56465237798486,1.284599323119779,1.284900559439657,3.5533666380096434,19336.579430880996,1971.7823549204875,2034.6934298245008,2034.6934298245008,7.585841951093042,5.062103432394393,0.5470918294332208,4.515011602961172,3.4015576849073845,3.4015576849073845,0.9718736242592527,0.0,0.0,0.0002344860631647344,1.0000741110217792,0.00023446868645080632,198.88706120745178,0.0,3.471582253315916e-06,9.838464105897305,0.014083491714895677,7.895513507548912e-05,0.0001555309280892453,0.0007099446207525686,0.09567575099839133,0.08141499795106973,0.0142607530473216,0.09567566188574579,0.081414997951278,0.014260753047358079,0.4284809668989831,0.4284809668989831,0.0750532630129937,0.0,5.137637093865237,4.902741589071013,6.483185990274535,5.126092950373504,4.892628239353485,6.463420215861447,24839.20137701929,21113.321170466395,0.85,0.9199456086900663,0.6962607839237493,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512360202296666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.672595003205,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.164388473178,1537.3928310923552,0.4284809668989831,0.0750532630129937,6.112851554438009,3.4015576849073845
1188.0,-29.958141678363123,5.062224978109481,35.012035090304956,24.158098187204473,5.023530945574317,-26.459968387581405,-39.98945587137712,1.5253576547924181,0.11920468903065284,-5.003999795069697,40.024013777499974,48043.211193393785,15435.414514189382,15435.414514189382,63478.62570758317,87790.59427982583,87790.59427982583,15435.414514189382,103226.00879401522,103226.00879401522,103226.00879401522,128065.1062450112,103840.43270080673,64093.273989886235,44163.509678800554,24839.097450995974,0.0,69002.60712979652,21113.232833346578,1537.3893296580607,0.0,0.8868114320856724,2.8147202509030187,0.0014959080323721466,354600.7022458408,1555568.893172147,4.386818422298803,1555568.893172147,4.386818422298803,0.85,0.09567628070491774,4.564652377983593,1.2673707291902976,1.0,0.0,4.564652377983627,1.2846005476797215,1.2849017619634584,3.5533632507228687,19336.492789988966,1971.7735200082564,2034.6934298245008,2034.6934298245008,7.586113115586528,5.062224978109481,0.5472395972540944,4.514985380855387,3.4016990336841015,3.4016990336841015,0.971914009624029,0.0,0.0,0.00023446868645080632,1.0000737747386657,0.00023445138986078953,198.88764660483253,0.0,3.4560035665999797e-06,9.794314107744343,0.014086947718462278,7.894982155534564e-05,0.0001555188648954607,0.0007098895564663737,0.09567628070471071,0.08141483710099212,0.01426144360371859,0.09567622402911877,0.0814148371011683,0.014261443603749443,0.42847990733622143,0.42847990733622143,0.0750568600440966,0.0,5.1348065946754105,4.900272490102566,6.4782108637662645,5.12320448410037,4.890157042007161,6.458066552215712,24839.097450995974,21113.232833346578,0.85,0.9199453230539169,0.6962521155617016,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512402860202331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.62844500505,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.151561828032,1537.3893296580607,0.42847990733622143,0.0750568600440966,6.112851554438009,3.4016990336841015
1189.0,-29.958847789752905,5.062341945971254,35.012032705232436,24.157748941238992,5.023324455166123,-26.46062463755486,-39.99004648122934,1.5251013029680713,0.11635191035287562,-5.004129819674863,40.02400071004647,48042.52480076714,15435.963856587226,15435.963856587226,63478.48865735436,87789.93669123303,87789.93669123303,15435.963856587226,103225.90054782026,103225.90054782026,103225.90054782026,128064.90237081713,103840.00336579526,64092.814908358334,44163.542730485475,24839.001822996874,0.0,69002.54455348235,21113.151549547343,1537.3864092849064,0.0,0.8868108177381828,2.814742495721333,0.0014959080323721466,354598.90506817884,1555568.3294577561,4.3868390658416345,1555568.3294577561,4.3868390658416345,0.85,0.0956768070414101,4.564652377983593,1.2673697868315505,1.0,0.0,4.5646523779845625,1.2846017822978961,1.2849029746507403,3.553359835620297,19336.412842003985,1971.7653675826084,2034.6934298245008,2034.6934298245008,7.5863831033840965,5.062341945971254,0.5473819235252044,4.51496002244605,3.401839205695477,3.401839205695477,0.9719540587701363,0.0,0.0,0.00023445138986078953,1.0000734702429466,0.00023443416592566402,198.88822958579075,0.0,3.4400780827268748e-06,9.749181286447962,0.014090387796545005,7.894454549145156e-05,0.00015550684436933798,0.000709834686943223,0.09567680704119365,0.08141467855084278,0.014262128490350873,0.09567673213534006,0.08141467855102696,0.014262128490383138,0.42847884505506745,0.42847884505506745,0.0750604246352976,0.0,5.131999068615755,4.8978396871276,6.47318295268218,5.120481730027734,4.887861920666353,6.452819866527818,24839.001822996874,21113.151549547343,0.85,0.9199441711624646,0.6962427996192291,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512445324543035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.58331218376,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.138776268359,1537.3864092849064,0.42847884505506745,0.0750604246352976,6.112851554438009,3.401839205695477
1190.0,-29.959550568155194,5.062454217673438,35.01202993659126,24.15737674981358,5.023096881968839,-26.461279995757696,-39.99064072323961,1.524826309571217,0.11352029259694518,-5.004274735923657,40.023984767610266,48041.87179499279,15436.527395737943,15436.527395737943,63478.399190730735,87789.27028848263,87789.27028848263,15436.527395737943,103225.79768422057,103225.79768422057,103225.79768422057,128064.69504408764,103839.55401831576,64092.377888202944,44163.52903345868,24838.89735986707,0.0,69002.42639332576,21113.06275588701,1537.383332880838,0.0,0.8868101380165888,2.8147627268211775,0.0014959080323721466,354596.90206920967,1555567.6417202414,4.386861906133145,1555567.6417202414,4.386861906133145,0.85,0.09567733054294669,4.564652377983593,1.2673689170042057,1.0,0.0,4.564652377983731,1.284603103951532,1.2849042744871835,3.5533561797744313,19336.329167426833,1971.7568351503148,2034.6934298245008,2034.6934298245008,7.5866600685241306,5.062454217673438,0.5475138352951134,4.514940382378325,3.401978199297295,3.401978199297295,0.9719937712277985,0.0,0.0,0.00023443416592566402,1.000073123857854,0.00023441702444848968,198.8888098179536,0.0,3.4256379636136364e-06,9.708257988881046,0.014093813434508618,7.893923730956803e-05,0.000155494928616096,0.0007097802956718515,0.0956773305426901,0.08141452279184894,0.014262807750841166,0.09567715502563318,0.08141452279206728,0.014262807750879417,0.4284777811550905,0.4284777811550905,0.07506395675556182,0.0,5.129221298199582,4.895429049465179,6.468229227652046,5.117795028520618,4.885511681586991,6.448133956723723,24838.89735986707,21113.06275588701,0.85,0.9199444499080783,0.6962345283504353,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512487613614817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.54238888619,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.126025780906,1537.383332880838,0.4284777811550905,0.07506395675556182,6.112851554438009,3.401978199297295
1191.0,-29.960250049541354,5.062562342105402,35.012026887317994,24.15704377871009,5.022919868622571,-26.461927329827564,-39.99121862053869,1.524597148909016,0.1103304705420669,-5.004381817076529,40.023971056304596,48041.1581928634,15437.025068164443,15437.025068164443,63478.183261027836,87788.55198579436,87788.55198579436,15437.025068164443,103225.5770539588,103225.5770539588,103225.5770539588,128064.36943470764,103839.0744616375,64091.901974028544,44163.52498623217,24838.792380748837,0.0,69002.317366981,21112.973523636512,1537.379362593384,0.0,0.8868096427477006,2.8147920704632043,0.0014959080323721466,354595.4220239153,1555567.050231198,4.386878548382062,1555567.050231198,4.386878548382062,0.8500000000000001,0.09567783173370562,4.564652377983593,1.2673678054055202,1.0,0.0,4.564652377982089,1.2846042110859868,1.2849053598600417,3.5533531173190678,19336.239867488355,1971.7477290908064,2034.6934298245008,2034.6934298245008,7.5869046618467415,5.062562342105402,0.5476592410401677,4.514903101065234,3.402115971170739,3.402115971170739,0.9720331346202112,0.0,0.0,0.00023441702444848968,1.0000727812098886,0.0002343999645354729,198.8893873309778,0.0,3.409247993727352e-06,9.661808814223315,0.014097222682502346,7.893407544646312e-05,0.00015548294900202657,0.0007097256128980022,0.09567783173354813,0.08141435201729473,0.014263479716253394,0.0956778519281019,0.08141435201742873,0.014263479716276877,0.42847671568288215,0.42847671568288215,0.0750674640477565,0.0,5.126368050717815,4.8929791788524994,6.462992453531456,5.114712287618602,4.882976710344451,6.441838586489553,24838.792380748837,21112.973523636512,0.85,0.9199427741451973,0.6962252867155452,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512529703307335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.49593971153,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.113318527254,1537.379362593384,0.42847671568288215,0.0750674640477565,6.112851554438009,3.402115971170739
1192.0,-29.96094661420797,5.06266613326314,35.01202366512967,24.156703368667536,5.022723152826251,-26.462574008967046,-39.99180018492041,1.5243505475853503,0.10742839958857076,-5.004508634069153,40.02395992123192,48040.47608221668,15437.545061071338,15437.545061071338,63478.02114328802,87787.88995405934,87787.88995405934,15437.545061071338,103225.43501513067,103225.43501513067,103225.43501513067,128064.14880446941,103838.64080109357,64091.44729703362,44163.54833784439,24838.71378933874,0.0,69002.26212718313,21112.90672093793,1537.3773753636715,0.0,0.8868090377181095,2.814815339017336,0.0014959080323721466,354593.6692017171,1555566.5698778369,4.3868988788768375,1555566.5698778369,4.3868988788768375,0.85,0.09567833921298291,4.564652377983593,1.2673667943617328,1.0,0.0,4.564652377983438,1.2846053996209,1.2849065267571849,3.5533498297069808,19336.15911403074,1971.7394945298079,2034.6934298245008,2034.6934298245008,7.587160225117,5.06266613326314,0.5477923707134407,4.5148737625496995,3.4022526790705037,3.4022526790705037,0.9720721940201439,0.0,0.0,0.0002343999645354729,1.0000724781278456,0.00023438297689610862,198.8899624388083,0.0,3.393035647824054e-06,9.615863025933368,0.01410061571815017,7.892888114346417e-05,0.00015547108339200876,0.0007096714505130182,0.09567833921277391,0.08141419296624942,0.014264146246524487,0.09567845389952825,0.08141419296642727,0.014264146246555642,0.42847564496566465,0.42847564496566465,0.07507093100336734,0.0,5.123537821554976,4.890564457241737,6.457709955542157,5.111937033657739,4.880665125562473,6.436334912399559,24838.71378933874,21112.90672093793,0.85,0.919941161150442,0.6962159587416099,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512571595771637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.44999392324,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.10065389788,1537.3773753636715,0.42847564496566465,0.07507093100336734,6.112851554438009,3.4022526790705037
1193.0,-29.961639840115414,5.062765404315553,35.0120200932066,24.156341549847298,5.022495324736547,-26.46322079408932,-39.99238929301498,1.5240762787102704,0.10480354020688765,-5.004655487863012,40.02394329004779,48039.84584941752,15438.087473710439,15438.087473710439,63477.93332312796,87787.27243204825,87787.27243204825,15438.087473710439,103225.3599057587,103225.3599057587,103225.3599057587,128063.97233709329,103838.23584771629,64091.02856200981,44163.563650784985,24838.61243133459,0.0,69002.17608211958,21112.8205666344,1537.3745563213358,0.0,0.8868083506205602,2.814832635170883,0.0014959080323721466,354591.63944602734,1555565.8524291827,4.386921967081394,1555565.8524291827,4.386921967081394,0.85,0.0956788409886412,4.564652377983593,1.2673659597011286,1.0,0.0,4.564652377982196,1.2846067174054256,1.2849078230270436,3.5533461845840364,19336.083706235757,1971.731805074695,2034.6934298245008,2034.6934298245008,7.5874268071146345,5.062765404315553,0.5479129258129065,4.514852478502647,3.4023882599732636,3.4023882599732636,0.9721109314209324,0.0,0.0,0.00023438297689610862,1.000072131125207,0.0002343660718076388,198.8905347929553,0.0,3.3786709550873182e-06,9.57515348671746,0.014103994389105257,7.89236197851857e-05,0.0001554593571109229,0.0007096179241161748,0.09567884098837295,0.08141403518681685,0.014264805801556112,0.09567879223796596,0.0814140351870451,0.014264805801596102,0.42847457055156546,0.42847457055156546,0.0750743594246137,0.0,5.120785576641367,4.888219092751683,6.452555934330405,5.109459028069921,4.878559154336301,6.4316558625823745,24838.61243133459,21112.8205666344,0.85,0.9199410355925991,0.6962076933957161,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512613313780889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.409284384026,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.088024384075,1537.3745563213358,0.42847457055156546,0.0750743594246137,6.112851554438009,3.4023882599732636
1194.0,-29.96232996452891,5.062860433433201,35.01201613290166,24.15598196620124,5.022286372831744,-26.463862899558247,-39.992966352123744,1.5238193078612,0.10181105142225988,-5.004785762328783,40.023924833721246,48039.174138461894,15438.5965058822,15438.5965058822,63477.7706443441,87786.57844258602,87786.57844258602,15438.5965058822,103225.17494846822,103225.17494846822,103225.17494846822,128063.67004994706,103837.76167001683,64090.57566722187,44163.54000310551,24838.49510147884,0.0,69002.03510458436,21112.720836257013,1537.3704421588002,0.0,0.886807754496775,2.8148566882431325,0.0014959080323721466,354589.8388509572,1555565.0562464444,4.386941998358521,1555565.0562464444,4.386941998358521,0.85,0.09567932562949742,4.564652377983593,1.2673649805272,1.0,0.0,4.564652377984936,1.284607954121884,1.2849090383158406,3.5533427637102246,19335.995407935872,1971.722801153898,2034.6934298245008,2034.6934298245008,7.587676983462727,5.062860433433201,0.5480374191896988,4.514823014243502,3.4025226502961803,3.4025226502961803,0.9721493286560515,0.0,0.0,0.0002343660718076388,1.0000718088056268,0.0002343492434683658,198.89110458927365,0.0,3.3622620864826977e-06,9.528650753091965,0.01410735665119174,7.891846635144817e-05,0.00015544760545619063,0.0007095642818974558,0.09567932562928878,0.08141386710994923,0.014265458519339547,0.09567928945964171,0.08141386711012677,0.014265458519370658,0.4284734957778119,0.4284734957778119,0.07507776129096096,0.0,5.118004950004661,4.885850400940569,6.447345226059724,5.106596813751025,4.876128632728808,6.426250634225312,24838.49510147884,21112.720836257013,0.85,0.9199405575231615,0.6961993811581112,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512654832055607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.3627816504,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.07543853792,1537.3704421588002,0.4284734957778119,0.07507776129096096,6.112851554438009,3.4025226502961803
1195.0,-29.96301697695448,5.062951365691172,35.01201189675852,24.155641381535702,5.022089732372575,-26.46450097271908,-39.99353897580875,1.523573728137183,0.0989057665318569,-5.004909667348345,40.02390887872428,48038.497008806065,15439.08812904343,15439.08812904343,63477.5851378495,87785.91527579601,87785.91527579601,15439.08812904343,103225.00340483944,103225.00340483944,103225.00340483944,128063.39584631246,103837.3225397432,64090.121575361685,44163.55662709057,24838.39244147301,0.0,69001.94906856358,21112.633575252057,1537.367036609904,0.0,0.8868071817272613,2.814880341604237,0.0014959080323721466,354588.12629816483,1555564.3679681688,4.386961244889885,1555564.3679681688,4.386961244889885,0.85,0.09567980476470579,4.564652377983593,1.2673640409158544,1.0,0.0,4.564652377983107,1.2846091374075244,1.2849102002598536,3.553339490637237,19335.91363594062,1971.7144627309651,2034.6934298245008,2034.6934298245008,7.587918603725528,5.062951365691172,0.5481614258580843,4.514789939833088,3.40265592642053,3.40265592642053,0.9721874075487228,0.0,0.0,0.0002343492434683658,1.0000714853887174,0.00023433249211907752,198.89167181906018,0.0,3.3470069864144833e-06,9.485417799498645,0.014110703658178153,7.891335283583367e-05,0.00015543589063253213,0.0007095108077997854,0.09567980476450962,0.0814136988014668,0.014266105963042819,0.09567981971086248,0.08141369880163372,0.014266105963072068,0.42847241773756767,0.42847241773756767,0.07508113503835989,0.0,5.115221672972041,4.883497061846867,6.442029192816108,5.103815433880186,4.873848797471624,6.420525729094379,24838.39244147301,21112.633575252057,0.85,0.9199390161396047,0.6961904360277237,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512696164802779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.31954869681,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.0628917175,1537.367036609904,0.42847241773756767,0.07508113503835989,6.112851554438009,3.40265592642053
1196.0,-29.963700377172742,5.063038285963752,35.01200744370865,24.15530519736933,5.0218978270348185,-26.465135320872207,-39.994111040700204,1.5233327707341897,0.09598270914057139,-5.005031799949634,40.0238940885562,48037.834900459085,15439.569567290431,15439.569567290431,63477.40446774952,87785.25078371332,87785.25078371332,15439.569567290431,103224.82035100374,103224.82035100374,103224.82035100374,128063.1185052002,103836.88260398475,64089.682866609204,44163.555263750604,24838.298154196447,0.0,69001.85341794704,21112.55343106698,1537.3640798209533,0.0,0.8868066137574344,2.814904435896458,0.0014959080323721466,354586.4382491977,1555563.729939334,4.3869803301560815,1555563.729939334,4.3869803301560815,0.85,0.09568027800238468,4.564652377983593,1.2673630732810124,1.0,0.0,4.564652377983433,1.2846102989183468,1.2849113405228132,3.5533362778011903,19335.831713953197,1971.7061090130878,2034.6934298245008,2034.6934298245008,7.588155218362381,5.063038285963752,0.5482829665549778,4.514755319408774,3.4027881250407397,3.4027881250407397,0.9722251785830685,0.0,0.0,0.00023433249211907752,1.000071109915073,0.0002343158299403102,198.89223606926848,0.0,3.3317038651686847e-06,9.442048753888052,0.014114035362043321,7.890824461609479e-05,0.00015542424750298272,0.0007094576609608006,0.09568027800219092,0.081413530613576,0.014266747388614921,0.09568039339245127,0.08141353061374088,0.01426674738864381,0.42847133643640123,0.42847133643640123,0.07508447642707965,0.0,5.112434108231923,4.881156638140681,6.436610883142066,5.1010145090901915,4.871563403971095,6.414701817535274,24838.298154196447,21112.55343106698,0.85,0.9199376730254517,0.6961818055740033,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512737311390862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.2761796512,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.050384236425,1537.3640798209533,0.42847133643640123,0.07508447642707965,6.112851554438009,3.4027881250407397
1197.0,-29.964381233662092,5.063121110725768,35.0120027368819,24.154955672007077,5.021690660066335,-26.465768905445714,-39.99467919403685,1.523078331849852,0.09314198942894336,-5.005165406195925,40.023877790645116,48037.16681276755,15440.06102855811,15440.06102855811,63477.22784132566,87784.59485378696,87784.59485378696,15440.06102855811,103224.65588234506,103224.65588234506,103224.65588234506,128062.85753971126,103836.44306558302,64089.23035184328,44163.56968193304,24838.201657366193,0.0,69001.77133929923,21112.471408761263,1537.3612697912288,0.0,0.886805992855455,2.814926112586544,0.0014959080323721466,354584.5916251057,1555563.026868635,4.387001194099536,1555563.026868635,4.387001194099536,0.85,0.09568074775146397,4.564652377983593,1.267362100151368,1.0,0.0,4.56465237798292,1.2846115232982926,1.2849125437841449,3.553332891070182,19335.749865958976,1971.6977628404172,2034.6934298245008,2034.6934298245008,7.588396759058619,5.063121110725768,0.5483960736507596,4.514725037075008,3.4029192649324536,3.4029192649324536,0.9722626471235581,0.0,0.0,0.0002343158299403102,1.0000708456186111,0.00023429923086635936,198.89279822205086,0.0,3.313977992816552e-06,9.391813631642108,0.014117349340036138,7.890317162692242e-05,0.0001554126583133878,0.0007094047603389572,0.09568074775123907,0.08141336512202078,0.014267382629218287,0.09568088831726694,0.08141336512221214,0.014267382629251828,0.4284702517411378,0.4284702517411378,0.07508778218006376,0.0,5.109666914269155,4.878837502565716,6.43120856772083,5.098307395624886,4.8693076506467605,6.409341222472165,24838.201657366193,21112.471408761263,0.85,0.919936207567658,0.6961729515110069,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451277824185743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.22594452895,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.037926219487,1537.3612697912288,0.4284702517411378,0.07508778218006376,6.112851554438009,3.4029192649324536
1198.0,-29.965059146209004,5.063199718373724,35.01199764791285,24.154593923036032,5.021460797177872,-26.466402109777448,-39.995254821237154,1.5228037607463172,0.09056391052217805,-5.005313612274732,40.023857246250465,48036.54834785998,15440.567082245261,15440.567082245261,63477.11543010524,87783.9869755782,87783.9869755782,15440.567082245261,103224.55405782346,103224.55405782346,103224.55405782346,128062.64168142108,103836.03981834353,64088.81557290589,44163.582494930706,24838.087623597617,0.0,69001.67011852833,21112.374480057973,1537.3578032591709,0.0,0.886805313027304,2.8149426415598393,0.0014959080323721466,354582.5432198583,1555562.1406104995,4.387024038140467,1555562.1406104995,4.387024038140467,0.85,0.09568121232233671,4.564652377983593,1.2673612704360862,1.0,0.0,4.564652377983153,1.2846128417062628,1.2849138411765613,3.553329244257499,19335.67477586992,1971.6901057822927,2034.6934298245008,2034.6934298245008,7.588645471557387,5.063199718373724,0.5484992477168884,4.514700470656836,3.403049314212268,3.403049314212268,0.972299804060648,0.0,0.0,0.00023429923086635936,1.0000705396722853,0.00023428270464115187,198.8933579469351,0.0,3.3014362659802924e-06,9.35627037778815,0.014120650776302118,7.889803221179374e-05,0.00015540119865456561,0.0007093524509800636,0.09568121232207188,0.08141320017557128,0.014268012146500593,0.09568116104851926,0.08141320017579663,0.014268012146540087,0.42846916406179425,0.42846916406179425,0.07509105678257093,0.0,5.106972667293917,4.876581816773978,6.425934552555077,5.095877522796911,4.867278054059113,6.40455203790782,24838.087623597617,21112.374480057973,0.85,0.9199359279430015,0.6961650097069346,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512819020193213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.1904012751,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.025496381912,1537.3578032591709,0.42846916406179425,0.07509105678257093,6.112851554438009,3.403049314212268
1199.0,-29.965733962867755,5.063274561228655,35.011992240849125,24.15425724992531,5.021271120199968,-26.467028508477604,-39.99581808513028,1.5225656658098554,0.08758477512930085,-5.00543109092429,40.023837803112215,48035.88693160008,15441.018857408291,15441.018857408291,63476.90578900837,87783.30997871663,87783.30997871663,15441.018857408291,103224.32883612491,103224.32883612491,103224.32883612491,128062.29797670669,103835.5844751326,64088.37481743287,44163.56628633302,24837.969140581776,0.0,69001.5354269148,21112.27376949451,1537.3533778096717,0.0,0.886804785579085,2.8149680173838436,0.0014959080323721466,354580.9195151744,1555561.3018594629,4.387041761825236,1555561.3018594629,4.387041761825236,0.85,0.09568165776465398,4.564652377983593,1.267360256644897,1.0,0.0,4.564652377984365,1.284613989371335,1.2849149678796192,3.5533260697382287,19335.589984806495,1971.6814595000837,2034.6934298245008,2034.6934298245008,7.588867507543943,5.063274561228655,0.5486130205930273,4.514661540635628,3.403178229370611,3.403178229370611,0.9723366369630317,0.0,0.0,0.00023428270464115187,1.000070217909681,0.0002342662549544202,198.8939151184288,0.0,3.2869564257043717e-06,9.315234510446189,0.014123937732727822,7.889300348048366e-05,0.0001553897011606682,0.000709299968917204,0.09568165776448251,0.08141302230315085,0.014268635461331659,0.09568169124420409,0.08141302230329676,0.014268635461357225,0.4284680762983831,0.4284680762983831,0.07509431064670176,0.0,5.104233175513571,4.87430431987417,6.420481345833593,5.093015866053577,4.864971633471441,6.398441791628159,24837.969140581776,21112.27376949451,0.85,0.9199346854569923,0.6961567830976578,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512859622425704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.14936540776,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.013102826098,1537.3533778096717,0.4284680762983831,0.07509431064670176,6.112851554438009,3.403178229370611
1200.0,-29.966405951916933,5.06334557246808,35.01198663270308,24.15392700294035,5.021074105891763,-26.467653095831345,-39.996381069626636,1.522321249806326,0.08488045954925383,-5.0055584293034165,40.0238211320296,48035.23800589619,15441.478651269024,15441.478651269024,63476.71665716522,87782.69590603294,87782.69590603294,15441.478651269024,103224.17455730196,103224.17455730196,103224.17455730196,128062.04828100935,103835.18739568183,64087.9419771156,44163.606020629144,24837.873723707395,0.0,69001.47974433654,21112.192665151284,1537.3505176461556,0.0,0.8868041979160958,2.81498863863796,0.0014959080323721466,354579.15954304993,1555560.5826914804,4.387061508905792,1555560.5826914804,4.387061508905792,0.85,0.09568210659331186,4.564652377983593,1.2673593450570482,1.0,0.0,4.564652377983011,1.2846151664433716,1.2849161240948206,3.553322813883197,19335.516043243108,1971.673919558984,2034.6934298245008,2034.6934298245008,7.5890934845161935,5.06334557246808,0.5487192817023558,4.514626290765724,3.403306139829138,3.403306139829138,0.9723731828083252,0.0,0.0,0.0002342662549544202,1.00006992405872,0.00023424987525238789,198.89446995800344,0.0,3.271742596535542e-06,9.272118518581726,0.014127209475324358,7.888797753967709e-05,0.0001553782774147431,0.0007092478234882014,0.0956821065931047,0.08141285223779833,0.014269254355306356,0.09568215074930145,0.0814128522379746,0.01426925435533725,0.4284669856407201,0.4284669856407201,0.07509753353316702,0.0,5.101529862836344,4.8720790150299536,6.414973166688128,5.0904388888526455,4.8629363845034845,6.392694634570887,24837.873723707395,21112.192665151284,0.85,0.9199326868403169,0.6961479403612181,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512900039451522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.10624941589,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.000748694161,1537.3505176461556,0.4284669856407201,0.07509753353316702,6.112851554438009,3.403306139829138
