time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1201.0,-29.967074748603874,5.063412564695871,35.01198070142268,24.153569584619277,5.020848698518136,-26.468277649071585,-39.996947756130226,1.522051598985842,0.08228177427776018,-5.005705270075029,40.02380050373495,48034.622370384765,15441.960932665108,15441.960932665108,63476.583303049876,87782.08776733714,87782.08776733714,15441.960932665108,103224.04870000225,103224.04870000225,103224.04870000225,128061.81316926819,103834.78176204838,64087.52782366953,44163.61548708761,24837.764469265938,0.0,69001.37995635354,21112.099798876046,1537.34732020847,0.0,0.8868035253298459,2.8150055996304704,0.0014959080323721466,354577.13003252127,1555559.6928150652,4.387084109661533,1555559.6928150652,4.387084109661533,0.85,0.09568255372713624,4.564652377983593,1.2673585241334515,1.0,0.0,4.564652377981704,1.2846164613939637,1.2849173983060613,3.5533192319755846,19335.440508775227,1971.6662171868302,2034.6934298245008,2034.6934298245008,7.589330513539346,5.063412564695871,0.5488135789348192,4.514598985761052,3.4034330191550786,3.4034330191550786,0.9724094340443081,0.0,0.0,0.00023424987525238789,1.000069592246889,0.00023423357441164776,198.89502216445806,0.0,3.2578321537847896e-06,9.232696323826094,0.014130467307478143,7.888291884881149e-05,0.0001553669564035764,0.0007091961470076582,0.09568255372687487,0.08141268584445274,0.014269867882422127,0.09568245568385723,0.08141268584467513,0.014269867882461111,0.4284658943156424,0.4284658943156424,0.07510072466703496,0.0,5.098884189779824,4.86990134100688,6.409580938685792,5.087987044352815,4.860912226881339,6.387728339352009,24837.764469265938,21112.099798876046,0.85,0.9199320845931147,0.6961400250367284,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512940287335934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.06682722113,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.98842871478,1537.34732020847,0.4284658943156424,0.07510072466703496,6.112851554438009,3.4034330191550786
1202.0,-29.96774043311761,5.0634760745250205,35.011974518249914,24.15324122356253,5.020672268331656,-26.468894502821694,-39.99749820269642,1.5218263380357249,0.07916751235228503,-5.005814474660596,40.023781304263466,48033.945461076284,15442.378820502036,15442.378820502036,63476.324281578316,87781.38789835015,87781.38789835015,15442.378820502036,103223.76671885219,103223.76671885219,103223.76671885219,128061.41634781915,103834.30544734221,64087.0734711917,44163.591084611675,24837.649628966963,0.0,69001.24071357863,21112.002184621917,1537.34293695764,0.0,0.8868030390986941,2.815033716608359,0.0014959080323721466,354575.6207038402,1555558.8645764727,4.387100448385749,1555558.8645764727,4.387100448385749,0.85,0.09568297838224327,4.564652377983593,1.2673574845166877,1.0,0.0,4.56465237798433,1.2846175485764673,1.2849184648018144,3.553316224771999,19335.351812535795,1971.6571726874922,2034.6934298245008,2034.6934298245008,7.58953589476818,5.0634760745250205,0.5489217659080907,4.51455430861693,3.403558804431243,3.403558804431243,0.9724453726946408,0.0,0.0,0.00023423357441164776,1.0000692687742159,0.00023421735046288113,198.89557180396412,0.0,3.2421560803077127e-06,9.188270331592058,0.01413370946355845,7.887800541556616e-05,0.0001553555689960816,0.0007091441674509579,0.09568297838209118,0.08141250391244748,0.01427047446964371,0.0956830861109312,0.08141250391257689,0.014270474469666387,0.42846480386269953,0.42846480386269953,0.07510389376107496,0.0,5.09615224250399,4.867665224145242,6.4039433032403394,5.084981987012895,4.858513769476076,6.38118222346219,24837.649628966963,21112.002184621917,0.85,0.9199301871261414,0.6961316197264228,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451298034422971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.0224012289,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.976150289422,1537.34293695764,0.42846480386269953,0.07510389376107496,6.112851554438009,3.403558804431243
1203.0,-29.96840326681765,5.063535570489545,35.01196805892403,24.152879823837452,5.020438336386078,-26.469514541066527,-39.99806041885165,1.5215496106349102,0.07667575000846227,-5.005970025369295,40.02376089435433,48033.33792036933,15442.860484256978,15442.860484256978,63476.19840462631,87780.80049621033,87780.80049621033,15442.860484256978,103223.6609804673,103223.6609804673,103223.6609804673,128061.21032163031,103833.91391139316,64086.66088203732,44163.61447706204,24837.549341163005,0.0,69001.16381822505,21111.916939988554,1537.340473587588,0.0,0.8868023213899747,2.8150482602470586,0.0014959080323721466,354573.47082895966,1555557.9841216414,4.38712456542474,1555557.9841216414,4.38712456542474,0.85,0.09568341895658782,4.564652377983593,1.2673566432623193,1.0,0.0,4.564652377983723,1.2846188763068007,1.284919772000487,3.5533125522074562,19335.27890324739,1971.6497380091457,2034.6934298245008,2034.6934298245008,7.589772620236443,5.063535570489545,0.5490060463332807,4.514529524156265,3.403683650837529,3.403683650837529,0.9724810430964369,0.0,0.0,0.00023421735046288113,1.0000689724936522,0.00023420119702230617,198.89611909228407,0.0,3.2268715668570995e-06,9.144954020473019,0.014136936335125307,7.887298721589813e-05,0.000155344363246983,0.000709093017101688,0.0956834189563004,0.08141234124161936,0.014271077714681049,0.09568334969190605,0.0814123412418639,0.014271077714723917,0.42846370911014964,0.42846370911014964,0.07510702674038239,0.0,5.093517002824569,4.8655060248386235,6.3985169067133825,5.0826457753777845,4.8565742973290185,6.376510796412276,24837.549341163005,21111.916939988554,0.85,0.9199293880295473,0.6961235907108345,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513020214932697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.97908491778,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.963911918043,1537.340473587588,0.42846370911014964,0.07510702674038239,6.112851554438009,3.403683650837529
1204.0,-29.969063138244646,5.06359155652145,35.01196126499456,24.152548738662176,5.020245139588376,-26.47012783884936,-39.998610271699704,1.5213098401930154,0.07387332867000396,-5.006090533825355,40.02373822964004,48032.6868217153,15443.281676171484,15443.281676171484,63475.96849788679,87780.16519551456,87780.16519551456,15443.281676171484,103223.44687168604,103223.44687168604,103223.44687168604,128060.86889783495,103833.49181353045,64086.22203651723,44163.63308557024,24837.422026148914,0.0,69001.05511171915,21111.808722226575,1537.335658162295,0.0,0.8868017901740584,2.8150709689957223,0.0014959080323721466,354571.80528200907,1555557.0063981242,4.387142415796175,1555557.0063981242,4.387142415796175,0.85,0.09568383284469434,4.564652377983593,1.2673557031014937,1.0,0.0,4.564652377984193,1.2846200310488918,1.2849209062609392,3.5533093581426995,19335.200302917376,1971.64172300606,2034.6934298245008,2034.6934298245008,7.589979625335265,5.06359155652145,0.5491030269885924,4.514488529532858,3.403807392244369,3.403807392244369,0.9725163977841055,0.0,0.0,0.00023420119702230617,1.0000686646097292,0.0002341851167926572,198.89666393735322,0.0,3.2128566403456225e-06,9.105235718739495,0.014140149191765653,7.88680796534782e-05,0.000155333117368828,0.0007090416835772252,0.0956838328445146,0.08141215906376421,0.014271673780750374,0.09568376453199966,0.08141215906391715,0.01427167378077719,0.4284626140935012,0.4284626140935012,0.07511013988464119,0.0,5.090859027936517,4.8633475381827225,6.392933777596056,5.079963862495333,4.854485155097052,6.370368803952431,24837.422026148914,21111.808722226575,0.85,0.9199275053854361,0.696115251338489,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513059915096043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.93936661605,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.951708468481,1537.335658162295,0.4284626140935012,0.07511013988464119,6.112851554438009,3.403807392244369
1205.0,-29.969719944886037,5.063644065623789,35.01195429564874,24.152211646456294,5.020056271811427,-26.47073794520305,-39.999159635603405,1.5210742721285893,0.0708621471461015,-5.006212700337222,40.02371953240818,48032.048432355215,15443.698907719274,15443.698907719274,63475.74734007449,87779.48251277358,87779.48251277358,15443.698907719274,103223.18142049285,103223.18142049285,103223.18142049285,128060.50305312574,103833.02291683135,64085.7964512767,44163.58496172739,24837.321632632887,0.0,69000.90659436028,21111.723387737955,1537.3324292102955,0.0,0.8868012361529117,2.8150962243784234,0.0014959080323721466,354570.1168253405,1555556.1998264994,4.387161032503929,1555556.1998264994,4.387161032503929,0.85,0.09568424811973882,4.564652377983593,1.2673547365656121,1.0,0.0,4.564652377982445,1.2846211659875575,1.284922020807344,3.5533062188606386,19335.112988011173,1971.6328193635109,2034.6934298245008,2034.6934298245008,7.590184684014703,5.063644065623789,0.5491964126564755,4.514447652967314,3.4039301739814767,3.4039301739814767,0.9725514782804219,0.0,0.0,0.0002341851167926572,1.0000683460532533,0.0002341691122580405,198.8972062544925,0.0,3.1983040325263693e-06,9.06399362817973,0.014143347495798179,7.886317673691954e-05,0.00015532194005573767,0.000708990663028448,0.09568424811955083,0.08141198270739117,0.014272265412159658,0.0956843622082813,0.08141198270755112,0.014272265412187698,0.4284615174693419,0.4284615174693419,0.07511322403481958,0.0,5.088155397891796,4.861153819716151,6.387245949209671,5.077074847483345,4.852147377401593,6.364259030329151,24837.321632632887,21111.723387737955,0.85,0.9199262802912596,0.6961074977568638,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513099438041206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.89812452549,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.939542268667,1537.3324292102955,0.4284615174693419,0.07511322403481958,6.112851554438009,3.4039301739814767
1206.0,-29.970373977187723,5.063692816639828,35.01194703979468,24.151859257277124,5.0198307809581735,-26.471349216713545,-39.99971291106192,1.5208060204839629,0.06836031835553058,-5.0063613837695025,40.02369724853358,48031.44209702313,15444.149878075266,15444.149878075266,63475.591975098396,87778.89781504139,87778.89781504139,15444.149878075266,103223.04769311665,103223.04769311665,103223.04769311665,128060.26028060274,103832.63393273199,64085.3849396373,44163.60999232743,24837.21258748609,0.0,69000.82257981352,21111.630699363177,1537.3293314485088,0.0,0.8868005601671589,2.815111703612736,0.0014959080323721466,354568.0618882813,1555555.2385326948,4.3871837475954765,1555555.2385326948,4.3871837475954765,0.85,0.09568466506390522,4.564652377983593,1.26735393981915,1.0,0.0,4.56465237798501,1.2846224536314335,1.2849232881919277,3.55330265719707,19335.040553911687,1971.625433140949,2034.6934298245008,2034.6934298245008,7.5904063244590985,5.063692816639828,0.5492749079773098,4.5144179086625185,3.4040520001548846,3.4040520001548846,0.9725862857585384,0.0,0.0,0.0002341691122580405,1.0000680577162537,0.0002341531763276061,198.89774628348493,0.0,3.183257222663973e-06,9.0213509690297,0.014146530753020843,7.885823919564343e-05,0.0001553108730623971,0.0007089401460509787,0.09568466506364248,0.08141181301139815,0.01427285205224433,0.09568462259795565,0.08141181301162169,0.014272852052283524,0.4284604159827863,0.4284604159827863,0.07511627491589193,0.0,5.085531879751727,4.859029492678246,6.381700627802047,5.074721702125032,4.850250302559459,6.359232261306431,24837.21258748609,21111.630699363177,0.85,0.9199251487426244,0.6960995579649064,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451313877762538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.85548186634,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.92741547101,1537.3293314485088,0.4284604159827863,0.07511627491589193,6.112851554438009,3.4040520001548846
1207.0,-29.971025092236452,5.0637380597283315,35.01193942844593,24.151514830905967,5.019621291831502,-26.471956261892128,-40.00026175109667,1.5205524614869639,0.06566200404472511,-5.006494833410433,40.02367238226599,48030.82926772582,15444.570829379632,15444.570829379632,63475.400097105456,87778.27607494722,87778.27607494722,15444.570829379632,103222.84690432686,103222.84690432686,103222.84690432686,128059.9300565765,103832.21391443031,64084.972897190004,44163.601130267,24837.083152249652,0.0,69000.68428251665,21111.520679412202,1537.3247186545916,0.0,0.8867999710549138,2.815131539150779,0.0014959080323721466,354566.217503704,1555554.165838755,4.387203543503139,1555554.165838755,4.387203543503139,0.85,0.09568506517549903,4.564652377983593,1.2673530408693479,1.0,0.0,4.564652377983112,1.284623672419224,1.2849244867923963,3.5532992859981833,19334.962340824062,1971.6174576255974,2034.6934298245008,2034.6934298245008,7.590613211304164,5.0637380597283315,0.5493572803128695,4.514380779415462,3.404172780154096,3.404172780154096,0.9726207943297417,0.0,0.0,0.0002341531763276061,1.0000677545027066,0.00023413731247043463,198.89828390629438,0.0,3.1696206483345425e-06,8.982704917380094,0.014149700373669177,7.88533415193439e-05,0.0001552998348082622,0.0007088897602579932,0.09568506517528914,0.08141163247911366,0.014273432696175481,0.0956849461299258,0.08141163247929224,0.014273432696206793,0.4284593133535813,0.4284593133535813,0.07511930403521722,0.0,5.082914231897519,4.856918097905634,6.376121299823581,5.072156837455168,4.84821954293534,6.353546487402468,24837.083152249652,21111.520679412202,0.85,0.9199242117253729,0.6960920716534957,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513177951242193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.816835814694,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.91532235907,1537.3247186545916,0.4284593133535813,0.07511930403521722,6.112851554438009,3.404172780154096
1208.0,-29.971673228106802,5.063780031906524,35.011931600788905,24.151198204513662,5.019435111778987,-26.47255829444312,-40.000802314002044,1.5203201781154452,0.06297834906723665,-5.006613786027856,40.0236508591297,48030.19192487336,15444.963338616957,15444.963338616957,63475.15526349032,87777.67495526209,87777.67495526209,15444.963338616957,103222.63829387905,103222.63829387905,103222.63829387905,128059.60797156846,103831.82384825063,64084.545653506626,44163.642438604445,24836.96967768941,0.0,69000.61211629385,21111.424226035997,1537.3206993765987,0.0,0.8867994436133371,2.815152874648409,0.0014959080323721466,354564.5734863468,1555553.237362998,4.387221267109749,1555553.237362998,4.387221267109749,0.85,0.0956854579083901,4.564652377983593,1.2673521149950107,1.0,0.0,4.564652377982518,1.284624791554989,1.2849255858100592,3.553296190445037,19334.88970522659,1971.6100508559591,2034.6934298245008,2034.6934298245008,7.590806119597653,5.063780031906524,0.5494433967646852,4.514336635141839,3.4042925831801942,3.4042925831801942,0.9726550237657697,0.0,0.0,0.00023413731247043463,1.0000674448402347,0.00023412152218177558,198.89881907175456,0.0,3.155293967540063e-06,8.942103104008538,0.014152855667636717,7.884851798043421e-05,0.00015528879449000044,0.0007088393650429859,0.0956854579082074,0.08141144937032346,0.01427400853788393,0.0956853642356902,0.08141144937047892,0.014274008537911184,0.4284582091785962,0.4284582091785962,0.07512230998519863,0.0,5.080301590836086,4.854839663878636,6.370387202190955,5.0695921350950925,4.846300454894447,6.347221516077411,24836.96967768941,21111.424226035997,0.85,0.9199216255720905,0.696083562909893,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513216950329129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.77623400132,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.903265888353,1537.3206993765987,0.4284582091785962,0.07512230998519863,6.112851554438009,3.4042925831801942
1209.0,-29.97231848629686,5.0638189105277105,35.011923696362466,24.150883918069326,5.019266974550407,-26.47315593236561,-40.00133456485344,1.5201044206191592,0.05995238134067904,-5.006722680808577,40.02363296774866,48029.52999320152,15445.334565457599,15445.334565457599,63474.864558659116,87777.00181538392,87777.00181538392,15445.334565457599,103222.33638084152,103222.33638084152,103222.33638084152,128059.21213597612,103831.36872390298,64084.10081527665,44163.63100958481,24836.87575513461,0.0,69000.50676471942,21111.34439186442,1537.3175710882267,0.0,0.8867989542063093,2.815179876541526,0.0014959080323721466,354563.0684813317,1555552.4655560234,4.387237712655135,1555552.4655560234,4.387237712655135,0.85,0.09568584472504253,4.564652377983593,1.26735109845642,1.0,0.0,4.564652377983502,1.2846258332496034,1.284926607462917,3.553293309100595,19334.80495491847,1971.6014087296344,2034.6934298245008,2034.6934298245008,7.590988568135202,5.0638189105277105,0.5495314284471791,4.514287482080531,3.4044114748868295,3.4044114748868295,0.9726889928248085,0.0,0.0,0.00023412152218177558,1.0000671457352206,0.0002341058029755154,198.89935186363812,0.0,3.1406697670872317e-06,8.900658119925215,0.014155996337403805,7.884376887798127e-05,0.0001552777533037943,0.0007087889658661143,0.09568584472489108,0.08141126632504732,0.014274578399843762,0.09568603449497848,0.08141126632517617,0.014274578399866355,0.42845710435900913,0.42845710435900913,0.07512528429079392,0.0,5.077624149831763,4.852720654801146,6.364450114362796,5.066675062149272,4.84403823955796,6.340492086969732,24836.87575513461,21111.34439186442,0.85,0.919918817047216,0.6960750325642455,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513255771174398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.73478901724,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.891247396676,1537.3175710882267,0.42845710435900913,0.07512528429079392,6.112851554438009,3.4044114748868295
1210.0,-29.972960883935933,5.063853999482565,35.01191549981982,24.15050872312861,5.019018440527883,-26.473759035572595,-40.00188654810188,1.5198165921647313,0.05752911353545187,-5.006890516369117,40.023608650364345,48028.97460795439,15445.78932541744,15445.78932541744,63474.76393337183,87776.41808970543,87776.41808970543,15445.78932541744,103222.20741512287,103222.20741512287,103222.20741512287,128058.97728170262,103830.96481642255,64083.72433172275,44163.600538555336,24836.769866579747,0.0,69000.37040513508,21111.254386592784,1537.3151271489835,0.0,0.886798188101098,2.815192093202151,0.0014959080323721466,354560.7488817191,1555551.416541503,4.387263456114915,1555551.416541503,4.387263456114915,0.85,0.09568624510164786,4.564652377983593,1.2673503478663046,1.0,0.0,4.564652377984076,1.2846272118739497,1.2849279662156743,3.5532894958101555,19334.72974188362,1971.5937391345283,2034.6934298245008,2034.6934298245008,7.591212071073379,5.063853999482565,0.54959010856909,4.514263890913475,3.404529503324065,3.404529503324065,0.9727227152354471,0.0,0.0,0.0002341058029755154,1.0000668484081061,0.000234090154421339,198.89988229605513,0.0,3.1265399369617933e-06,8.860614181349723,0.014159122877340767,7.883884398905351e-05,0.0001552669589864619,0.0007087396935598342,0.09568624510132571,0.08141110139399625,0.014275143707329466,0.09568621495072507,0.08141110139427032,0.01427514370737753,0.4284559951765647,0.4284559951765647,0.07512821714341004,0.0,5.075053450474684,4.850665441204285,6.358867267589687,5.064419629904592,4.842126394089632,6.336211776598702,24836.769866579747,21111.254386592784,0.85,0.919919176675144,0.6960683591399971,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513294419854672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.69474507866,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.879264949997,1537.3151271489835,0.4284559951765647,0.07512821714341004,6.112851554438009,3.404529503324065
1211.0,-29.973600266740597,5.063886058028216,35.011906959657836,24.15019132839518,5.01883590635547,-26.47435282428633,-40.00241824015973,1.519588463901183,0.05476945243140108,-5.0070028345790005,40.02358224861876,48028.338598950446,15446.152974521829,15446.152974521829,63474.491573472274,87775.79691336918,87775.79691336918,15446.152974521829,103221.94988789101,103221.94988789101,103221.94988789101,128058.57899396989,103830.55236358443,64083.29608112855,44163.61809161764,24836.62910607888,0.0,69000.24719769652,21111.134740167046,1537.3094121082,0.0,0.8867977120801005,2.8152152028335133,0.0014959080323721466,354559.19657564716,1555550.2776114526,4.387279451880096,1555550.2776114526,4.387279451880096,0.85,0.0956866084421311,4.564652377983593,1.2673494428722187,1.0,0.0,4.564652377983639,1.2846283111377501,1.2849290456332099,3.553286455239991,19334.652937587616,1971.585907275942,2034.6934298245008,2034.6934298245008,7.591390795346557,5.063886058028216,0.5496709543661922,4.514215103662024,3.404646453342992,3.404646453342992,0.9727561295265692,0.0,0.0,0.000234090154421339,1.000066535020871,0.00023407458026425572,198.90041024157853,0.0,3.112495583788005e-06,8.820812484455207,0.014162235372924556,7.883410041050724e-05,0.00015525605401083177,0.0007086899161368923,0.09568660844197506,0.08141090744952226,0.014275700992452798,0.09568659334516859,0.08141090744965503,0.01427570099247608,0.42845488496142076,0.42845488496142076,0.07513113436620829,0.0,5.072446240269244,4.848605859360873,6.35306399706991,5.061772287010399,4.84015465995634,6.329634570213386,24836.62910607888,21111.134740167046,0.85,0.9199168720600075,0.6960603845569093,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513332897393303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.65494338176,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.867318301085,1537.3094121082,0.42845488496142076,0.07513113436620829,6.112851554438009,3.404646453342992
1212.0,-29.974236879537624,5.063914864577182,35.011898243067435,24.149855982419126,5.018633968428414,-26.474946060385747,-40.00295359930021,1.5193431492765797,0.052087583474644816,-5.0071364225220485,40.02356002944635,48027.73344196456,15446.54321412416,15446.54321412416,63474.276656088725,87775.18217109879,87775.18217109879,15446.54321412416,103221.72538522295,103221.72538522295,103221.72538522295,128058.25036210727,103830.13617347687,64082.88858874753,44163.60842747704,24836.524976884324,0.0,69000.13340436136,21111.046230351676,1537.306296498271,0.0,0.8867971126656716,2.8152348106761504,0.0014959080323721466,354557.3503158518,1555549.3191115607,4.3872995940595345,1555549.3191115607,4.3872995940595345,0.85,0.09568698403111635,4.564652377983593,1.267348545570858,1.0,0.0,4.564652377983932,1.2846294906304356,1.2849302053939544,3.553283192762044,19334.575437361502,1971.5780044522342,2034.6934298245008,2034.6934298245008,7.591582588172253,5.063914864577182,0.549739639365141,4.514175225212041,3.404762547670068,3.404762547670068,0.9727892993343051,0.0,0.0,0.00023407458026425572,1.0000662471068356,0.00023405907452773967,198.90093590233096,0.0,3.097706233030995e-06,8.77889946440984,0.014165333079157587,7.882932438207392e-05,0.0001552452558821818,0.0007086406264332724,0.09568698403089931,0.08141072864080039,0.014276255390098929,0.09568700119399416,0.08141072864098504,0.014276255390131302,0.42845377228496795,0.42845377228496795,0.0751340219908804,0.0,5.069858836080414,4.846566074405985,6.347281389339173,5.059224005996668,4.838153719586501,6.323893390246951,24836.524976884324,21111.046230351676,0.85,0.9199152744257831,0.6960527621085559,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451337119454655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.61303036172,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.8554106361,1537.306296498271,0.42845377228496795,0.0751340219908804,6.112851554438009,3.404762547670068
1213.0,-29.97487088188337,5.063940498327308,35.01188928238085,24.149520496744685,5.018432318331384,-26.475536917772782,-40.00348476748911,1.5190983542208323,0.04940217275299119,-5.007267724413155,40.02353548643243,48027.12155759532,15446.923949984905,15446.923949984905,63474.045507580224,87774.56569872261,87774.56569872261,15446.923949984905,103221.48964870752,103221.48964870752,103221.48964870752,128057.89697529281,103829.71719205349,64082.47335834233,44163.604259679065,24836.407326585293,0.0,69000.01158626436,21110.9462275975,1537.3023598630618,0.0,0.8867965332967678,2.8152547325735715,0.0014959080323721466,354555.53565791907,1555548.2603653474,4.387319062664884,1555548.2603653474,4.387319062664884,0.85,0.09568734927503589,4.564652377983593,1.267347640027292,1.0,0.0,4.564652377982624,1.2846306675539296,1.284931362672769,3.5532799373964545,19334.497417354636,1971.5700486256405,2034.6934298245008,2034.6934298245008,7.591769710151003,5.063940498327308,0.5498066963907098,4.514133801936598,3.4048777144090527,3.4048777144090527,0.9728222041168723,0.0,0.0,0.00023405907452773967,1.0000659757927914,0.00023404363331348403,198.9014594100295,0.0,3.0841055048978637e-06,8.740355000880546,0.014168417184662486,7.882458600618734e-05,0.00015523448852155234,0.0007085914771749706,0.09568734927482889,0.08141054522015526,0.014276804054673638,0.09568737077317362,0.08141054522033137,0.01427680405470452,0.42845265746742467,0.42845265746742467,0.07513688332174714,0.0,5.06727715128477,4.844535185480424,6.341487020176714,5.0566698971661594,4.836162756458009,6.318056433099912,24836.407326585293,21110.9462275975,0.85,0.9199135485394009,0.6960451230874277,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513409325976199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.57448589819,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.843537150844,1537.3023598630618,0.42845265746742467,0.07513688332174714,6.112851554438009,3.4048777144090527
1214.0,-29.975501887824283,5.063963188497878,35.011880147641584,24.14920275276529,5.018251055726034,-26.47612303922665,-40.004011465329654,1.5188722071285052,0.04661293565129654,-5.007384759097342,40.02351249540368,48026.50322340175,15447.277179531546,15447.277179531546,63473.78040293329,87773.93711807621,87773.93711807621,15447.277179531546,103221.21429760776,103221.21429760776,103221.21429760776,128057.50898816409,103829.29408532381,64082.05953930077,44163.5939400256,24836.29469055633,0.0,68999.88863058193,21110.85048697288,1537.298389929921,0.0,0.8867960209161089,2.8152776827370816,0.0014959080323721466,354553.9181860795,1555547.2685697768,4.387336280270307,1555547.2685697768,4.387336280270307,0.85,0.09568770377761515,4.564652377983593,1.2673467031633483,1.0,0.0,4.56465237798308,1.284631757129402,1.2849324326659726,3.553276923640454,19334.41862915995,1971.5620144656893,2034.6934298245008,2034.6934298245008,7.591943313476924,5.063963188497878,0.5498776398348166,4.514085548663061,3.404991972031303,3.404991972031303,0.9728548491518009,0.0,0.0,0.00023404363331348403,1.0000656643097203,0.0002340282660089415,198.90198044595283,0.0,3.071280050508599e-06,8.704007663141368,0.014171488464712995,7.881988776880086e-05,0.0001552237455446832,0.0007085424392200582,0.09568770377744525,0.08141035672779962,0.014277347049645629,0.09568784843100234,0.08141035672794418,0.014277347049670978,0.42845154011684483,0.42845154011684483,0.0751397190489709,0.0,5.064671863749254,4.842499752202116,6.335560423067875,5.053997694748659,4.834136214800878,6.311628662240594,24836.29469055633,21110.85048697288,0.85,0.9199113456945585,0.696037402038872,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513447301236833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.53813856045,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.831694741199,1537.298389929921,0.42845154011684483,0.0751397190489709,6.112851554438009,3.404991972031303
1215.0,-29.976130153015493,5.063982754685183,35.011870832401286,24.14887271532791,5.018047815720169,-26.476708891489952,-40.004538093321,1.5186265541946342,0.04407262944567947,-5.007519704471125,40.02348896844263,48025.89801772013,15447.652057523403,15447.652057523403,63473.55007524353,87773.35278711136,87773.35278711136,15447.652057523403,103221.00484463476,103221.00484463476,103221.00484463476,128057.19302654632,103828.90389080186,64081.647592228226,44163.61810952625,24836.188181911548,0.0,68999.8062914378,21110.759954624817,1537.2951952158683,0.0,0.8867954193201173,2.8152952767597625,0.0014959080323721466,354552.0531876628,1555546.253655453,4.387356495809402,1555546.253655453,4.387356495809402,0.8500000000000001,0.09568806044682954,4.564652377983593,1.2673458580626176,1.0,0.0,4.564652377984673,1.2846329377834327,1.284933593853969,3.553273657967748,19334.34596966341,1971.5546052590244,2034.6934298245008,2034.6934298245008,7.5921275564623105,5.063982754685183,0.5499380095146682,4.514044745170515,3.405105384396637,3.405105384396637,0.9728872526847534,0.0,0.0,0.0002340282660089415,1.000065379427196,0.00023401296637524344,198.90249922116837,0.0,3.0565873076274052e-06,8.662368429816066,0.014174545052020622,7.881519041331795e-05,0.00015521307559562353,0.00070849373461171,0.09568806044661089,0.08141017520728562,0.014277885239325277,0.09568818266258311,0.08141017520747162,0.014277885239357906,0.4284504191102191,0.4284504191102191,0.07514252240853876,0.0,5.062113298740087,4.840509579512798,6.329689785198411,5.051592333916801,4.832293111565036,6.305947141308366,24836.188181911548,21110.759954624817,0.85,0.9199091053552709,0.6960294615157445,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513485097208216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.49649932713,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.81989122612,1537.2951952158683,0.4284504191102191,0.07514252240853876,6.112851554438009,3.405105384396637
1216.0,-29.976755359163572,5.063999297648133,35.01186126779737,24.148542223870777,5.0178470242561435,-26.477291745236116,-40.00506046051157,1.5183834103288292,0.04147651317589407,-5.007650509159176,40.02346307470485,48025.28785901269,15448.014844446036,15448.014844446036,63473.30270345873,87772.75520163172,87772.75520163172,15448.014844446036,103220.77004607776,103220.77004607776,103220.77004607776,128056.83716090633,103828.50016606612,64081.230316048626,44163.63316668611,24836.067114828576,0.0,68999.70028151468,21110.65704760429,1537.2910762413492,0.0,0.8867948473642457,2.815314087182721,0.0014959080323721466,354550.24542250735,1555545.1366428616,4.387375715363455,1555545.1366428616,4.387375715363455,0.85,0.09568840576701951,4.564652377983593,1.2673449261439966,1.0,0.0,4.564652377983541,1.2846341065648506,1.2849347432534743,3.5532704251404374,19334.270790658098,1971.5469391339652,2034.6934298245008,2034.6934298245008,7.592305856995113,5.063999297648133,0.5499976872044376,4.514001610443695,3.405217892177304,3.405217892177304,0.972919397764944,0.0,0.0,0.00023401296637524344,1.0000650614163318,0.00023399774215072068,198.90301547281985,0.0,3.043135379711298e-06,8.624245666101817,0.014177588187400334,7.881053131850636e-05,0.00015520243505673706,0.0007084451642505789,0.0956884057668124,0.08140998826325253,0.014278417503559869,0.09568850390266555,0.08140998826342873,0.014278417503590778,0.4284492965676101,0.4284492965676101,0.07514529931777768,0.0,5.059571739269927,4.8385388485184535,6.323822929484322,5.049127022335085,4.830408004288245,6.300103457846319,24836.067114828576,21110.65704760429,0.85,0.9199069335734998,0.6960216879649095,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451352272920101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.45837656341,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.808121583861,1537.2910762413492,0.4284492965676101,0.07514529931777768,6.112851554438009,3.405217892177304
1217.0,-29.97737789124255,5.06401274488625,35.01185142126594,24.14819790227341,5.017633488002288,-26.477873466435863,-40.005586424935586,1.5181290631954591,0.03889754504427856,-5.007790780885223,40.02343573374878,48024.707680029285,15448.386331425818,15448.386331425818,63473.094011455105,87772.15278407224,87772.15278407224,15448.386331425818,103220.53911549806,103220.53911549806,103220.53911549806,128056.48217765708,103828.08453888608,64080.83607099671,44163.609408765966,24835.94306215901,0.0,68999.55247092497,21110.55160283516,1537.2870105881786,0.0,0.8867942324642879,2.815331568598012,0.0014959080323721466,354548.30682771397,1555543.9572003477,4.387396377995495,1555543.9572003477,4.387396377995495,0.85,0.09568874902320125,4.564652377983593,1.2673441277490927,1.0,0.0,4.564652377983121,1.2846353275908298,1.2849359450066096,3.55326704781194,19334.1933952567,1971.5390469994038,2034.6934298245008,2034.6934298245008,7.592488433384432,5.06401274488625,0.5500505585049966,4.513962186381254,3.4053295205622693,3.4053295205622693,0.9729512915892198,0.0,0.0,0.00023399774215072068,1.0000647834641725,0.00023398258394837645,198.90352951875946,0.0,3.0281441658117124e-06,8.581760565910393,0.014180616331566146,7.88058403965276e-05,0.00015519190175419307,0.0007083970833860735,0.09568874902297467,0.08140980354014889,0.014278945482825788,0.09568877865306051,0.08140980354034165,0.014278945482859597,0.4284481726488956,0.4284481726488956,0.07514805138244562,0.0,5.0570542895523545,4.83658224929934,6.3180381557776855,5.046688325929495,4.828489981329142,6.294628648417643,24835.94306215901,21110.55160283516,0.85,0.9199058796533701,0.6960147705344312,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513560178147418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.41589146322,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.79639228226,1537.2870105881786,0.4284481726488956,0.07514805138244562,6.112851554438009,3.4053295205622693
1218.0,-29.977997052415443,5.064023466653127,35.011841367365115,24.147884942963742,5.01745417089305,-26.478448731307605,-40.00610386775804,1.5179058497851525,0.03616728129230751,-5.0079055315716445,40.02341000061114,48024.103924999006,15448.713387974803,15448.713387974803,63472.81731297381,87771.53707787585,87771.53707787585,15448.713387974803,103220.25046585065,103220.25046585065,103220.25046585065,128056.06987176772,103827.6697811148,64080.43218801034,44163.59732567163,24835.819405917067,0.0,68999.4167315887,21110.446495029508,1537.2823876909138,0.0,0.8867937416267557,2.815354014686394,0.0014959080323721466,354546.72094706784,1555542.8471170135,4.3874128717418,1555542.8471170135,4.3874128717418,0.85,0.09568907690734135,4.564652377983593,1.267343190335669,1.0,0.0,4.564652377982996,1.2846364028686574,1.2849370010622707,3.553264073624642,19334.11616175097,1971.531171373606,2034.6934298245008,2034.6934298245008,7.592649173348592,5.064023466653127,0.5501124824266661,4.513910984226461,3.405440242641848,3.405440242641848,0.9729829264690995,0.0,0.0,0.00023398258394837645,1.0000644329890156,0.00023396750872245692,198.9040407835511,0.0,3.015019947426719e-06,8.544566531007321,0.014183631351513572,7.880122572809495e-05,0.0001551813582202815,0.0007083489558189317,0.09568907690717961,0.08140960873481934,0.01427946817236027,0.09568920084173867,0.08140960873495695,0.014279468172384402,0.42844704717280374,0.42844704717280374,0.07515078463986144,0.0,5.054507459924082,4.834619566990511,6.312090967382346,5.044072812863931,4.826551376489363,6.288081351500296,24835.819405917067,21110.446495029508,0.85,0.9199036791845119,0.6960073896249769,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513597467104289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.37869742832,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.784695710972,1537.2823876909138,0.42844704717280374,0.07515078463986144,6.112851554438009,3.405440242641848
1219.0,-29.978614060162514,5.06403106679733,35.01183107757504,24.147547291964315,5.0172312654054405,-26.479026416872298,-40.006625396758295,1.517643622115167,0.03391548318398918,-5.008055032838307,40.0233830220262,48023.530027570596,15449.087982695608,15449.087982695608,63472.618010266204,87771.00818138175,87771.00818138175,15449.087982695608,103220.09616407736,103220.09616407736,103220.09616407736,128055.80088343563,103827.32084917602,64080.037563448066,44163.64809525328,24835.704719358273,0.0,68999.35281461156,21110.34901145453,1537.2790937111872,0.0,0.8867930784358592,2.815366126175586,0.0014959080323721466,354544.65481383126,1555541.6833078675,4.387435157144509,1555541.6833078675,4.387435157144509,0.85,0.09568941593117089,4.564652377983593,1.267342431503348,1.0,0.0,4.564652377982655,1.2846376604490044,1.2849382395696736,3.5532605952001775,19334.051185905406,1971.5245456812884,2034.6934298245008,2034.6934298245008,7.59283327711347,5.06403106679733,0.5501563317644544,4.513874735032876,3.4055501649496662,3.4055501649496662,0.9730143328427617,0.0,0.0,0.00023396750872245692,1.000064209210684,0.0002339524868179408,198.90455027248325,0.0,2.9985233511202756e-06,8.49781517707486,0.014186629874864692,7.879657487102013e-05,0.0001551709338514368,0.0007083013721988957,0.09568941593091224,0.0814094279721031,0.014279987958809135,0.09568933589263522,0.08140942797232316,0.014279987958847733,0.4284459187773697,0.4284459187773697,0.07515348914180195,0.0,5.052062691362664,4.832746365785795,6.306318784987411,5.041970516022275,4.824970186133498,6.282941800095614,24835.704719358273,21110.34901145453,0.85,0.9199016428575111,0.6959997169335906,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513634554329227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.33194607439,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.773045919103,1537.2790937111872,0.4284459187773697,0.07515348914180195,6.112851554438009,3.4055501649496662
1220.0,-29.979228337405925,5.064036144102918,35.01182058819756,24.147242959029995,5.017063287407079,-26.479596151414384,-40.00713819460941,1.5174311014155841,0.03110356166484962,-5.008160945790619,40.02335662903651,48022.92840825176,15449.390723329505,15449.390723329505,63472.319131581266,87770.38007479411,87770.38007479411,15449.390723329505,103219.77079812362,103219.77079812362,103219.77079812362,128055.34709052437,103826.896660763,64079.63898849544,44163.61963585284,24835.576292400754,0.0,68999.1959282536,21110.23984854064,1537.2740066617728,0.0,0.8867926349621167,2.815390677036345,0.0014959080323721466,354543.1910843189,1555540.5447609157,4.387450059338386,1555540.5447609157,4.387450059338386,0.85,0.09568972911694594,4.564652377983593,1.2673414979362865,1.0,0.0,4.56465237798447,1.284638685438658,1.2849392455004296,3.5532577601186963,19333.972196286653,1971.5164909817986,2034.6934298245008,2034.6934298245008,7.592982066424653,5.064036144102918,0.5502174249688885,4.513818719134029,3.4056591634375897,3.4056591634375897,0.9730454752678828,0.0,0.0,0.0002339524868179408,1.0000639253727701,0.00023393753227398526,198.90505750901147,0.0,2.9879251620143075e-06,8.467779909148547,0.014189617800026706,7.87920021234444e-05,0.0001551604846944964,0.0007082536754298198,0.0956897291168059,0.08140922792113484,0.014280501195671067,0.09568980582911266,0.08140922792125398,0.014280501195691967,0.42844479216652737,0.42844479216652737,0.07515617729160066,0.0,5.049549035460643,4.830835995745417,6.300296359876825,5.039264507455471,4.822993816957762,6.276002992171016,24835.576292400754,21110.23984854064,0.85,0.9198994028507338,0.6959925802350904,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513671512745834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.30191080646,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.761418628821,1537.2740066617728,0.42844479216652737,0.07515617729160066,6.112851554438009,3.4056591634375897
1221.0,-29.979839931642083,5.0640383458489096,35.01180996943228,24.146912607271247,5.016860152470068,-26.48016698694633,-40.007651097234316,1.5171872077744233,0.028564151585328545,-5.008297924393203,40.02333188158855,48022.340588530096,15449.735790481009,15449.735790481009,63472.07637901111,87769.79390458223,87769.79390458223,15449.735790481009,103219.52969506323,103219.52969506323,103219.52969506323,128055.0025692958,103826.4970495169,64079.236869082575,44163.6224227048,24835.47287423257,0.0,68999.09529693738,21110.151943097684,1537.2710793834844,0.0,0.8867920274203943,2.815408026492441,0.0014959080323721466,354541.2980308832,1555539.4772002988,4.387470474778935,1555539.4772002988,4.387470474778935,0.85,0.0956900555187084,4.564652377983593,1.2673406242625793,1.0,0.0,4.564652377982667,1.284639857024495,1.284940398148173,3.55325451956342,19333.897783268738,1971.508902965716,2034.6934298245008,2034.6934298245008,7.593151658141246,5.0640383458489096,0.5502622811019471,4.5137760647469625,3.405767413536104,3.405767413536104,0.9730764038674583,0.0,0.0,0.00023393753227398526,1.000063646473596,0.00023392264392260533,198.90556253232563,0.0,2.9745344254989476e-06,8.429830561864017,0.014192592334452206,7.878742868698014e-05,0.00015515010358700513,0.0007082062892828237,0.09569005551848875,0.08140904424545482,0.014281011273033927,0.09569014773322557,0.0814090442456417,0.014281011273066711,0.42844366347964824,0.42844366347964824,0.07515883333017291,0.0,5.047069366140079,4.828951052694322,6.29435786884585,5.036862075978547,4.821151670282234,6.270340036496293,24835.47287423257,21110.151943097684,0.85,0.9198972262731742,0.6959850760631877,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513708307785342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.263961459175,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.749825472705,1537.2710793834844,0.42844366347964824,0.07515883333017291,6.112851554438009,3.405767413536104
1222.0,-29.980448528582723,5.064037824939554,35.011799118991114,24.146581103000813,5.01666363078103,-26.480734463073826,-40.00815973905844,1.5169495652721394,0.025868853870633757,-5.008426346319377,40.023303895994474,48021.74726660136,15450.062509122661,15450.062509122661,63471.80977572402,87769.17234190776,87769.17234190776,15450.062509122661,103219.23485103043,103219.23485103043,103219.23485103043,128054.58238153561,103826.06370914236,64078.8308117047,44163.59210826406,24835.34753050519,0.0,68998.93963876925,21110.04540092941,1537.266700686553,0.0,0.8867914751498294,2.815428421558237,0.0014959080323721466,354539.52323849197,1555538.2699525205,4.387489032939607,1555538.2699525205,4.387489032939607,0.85,0.09569036713556839,4.564652377983593,1.2673397379508247,1.0,0.0,4.564652377983835,1.2846409992386272,1.2849415215023436,3.5532513602546874,19333.81708943099,1971.5006744842524,2034.6934298245008,2034.6934298245008,7.593312232032559,5.064037824939554,0.5503086339654368,4.513729190974117,3.4058748046363165,3.4058748046363165,0.9731070870389475,0.0,0.0,0.00023392264392260533,1.0000633348621422,0.00023390782940247616,198.90606508287095,0.0,2.961375906403589e-06,8.39253931874777,0.01419555371035861,7.878289348547931e-05,0.000155139750437126,0.0007081590307526083,0.09569036713537565,0.08140885193032885,0.014281515205046804,0.09569050876592312,0.08140885193049281,0.014281515205075574,0.42844253340093036,0.42844253340093036,0.07516146475681475,0.0,5.044568933343953,4.827044378172559,6.288404892019855,5.034295200190002,4.819174306668742,6.264345719262508,24835.34753050519,21110.04540092941,0.85,0.9198954376403251,0.6959780471701453,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513744942290423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.226670216056,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.738265590262,1537.266700686553,0.42844253340093036,0.07516146475681475,6.112851554438009,3.4058748046363165
1223.0,-29.981054503762905,5.064034397248689,35.01178797963401,24.146248201746516,5.016442942324057,-26.481301995942815,-40.008675889670826,1.5166904345039598,0.023670029205050014,-5.008572729632725,40.02327377981275,48021.20226367978,15450.411322903756,15450.411322903756,63471.61358658353,87768.65493825379,87768.65493825379,15450.411322903756,103219.06626115755,103219.06626115755,103219.06626115755,128054.28478733833,103825.72224084896,64078.46090513437,44163.62370634954,24835.21852618077,0.0,68998.84223253031,21109.935747253654,1537.2625428480537,0.0,0.8867908391762981,2.815440203970292,0.0014959080323721466,354537.50022804097,1555536.970795849,4.387510403822775,1555536.970795849,4.387510403822775,0.8499999999999999,0.09569067990267753,4.564652377983593,1.2673390175821262,1.0,0.0,4.564652377983847,1.2846422418049503,1.284942745326997,3.553247923383055,19333.75350341713,1971.494190515327,2034.6934298245008,2034.6934298245008,7.593483665122175,5.064034397248689,0.5503445386203616,4.513689858628328,3.405981378071742,3.405981378071742,0.9731375365919263,0.0,0.0,0.00023390782940247616,1.0000630623284665,0.0002338930795602669,198.9065654707156,0.0,2.946697904982922e-06,8.350941862721601,0.014198500408263592,7.87782915801095e-05,0.00015512953782236666,0.0007081124137163616,0.09569067990243252,0.08140866445373816,0.014282015448694355,0.09569058178488211,0.08140866445394661,0.014282015448730928,0.42844139963373684,0.42844139963373684,0.07516407165611334,0.0,5.04216487271583,4.825226057661666,6.282594973498931,5.032242758837754,4.817675333692364,6.259073197088014,24835.21852618077,21109.935747253654,0.85,0.9198938928957724,0.6959711309625369,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513781397432741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.18507276003,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.726745367163,1537.2625428480537,0.42844139963373684,0.07516407165611334,6.112851554438009,3.405981378071742
1224.0,-29.98165772017647,5.064028510626417,35.01177661213735,24.1459296545014,5.016263635353786,-26.48186290716385,-40.0091759400442,1.5164688223411567,0.020846825394585267,-5.008687233435297,40.023244856049786,48020.59502031126,15450.706394672725,15450.706394672725,63471.30141498399,87768.0138259349,87768.0138259349,15450.706394672725,103218.72022060763,103218.72022060763,103218.72022060763,128053.80490272207,103825.27478892596,64078.04644004091,44163.587054316726,24835.08468211443,0.0,68998.67173643116,21109.821979797263,1537.257369296958,0.0,0.8867903611343082,2.815463903876568,0.0014959080323721466,354535.9177972316,1555535.7230786993,4.3875264676803525,1555535.7230786993,4.3875264676803525,0.85,0.09569097439103036,4.564652377983593,1.2673380537936465,1.0,0.0,4.564652377984606,1.2846433087616782,1.2849437935840349,3.5532449722434265,19333.67018181823,1971.485694076798,2034.6934298245008,2034.6934298245008,7.593628685381563,5.064028510626417,0.550392518444113,4.513635992182304,3.4060870737598976,3.4060870737598976,0.9731677353599707,0.0,0.0,0.0002338930795602669,1.000062775532356,0.00023387839771934354,198.90706358269634,0.0,2.933840455080862e-06,8.314503849699163,0.014201434248718673,7.877383345855974e-05,0.00015511924610170716,0.0007080654355891797,0.09569097439087394,0.08140846386918736,0.014282510521686583,0.09569101366533588,0.08140846386932044,0.014282510521709929,0.4284402670047898,0.4284402670047898,0.07516666364375663,0.0,5.039687705415929,4.823351967136432,6.276613086379314,5.029534058829881,4.8156386306644094,6.252465281624723,24835.08468211443,21109.821979797263,0.85,0.9198916416454908,0.6959640499131011,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513817695704545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.14863474701,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.715257380101,1537.257369296958,0.4284402670047898,0.07516666364375663,6.112851554438009,3.4060870737598976
