time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1225.0,-29.98225844275174,5.064020059298178,35.01176512752194,24.145612609013938,5.016074812963401,-26.482422525295583,-40.009679552726425,1.51623889550718,0.018258337869895058,-5.0088131713866755,40.02321870972909,48020.01677487921,15451.014159388724,15451.014159388724,63471.03093426793,87767.42311402543,87767.42311402543,15451.014159388724,103218.43727341415,103218.43727341415,103218.43727341415,128053.41147507244,103824.87223031692,64077.6555495795,44163.57408970825,24834.974201658286,0.0,68998.54829136653,21109.728071409543,1537.2538111593367,0.0,0.8867898148385498,2.8154831889933334,0.0014959080323721466,354534.177354059,1555534.595175876,4.387544825114071,1555534.595175876,4.387544825114071,0.85,0.09569127389187498,4.564652377983593,1.267337177922018,1.0,0.0,4.564652377983627,1.28464441446836,1.2849448806874204,3.553241913928874,19333.59521996148,1971.4780500947297,2034.6934298245008,2034.6934298245008,7.5937799439011435,5.064020059298178,0.5504332318174221,4.513586827480756,3.406192021957593,3.406192021957593,0.9731977205593123,0.0,0.0,0.00023387839771934354,1.0000625163037016,0.00023386377742040952,198.9075596375516,0.0,2.9203218660523184e-06,8.27619216839227,0.014204354570584726,7.876934381353597e-05,0.00015510905390580756,0.0007080189117579297,0.09569127389168638,0.08140827168512636,0.01428300220656002,0.09569138868369079,0.0814082716852868,0.014283002206588182,0.42843913069084544,0.42843913069084544,0.07516922939603499,0.0,5.037217744981092,4.821491455519379,6.270602599186134,5.0270715092565865,4.8138107566458075,6.246318285818575,24834.974201658286,21109.728071409543,0.85,0.9198893673275987,0.6959569145150801,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451385382889678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.1103230657,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.703804461156,1537.2538111593367,0.42843913069084544,0.07516922939603499,6.112851554438009,3.406192021957593
1226.0,-29.982856597616635,5.064008888861188,35.01175341097264,24.145283444691472,5.015862755456817,-26.48298215566217,-40.01018690234048,1.515988313502396,0.01595105600148372,-5.008954530306063,40.0231889849207,48019.46879971889,15451.340452438913,15451.340452438913,63470.8092521578,87766.8833508058,87766.8833508058,15451.340452438913,103218.22380324472,103218.22380324472,103218.22380324472,128053.07377947286,103824.50878527803,64077.28307108695,44163.58412687897,24834.84997622814,0.0,68998.43410310711,21109.622479793918,1537.24983044438,0.0,0.8867892030112167,2.815496983423543,0.0014959080323721466,354532.22380346066,1555533.3129046105,4.387565384654399,1555533.3129046105,4.387565384654399,0.85,0.09569157049398684,4.564652377983593,1.267336454256438,1.0,0.0,4.564652377984443,1.2846456166565174,1.2849460643738777,3.5532385887586524,19333.527541580417,1971.471148820486,2034.6934298245008,2034.6934298245008,7.593940308625091,5.064008888861188,0.5504647724982474,4.51354411636294,3.4062961866579515,3.4062961866579515,0.9732274819022718,0.0,0.0,0.00023386377742040952,1.000062249383226,0.00023384922045066857,198.90805357425296,0.0,2.9080879821374637e-06,8.241521341377572,0.014207262658566864,7.876482109342682e-05,0.00015509895632698272,0.000707972819820735,0.09569157049375382,0.0814080812569171,0.014283489236836713,0.09569154370782078,0.08140808125711535,0.014283489236871488,0.4284379910032966,0.4284379910032966,0.07517176843702555,0.0,5.0348143934780865,4.819690402718834,6.264700462479027,5.024905586307568,4.812218294934894,6.240819658085968,24834.84997622814,21109.622479793918,0.85,0.919887676832069,0.6959501244327007,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513889812876637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.07565223869,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.692381394892,1537.24983044438,0.4284379910032966,0.07517176843702555,6.112851554438009,3.4062961866579515
1227.0,-29.983451777007094,5.0639952564959545,35.01174145322773,24.144971987139456,5.015671134154283,-26.483537063940872,-40.01068600974975,1.5157564210879348,0.013537258552901221,-5.009078895093082,40.02315852648441,48018.896506936246,15451.63588382797,15451.63588382797,63470.532390764216,87766.33122192035,87766.33122192035,15451.63588382797,103217.96710574832,103217.96710574832,103217.96710574832,128052.68254191335,103824.14099001006,64076.89416182754,44163.60758686946,24834.715436165035,0.0,68998.32302303449,21109.50812074028,1537.2448732008847,0.0,0.8867886803309205,2.8155141600754745,0.0014959080323721466,354530.5051151909,1555531.9989868735,4.387582948557456,1555531.9989868735,4.387582948557456,0.85,0.0956918529409605,4.564652377983593,1.2673356102546678,1.0,0.0,4.56465237798416,1.2846467313025105,1.2849471605790224,3.5532355057296305,19333.45905312787,1971.4641649419395,2034.6934298245008,2034.6934298245008,7.594085505628594,5.0639952564959545,0.5505017579518583,4.513493498544096,3.40639951700829,3.40639951700829,0.9732570048595114,0.0,0.0,0.00023384922045066857,1.0000619400216906,0.00023383473672200402,198.90854505605225,0.0,2.8954985171112447e-06,8.205842797493268,0.014210158157083975,7.876037208192846e-05,0.00015508884836874012,0.0007079266805051064,0.09569185294078117,0.08140788181632964,0.014283971124451525,0.0956917625138088,0.0814078818164822,0.01428397112447829,0.42843685098369133,0.42843685098369133,0.07517428867525723,0.0,5.032427307996841,4.817920191677217,6.2587316274040745,5.02261615364597,4.810603675205414,6.2346169880457865,24834.715436165035,21109.50812074028,0.85,0.9198851451733853,0.6959429505396175,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451392564321694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.0399736948,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.680989744342,1537.2448732008847,0.42843685098369133,0.07517428867525723,6.112851554438009,3.40639951700829
1228.0,-29.9840443204349,5.063979149785622,35.011729318972186,24.14465033160525,5.0154771942632905,-26.484089831401256,-40.01118099605662,1.5155227052296532,0.01098208476776108,-5.009207310905149,40.023129469749925,48018.317764970634,15451.932805239898,15451.932805239898,63470.25057021053,87765.74295981265,87765.74295981265,15451.932805239898,103217.67576505254,103217.67576505254,103217.67576505254,128052.26849375173,103823.73479193391,64076.49664113023,44163.59794533742,24834.5927286992,0.0,68998.19067403662,21109.40381939432,1537.2406908230398,0.0,0.886788131954537,2.815532720787842,0.0014959080323721466,354528.7304496936,1555530.7455366096,4.387601375954872,1555530.7455366096,4.387601375954872,0.85,0.0956921355422452,4.564652377983593,1.2673347074585037,1.0,0.0,4.564652377983762,1.2846478543276556,1.28494826525934,3.5532323995298998,19333.38341355313,1971.456451851869,2034.6934298245008,2034.6934298245008,7.594231434940388,5.063979149785622,0.5505348220774131,4.513444327708209,3.4065020860595463,3.4065020860595463,0.9732863103027275,0.0,0.0,0.00023383473672200402,1.0000616659898605,0.00023382031796064748,198.9090343632781,0.0,2.8809373956522264e-06,8.16457657927841,0.014213039094479627,7.875596003512972e-05,0.0001550787766868743,0.0007078807067785273,0.0956921355420531,0.08140768623991909,0.014284449302134008,0.09569207381799863,0.08140768624008252,0.014284449302162688,0.4284357113688057,0.4284357113688057,0.07517678589015635,0.0,5.030033766962845,4.816144948969622,6.252748868098365,5.020189395672901,4.808800631372549,6.228570716426532,24834.5927286992,21109.40381939432,0.85,0.9198828251897017,0.6959358976791181,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513961295489692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.99870747659,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.669637763964,1537.2406908230398,0.4284357113688057,0.07517678589015635,6.112851554438009,3.4065020860595463
1229.0,-29.984634237114097,5.063960927544307,35.011717117768875,24.14435982881116,5.015318660099328,-26.484636693644138,-40.01166749568654,1.5153211166292946,0.008252388650078046,-5.009310384408956,40.023103251249154,48017.71217793969,15452.186668957826,15452.186668957826,63469.898846897515,87765.13516036687,87765.13516036687,15452.186668957826,103217.3218293247,103217.3218293247,103217.3218293247,128051.79955004301,103823.32410024469,64076.08732214196,44163.59642011414,24834.477720718314,0.0,68998.07414083245,21109.306062610565,1537.2363726039032,0.0,0.8867877022823224,2.815556531201688,0.0014959080323721466,354527.306011844,1555529.6145228113,4.387615814480717,1555529.6145228113,4.387615814480717,0.85,0.09569240405288564,4.564652377983593,1.2673337788367642,1.0,0.0,4.5646523779827035,1.2846488269567924,1.284949219591914,3.5532297093181553,19333.306937206864,1971.4486534348493,2034.6934298245008,2034.6934298245008,7.594356202492202,5.063960927544307,0.5505773252647872,4.51338360227952,3.406603885962756,3.406603885962756,0.9733153959893589,0.0,0.0,0.00023382031796064748,1.000061392913082,0.00023380596393142582,198.90952150351097,0.0,2.8680218981440663e-06,8.127974059340284,0.014215907116377772,7.875162385674444e-05,0.00015506869410390306,0.0007078346832921913,0.09569240405275249,0.08140748240028976,0.014284921652462727,0.09569256789354603,0.08140748240040303,0.014284921652482598,0.4284345705923007,0.4284345705923007,0.07517925986242936,0.0,5.027583905447841,4.814343043337658,6.246540440342244,5.017562773059012,4.806940133605451,6.221508808818271,24834.477720718314,21109.306062610565,0.85,0.9198792812296276,0.6959282962004186,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451399679002987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.96210495665,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.658318751393,1537.2363726039032,0.4284345705923007,0.07517925986242936,6.112851554438009,3.406603885962756
1230.0,-29.98522167344024,5.0639400549468245,35.01170476950813,24.144025914743565,5.01510210038862,-26.48518712615104,-40.01216586967928,1.5150675530994437,0.005971113027328556,-5.009458475537724,40.02307456547615,48017.174425466656,15452.504711697846,15452.504711697846,63469.6791371645,87764.59438123117,87764.59438123117,15452.504711697846,103217.09909292901,103217.09909292901,103217.09909292901,128051.46762041275,103822.95267020084,64075.71812539432,44163.59393867391,24834.36852748373,0.0,68997.96246615764,21109.21324836117,1537.2334353840333,0.0,0.8867870524169797,2.8155692010224245,0.0014959080323721466,354525.25945486396,1555528.3770765222,4.387637652302636,1555528.3770765222,4.387637652302636,0.8500000000000001,0.09569268583616025,4.564652377983593,1.2673330150591209,1.0,0.0,4.564652377984816,1.2846500425482588,1.284950417026761,3.5532263470984304,19333.237771909895,1971.4416005373798,2034.6934298245008,2034.6934298245008,7.594512512398823,5.0639400549468245,0.5505975481073389,4.513342506839486,3.406705020836269,3.406705020836269,0.9733442916675054,0.0,0.0,0.00023380596393142582,1.00006113506844,0.00023379167106161476,198.9100065976138,0.0,2.855153084127693e-06,8.091503840417882,0.0142187622694619,7.874718207085195e-05,0.00015505878186057386,0.0007077894373471076,0.09569268583591128,0.08140729560920718,0.014285390226704114,0.09569274553521445,0.08140729560941896,0.014285390226741282,0.4284334260854544,0.4284334260854544,0.07518169756154262,0.0,5.025214420836676,4.812596407675187,6.240557236214443,5.015429588565041,4.8053292219663035,6.216339264126191,24834.36852748373,21109.21324836117,0.85,0.9198775857808168,0.6959216288309714,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514032127387204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.92563473773,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.647032609906,1537.2334353840333,0.4284334260854544,0.07518169756154262,6.112851554438009,3.406705020836269
1231.0,-29.985806026965317,5.063916782033432,35.01169212047368,24.143700207956158,5.014899802767621,-26.485733357319855,-40.012656001467235,1.514827133122119,0.0035437477096138537,-5.009590066346166,40.02304110827032,48016.61324367638,15452.792749607112,15452.792749607112,63469.40599328349,87764.0257943305,87764.0257943305,15452.792749607112,103216.81854393761,103216.81854393761,103216.81854393761,128051.04312651613,103822.55856611297,64075.33044304908,44163.58680340432,24834.22458257853,0.0,68997.81138598284,21109.090895191748,1537.2281290179137,0.0,0.8867865038073725,2.815585715249208,0.0014959080323721466,354523.44093313534,1555526.9338012044,4.3876560875831725,1555526.9338012044,4.3876560875831725,0.85,0.09569294710929294,4.564652377983593,1.267332173804753,1.0,0.0,4.564652377983176,1.2846511965411973,1.2849515529272157,3.553223155260736,19333.164384399315,1971.434117093943,2034.6934298245008,2034.6934298245008,7.594654075695308,5.063916782033432,0.5506230322624139,4.513293749771018,3.4068053258152684,3.4068053258152684,0.9733729502329338,0.0,0.0,0.00023379167106161476,1.0000608145204326,0.00023377745399786194,198.9104891480665,0.0,2.8429948284170684e-06,8.057047343733972,0.014221605264290317,7.874281396996398e-05,0.00015504885709165077,0.0007077441342270419,0.09569294710909446,0.08140709449721,0.014285852611884468,0.09569291728077652,0.08140709449737885,0.014285852611914097,0.4284322807461094,0.4284322807461094,0.07518411576674305,0.0,5.0228533481462705,4.810855407018835,6.234598991830524,5.013133814055777,4.803642050411554,6.210512805877727,24834.22458257853,21109.090895191748,0.85,0.9198756412464633,0.6959150193194552,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514067316328991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.89117824104,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.635776494268,1537.2281290179137,0.4284322807461094,0.07518411576674305,6.112851554438009,3.4068053258152684
1232.0,-29.986387717264932,5.063891391374757,35.011679324528764,24.143401288334303,5.014727216023608,-26.48627421996289,-40.01314159305764,1.5146137187213624,0.000977386666647817,-5.009702273669792,40.02301153113098,48016.04351987672,15453.046879040932,15453.046879040932,63469.09039891766,87763.44381729183,87763.44381729183,15453.046879040932,103216.49069633277,103216.49069633277,103216.49069633277,128050.5881515534,103822.16348620281,64074.946765584355,44163.57413402051,24834.097455220635,0.0,68997.67158924114,21108.98283693754,1537.2233481803555,0.0,0.8867860398022148,2.8156063174180677,0.0014959080323721466,354521.89028763317,1555525.6579048478,4.387671679858211,1555525.6579048478,4.387671679858211,0.85,0.09569320014476294,4.564652377983593,1.2673313012300063,1.0,0.0,4.564652377983912,1.2846522240700358,1.284952562431361,3.553220313215867,19333.090815177427,1971.4266151211095,2034.6934298245008,2034.6934298245008,7.594778973839714,5.063891391374757,0.5506552938341853,4.513236097540572,3.4069048719113066,3.4069048719113066,0.973401391974659,0.0,0.0,0.00023377745399786194,1.0000605376354048,0.00023376330252028292,198.91096950131794,0.0,2.827923105323931e-06,8.014334080488021,0.01422443318739564,7.873848655264726e-05,0.00015503896744521468,0.00070769899142892,0.09569320014461248,0.08140688925583804,0.01428631088877444,0.09569326980214274,0.08140688925596604,0.014286310888796904,0.42843113391819865,0.42843113391819865,0.07518651590223491,0.0,5.0204662347017575,4.809108916064872,6.228497496698651,5.01067966033645,4.801910353789083,6.203875914720754,24834.097455220635,21108.98283693754,0.85,0.919872931028218,0.6959081721732172,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451410232076474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.8484649778,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.624562556202,1537.2233481803555,0.42843113391819865,0.07518651590223491,6.112851554438009,3.4069048719113066
1233.0,-29.986967052327632,5.06386368794582,35.01166641133064,24.143079353403323,5.014533663244724,-26.48681505933213,-40.01362711479885,1.5143816702492046,-0.0015629688145963883,-5.009832588764973,40.02298252399395,48015.48521640834,15453.32441147247,15453.32441147247,63468.80962788081,87762.85248319546,87762.85248319546,15453.32441147247,103216.17689466792,103216.17689466792,103216.17689466792,128050.15992676196,103821.74835199329,64074.56390854277,44163.538270500576,24833.98303209403,0.0,68997.5213025946,21108.885577279925,1537.219717425267,0.0,0.8867854815671694,2.815624465577136,0.0014959080323721466,354520.0894090444,1555524.4065979754,4.387690438617754,1555524.4065979754,4.387690438617754,0.85,0.09569345839004621,4.564652377983593,1.2673304594261574,1.0,0.0,4.56465237798564,1.2846533386198569,1.2849536590610628,3.553217230484561,19333.013511573805,1971.4187323473159,2034.6934298245008,2034.6934298245008,7.594915373961456,5.06386368794582,0.5506775067007377,4.513186181245082,3.4070037403659956,3.4070037403659956,0.9734296401045702,0.0,0.0,0.00023376330252028292,1.0000602928006357,0.00023374920912581836,198.9114479116751,0.0,2.8148841251188076e-06,7.977381610586701,0.01422724807152076,7.873415997761625e-05,0.00015502914254266669,0.0007076541441641409,0.09569345838984579,0.08140669275362077,0.014286765636225019,0.09569360034073561,0.08140669275379127,0.014286765636254941,0.42842998440569025,0.42842998440569025,0.07518888891925161,0.0,5.0180813555340364,4.807356194313627,6.222447509929566,5.008269619950397,4.800098385654621,6.197996912754547,24833.98303209403,21108.885577279925,0.85,0.9198708653537401,0.6959015963172398,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451413716582584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.8115125079,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.613382492968,1537.219717425267,0.42842998440569025,0.07518888891925161,6.112851554438009,3.4070037403659956
1234.0,-29.987543964693685,5.063833406688152,35.011653181445716,24.142742191348248,5.014303186967916,-26.487357410396815,-40.014120389800496,1.514116632671018,-0.0035852177451829448,-5.009986804011633,40.022947473409126,48014.97528444683,15453.633750920155,15453.633750920155,63468.609035366986,87762.36075688184,87762.36075688184,15453.633750920155,103215.994507802,103215.994507802,103215.994507802,128049.83789620397,103821.41477607067,64074.21135234874,44163.559359691026,24833.843388401972,0.0,68997.402748093,21108.766880141677,1537.2152050170548,0.0,0.8867848235665512,2.8156330216976326,0.0014959080323721466,354517.95825358084,1555522.894590493,4.387712549889653,1555522.894590493,4.387712549889653,0.85,0.0956937152112224,4.564652377983593,1.2673297462007032,1.0,0.0,4.56465237798506,1.2846546073477338,1.2849549099794506,3.553213721318963,19332.951395226108,1971.4123982426322,2034.6934298245008,2034.6934298245008,7.59506740642156,5.063833406688152,0.5506868695540517,4.513146537134101,3.407101868817224,3.407101868817224,0.9734576768049211,0.0,0.0,0.00023374920912581836,1.0000600409414977,0.00023373517544582345,198.91192432340526,0.0,2.8033374989352275e-06,7.944658471982435,0.014230051409019695,7.872976453691376e-05,0.0001550194445889046,0.0007076098763764391,0.09569371521096362,0.08140649859420725,0.014287216616756375,0.09569353922601863,0.08140649859442739,0.01428721661679501,0.42842883120317465,0.42842883120317465,0.07519123929866546,0.0,5.015808881730379,4.80569363233235,6.21663809714687,5.006401586266463,4.7987511450680245,6.1931034505794855,24833.843388401972,21108.766880141677,0.85,0.9198695386707318,0.6958954014508019,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514171869959704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.778789369295,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.602230223303,1537.2152050170548,0.42842883120317465,0.07519123929866546,6.112851554438009,3.407101868817224
1235.0,-29.988118042559787,5.063801402628469,35.011639801460525,24.14245979106056,5.014158147990644,-26.487888665686683,-40.01459312913937,1.5139287711176688,-0.0064261467367146,-5.010076512362084,40.02291664166084,48014.38263772394,15453.840487162042,15453.840487162042,63468.22312488598,87761.72824860147,87761.72824860147,15453.840487162042,103215.56873576352,103215.56873576352,103215.56873576352,128049.27180871906,103820.97832314245,64073.813856545865,44163.51607399621,24833.703072955537,0.0,68997.21914695174,21108.647612012206,1537.2091644519753,0.0,0.8867844786130007,2.8156598573596128,0.0014959080323721466,354516.7185465344,1555521.5645755401,4.387724141622844,1555521.5645755401,4.387724141622844,0.85,0.09569394202728641,4.564652377983593,1.267328818677925,1.0,0.0,4.564652377984148,1.2846555149876935,1.2849557998021985,3.5532112108881737,19332.870121788776,1971.4041106584589,2034.6934298245008,2034.6934298245008,7.59516901201917,5.063801402628469,0.5507233799415836,4.513078022686885,3.4071991734510707,3.4071991734510707,0.9734854781288773,0.0,0.0,0.00023373517544582345,1.0000597462197003,0.00023372121148697335,198.91239839641543,0.0,2.791466293127046e-06,7.911015474722048,0.014232842875312823,7.872555229685598e-05,0.00015500962314896746,0.0007075650449172749,0.09569394202718623,0.08140628016799523,0.014287661859190996,0.09569403801593405,0.08140628016808046,0.014287661859205951,0.42842767934986486,0.42842767934986486,0.07519358212949434,0.0,5.013416089088935,4.803955374438658,6.210453030326676,5.00365036562539,4.796832410389641,6.18554079103717,24833.703072955537,21108.647612012206,0.85,0.9198663933065189,0.6958886637947231,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514206429123306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.745146372035,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.591107177159,1537.2091644519753,0.42842767934986486,0.07519358212949434,6.112851554438009,3.4071991734510707
1236.0,-29.988689758154347,5.063766922207523,35.011626314723834,24.142125981766753,5.013939147416165,-26.488425191462294,-40.01507795238865,1.513674580724246,-0.008632072842488014,-5.0102280974634255,40.02288677232927,48013.85840637933,15454.137650513518,15454.137650513518,63467.99605689285,87761.19923935428,87761.19923935428,15454.137650513518,103215.33688986779,103215.33688986779,103215.33688986779,128048.93358507489,103820.61035178936,64073.44990780508,44163.51160442698,24833.5966952071,0.0,68997.10829963408,21108.557190926032,1537.2065091479935,0.0,0.8867838152321433,2.8156711334896936,0.0014959080323721466,354514.62375353335,1555520.2760779827,4.38774643372516,1555520.2760779827,4.38774643372516,0.8499999999999999,0.09569419734345122,4.564652377983593,1.2673280647909269,1.0,0.0,4.564652377984048,1.2846567327180642,1.2849569998773829,3.553207842787501,19332.801600546798,1971.3971234363212,2034.6934298245008,2034.6934298245008,7.5953150602380886,5.063766922207523,0.5507302476193887,4.513036674588134,3.407295907904213,3.407295907904213,0.9735131165440609,0.0,0.0,0.00023372121148697335,1.0000595006420345,0.00023370730575223293,198.9128705206445,0.0,2.777604545981097e-06,7.871731283310428,0.014235620479858805,7.872123260217441e-05,0.00015499997888479894,0.0007075210222039041,0.09569419734319087,0.08140609114105257,0.014288106202138304,0.09569418436603606,0.08140609114127405,0.014288106202177176,0.42842652287532634,0.42842652287532634,0.0751958922588351,0.0,5.011114446149975,4.802279509198968,6.204524755377122,5.001596024620937,4.795288810508453,6.180519857785043,24833.5966952071,21108.557190926032,0.85,0.9198645801396498,0.6958821839006544,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451424081864597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.70586218062,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.580021685086,1537.2065091479935,0.42842652287532634,0.0751958922588351,6.112851554438009,3.407295907904213
1237.0,-29.989258797846304,5.063730482709394,35.0116126040107,24.141827516164653,5.013762029136957,-26.48895511986191,-40.015554254036374,1.5134583511526918,-0.011069801449252736,-5.010341813633364,40.02285327505968,48013.30710636198,15454.372739775565,15454.372739775565,63467.679846137544,87760.64038328694,87760.64038328694,15454.372739775565,103215.0131230625,103215.0131230625,103215.0131230625,128048.46614492525,103820.2305272785,64073.07678522734,44163.50415783462,24833.453021862755,0.0,68996.95717969738,21108.43506858334,1537.200846713329,0.0,0.8867833577316706,2.815689873963446,0.0014959080323721466,354513.0522872863,1555518.831080082,4.387761807482163,1555518.831080082,4.387761807482163,0.85,0.0956944230620821,4.564652377983593,1.267327237823047,1.0,0.0,4.564652377981658,1.2846577727798347,1.2849580223172101,3.5532049661025833,19332.73087208656,1971.3899111405588,2034.6934298245008,2034.6934298245008,7.5954306006229935,5.063730482709394,0.5507522206417823,4.5129782620676115,3.4073918419816085,3.4073918419816085,0.9735405262804596,0.0,0.0,0.00023370730575223293,1.0000592224189913,0.00023369346585988226,198.91334043706894,0.0,2.766029613916458e-06,7.838927925839242,0.014238386509472721,7.871698904693147e-05,0.00015499031670530145,0.0007074769177132843,0.09569442306193221,0.08140587928251868,0.014288543779413528,0.09569441941504132,0.08140587928264618,0.014288543779435916,0.4284253653301206,0.4284253653301206,0.07519818768231433,0.0,5.0087938832967325,4.800605738603792,6.198457657670929,4.999272012184122,4.793695211246359,6.173970820904572,24833.453021862755,21108.43506858334,0.85,0.919862011897724,0.6958757178423817,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514275066813926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.67305882315,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.568964381255,1537.200846713329,0.4284253653301206,0.07519818768231433,6.112851554438009,3.4073918419816085
1238.0,-29.989825578935605,5.063691890482867,35.01159875288548,24.14151623323562,5.013566370488786,-26.489484869432644,-40.016030485834904,1.5132256609859764,-0.013347421317348562,-5.0104733461902144,40.02282176383913,48012.76664471799,15454.631067183142,15454.631067183142,63467.397711901125,87760.10754065643,87760.10754065643,15454.631067183142,103214.73860783958,103214.73860783958,103214.73860783958,128048.06917700736,103819.86717603296,64072.705092639815,44163.51342599238,24833.33056916779,0.0,68996.84399516016,21108.33098379262,1537.1968202108578,0.0,0.8867828023547825,2.815704433078295,0.0014959080323721466,354511.2346196827,1555517.4717568594,4.387780470273695,1555517.4717568594,4.387780470273695,0.85,0.0956946568000672,4.564652377983593,1.2673264070088042,1.0,0.0,4.564652377982838,1.2846588896970281,1.2849591217149825,3.5532018768500584,19332.663211171086,1971.3830116473093,2034.6934298245008,2034.6934298245008,7.595557561964584,5.063691890482867,0.5507643930217077,4.51292749746116,3.407487127603352,3.407487127603352,0.9735677507438149,0.0,0.0,0.00023369346585988226,1.0000589876239245,0.00023367968165070226,198.91380849027217,0.0,2.7529392187612083e-06,7.801829745969265,0.014241139448691483,7.871274632543734e-05,0.00015498071953444492,0.0007074331099645123,0.0956946567998698,0.08140567809507433,0.014288978704795466,0.0956946036305294,0.08140567809524225,0.01428897870482494,0.4284242059382127,0.4284242059382127,0.07520045896700712,0.0,5.006514931528557,4.798971111285596,6.192446999785261,4.997125924872876,4.792183383115514,6.168151449626919,24833.33056916779,21108.33098379262,0.85,0.9198594317785477,0.6958690262425029,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514309154837315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.63596064328,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.557941627487,1537.1968202108578,0.4284242059382127,0.07520045896700712,6.112851554438009,3.407487127603352
1239.0,-29.99038962409397,5.063651491104179,35.01158480255236,24.141220840998017,5.013402606004885,-26.490008966657605,-40.01649449402464,1.5130219485683905,-0.01600808954015065,-5.010580218587101,40.022791171951106,48012.182288662865,15454.84792544259,15454.84792544259,63467.030214105456,87759.50143147713,87759.50143147713,15454.84792544259,103214.34935691972,103214.34935691972,103214.34935691972,128047.55369397561,103819.44394056112,64072.30273749958,44163.49022562393,24833.204337055897,0.0,68996.69456267983,21108.223686497513,1537.1920086139285,0.0,0.8867823691636825,2.8157269015043322,0.0014959080323721466,354509.75773981493,1555516.1520924321,4.3877950271655735,1555516.1520924321,4.3877950271655735,0.85,0.09569487458975763,4.564652377983593,1.2673255124548453,1.0,0.0,4.564652377983517,1.2846598709657684,1.2849600855041086,3.5531991627885327,19332.584399002866,1971.374975042738,2034.6934298245008,2034.6934298245008,7.595664142276027,5.063651491104179,0.5507859240537556,4.512865567050423,3.407581703086199,3.407581703086199,0.9735947723103425,0.0,0.0,0.00023367968165070226,1.000058703146011,0.0002336659647234573,198.91427428604635,0.0,2.7418695450210423e-06,7.770458290589634,0.014243881318236505,7.87086127067056e-05,0.00015497106894399667,0.0007073890583738737,0.09569487458962006,0.08140546655622366,0.014289408033396393,0.09569502095910744,0.08140546655634069,0.014289408033416936,0.4284230463277881,0.4284230463277881,0.07520271031995474,0.0,5.004171577086709,4.797290209730988,6.1862686824720186,4.994572129046958,4.790364142232761,6.1613502991415885,24833.204337055897,21108.223686497513,0.85,0.9198560976924631,0.6958620640159269,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514343107712284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.6045891879,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.54694515307,1537.1920086139285,0.4284230463277881,0.07520271031995474,6.112851554438009,3.407581703086199
1240.0,-29.990951249403555,5.063608954863877,35.01157073981039,24.140915215853624,5.013203685450215,-26.49053440160608,-40.01697002733124,1.5127868376526696,-0.01809321924986307,-5.01071550310894,40.022759997138124,48011.663927614536,15455.104348836223,15455.104348836223,63466.76827645076,87759.00966431436,87759.00966431436,15455.104348836223,103214.11401315058,103214.11401315058,103214.11401315058,128047.20203408798,103819.11780914245,64071.94923925146,44163.52063321221,24833.088020937405,0.0,68996.60865414962,21108.124817796794,1537.1884363914623,0.0,0.8867817934668228,2.815738495942956,0.0014959080323721466,354507.88823700126,1555514.80728282,4.3878143728155985,1555514.80728282,4.3878143728155985,0.85,0.09569510059996468,4.564652377983593,1.2673247673595327,1.0,0.0,4.564652377983233,1.2846609989550202,1.2849611961344434,3.5531960429223046,19332.52366892248,1971.3687822979796,2034.6934298245008,2034.6934298245008,7.595790167843263,5.063608954863877,0.5507929548230619,4.512816000040815,3.407675669091099,3.407675669091099,0.973621619740314,0.0,0.0,0.0002336659647234573,1.000058451561732,0.0002336523073811886,198.91473808538973,0.0,2.7284926283660285e-06,7.732548108789325,0.01424660981086487,7.870437662465256e-05,0.00015496158809880474,0.000707345781611323,0.09569510059975739,0.08140526676377502,0.014289833835982365,0.0956951304985349,0.08140526676395136,0.014289833836013316,0.428421882645495,0.428421882645495,0.07520493154906235,0.0,5.001917660952586,4.795692291489615,6.180217563577173,4.9926222838590775,4.789044293603695,6.155752977373879,24833.088020937405,21108.124817796794,0.85,0.9198534466321733,0.695855417594166,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514376896842602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.5666790061,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.535984595766,1537.1884363914623,0.428421882645495,0.07520493154906235,6.112851554438009,3.407675669091099
1241.0,-29.991510133633135,5.063564408842541,35.01155645726746,24.14059827513995,5.013009670536417,-26.491056878453485,-40.01744136968625,1.5125564153565672,-0.02048937269552198,-5.010843422708269,40.0227254694794,48011.1390942335,15455.345522560425,15455.345522560425,63466.484616793925,87758.44334401378,87758.44334401378,15455.345522560425,103213.7888665742,103213.7888665742,103213.7888665742,128046.73827658931,103818.71812205421,64071.59016493609,44163.475507909025,24832.94941001511,0.0,68996.42491792413,21108.006998512843,1537.1834137215978,0.0,0.886781267395163,2.815755035275294,0.0014959080323721466,354506.12051749526,1555513.3178401925,4.387832050881125,1555513.3178401925,4.387832050881125,0.85,0.09569531346968202,4.564652377983593,1.26732398764696,1.0,0.0,4.564652377984108,1.2846621048933853,1.2849622847852586,3.5531929840511762,19332.44924178173,1971.3611928417688,2034.6934298245008,2034.6934298245008,7.59590869858635,5.063564408842541,0.5508014829772838,4.512762925865257,3.407768923143782,3.407768923143782,0.9736482637553664,0.0,0.0,0.0002336523073811886,1.00005816654048,0.00023363871742527383,198.91519962299813,0.0,2.716646660318129e-06,7.698976635341578,0.01424932645752519,7.870017808386652e-05,0.0001549521292973221,0.0007073026054706424,0.09569531346949764,0.08140505912537656,0.014290254344121083,0.09569532315111375,0.0814050591255334,0.014290254344148615,0.42842071961942707,0.42842071961942707,0.07520713227692381,0.0,4.999658025874169,4.794081883910053,6.174200158002293,4.990354050012741,4.787397896168102,6.149884672723033,24832.94941001511,21108.006998512843,0.85,0.9198517849626493,0.6958496639694878,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514410541161114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.533107532654,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.525053714593,1537.1834137215978,0.42842071961942707,0.07520713227692381,6.112851554438009,3.407768923143782
1242.0,-29.992066579746457,5.0635178946108645,35.01154198022462,24.140291462559276,5.012817510005658,-26.49157697518128,-40.017904714308656,1.5123279054403524,-0.02273284107144491,-5.010970597028133,40.02269123917421,48010.58891121748,15455.581707801144,15455.581707801144,63466.17061901862,87757.91523761155,87757.91523761155,15455.581707801144,103213.4969454127,103213.4969454127,103213.4969454127,128046.31053512685,103818.35638476592,64071.20557258569,44163.50090242248,24832.813589714144,0.0,68996.31449213662,21107.89155125702,1537.178544162943,0.0,0.8867807440378171,2.815769656890118,0.0014959080323721466,354504.36310385494,1555511.8412257677,4.38784963774922,1555511.8412257677,4.38784963774922,0.8499999999999999,0.09569552265937728,4.564652377983593,1.2673231359524655,1.0,0.0,4.5646523779826556,1.2846632017497985,1.284963364438543,3.5531899503046604,19332.381881406924,1971.3543239951384,2034.6934298245008,2034.6934298245008,7.596024777616864,5.0635178946108645,0.5508085998276027,4.512709294783262,3.407861500018785,3.407861500018785,0.9736747142910814,0.0,0.0,0.00023363871742527383,1.0000579130478282,0.00023362518747861748,198.91565914903882,0.0,2.703248793656833e-06,7.661007081223465,0.014252029706318847,7.869605098570292e-05,0.0001549426664395709,0.0007072594108145059,0.09569552265919391,0.0814048512919991,0.014290671367194807,0.09569546044974984,0.08140485129215509,0.014290671367222188,0.42841955529537384,0.42841955529537384,0.07520931461498381,0.0,4.997426727146944,4.79250085052638,6.168205729282363,4.988237755956675,4.785935773271035,6.143983601852312,24832.813589714144,21107.89155125702,0.85,0.9198487062124419,0.6958428035556762,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514444021422324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.495137978534,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.514159025548,1537.178544162943,0.42841955529537384,0.07520931461498381,6.112851554438009,3.407861500018785
1243.0,-29.992620379752292,5.063469706398335,35.01152741564429,24.140006233379268,5.012655038530906,-26.49209172103596,-40.018367290589936,1.5121263798146043,-0.025210503475420865,-5.01107696168684,40.02265973538077,48010.04791750388,15455.782585503584,15455.782585503584,63465.83050300746,87757.34972620124,87757.34972620124,15455.782585503584,103213.13231170483,103213.13231170483,103213.13231170483,128045.81892872605,103817.96965385907,64070.842515451965,44163.47459823011,24832.686617021212,0.0,68996.16121525133,21107.78362446803,1537.1737060772693,0.0,0.8867803167255919,2.8157897838851778,0.0014959080323721466,354502.8932628162,1555510.4822275485,4.3878639971334366,1555510.4822275485,4.3878639971334366,0.85,0.09569572135870835,4.564652377983593,1.267322294698097,1.0,0.0,4.564652377983814,1.2846641722717738,1.284964317804939,3.553187265985285,19332.30986688235,1971.3469805573109,2034.6934298245008,2034.6934298245008,7.596123503891541,5.063469706398335,0.550823464056613,4.512646242341722,3.407953408906967,3.407953408906967,0.9737009739734191,0.0,0.0,0.00023362518747861748,1.0000576379039745,0.00023361172258858358,198.91611649172208,0.0,2.6913182573977845e-06,7.627195941465321,0.014254721024576244,7.869193093088894e-05,0.00015493325654772854,0.000707216457929331,0.0956957213585724,0.08140463732649637,0.014291084032076032,0.09569579717156265,0.08140463732661202,0.014291084032096335,0.42841839064136195,0.42841839064136195,0.07521147962352814,0.0,4.995159467024962,4.790905286702241,6.162053127367244,4.985866458211433,4.784321537791811,6.137238644794877,24832.686617021212,21107.78362446803,0.85,0.9198458201900455,0.6958365084649296,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514477355773394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.46132683878,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.503294550625,1537.1737060772693,0.42841839064136195,0.07521147962352814,6.112851554438009,3.407953408906967
1244.0,-29.993172045037298,5.063419408671606,35.01151270321008,24.139681085385405,5.012445453720991,-26.492609256977428,-40.018834022898204,1.5118826656611561,-0.027413179025188583,-5.011219966346664,40.022626299659834,48009.53697370647,15456.03572720747,15456.03572720747,63465.57270091394,87756.8173753195,87756.8173753195,15456.03572720747,103212.85310252698,103212.85310252698,103212.85310252698,128045.41799603197,103817.59349011572,64070.48707628209,44163.451570926256,24832.564893504994,0.0,68996.01646443125,21107.680159479245,1537.170019449064,0.0,0.8867797099103794,2.815802023174179,0.0014959080323721466,354500.9171053357,1555509.039891582,4.387884388545548,1555509.039891582,4.387884388545548,0.85,0.09569593153257547,4.564652377983593,1.2673215528996664,1.0,0.0,4.564652377983674,1.2846653399875758,1.2849654684947849,3.553184036262501,19332.239820106526,1971.3398377740132,2034.6934298245008,2034.6934298245008,7.596247916591837,5.063419408671606,0.5508201848893899,4.512599223782216,3.408044735287205,3.408044735287205,0.9737270672249158,0.0,0.0,0.00023361172258858358,1.0000574159819824,0.0002335983103122076,198.91657207334057,0.0,2.6783836345315273e-06,7.5905392202623485,0.014257399408210775,7.868777406146082e-05,0.00015492394852712277,0.0007071739700509386,0.09569593153234512,0.0814044374970973,0.014291494035247819,0.09569591813534274,0.08140443749729324,0.014291494035282227,0.42841722378784747,0.42841722378784747,0.07521361717633361,0.0,4.992947592209987,4.789339774206269,6.156101784849341,4.983806787321498,4.782806784402453,6.132021416959958,24832.564893504994,21107.680159479245,0.85,0.9198440135110068,0.6958305628913561,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514510531752434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.42467011757,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.492464537849,1537.170019449064,0.42841722378784747,0.07521361717633361,6.112851554438009,3.408044735287205
1245.0,-29.993720851452537,5.063367504669975,35.0114978311267,24.139396065752976,5.0122810203264505,-26.493119704027333,-40.0192883220501,1.5116798729012955,-0.029831159939021745,-5.0113257837911585,40.022592224671584,48008.98175493226,15456.228480195654,15456.228480195654,63465.21023512792,87756.26191041396,87756.26191041396,15456.228480195654,103212.49039060962,103212.49039060962,103212.49039060962,128044.91473570863,103817.2136214784,64070.106543003916,44163.45230941609,24832.424345099014,0.0,68995.8766545151,21107.560693334162,1537.1644017130498,0.0,0.8867792946904131,2.8158214314858814,0.0014959080323721466,354499.45483733073,1555507.5699802164,4.3878983416039175,1555507.5699802164,4.3878983416039175,0.85,0.0956961173967725,4.564652377983593,1.2673206440592186,1.0,0.0,4.564652377982977,1.2846663161964578,1.284966427700536,3.553181336222987,19332.16908342934,1971.3326246403553,2034.6934298245008,2034.6934298245008,7.596342649776388,5.063367504669975,0.550831978835677,4.512535525834298,3.408135344983639,3.408135344983639,0.9737529557096112,0.0,0.0,0.0002335983103122076,1.0000571186867027,0.00023358496824558796,198.91702529584563,0.0,2.667924040409502e-06,7.560896730520529,0.014260067332251184,7.868372812072481e-05,0.0001549145821914828,0.0007071312159846867,0.0956961173966455,0.08140421919988003,0.014291898196765473,0.09569618319237759,0.08140421919998807,0.014291898196784437,0.42841605593413556,0.42841605593413556,0.07521574087255015,0.0,4.990701478830545,4.7877634752941844,6.14998236148881,4.981494623852143,4.781257829094784,6.1253016690279765,24832.424345099014,21107.560693334162,0.85,0.9198406239972711,0.6958239257590554,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514543579992734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.395027627834,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.481658830648,1537.1644017130498,0.42841605593413556,0.07521574087255015,6.112851554438009,3.408135344983639
1246.0,-29.99426710908005,5.063313634176421,35.01148283255529,24.139079928305023,5.012080461676559,-26.493631469675165,-40.01975037446243,1.511444822271449,-0.032049380893738544,-5.011462195409095,40.0225587962763,48008.47536890612,15456.46445922645,15456.46445922645,63464.93982813257,87755.72941183609,87755.72941183609,15456.46445922645,103212.19387106254,103212.19387106254,103212.19387106254,128044.49611901198,103816.83897746913,64069.757198698244,44163.42419863432,24832.302247949447,0.0,68995.72644658377,21107.456910757028,1537.1605534928963,0.0,0.8867787214022217,2.8158346456024748,0.0014959080323721466,354497.5698021523,1555506.1279623026,4.387917606404022,1555506.1279623026,4.387917606404022,0.85,0.09569631585674915,4.564652377983593,1.2673199390759695,1.0,0.0,4.564652377983664,1.2846674431407643,1.2849675377670975,3.5531782192782106,19332.099319648554,1971.3255107145208,2034.6934298245008,2034.6934298245008,7.59645862745997,5.063313634176421,0.5508284305986493,4.512485203577771,3.4082253862909333,3.4082253862909333,0.9737786817974096,0.0,0.0,0.00023358496824558796,1.0000568536613654,0.0002335716888398861,198.91747641528633,0.0,2.6539642032790577e-06,7.521334552092849,0.014262721296454464,7.867961332753927e-05,0.0001549053549180487,0.0007070890966890634,0.0956963158565383,0.08140401562737502,0.014292300229163283,0.0956963308381949,0.08140401562755437,0.014292300229194775,0.42841488558221485,0.42841488558221485,0.0752178393190294,0.0,4.988499798618818,4.786214184844482,6.144007879461981,4.979412814515342,4.779758588221398,6.119847756722095,24832.302247949447,21107.456910757028,0.85,0.9198387073620696,0.6958181012279666,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514576457111243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.3554654494,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.470892007295,1537.1605534928963,0.42841488558221485,0.0752178393190294,6.112851554438009,3.4082253862909333
1247.0,-29.99481099211924,5.063258206774953,35.01146770382814,24.13879473404961,5.011916449368435,-26.4941374428378,-40.02020023819057,1.5112429000868357,-0.03446819039362481,-5.0115686672500335,40.022525008073025,48007.92320676384,15456.651288176088,15456.651288176088,63464.57449493992,87755.17133172709,87755.17133172709,15456.651288176088,103211.82261990318,103211.82261990318,103211.82261990318,128043.98874797477,103816.45443528124,64069.377816686945,44163.41846510477,24832.166128071585,0.0,68995.58459317635,21107.341208860846,1537.15521569394,0.0,0.8867783018092878,2.815853989723928,0.0014959080323721466,354496.0985021032,1555504.6704241934,4.387931706433053,1555504.6704241934,4.387931706433053,0.85,0.0956964940524284,4.564652377983593,1.2673190626548605,1.0,0.0,4.564652377983771,1.2846684150064807,1.2849684927993177,3.5531755312599986,19332.027712693052,1971.318208837172,2034.6934298245008,2034.6934298245008,7.59655044913045,5.063258206774953,0.5508367717605891,4.512421435014364,3.4083147478664944,3.4083147478664944,0.9738042136761412,0.0,0.0,0.0002335716888398861,1.000056606763578,0.00023355846785091483,198.9179255754985,0.0,2.6415058705069136e-06,7.486027637016593,0.01426536280232497,7.867560727143099e-05,0.00015489608156845513,0.0007070467670717892,0.09569649405229347,0.08140379728015527,0.014292696772138198,0.09569661066078419,0.08140379728027004,0.014292696772158355,0.42841371381937454,0.42841371381937454,0.07521992227921083,0.0,4.986264559829124,4.78465133030204,6.137885838280454,4.977100476856435,4.778198227972666,6.113193446039702,24832.166128071585,21107.341208860846,0.85,0.9198353035074734,0.6958115289527065,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451460918168182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.32015853433,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.460157951109,1537.15521569394,0.42841371381937454,0.07521992227921083,6.112851554438009,3.4083147478664944
1248.0,-29.995352440524446,5.063200938751612,35.01145247134272,24.138487816695147,5.011723614721172,-26.49464410705351,-40.02065771548075,1.5110152812501731,-0.036667003116519936,-5.011699616023449,40.02249172844203,48007.418907273306,15456.872162800946,15456.872162800946,63464.29107007425,87754.64565681716,87754.64565681716,15456.872162800946,103211.51781961811,103211.51781961811,103211.51781961811,128043.56271645648,103816.08795919562,64069.03193941514,44163.39557753387,24832.04489683837,0.0,68995.44047437224,21107.238162312617,1537.1513033014746,0.0,0.8867777557838316,2.8158675876618458,0.0014959080323721466,354494.2889697864,1555503.2348256218,4.3879500551226025,1555503.2348256218,4.3879500551226025,0.85,0.09569668115073847,4.564652377983593,1.2673182845907291,1.0,0.0,4.564652377985584,1.2846695069437177,1.284969568006128,3.5531725111488717,19331.9594698901,1971.311250007913,2034.6934298245008,2034.6934298245008,7.596659003383204,5.063200938751612,0.5508325892536385,4.512368349497973,3.408403549990679,3.408403549990679,0.9738295857116226,0.0,0.0,0.00023355846785091483,1.0000563536128395,0.00023354530672911895,198.91837272687027,0.0,2.629891700223144e-06,7.4531130784323905,0.014267992694025193,7.867153360960735e-05,0.0001548869342413075,0.0007070050127031725,0.09569668115054489,0.08140359051419857,0.014293090636346314,0.095696770291625,0.08140359051436324,0.01429309063637523,0.42841253907204996,0.42841253907204996,0.07522197991544394,0.0,4.98407204250293,4.78311985118512,6.131872192302126,4.9750326129069435,4.7767458615860505,6.107566036628043,24832.04489683837,21107.238162312617,0.85,0.9198331169962964,0.6958056732039453,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451464176413829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.28724397574,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.449453257253,1537.1513033014746,0.42841253907204996,0.07522197991544394,6.112851554438009,3.408403549990679
