time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1249.0,-29.99589148237382,5.063142000609187,35.01143707044655,24.138194834254705,5.011541897962533,-26.495147493007718,-40.02110712518913,1.5107979085964762,-0.03883631262954168,-5.011819413334671,40.02245635814917,48006.88849865552,15457.072577090881,15457.072577090881,63463.9610757464,87754.13307523435,87754.13307523435,15457.072577090881,103211.20565232522,103211.20565232522,103211.20565232522,128043.1128287928,103815.73857764227,64068.66396319414,44163.4162382757,24831.90717646757,0.0,68995.32341474327,21107.121099997432,1537.1461951632998,0.0,0.886777274088589,2.8158821002156413,0.0014959080323721466,354492.63354172074,1555501.7090423151,4.387966242066483,1555501.7090423151,4.387966242066483,0.85,0.09569685513005247,4.564652377983593,1.267317476305179,1.0,0.0,4.564652377986016,1.284670550834694,1.2849705952323407,3.553169623930262,19331.894410320223,1971.3046157780918,2034.6934298245008,2034.6934298245008,7.59675750190244,5.063142000609187,0.550831849384223,4.512310151224964,3.4084917044815963,3.4084917044815963,0.9738547727090275,0.0,0.0,0.00023354530672911895,1.000056103381263,0.00023353220478279687,198.91881789256618,0.0,2.617988930896389e-06,7.419380630160367,0.01427061068295609,7.866753197641338e-05,0.00015487777475270555,0.0007069632028217447,0.09569685512988783,0.08140337541665388,0.014293479713233958,0.09569689350243767,0.08140337541679392,0.014293479713258544,0.42841136279867736,0.42841136279867736,0.07522401978713326,0.0,4.981903840824543,4.781619253060683,6.125845820173254,4.9729831007051075,4.775389922259137,6.101510338457217,24831.90717646757,21107.121099997432,0.85,0.9198298947633472,0.6957991661272098,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514674200881643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.25351152747,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.4387792078,1537.1461951632998,0.42841136279867736,0.07522401978713326,6.112851554438009,3.4084917044815963
1250.0,-29.9964281833178,5.063081321143295,35.01142150871228,24.13789277141916,5.011350988601188,-26.495649691203518,-40.02156013213096,1.5105724964869065,-0.040975152868838904,-5.011946997636586,40.02242087160932,48006.386423529526,15457.2815359072,15457.2815359072,63463.66795943672,87753.62092934884,87753.62092934884,15457.2815359072,103210.90246525603,103210.90246525603,103210.90246525603,128042.67575804716,103815.38434283597,64068.3190523304,44163.40587833952,24831.773292791124,0.0,68995.17917113064,21107.007298872453,1537.141491359168,0.0,0.8867767531756174,2.815895304086614,0.0014959080323721466,354490.8705152146,1555500.1782455512,4.387983746901007,1555500.1782455512,4.387983746901007,0.8499999999999999,0.09569702953311578,4.564652377983593,1.2673167509911587,1.0,0.0,4.5646523779848485,1.284671632208135,1.2849716600257697,3.5531666330467035,19331.828447009015,1971.2978893923018,2034.6934298245008,2034.6934298245008,7.596860199838774,5.063081321143295,0.5508260775780549,4.51225524356524,3.408579259706551,3.408579259706551,0.9738797884875859,0.0,0.0,0.00023353220478279687,1.000055859979544,0.0002335191604072734,198.9192611267801,0.0,2.6062236744811963e-06,7.386037893479711,0.014273216906630571,7.866349850317948e-05,0.00015486870627961737,0.0007069218083944979,0.095697029532934,0.08140316373881595,0.014293865794118047,0.09569699317497406,0.08140316373897058,0.014293865794145199,0.4284101861569272,0.4284101861569272,0.07522604066603711,0.0,4.979769940438416,4.780148116688395,6.1198820530538,4.970971844767746,4.7740218761552455,6.095781931938404,24831.773292791124,21107.007298872453,0.85,0.9198275694309894,0.6957933438285299,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514706493592116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.22016879079,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.4281353214,1537.141491359168,0.4284101861569272,0.07522604066603711,6.112851554438009,3.408579259706551
1251.0,-29.996962310861615,5.063019178966823,35.01140584373061,24.13760219877588,5.011186624812276,-26.49614691829806,-40.02200105516238,1.510371232248623,-0.043467399003986884,-5.012054748297523,40.0223867408465,48005.84012161242,15457.457061176565,15457.457061176565,63463.297182788985,87753.03983776401,87753.03983776401,15457.457061176565,103210.49689894058,103210.49689894058,103210.49689894058,128042.13713605684,103814.97216481806,64067.94084397989,44163.36813426462,24831.640237116277,0.0,68995.0083713809,21106.894201548836,1537.1363774266256,0.0,0.8867763283066579,2.815915466146804,0.0014959080323721466,354489.38156567584,1555498.705934547,4.387998024269061,1555498.705934547,4.387998024269061,0.85,0.09569719233073828,4.564652377983593,1.2673158635804431,1.0,0.0,4.564652377982992,1.2846726005173112,1.2849726118024647,3.5531639548827467,19331.75169388825,1971.2900627521378,2034.6934298245008,2034.6934298245008,7.596946466038289,5.063019178966823,0.5508277744451222,4.512191404521701,3.4086661914020215,3.4086661914020215,0.9739046261148633,0.0,0.0,0.0002335191604072734,1.000055592375729,0.00023350617924402183,198.91970223748243,0.0,2.594777540985542e-06,7.353599551153025,0.014275811684171557,7.865957280601083e-05,0.0001548595876012626,0.0007068801847976618,0.09569719233060048,0.08140294469428547,0.014294247636315018,0.09569731414616123,0.08140294469440268,0.014294247636335602,0.42840901000742254,0.42840901000742254,0.07522804613116839,0.0,4.977578336416684,4.778630280882055,6.113798094998117,4.968587349293557,4.772354840383514,6.08925561496585,24831.640237116277,21106.894201548836,0.85,0.9198244725355166,0.6957871482993431,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451473864620085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.187730448466,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.417520363075,1537.1363774266256,0.42840901000742254,0.07522804613116839,6.112851554438009,3.4086661914020215
1252.0,-29.99749420974073,5.062955179015397,35.011390020234636,24.13729210328313,5.0109795370774615,-26.496646411887554,-40.02245357315985,1.5101317392242777,-0.04539871566032616,-5.012195688026886,40.02235079381742,48005.35952205859,15457.679994171214,15457.679994171214,63463.03951622981,87752.56508021081,87752.56508021081,15457.679994171214,103210.24507438202,103210.24507438202,103210.24507438202,128041.75656018435,103814.64569866375,64067.607824627565,44163.37541559576,24831.511485802323,0.0,68994.88690139807,21106.784762931973,1537.1322887916942,0.0,0.8867757410757695,2.815924385922375,0.0014959080323721466,354487.4340013184,1555497.155275747,4.388017757689999,1555497.155275747,4.388017757689999,0.85,0.09569736538702096,4.564652377983593,1.2673151426622646,1.0,0.0,4.564652377984696,1.2846737475056864,1.2849737423812697,3.5531607825304206,19331.69090147556,1971.283863651253,2034.6934298245008,2034.6934298245008,7.597056031927368,5.062955179015397,0.5508130538801614,4.512142125135235,3.408752580714025,3.408752580714025,0.9739293087754357,0.0,0.0,0.00023350617924402183,1.000055360650011,0.00023349325290576776,198.92014150935069,0.0,2.5822091287010944e-06,7.317980670738901,0.014278393893300259,7.865554406299352e-05,0.00015485063518102832,0.0007068393201113507,0.09569736538680165,0.08140273809303382,0.01429462729376783,0.09569729936167888,0.08140273809322038,0.014294627293800589,0.4284078304378577,0.4284078304378577,0.0752300279978534,0.0,4.975479541081825,4.777186645654467,6.107914152587114,4.966796972366581,4.771145106544736,6.084107528765514,24831.511485802323,21106.784762931973,0.85,0.9198223573715841,0.695781407550736,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451477064477772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.15211156805,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.406939068504,1537.1322887916942,0.4284078304378577,0.0752300279978534,6.112851554438009,3.408752580714025
1253.0,-29.998023568406687,5.062889758823471,35.01137402217917,24.137007328122877,5.010811315129817,-26.497139732050517,-40.02289386754853,1.509927478773575,-0.04768974385325464,-5.01230435380108,40.02231406241249,48004.83371047323,15457.850423031085,15457.850423031085,63462.684133504314,87752.02826484133,87752.02826484133,15457.850423031085,103209.8786878724,103209.8786878724,103209.8786878724,128041.24378178765,103814.2738456972,64067.246166144796,44163.36408839156,24831.365093915247,0.0,68994.72918230681,21106.66032982796,1537.12644517943,0.0,0.886775320962605,2.815941798974265,0.0014959080323721466,354485.9324177576,1555495.5707822775,4.388031875265346,1555495.5707822775,4.388031875265346,0.85,0.09569751752278274,4.564652377983593,1.267314345366322,1.0,0.0,4.56465237798277,1.2846747295885155,1.2849747080864284,3.553158066280063,19331.621657424665,1971.276802723118,2034.6934298245008,2034.6934298245008,7.597139793371416,5.062889758823471,0.5508113574032008,4.51207840142027,3.4088383060269565,3.4088383060269565,0.9739538017219875,0.0,0.0,0.00023349325290576776,1.0000550964938855,0.0002334803889549453,198.92057868506774,0.0,2.571309034697005e-06,7.287089804331313,0.014280965202334956,7.865162432920112e-05,0.00015484162857656663,0.000706798208092877,0.09569751752265024,0.08140251546334779,0.014295002059302455,0.09569748198728477,0.0814025154634605,0.014295002059322246,0.4284066516218559,0.4284066516218559,0.07523199906409181,0.0,4.973351729203898,4.775731299889856,6.101902542498067,4.96461460994783,4.769704085191279,6.077647684716339,24831.365093915247,21106.66032982796,0.85,0.9198193091796185,0.6957753770382755,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451480250997336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.12122070164,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.396384617263,1537.12644517943,0.4284066516218559,0.07523199906409181,6.112851554438009,3.4088383060269565
1254.0,-29.998550464012855,5.062822565106399,35.01135786333646,24.136696673836582,5.01060709188266,-26.49763443554608,-40.02334188027305,1.5096910634159015,-0.049688770137493066,-5.01244285040033,40.02227738303628,48004.35636916493,15458.063246048669,15458.063246048669,63462.4196152136,87751.53789209027,87751.53789209027,15458.063246048669,103209.60113813894,103209.60113813894,103209.60113813894,128040.83417041722,103813.93078973744,64066.91535677056,44163.35048107431,24831.23303227828,0.0,68994.58351335258,21106.54807743654,1537.1221188159973,0.0,0.8867747488147054,2.815951894294028,0.0014959080323721466,354484.01862814004,1555493.9885344035,4.3880511018640425,1555493.9885344035,4.3880511018640425,0.85,0.09569768210161816,4.564652377983593,1.2673136211512617,1.0,0.0,4.564652377982459,1.2846758619432983,1.2849758241787548,3.553154934411823,19331.557775765854,1971.270288606798,2034.6934298245008,2034.6934298245008,7.597244390464256,5.062822565106399,0.5507948015772932,4.5120277635291055,3.408923496234084,3.408923496234084,0.9739781417811669,0.0,0.0,0.0002334803889549453,1.0000548403649172,0.00023346758550735972,198.9210138283273,0.0,2.5589045417777842e-06,7.251935471398241,0.014283524106876734,7.864763606806029e-05,0.00015483275288688504,0.0007067576936548658,0.09569768210140513,0.08140230666982572,0.014295375431579405,0.09569749397530311,0.08140230667000693,0.014295375431611228,0.4284054717358419,0.4284054717358419,0.07523394982217219,0.0,4.971288664392432,4.774323173613482,6.096056641988923,4.962754080262812,4.768428305820521,6.07240693198321,24831.23303227828,21106.54807743654,0.85,0.9198174173039491,0.695769927502709,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514834223121613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.086066368705,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.385863324998,1537.1221188159973,0.4284054717358419,0.07523394982217219,6.112851554438009,3.408923496234084
1255.0,-29.999075070435396,5.062754156584548,35.011341600302565,24.13642482077705,5.010456485825914,-26.498121716304766,-40.02377368798477,1.5095031316952847,-0.052114156660024946,-5.012539373914052,40.02224203056749,48003.81393979222,15458.209022622048,15458.209022622048,63462.02296241427,87750.979442343,87750.979442343,15458.209022622048,103209.18846496505,103209.18846496505,103209.18846496505,128040.28039001704,103813.54321159396,64066.54306906759,44163.333491695965,24831.091925051995,0.0,68994.42541674795,21106.428136294195,1537.1163070176408,0.0,0.8867743855111215,2.815972491013237,0.0014959080323721466,354482.68484062905,1555492.4635268338,4.38806331041575,1555492.4635268338,4.38806331041575,0.85,0.09569782393507785,4.564652377983593,1.2673127419827512,1.0,0.0,4.564652377983391,1.284676767400453,1.2849767133981789,3.5531524301012927,19331.48560347437,1971.2629290812226,2034.6934298245008,2034.6934298245008,7.597316035937351,5.062754156584548,0.550795745577271,4.511958411007277,3.40900804239414,3.40900804239414,0.9740022978268971,0.0,0.0,0.00023346758550735972,1.0000546023306836,0.0002334548383290776,198.92144708270462,0.0,2.546874774223054e-06,7.217843110148135,0.014286070981650956,7.864379224276519e-05,0.00015482379326459453,0.0007067167960936716,0.09569782393496835,0.08140208020702491,0.014295743727943443,0.09569779289791278,0.08140208020711805,0.014295743727959801,0.4284042928882365,0.4284042928882365,0.07523589037903393,0.0,4.969156450825267,4.772875172989302,6.089974408228386,4.960425217253999,4.766900354807774,6.065460580742069,24831.091925051995,21106.428136294195,0.85,0.9198137759548508,0.6957636598875074,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514865788842757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.05197400746,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.37537373074,1537.1163070176408,0.4284042928882365,0.07523589037903393,6.112851554438009,3.40900804239414
1256.0,-29.99959732650485,5.062684151774309,35.011325291418785,24.136121884826593,5.0102692865440375,-26.498610541176436,-40.024213248956926,1.5092825012154814,-0.05432606904872728,-5.0126677114395095,40.022208169029355,48003.31954979997,15458.400577228762,15458.400577228762,63461.72012702873,87750.4464606918,87750.4464606918,15458.400577228762,103208.84703792057,103208.84703792057,103208.84703792057,128039.82178267904,103813.16323519073,64066.20093521782,44163.291444414346,24830.974744758467,0.0,68994.2661891728,21106.328533044696,1537.1126064388877,0.0,0.8867738548664968,2.815986570077542,0.0014959080323721466,354480.91144476563,1555491.0028349408,4.3880811423531725,1555491.0028349408,4.3880811423531725,0.85,0.09569798015069433,4.564652377983593,1.2673119858978321,1.0,0.0,4.564652377982055,1.2846778256862128,1.2849777555541573,3.553149503102364,19331.414846729713,1971.2557139012522,2034.6934298245008,2034.6934298245008,7.597410180147925,5.062684151774309,0.5507810952078138,4.511903056566495,3.409092110098559,3.409092110098559,0.9740263171710168,0.0,0.0,0.0002334548383290776,1.000054357926551,0.00023344214889789387,198.9218783976597,0.0,2.5356871501035954e-06,7.186137383393589,0.01428860666880106,7.863987957861034e-05,0.00015481495875046725,0.0007066764696077521,0.09569798015051417,0.0814018701722696,0.014296109978244567,0.0956979837023733,0.08140187017242285,0.014296109978271484,0.4284031115135634,0.4284031115135634,0.07523780454010318,0.0,4.967045997107675,4.771434259775333,6.083998630680583,4.958341642390792,4.76542750919748,6.059849143995848,24830.974744758467,21106.328533044696,0.85,0.9198115094524726,0.6957580999293689,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514897217551748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.02026828071,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.364912433275,1537.1126064388877,0.4284031115135634,0.07523780454010318,6.112851554438009,3.409092110098559
1257.0,-30.000117253125,5.062612672482069,35.01130882140379,24.135828657913976,5.010086949709422,-26.499096782759874,-40.02464484712107,1.509066479344415,-0.05644942275290532,-5.012788469807398,40.02217085796986,48002.79915427275,15458.577515068764,15458.577515068764,63461.37666934151,87749.93570717497,87749.93570717497,15458.577515068764,103208.51322224374,103208.51322224374,103208.51322224374,128039.34746261776,103812.80665325577,64065.833968869214,44163.30298265173,24830.834240374024,0.0,68994.13722302575,21106.20910431792,1537.107400531289,0.0,0.8867733752911213,2.816000370884788,0.0014959080323721466,354479.2427857098,1555489.3933415618,4.388097258157054,1555489.3933415618,4.388097258157054,0.85,0.09569812268387619,4.564652377983593,1.2673111556330698,1.0,0.0,4.564652377983589,1.2846788622983225,1.284978776105589,3.553146636052932,19331.348446351414,1971.2489429470222,2034.6934298245008,2034.6934298245008,7.5974971405899305,5.062612672482069,0.5507684455830546,4.511844226899014,3.4091755822417777,3.4091755822417777,0.9740501663547937,0.0,0.0,0.00023344214889789387,1.000054115695143,0.0002334295166973309,198.92230779043427,0.0,2.5242054868630746e-06,7.153598349769953,0.014291130874287924,7.863603796890298e-05,0.00015480611092899088,0.00070663608237841,0.09569812268370786,0.08140165145100993,0.01429647123269793,0.09569807683968781,0.08140165145115312,0.014296471232723073,0.42840192758187196,0.42840192758187196,0.0752396999880595,0.0,4.964954188452623,4.7700123044229485,6.078040265671461,4.956339047054485,4.7640957491006475,6.053975078517283,24830.834240374024,21106.20910431792,0.85,0.9198082507242692,0.6957518578586201,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514928505582245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.98772924708,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.354480734335,1537.107400531289,0.42840192758187196,0.0752396999880595,6.112851554438009,3.4091755822417777
1258.0,-30.00063458427319,5.062539851099497,35.01129224965389,24.13554391767832,5.009917392225019,-26.499579410101376,-40.02507965834809,1.5088622180531135,-0.058683979730403735,-5.012900661896871,40.02213495470149,48002.30667318206,15458.738565908689,15458.738565908689,63461.045239090745,87749.40506788944,87749.40506788944,15458.738565908689,103208.14363379813,103208.14363379813,103208.14363379813,128038.84342267842,103812.43486141972,64065.49950909467,44163.261502583395,24830.69978888029,0.0,68993.96129146368,21106.094820548245,1537.1023486022843,0.0,0.8867729342204165,2.816016633231463,0.0014959080323721466,354477.6925024262,1555487.8445774901,4.38811208004815,1555487.8445774901,4.38811208004815,0.85,0.09569825897900071,4.564652377983593,1.2673104050429544,1.0,0.0,4.564652377983251,1.2846798437853633,1.2849797415925839,3.553143921472024,19331.279213683847,1971.2418831796635,2034.6934298245008,2034.6934298245008,7.597576292976017,5.062539851099497,0.550758344707102,4.511781506392395,3.409258492908242,3.409258492908242,0.9740738551166406,0.0,0.0,0.0002334295166973309,1.000053845771262,0.00023341694818173044,198.92273504130443,0.0,2.5128264884589384e-06,7.121350268292631,0.014293643700776383,7.863216793550067e-05,0.0001547973487618302,0.0007065960861312438,0.09569825897885693,0.08140143026366597,0.014296828715190958,0.09569826736738679,0.08140143026378827,0.01429682871521244,0.42840074179406723,0.42840074179406723,0.07524157753803445,0.0,4.962852967336005,4.768588368384485,6.0720304859816565,4.954216682166475,4.762680126695443,6.047776228062503,24830.69978888029,21106.094820548245,0.85,0.91980579243741,0.6957464939633952,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495965418486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.955481165605,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.344078293496,1537.1023486022843,0.42840074179406723,0.07524157753803445,6.112851554438009,3.409258492908242
1259.0,-30.001149823960475,5.0624655375871646,35.01127555889471,24.135251354333036,5.009730468043742,-26.500061891561344,-40.02551066279409,1.508642535644555,-0.060682630863141185,-5.013026497489738,40.02209834480578,48001.80646069394,15458.917621479835,15458.917621479835,63460.72408217377,87748.91834482648,87748.91834482648,15458.917621479835,103207.83596630632,103207.83596630632,103207.83596630632,128038.40392891043,103812.09806126807,64065.148552340084,44163.27723214221,24830.567962604113,0.0,68993.84519474632,21105.982768213496,1537.097770167847,0.0,0.8867724262574745,2.8160282038980626,0.0014959080323721466,354475.9536979636,1555486.2653327424,4.3881291498213075,1555486.2653327424,4.3881291498213075,0.85,0.09569839711172348,4.564652377983593,1.2673096341220664,1.0,0.0,4.564652377983449,1.2846808972726795,1.2849807791784553,3.553141007758539,19331.216496941102,1971.2354878517235,2034.6934298245008,2034.6934298245008,7.5976642942289425,5.0624655375871646,0.5507408004986569,4.511724737088508,3.4093408795786364,3.4093408795786364,0.9740973941653247,0.0,0.0,0.00023341694818173044,1.000053628305111,0.0002334044310976853,198.9231605664984,0.0,2.500163498651603e-06,7.085463355178644,0.014296143864275034,7.862833195809371e-05,0.00015478861622363673,0.000706556225130013,0.09569839711155068,0.08140121402718517,0.0142971830843655,0.09569832071233242,0.08140121402733216,0.014297183084391322,0.4283995534532401,0.4283995534532401,0.07524343367822368,0.0,4.9608025634255455,4.767209243303228,6.06610650299308,4.95234386662662,4.7614543920868755,6.042169062348307,24830.567962604113,21105.982768213496,0.85,0.9198026853416502,0.695740414600767,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451499064742046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.91959425249,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.333710517722,1537.097770167847,0.4283995534532401,0.07524343367822368,6.112851554438009,3.4093408795786364
1260.0,-30.00166270915734,5.062389935683769,35.01125874561455,24.134961270634108,5.009560867742089,-26.500540521159078,-40.02593730166552,1.5084386797438007,-0.06300181194467314,-5.013138140944279,40.022061394607114,48001.29727860738,15459.0722284074,15459.0722284074,63460.36950701478,87748.36346285768,87748.36346285768,15459.0722284074,103207.43569126508,103207.43569126508,103207.43569126508,128037.8647164286,103811.69997375479,64064.795414742846,44163.22728779104,24830.42902516351,0.0,68993.65631295455,21105.864671388983,1537.0924555268282,0.0,0.8867719917671448,2.816045643254145,0.0014959080323721466,354474.4110070017,1555484.67140954,4.388143750604372,1555484.67140954,4.388143750604372,0.85,0.09569852381301462,4.564652377983593,1.2673088302323596,1.0,0.0,4.564652377985309,1.2846818766288912,1.2849817426819692,3.55313829907962,19331.14236766284,1971.2279287690335,2034.6934298245008,2034.6934298245008,7.597740279596224,5.062389935683769,0.5507283441281228,4.511661591555646,3.409422694754249,3.409422694754249,0.9741207699297855,0.0,0.0,0.0002334044310976853,1.0000533834581302,0.00023339197182712932,198.92358414876512,0.0,2.489937919337781e-06,7.056484063403272,0.014298633802194372,7.862453500507006e-05,0.00015477989609261522,0.0007065164207632095,0.09569852381287483,0.08140099063393687,0.01429753317893797,0.0956985355855421,0.08140099063405577,0.01429753317895885,0.4283983648392357,0.4283983648392357,0.07524527388906442,0.0,4.95871529606427,4.765796037708185,6.060130245666073,4.950136328999633,4.759931763991688,6.036011156111215,24830.42902516351,21105.864671388983,0.85,0.9198000642140077,0.6957349391786682,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451502151548256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.890614960714,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.323367396511,1537.0924555268282,0.4283983648392357,0.07524527388906442,6.112851554438009,3.409422694754249
1261.0,-30.002173274579974,5.062312948583686,35.01124183185706,24.13467279346662,5.009380640810409,-26.501018125400773,-40.0263675377704,1.5082254916314086,-0.06505426237237089,-5.013259148267042,40.02202484143588,48000.81643942226,15459.238452010013,15459.238452010013,63460.05489143227,87747.86490173568,87747.86490173568,15459.238452010013,103207.1033537457,103207.1033537457,103207.1033537457,128037.40092443822,103811.35226993843,64064.464693947426,44163.20841776778,24830.297570692517,0.0,68993.5059884603,21105.75293508864,1537.087796152038,0.0,0.8867715081721593,2.816058485382672,0.0014959080323721466,354472.7389319163,1555483.094614151,4.38816000153093,1555483.094614151,4.38816000153093,0.85,0.0956986519150381,4.564652377983593,1.2673080889834094,1.0,0.0,4.564652377982965,1.28468289951755,1.284982749802342,3.553135470004156,19331.07762051028,1971.2213263969124,2034.6934298245008,2034.6934298245008,7.597821974263427,5.062312948583686,0.5507104311476292,4.511602517436057,3.40950399740937,3.40950399740937,0.9741439992598201,0.0,0.0,0.00023339197182712932,1.0000531422216736,0.0002333795695183119,198.92400581675423,0.0,2.478442754871829e-06,7.023906767306764,0.014301112244949243,7.86207062094492e-05,0.00015477126561768014,0.0007064770256452739,0.09569865191487009,0.0814007715515791,0.01429788036329099,0.09569862972343707,0.08140077155172201,0.01429788036331609,0.42839717301972163,0.42839717301972163,0.0752470942357945,0.0,4.9566627058348445,4.7644150372354375,6.054203379149385,4.948204885894654,4.758661841963033,6.030263768244595,24830.297570692517,21105.75293508864,0.85,0.919797508218331,0.6957294857207398,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515052242611417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.85803766462,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.313054268934,1537.087796152038,0.42839717301972163,0.0752470942357945,6.112851554438009,3.40950399740937
1262.0,-30.002681663492186,5.062234799540273,35.011224847492684,24.13440205799418,5.0092210444988075,-26.501491707269476,-40.026785829663254,1.5080310882760968,-0.06721153882705266,-5.013364289121121,40.02198895734919,48000.29008088928,15459.377885209551,15459.377885209551,63459.66796609883,87747.35300487303,87747.35300487303,15459.377885209551,103206.73089008259,103206.73089008259,103206.73089008259,128036.8951941152,103810.99970098602,64064.096969655315,44163.22525703412,24830.164304032623,0.0,68993.38956106675,21105.639658427728,1537.0826716616175,0.0,0.8867711029181005,2.8160745575860324,0.0014959080323721466,354471.2861041824,1555481.5466822595,4.388173619865754,1555481.5466822595,4.388173619865754,0.85,0.0956987688403742,4.564652377983593,1.2673072262993088,1.0,0.0,4.564652377981824,1.2846838344264662,1.2849836689955947,3.5531328842644263,19331.011967403596,1971.2146316431806,2034.6934298245008,2034.6934298245008,7.597890502129835,5.062234799540273,0.5506984520482341,4.511536347492039,3.409584756193651,3.409584756193651,0.974167073198186,0.0,0.0,0.0002333795695183119,1.0000529158943559,0.0002333672206831161,198.92442568876422,0.0,2.4671169513370118e-06,6.991809440089091,0.01430357936190058,7.861698387409182e-05,0.0001547625856442201,0.0007064374045837787,0.09569876884024575,0.08140054564639032,0.014298223193855432,0.09569881312266455,0.08140054564649958,0.014298223193874627,0.42839597964744014,0.42839597964744014,0.07524889770344032,0.0,4.954604134197268,4.763043264552721,6.048183991138501,4.946152750294061,4.757357045729236,6.02390499005287,24830.164304032623,21105.639658427728,0.85,0.919793452239798,0.69572303065939,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451508283088519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.825940337396,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.302770517997,1537.0826716616175,0.42839597964744014,0.07524889770344032,6.112851554438009,3.409584756193651
1263.0,-30.003187296790554,5.062155356317156,35.01120781257035,24.134117701929085,5.009047602252021,-26.501964193496285,-40.02721149064598,1.5078244989578693,-0.06931698448318002,-5.013481447112478,40.02195351601546,47999.811936356535,15459.533186774046,15459.533186774046,63459.34512313058,87746.84212012004,87746.84212012004,15459.533186774046,103206.37530689409,103206.37530689409,103206.37530689409,128036.41521652642,103810.64052968386,64063.76966254483,44163.1898523767,24830.039909632334,0.0,68993.22976200904,21105.533923187482,1537.0783369301532,0.0,0.8867706348875306,2.8160885463930994,0.0014959080323721466,354469.66723013157,1555480.017850545,4.388189347780452,1555480.017850545,4.388189347780452,0.8499999999999999,0.09569888839540486,4.564652377983593,1.2673064669175074,1.0,0.0,4.564652377981885,1.284684826224928,1.2849846451603468,3.553130141185613,19330.945084850107,1971.2078115207648,2034.6934298245008,2034.6934298245008,7.5979668288934725,5.062155356317156,0.5506799112901044,4.511475445027052,3.409665036146528,3.409665036146528,0.9741900103275795,0.0,0.0,0.0002333672206831161,1.000052629286046,0.00023335493937926124,198.9248432864982,0.0,2.456484949251443e-06,6.96167834617859,0.014306035846849832,7.861319612924232e-05,0.00015475402455387378,0.0007063983261823712,0.09569888839525441,0.08140032566063657,0.014298562734617836,0.095698968114033,0.08140032566076455,0.014298562734640308,0.428394784672097,0.428394784672097,0.07525067810360375,0.0,4.952564133361307,4.761685606026731,6.042209299534761,4.944164462629317,4.756033077372365,6.018085882257026,24830.039909632334,21105.533923187482,0.85,0.919790903281851,0.6957177117512988,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451511328888527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.795809243486,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.292513350969,1537.0783369301532,0.428394784672097,0.07525067810360375,6.112851554438009,3.409665036146528
1264.0,-30.003691190884368,5.062074530713078,35.01119062576689,24.133825103659206,5.008859622490528,-26.50243656781371,-40.027633344847686,1.5076049994199066,-0.07125399646156438,-5.01360729935853,40.02191502230916,47999.32434915452,15459.699072489366,15459.699072489366,63459.023421643884,87746.3601388043,87746.3601388043,15459.699072489366,103206.05921129367,103206.05921129367,103206.05921129367,128035.96079526577,103810.30279770377,64063.42576900581,44163.19669855329,24829.901583972092,0.0,68993.09828252539,21105.416346376278,1537.0734098185599,0.0,0.8867701336517084,2.8160993074241265,0.0014959080323721466,354467.9282264528,1555478.3573500162,4.388206191552243,1555478.3573500162,4.388206191552243,0.85,0.09569900388954913,4.564652377983593,1.2673057394055651,1.0,0.0,4.564652377983491,1.2846858782718142,1.2849856816743201,3.553127231478606,19330.882194588306,1971.2013984988052,2034.6934298245008,2034.6934298245008,7.598048357497678,5.062074530713078,0.5506562077561492,4.511418322956929,3.409744795440121,3.409744795440121,0.9742127986971775,0.0,0.0,0.00023335493937926124,1.0000524484715332,0.00023334270091125502,198.92525944937827,0.0,2.443056444681191e-06,6.923621964226496,0.014308478903294513,7.860944242549663e-05,0.00015474549695376462,0.0007063594006522545,0.09569900388936953,0.08140010537551852,0.014298898513851015,0.0956989729481976,0.08140010537567129,0.014298898513877847,0.42839358835604835,0.42839358835604835,0.07525243874843797,0.0,4.950573158936436,4.760365624625422,6.036349155953076,4.942353302896947,4.754847331540589,6.012667111434666,24829.901583972092,21105.416346376278,0.85,0.9197879933117429,0.6957119703857656,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451514358191532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.75775286154,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.282294441775,1537.0734098185599,0.42839358835604835,0.07525243874843797,6.112851554438009,3.409744795440121
1265.0,-30.00419240429321,5.0619926579374335,35.011173346694314,24.13355359984564,5.008704219715388,-26.502903271385822,-40.02804678222162,1.507415086807996,-0.07349404362088308,-5.013708419062314,40.02187796117497,47998.810380828785,15459.82473307731,15459.82473307731,63458.63511390609,87745.82539248705,87745.82539248705,15459.82473307731,103205.65012556437,103205.65012556437,103205.65012556437,128035.41243549559,103809.9260205445,64063.06891763619,44163.17455878701,24829.76230993122,0.0,68992.93686871823,21105.297963441535,1537.0678594330982,0.0,0.8867697531246286,2.816116938237748,0.0014959080323721466,354466.53097744077,1555476.7586475266,4.388218978977514,1555476.7586475266,4.388218978977514,0.85,0.09569910565780179,4.564652377983593,1.267304892106913,1.0,0.0,4.564652377984869,1.2846867918415794,1.2849865797338658,3.5531247047696595,19330.81203358614,1971.194244067662,2034.6934298245008,2034.6934298245008,7.598110116476255,5.0619926579374335,0.5506424656076181,4.511350192329815,3.409824005310086,3.409824005310086,0.974235430088596,0.0,0.0,0.00023334270091125502,1.000052169656446,0.0002333305281377637,198.92567339982173,0.0,2.4345404233999837e-06,6.899487559915554,0.014310913443717913,7.860576377636085e-05,0.00015473693713489417,0.0007063203280546923,0.09569910565768519,0.08139987549909725,0.014299230158587943,0.09569918545478144,0.08139987549919643,0.014299230158605365,0.4283923923480751,0.4283923923480751,0.07525418655512774,0.0,4.948543159001531,4.7590206843844385,6.030369938946137,4.940214375441428,4.753449421366213,6.006259413621194,24829.76230993122,21105.297963441535,0.85,0.9197845169956606,0.6957061484737534,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515173770867893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.73361845723,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.272093520203,1537.0678594330982,0.4283923923480751,0.07525418655512774,6.112851554438009,3.409824005310086
1266.0,-30.0046912381194,5.0619093839477465,35.011155961941704,24.133256286755227,5.008512283389,-26.503371486543347,-40.02846797285599,1.5071925318129555,-0.07542408560556169,-5.013838987319498,40.02184032487724,47998.344554100804,15459.992878762485,15459.992878762485,63458.33743286329,87745.33992599738,87745.33992599738,15459.992878762485,103205.33280475986,103205.33280475986,103205.33280475986,128034.96599663042,103809.58067227266,64062.742451902915,44163.1535781886,24829.63319187055,0.0,68992.78677005915,21105.18821308997,1537.0635775931403,0.0,0.8867692247733936,2.8161270579803714,0.0014959080323721466,354464.72682142584,1555475.1351355324,4.388236733973133,1555475.1351355324,4.388236733973133,0.85,0.09569921825157433,4.564652377983593,1.2673041673423726,1.0,0.0,4.564652377984017,1.2846878579591756,1.2849876304612171,3.55312175615553,19330.74772506782,1971.187686423786,2034.6934298245008,2034.6934298245008,7.59819275579809,5.0619093839477465,0.5506143255891045,4.511295058358642,3.4099027645739555,3.4099027645739555,0.9742579327354158,0.0,0.0,0.0002333305281377637,1.000051922179743,0.0002333184137371483,198.92608538648489,0.0,2.4214771639030797e-06,6.862466282501328,0.014313334920881816,7.86020163045555e-05,0.00015472851183320822,0.0007062818694813164,0.0956992182513882,0.08139965822840492,0.014299560022983283,0.09569920573954181,0.08139965822856324,0.014299560023011092,0.4283911941924049,0.4283911941924049,0.07525591296075176,0.0,4.946570406652313,4.757713066729764,6.024562583149077,4.938414901713941,4.752235300939049,6.001082603353325,24829.63319187055,21105.18821308997,0.85,0.9197822033824898,0.6957009102135686,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515203799336096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.69659717981,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.261929505217,1537.0635775931403,0.4283911941924049,0.07525591296075176,6.112851554438009,3.4099027645739555
1267.0,-30.005187918810464,5.0618251023228,35.011138463700135,24.13298481786626,5.008355940810374,-26.503834203909612,-40.02888078158719,1.5070022259094342,-0.07763082072710858,-5.013940226495777,40.02180224976859,47997.84984976178,15460.113794993571,15460.113794993571,63457.96364475535,87744.80983017164,87744.80983017164,15460.113794993571,103204.9236251652,103204.9236251652,103204.9236251652,128034.41323566483,103809.20604185366,64062.40252718941,44163.1150162936,24829.48961049963,0.0,68992.60462679324,21105.066168924684,1537.0577917586158,0.0,0.8867688473071181,2.816144238153258,0.0014959080323721466,354463.32793148793,1555473.4926959137,4.388249418559208,1555473.4926959137,4.388249418559208,0.85,0.0956993119073323,4.564652377983593,1.267303414554335,1.0,0.0,4.564652377981037,1.2846887731151002,1.284988530266642,3.5531192250674613,19330.677963817725,1971.18057275601,2034.6934298245008,2034.6934298245008,7.5982521830461005,5.0618251023228,0.5505982171044019,4.511226885218398,3.4099809646836285,3.4099809646836285,0.9742802756238939,0.0,0.0,0.0002333184137371483,1.0000516982711127,0.00023330635220209983,198.9264955963702,0.0,2.4098702912286687e-06,6.829572405342047,0.014315744791173044,7.859834356957567e-05,0.0001547200701675726,0.0007062433362121987,0.09569931190721383,0.08139942656581875,0.014299885341395074,0.0956993885955506,0.08139942656591953,0.014299885341412775,0.4283899956861873,0.4283899956861873,0.07525762868562527,0.0,4.944559929064667,4.756382195837489,6.0186351013238095,4.936309405768668,4.750866989011001,5.9947312927956204,24829.48961049963,21105.066168924684,0.85,0.919779213845066,0.695695576495482,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515233685357634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.66370330265,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.25179645409,1537.0577917586158,0.4283899956861873,0.07525762868562527,6.112851554438009,3.4099809646836285
1268.0,-30.005682392585175,5.061739595538194,35.01112090289599,24.132706119585805,5.00817882389063,-26.504297012400095,-40.029297362174816,1.5067934437053985,-0.0795207138328351,-5.014060054941461,40.02176543102299,47997.38371173336,15460.260814152729,15460.260814152729,63457.64452588609,87744.34175690178,87744.34175690178,15460.260814152729,103204.60257105451,103204.60257105451,103204.60257105451,128033.96517887784,103808.88289202335,64062.080609975426,44163.11364671992,24829.362607823332,0.0,68992.47625454325,21104.958216649833,1537.0533949312062,0.0,0.8867683706616981,2.816155084914551,0.0014959080323721466,354461.6721866834,1555471.9044530638,4.388265436026741,1555471.9044530638,4.388265436026741,0.8500000000000001,0.09569941355725337,4.564652377983593,1.267302649128251,1.0,0.0,4.564652377984868,1.2846897745848567,1.2849895164739344,3.553116455261462,19330.617788949407,1971.1744366271262,2034.6934298245008,2034.6934298245008,7.598324439218459,5.061739595538194,0.5505726780044311,4.511166917533763,3.4100587220333494,3.4100587220333494,0.9743024920095283,0.0,0.0,0.00023330635220209983,1.000051468761638,0.00023329434483107422,198.92690398503993,0.0,2.399358898702732e-06,6.799783118923543,0.014318144150071746,7.859463743744667e-05,0.00015471171476465315,0.0007062051967023933,0.09569941355708832,0.08139920481451987,0.014300208742568443,0.09569943200173567,0.08139920481466026,0.014300208742593107,0.42838879461709023,0.42838879461709023,0.0752593247066821,0.0,4.942604553266335,4.755102304631237,6.012786853956527,4.934539341108632,4.749755796685406,5.989164092359431,24829.362607823332,21104.958216649833,0.85,0.9197762998354088,0.6956901145952515,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451526344249778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.63391401623,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.241689909639,1537.0533949312062,0.42838879461709023,0.0752593247066821,6.112851554438009,3.4100587220333494
1269.0,-30.00617479520175,5.061653034574942,35.01110324958901,24.132430494669848,5.008015244188711,-26.504756602683866,-40.02970587518064,1.5065970516706413,-0.08163752067190444,-5.014167971001031,40.02172761507481,47996.88987066214,15460.387315590262,15460.387315590262,63457.2771862524,87743.82568083859,87743.82568083859,15460.387315590262,103204.21299642886,103204.21299642886,103204.21299642886,128033.43822222496,103808.51700372278,64061.7362969027,44163.08967424453,24829.22522579609,0.0,68992.31490004063,21104.841441926677,1537.0481277708368,0.0,0.8867679582654561,2.8161703048123328,0.0014959080323721466,354460.18104798533,1555470.2731953652,4.388279294437284,1555470.2731953652,4.388279294437284,0.8500000000000001,0.0956995042651318,4.564652377983593,1.2673018600745127,1.0,0.0,4.564652377982976,1.2846907179899776,1.2849904446726081,3.5531138460511578,19330.549655599978,1971.1674889590206,2034.6934298245008,2034.6934298245008,7.598386611453193,5.061653034574942,0.5505513940114515,4.51110164056349,3.4101359693238646,3.4101359693238646,0.9743245626639613,0.0,0.0,0.00023329434483107422,1.000051253380689,0.00023328238832001763,198.9273106645984,0.0,2.388589143124238e-06,6.769261631614091,0.01432053273921487,7.859100323590038e-05,0.00015470334159517385,0.0007061669760944183,0.09569950426500345,0.08139897617007477,0.014300528094928686,0.09569957675958733,0.08139897617018393,0.014300528094947858,0.42838759370320995,0.42838759370320995,0.07526100581992151,0.0,4.940633909629867,4.753811260021678,6.006900277194518,4.932530450329125,4.748442711246696,5.983147219231796,24829.22522579609,21104.841441926677,0.85,0.919773126589423,0.6956845837134518,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451529306753286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.60339252892,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.23161102106,1537.0481277708368,0.42838759370320995,0.07526100581992151,6.112851554438009,3.4101359693238646
1270.0,-30.006664831402386,5.061565207133207,35.0110854684404,24.132132273539924,5.0078279400215315,-26.50521643549828,-40.030118194967486,1.5063795441172214,-0.08366006130825099,-5.014294122763057,40.02168858480433,47996.425485643864,15460.539293008118,15460.539293008118,63456.96477865198,87743.3149102681,87743.3149102681,15460.539293008118,103203.85420327622,103203.85420327622,103203.85420327622,128032.94346841944,103808.14445243588,64061.40937849897,44163.038971041016,24829.089265143222,0.0,68992.12823618425,21104.72587537174,1537.043365748135,0.0,0.8867674574363902,2.816182157426247,0.0014959080323721466,354458.4379422657,1555468.589557083,4.388296124609222,1555468.589557083,4.388296124609222,0.85,0.09569959937101413,4.564652377983593,1.2673011001432317,1.0,0.0,4.564652377983674,1.2846917600582282,1.284991471622749,3.5531109639690546,19330.480281512395,1971.1604147708338,2034.6934298245008,2034.6934298245008,7.598461304483417,5.061565207133207,0.5505207980742259,4.511044409058981,3.410212756092514,3.410212756092514,0.9743465017407182,0.0,0.0,0.00023328238832001763,1.0000510072632938,0.00023327048983072418,198.92771539116987,0.0,2.3784765894201244e-06,6.740602654416633,0.01432291121580429,7.858733532611547e-05,0.00015469505299390218,0.0007061291415109134,0.0956995993708408,0.08139875415986951,0.014300845210971294,0.09569962899387519,0.08139875416001693,0.014300845210997195,0.4283863913836025,0.4283863913836025,0.07526266878275878,0.0,4.938685002941895,4.752522206697449,6.001148950281845,4.930634061454782,4.747127080100256,5.977901662442093,24829.089265143222,21104.72587537174,0.85,0.9197710869480143,0.6956797349595488,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515322568594957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.57473355173,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.22155714222,1537.043365748135,0.4283863913836025,0.07526266878275878,6.112851554438009,3.410212756092514
1271.0,-30.007152513156186,5.061476504185291,35.011067603073094,24.131875403132312,5.0076781489041675,-26.505670397362874,-40.03051829114554,1.5061960331107431,-0.08571111028931,-5.0143909918745555,40.021650569464875,47995.91517914519,15460.644353750022,15460.644353750022,63456.55953289521,87742.82167852888,87742.82167852888,15460.644353750022,103203.4660322789,103203.4660322789,103203.4660322789,128032.41368842582,103807.80557559899,64061.05267810919,44163.05877498867,24828.947656146924,0.0,68992.0064311356,21104.605507724886,1537.0376131236749,0.0,0.8867671019936605,2.816197803777038,0.0014959080323721466,354457.099455005,1555466.949700933,4.38830806913598,1555466.949700933,4.38830806913598,0.85,0.09569967766523739,4.564652377983593,1.2673002847144383,1.0,0.0,4.564652377982438,1.2846926429909071,1.2849923394747138,3.5531085220170446,19330.417178062777,1971.1539800097667,2034.6934298245008,2034.6934298245008,7.598512939162317,5.061476504185291,0.5505023168013379,4.510974187383953,3.410289016538549,3.410289016538549,0.9743682904395854,0.0,0.0,0.00023327048983072418,1.000050762388894,0.0002332586490644675,198.9281181746188,0.0,2.3669392917518147e-06,6.7079059528246425,0.014325278155096042,7.858377630626573e-05,0.00015468671352445845,0.000706091074731886,0.09569967766513005,0.08139851945229805,0.014301158212831993,0.09569976415677679,0.08139851945238935,0.014301158212848039,0.42838518719952157,0.42838518719952157,0.07526432150604735,0.0,4.93672388684729,4.751244272390807,5.995252326487787,4.9286798815852535,4.745949097708831,5.971480429595431,24828.947656146924,21104.605507724886,0.85,0.9197668369919696,0.6956735665754602,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515351927992897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.542036850136,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.211534257161,1537.0376131236749,0.42838518719952157,0.07526432150604735,6.112851554438009,3.410289016538549
1272.0,-30.007637843704277,5.06138650995287,35.01104963749174,24.13157788049432,5.007485973262414,-26.506126481671917,-40.030930017214246,1.5059746112299732,-0.08760463891348991,-5.01452199480856,40.0216119197861,47995.47108404987,15460.799307890495,15460.799307890495,63456.27039194036,87742.33644663692,87742.33644663692,15460.799307890495,103203.13575452742,103203.13575452742,103203.13575452742,128031.95362394754,103807.45417497729,64060.74166661548,44163.013898179786,24828.81786942012,0.0,68991.83176759991,21104.495189007102,1537.0333277342925,0.0,0.8867665750874377,2.816207395353301,0.0014959080323721466,354455.2893305566,1555465.2824828178,4.388325775644521,1555465.2824828178,4.388325775644521,0.85,0.09569976946628318,4.564652377983593,1.2672996297338979,1.0,0.0,4.5646523779816395,1.2846937031323409,1.2849933846509105,3.5531055899581783,19330.351742515068,1971.1473074408761,2034.6934298245008,2034.6934298245008,7.598589095175894,5.06138650995287,0.5504674410023807,4.510919068950489,3.4103648664944823,3.4103648664944823,0.9743899618555664,0.0,0.0,0.0002332586490644675,1.0000505178489922,0.00023324686593451634,198.92851901760113,0.0,2.3554613491858873e-06,6.675377463592804,0.014327633616445228,7.8580113989332e-05,0.0001546785350751355,0.0007060537429537359,0.09569976946609463,0.08139829955357235,0.014301469912522279,0.09569976641327947,0.08139829955373273,0.014301469912550454,0.4283839813390467,0.4283839813390467,0.07526595338880156,0.0,4.934815411404372,4.749994620719633,5.989548268424187,4.926917355895057,4.7447479145202465,5.966480715878788,24828.81786942012,21104.495189007102,0.85,0.9197649745797998,0.6956688908583175,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515381146442141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.509508360905,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.20154220498,1537.0333277342925,0.4283839813390467,0.07526595338880156,6.112851554438009,3.4103648664944823
