time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1273.0,-30.008121186296698,5.061295524791291,35.011031506603274,24.131302744522714,5.007318244998869,-26.506578331396476,-40.03133353600276,1.5057753900986073,-0.08960032936238349,-5.014630926144659,40.0215711737054,47994.998171825435,15460.918219389472,15460.918219389472,63455.91639121491,87741.8417314867,87741.8417314867,15460.918219389472,103202.75995087616,103202.75995087616,103202.75995087616,128031.42652799458,103807.10360045548,64060.412261851576,44162.99037622655,24828.666577118416,0.0,68991.65695334497,21104.366590550653,1537.0273042582362,0.0,0.8867661681277672,2.816220906800647,0.0014959080323721466,354453.784184488,1555463.5248343868,4.388339451398806,1555463.5248343868,4.388339451398806,0.85,0.09569984400751394,4.564652377983593,1.2672988445265219,1.0,0.0,4.564652377984683,1.2846946593130864,1.2849943259161927,3.5531029454300582,19330.286460798332,1971.1406505583795,2034.6934298245008,2034.6934298245008,7.5986475371491355,5.061295524791291,0.5504413768020351,4.510854147989256,3.410440179074678,3.410440179074678,0.9744114797356224,0.0,0.0,0.00023324686593451634,1.0000503111179473,0.00023323513161430025,198.92891822011245,0.0,2.3440005905782437e-06,6.642897673698743,0.014329977617035805,7.857652482953042e-05,0.00015467034110498593,0.0007060163403284074,0.09569984400738331,0.08139806640271675,0.01430177760466656,0.09569980659797415,0.08139806640282786,0.01430177760468608,0.42838277500131366,0.42838277500131366,0.07526757635036672,0.0,4.9329028669227455,4.748748001187039,5.983799891094122,4.925030596782278,4.743555238333272,5.9605976731846795,24828.666577118416,21104.366590550653,0.85,0.9197621740571682,0.6956637989471923,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451541022413525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.47702857101,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.191580999228,1537.0273042582362,0.42838277500131366,0.07526757635036672,6.112851554438009,3.410440179074678
1274.0,-30.008602313079397,5.06120352286825,35.011013292523096,24.131027713324897,5.00714950930187,-26.50702828749819,-40.031736775394506,1.5055754837206494,-0.09157036721364875,-5.014743251289826,40.02153248880189,47994.53473598833,15461.040230764911,15461.040230764911,63455.574966753244,87741.3522012546,87741.3522012546,15461.040230764911,103202.39243201951,103202.39243201951,103202.39243201951,128030.92266717347,103806.75673408649,64060.09078504263,44162.96216560429,24828.530235153954,0.0,68991.49240075824,21104.25069988086,1537.0222214043608,0.0,0.8867657364256272,2.8162336853092236,0.0014959080323721466,354452.2321501105,1555461.8560995723,4.388353958625473,1555461.8560995723,4.388353958625473,0.85,0.09569992089882748,4.564652377983593,1.2672981120692568,1.0,0.0,4.564652377984353,1.2846956185996625,1.2849952703507166,3.553100292316037,19330.221869589797,1971.1340640881238,2034.6934298245008,2034.6934298245008,7.598707502632708,5.06120352286825,0.5504127948295467,4.510790728038703,3.4105150427341893,3.4105150427341893,0.9744328693526255,0.0,0.0,0.00023323513161430025,1.0000500806664254,0.00023322345162841664,198.929315593945,0.0,2.334295626633364e-06,6.615393805878954,0.014332311912662439,7.857293830626772e-05,0.00015466219330803252,0.0007059791484676687,0.09569992089868654,0.08139783742398113,0.014302083474705409,0.09569987776855113,0.081397837424101,0.014302083474726477,0.42838156763262275,0.42838156763262275,0.07526918568357312,0.0,4.931002543873603,4.747515229571775,5.9780548732287,4.923172884076166,4.74237143137691,5.954859563538093,24828.530235153954,21104.25069988086,0.85,0.9197594190041878,0.6956587408951433,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515439182834196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.44952470319,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.18164344117,1537.0222214043608,0.42838156763262275,0.07526918568357312,6.112851554438009,3.4105150427341893
1275.0,-30.009081035082744,5.06111053722653,35.010994994324335,24.130752437654905,5.0069822647298015,-26.507475929828956,-40.03213205197824,1.5053771594762246,-0.09357219634114244,-5.014854340355834,40.02149361051248,47994.045854647746,15461.15827700637,15461.15827700637,63455.204131654114,87740.85455752256,87740.85455752256,15461.15827700637,103202.01283452893,103202.01283452893,103202.01283452893,128030.40581665788,103806.40133827426,64059.743387378956,44162.953278772555,24828.392982128946,0.0,68991.3462609015,21104.134034809602,1537.0170607563257,0.0,0.8867653117145716,2.8162470263988335,0.0014959080323721466,354450.6972003001,1555460.1790241143,4.388368230928105,1555460.1790241143,4.388368230928105,0.8499999999999999,0.09569999388685911,4.564652377983593,1.2672973125753928,1.0,0.0,4.564652377985023,1.2846965703750375,1.2849962073420715,3.5530976599797786,19330.155690083586,1971.1273156565787,2034.6934298245008,2034.6934298245008,7.598765519353916,5.06111053722653,0.5503837769474496,4.510726760279081,3.4105894480287247,3.4105894480287247,0.9744541280082071,0.0,0.0,0.00023322345162841664,1.0000498305417236,0.00023321183055656364,198.92971098300427,0.0,2.3234915979735413e-06,6.584775188657016,0.014334635404260413,7.856942275332272e-05,0.00015465402887509394,0.0007059418806694408,0.0956999938867199,0.0813976074506018,0.0143023864361181,0.09569996396417099,0.08139760745072021,0.014302386436138903,0.4283803594481928,0.4283803594481928,0.07527078048564845,0.0,4.929103631841372,4.746284844950651,5.972306139410591,4.921282144014697,4.741152939453968,5.949098369047533,24828.392982128946,21104.134034809602,0.85,0.9197559921745605,0.6956531283380208,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515468008886028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.418906085964,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.171734161746,1537.0170607563257,0.4283803594481928,0.07527078048564845,6.112851554438009,3.4105894480287247
1276.0,-30.009557752488174,5.0610166817895195,35.010976651072596,24.130491131823533,5.006825994661123,-26.507920670246328,-40.03253068132324,1.5051889124193953,-0.09554117534844409,-5.014957747775872,40.021455701855814,47993.582475853116,15461.262652441332,15461.262652441332,63454.845128294444,87740.37080163587,87740.37080163587,15461.262652441332,103201.63345407721,103201.63345407721,103201.63345407721,128029.89255668504,103806.06394898443,64059.425737051555,44162.931346592086,24828.259102607826,0.0,68991.19044919992,21104.020237216653,1537.0119225878273,0.0,0.8867649225946819,2.8162608329948213,0.0014959080323721466,354449.26839470555,1555458.5437765867,4.3883813072071804,1555458.5437765867,4.3883813072071804,0.8500000000000001,0.09570006095090808,4.564652377983593,1.2672965735243635,1.0,0.0,4.5646523779827834,1.284697474894173,1.2849970971418343,3.5530951583442674,19330.09286363535,1971.1209091417916,2034.6934298245008,2034.6934298245008,7.5988168172219055,5.0610166817895195,0.5503572795376783,4.510659402251841,3.4106634032315863,3.4106634032315863,0.9744752580661675,0.0,0.0,0.00023321183055656364,1.0000496220705974,0.00023320025867686422,198.9301047177913,0.0,2.311776465030225e-06,6.551574501895657,0.014336947180725444,7.856587752850746e-05,0.00015464595302805618,0.0007059050172350556,0.09570006095078533,0.08139737493502681,0.014302686015758516,0.0957000712157832,0.08139737493513122,0.014302686015776854,0.4283791499341349,0.4283791499341349,0.07527235960737257,0.0,4.927208432341558,4.745069502622414,5.966496771440347,4.919416572427451,4.740012319008997,5.943061323803022,24828.259102607826,21104.020237216653,0.85,0.9197528657665064,0.6956479829289522,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515496690967322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.3857053992,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.161857020512,1537.0119225878273,0.4283791499341349,0.07527235960737257,6.112851554438009,3.4106634032315863
1277.0,-30.01003239868134,5.060921641125581,35.010958177446675,24.130198603402846,5.006634352714823,-26.50836708360276,-40.03293332699684,1.5049690376364027,-0.09732494991845897,-5.015087339873002,40.021415217927604,47993.148092503165,15461.404879672615,15461.404879672615,63454.55297217578,87739.90604190352,87739.90604190352,15461.404879672615,103201.31092157614,103201.31092157614,103201.31092157614,128029.43260929716,103805.72837894353,64059.11988437629,44162.898327296934,24828.12168772103,0.0,68991.02001501797,21103.903434562875,1537.0071886727828,0.0,0.8867644095032738,2.816269148605903,0.0014959080323721466,354447.4777954108,1555456.7974422418,4.38839854953083,1555456.7974422418,4.38839854953083,0.85,0.09570013435192744,4.564652377983593,1.267295893817209,1.0,0.0,4.564652377983011,1.284698527251637,1.2849981348775823,3.5530922478355915,19330.03037595586,1971.1145371718028,2034.6934298245008,2034.6934298245008,7.598886718283755,5.060921641125581,0.5503179994067349,4.510603641718846,3.4107369410701325,3.4107369410701325,0.9744962688771807,0.0,0.0,0.00023320025867686422,1.000049406662888,0.00023318873759951635,198.93049674326988,0.0,2.301995240387781e-06,6.523854511258971,0.014339249175965832,7.856229673445817e-05,0.00015463796194240605,0.0007058685407069401,0.09570013435174603,0.08139715102289743,0.014302983328848598,0.09570000366561152,0.08139715102305173,0.014302983328875713,0.42837793944868396,0.42837793944868396,0.0752739186738546,0.0,4.9253713398776995,4.7438898251470505,5.960874422478582,4.917762389954532,4.738925700882419,5.938136490102806,24828.12168772103,21103.903434562875,0.85,0.9197509032097653,0.6956434052149977,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515525253052985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.35798540857,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.152004080652,1537.0071886727828,0.42837793944868396,0.0752739186738546,6.112851554438009,3.4107369410701325
1278.0,-30.01050474269952,5.060826172008267,35.010939708675764,24.12996223373341,5.00651942158232,-26.508803753158727,-40.033311874698825,1.504818432041544,-0.09970359060685041,-5.015158587093286,40.02137841209667,47992.61155580836,15461.456294077652,15461.456294077652,63454.067849886014,87739.34693827954,87739.34693827954,15461.456294077652,103200.8032323572,103200.8032323572,103200.8032323572,128028.78555574766,103805.33260908037,64058.74594979388,44162.874065873875,24827.982323390454,0.0,68990.85638926433,21103.784974881884,1537.000997295534,0.0,0.8867641801026349,2.8162920954863053,0.0014959080323721466,354446.4933616883,1555455.2097693698,4.388406258493111,1555455.2097693698,4.388406258493111,0.85,0.09570017994520236,4.564652377983593,1.2672949514584615,1.0,0.0,4.564652377983296,1.2846992554988403,1.284998848492732,3.5530902337225747,19329.956678255396,1971.1070220978006,2034.6934298245008,2034.6934298245008,7.598911987154378,5.060826172008267,0.5503041012716672,4.5105220707366,3.410809964939493,3.410809964939493,0.9745171328398552,0.0,0.0,0.00023318873759951635,1.0000491672107155,0.00023317727292340446,198.93088686866156,0.0,2.2918936398286557e-06,6.49522657527441,0.01434154106960566,7.855893038523072e-05,0.00015462980721428563,0.0007058313172078334,0.0957001799451416,0.08139690486085875,0.014303275084282854,0.09570037316718198,0.08139690486091042,0.014303275084291932,0.42837672953955813,0.42837672953955813,0.07527546916905085,0.0,4.923417994798967,4.742635145582824,5.95490022921183,4.91545499648646,4.737481540925955,5.930867597779695,24827.982323390454,21103.784974881884,0.85,0.919746052895208,0.6956372781491736,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515553691150513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.32935747258,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.1421767435,1537.000997295534,0.42837672953955813,0.07527546916905085,6.112851554438009,3.410809964939493
1279.0,-30.010974726860006,5.060729348598625,35.010921189887824,24.129666911344998,5.006311802817797,-26.509247568098996,-40.03371406635267,1.5045846440568138,-0.10117731654139561,-5.015303820401485,40.021340017701405,47992.198054591514,15461.618809157035,15461.618809157035,63453.81686374855,87738.94263373826,87738.94263373826,15461.618809157035,103200.5614428953,103200.5614428953,103200.5614428953,128028.42747086269,103805.04802942675,64058.45142375519,44162.885117412836,24827.866027967393,0.0,68990.75114538023,21103.686123772284,1536.9978488105855,0.0,0.8867635798162993,2.816294510283909,0.0014959080323721466,354444.4866575375,1555453.5535727763,4.388426431007368,1555453.5535727763,4.388426431007368,0.85,0.09570025675213471,4.564652377983593,1.267294320105575,1.0,0.0,4.564652377983912,1.28470037271697,1.2849999512419574,3.553087143837253,19329.903685675556,1971.1016183585177,2034.6934298245008,2034.6934298245008,7.598991859176863,5.060729348598625,0.5502560546114026,4.510473293987222,3.410882701157646,3.410882701157646,0.9745379146164703,0.0,0.0,0.00023317727292340446,1.0000489217513462,0.0002331658660408836,198.93127504630434,0.0,2.280678186600168e-06,6.463441980824876,0.014343821747792262,7.855535392116407e-05,0.00015462191900224038,0.000705795310261963,0.09570025675190438,0.08139669027222579,0.014303566479678587,0.09570019440247624,0.0813966902724217,0.014303566479713013,0.428375514754914,0.428375514754914,0.07527698771376466,0.0,4.92161766555472,4.741492678124473,5.949313131392387,4.914126503860075,4.736647771185062,5.9266860750620936,24827.866027967393,21103.686123772284,0.85,0.9197438179798331,0.6956323457540029,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515581991420456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.29757287814,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.132379705046,1536.9978488105855,0.428375514754914,0.07527698771376466,6.112851554438009,3.410882701157646
1280.0,-30.01144304917043,5.0606317075273015,35.01090244293351,24.129391007032268,5.006147107075819,-26.509685594054737,-40.034104069322325,1.5043896519599482,-0.10320272263936658,-5.015408356364448,40.021296334294256,47991.73529256578,15461.716928558797,15461.716928558797,63453.45222112458,87738.43064239436,87738.43064239436,15461.716928558797,103200.14757095317,103200.14757095317,103200.14757095317,128027.84831038368,103804.67470019097,64058.126793978736,44162.83100690248,24827.700739430504,0.0,68990.53174633298,21103.545628515927,1536.990946682853,0.0,0.8867632058589532,2.8163089284809595,0.0014959080323721466,354443.0422784757,1555451.6692287913,4.3884389977860465,1555451.6692287913,4.3884389977860465,0.85,0.09570030201301395,4.564652377983593,1.2672935546794908,1.0,0.0,4.564652377983497,1.2847013083491137,1.2850008724370807,3.5530845561676365,19329.83416672337,1971.0945293982522,2034.6934298245008,2034.6934298245008,7.599040082363869,5.0606317075273015,0.5502252227231876,4.510406484804114,3.4109548697157512,3.4109548697157512,0.9745585342045003,0.0,0.0,0.0002331658660408836,1.0000487489486185,0.00023315450000414273,198.93166185269186,0.0,2.269185684181584e-06,6.430872228970609,0.014346090933476443,7.85518859879625e-05,0.0001546139800529211,0.000705759071718074,0.09570030201289645,0.08139644989078061,0.014303852122115834,0.09570021422906459,0.08139644989088056,0.014303852122133396,0.42837430204093657,0.42837430204093657,0.07527850019908747,0.0,4.919777746475404,4.7403141167055765,5.943666783597848,4.91220563372508,4.735401927669557,5.920881227188488,24827.700739430504,21103.545628515927,0.85,0.9197414574862627,0.695627850340734,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515610150405234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.26500312628,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.12261419761,1536.990946682853,0.42837430204093657,0.07527850019908747,6.112851554438009,3.4109548697157512
1281.0,-30.01190885332613,5.060533310332888,35.010883659929775,24.12913948008793,5.005994295230407,-26.510120165198376,-40.0344897765666,1.5042056071026746,-0.10502842160815362,-5.015509160489974,40.02125779038371,47991.26465463154,15461.807663329635,15461.807663329635,63453.072317961174,87737.97591844306,87737.97591844306,15461.807663329635,103199.78358177269,103199.78358177269,103199.78358177269,128027.34962758287,103804.36293698658,64057.79831742996,44162.84957728514,24827.566045810177,0.0,68990.41562309532,21103.43113893865,1536.9857248769686,0.0,0.8867628322849912,2.8163211577046474,0.0014959080323721466,354441.649466789,1555450.0065855063,4.388451551688344,1555450.0065855063,4.388451551688344,0.85,0.09570035080864146,4.564652377983593,1.2672928365087137,1.0,0.0,4.564652377983307,1.284702192692247,1.285001742383691,3.5530821103510517,19329.77611219878,1971.088609484256,2034.6934298245008,2034.6934298245008,7.599084676192851,5.060533310332888,0.5501952465076192,4.510338063825269,3.411026630240233,3.411026630240233,0.9745790372114952,0.0,0.0,0.00023315450000414273,1.0000484870061754,0.00023314319558857846,198.93204658054955,0.0,2.261064577537772e-06,6.4078570127420456,0.01434835199805398,7.854845639185387e-05,0.00015460604361228886,0.0007057228446254694,0.09570035080852095,0.08139621444523559,0.014304136363285353,0.09570026433511832,0.0813962144453381,0.014304136363303372,0.4283730880321473,0.4283730880321473,0.0752800005176671,0.0,4.917959384738992,4.739172072410497,5.937956832387897,4.910480738881802,4.734413019607871,5.914924102206783,24827.566045810177,21103.43113893865,0.85,0.9197374989681834,0.6956221994199135,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515638209924455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.24198791005,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.112866316427,1536.9857248769686,0.4283730880321473,0.0752800005176671,6.112851554438009,3.411026630240233
1282.0,-30.01237279251027,5.060434071378129,35.010864845955005,24.128868395369523,5.00583217015279,-26.510553988947255,-40.03487537903709,1.5040133665896327,-0.10701373769217071,-5.015617814060734,40.02121932228079,47990.80253748581,15461.908674571097,15461.908674571097,63452.71121205691,87737.47405123358,87737.47405123358,15461.908674571097,103199.38272580468,103199.38272580468,103199.38272580468,128026.81865864874,103803.99890485231,64057.47344172329,44162.80607014336,24827.435932844062,0.0,68990.24200298742,21103.320542917452,1536.980944468759,0.0,0.8867624184759116,2.8163345690339088,0.0014959080323721466,354440.1482040421,1555448.347213627,4.388465457694695,1555448.347213627,4.388465457694695,0.85,0.095700400822298,4.564652377983593,1.2672920732805508,1.0,0.0,4.564652377982332,1.284703115244774,1.2850026506277525,3.55307955886282,19329.708324492614,1971.0816970619544,2034.6934298245008,2034.6934298245008,7.599134320645415,5.060434071378129,0.5501609112118873,4.510273160166242,3.4110979999324633,3.4110979999324633,0.9745994285521323,0.0,0.0,0.00023314319558857846,1.0000482930546986,0.00023313193693519607,198.9324297693513,0.0,2.2488105235978135e-06,6.373129023876204,0.014350600808577578,7.854502786573911e-05,0.00015459816772283935,0.0007056868939279649,0.09570040082216912,0.08139598285183276,0.014304417970336356,0.09570037774825137,0.08139598285194237,0.014304417970355624,0.4283718744171731,0.4283718744171731,0.07528148348001314,0.0,4.916132304211828,4.738015263139232,5.932273229392877,4.90860407636859,4.733182287539648,5.909330766740197,24827.435932844062,21103.320542917452,0.85,0.9197345794106545,0.6956172517181156,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451566611867126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.20725992119,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.103153271535,1536.980944468759,0.4283718744171731,0.07528148348001314,6.112851554438009,3.4110979999324633
1283.0,-30.01283444547997,5.060334179845151,35.01084602364869,24.12861540159213,5.005687890383997,-26.510983970165235,-40.035256546083815,1.5038374150694525,-0.10903340073321033,-5.015712658316117,40.02118145165896,47990.33113120577,15461.986983957338,15461.986983957338,63452.31811516311,87736.97364633005,87736.97364633005,15461.986983957338,103198.96063028739,103198.96063028739,103198.96063028739,128026.26479480998,103803.64347683608,64057.146286174895,44162.7746562902,24827.304164522597,0.0,68990.0788208128,21103.208539844207,1536.975755503466,0.0,0.8867620728010701,2.8163500446397,0.0014959080323721466,354438.83774822345,1555446.7136161812,4.3884770740646,1555446.7136161812,4.3884770740646,0.85,0.09570044086809298,4.564652377983593,1.2672912704898045,1.0,0.0,4.564652377981938,1.2847039615117022,1.2850034826272028,3.5530772183596273,19329.642138989584,1971.074948018904,2034.6934298245008,2034.6934298245008,7.599172807714324,5.060334179845151,0.5501319900885822,4.510202189756569,3.411168951698333,3.411168951698333,0.974619700485238,0.0,0.0,0.00023313193693519607,1.0000480552510878,0.00023312073425977743,198.93281107115567,0.0,2.2397112732891995e-06,6.3473417485015915,0.014352840519850868,7.854163891249857e-05,0.0001545902980226975,0.0007056509714824984,0.09570044086799126,0.08139574534324659,0.014304695524744667,0.09570054321737587,0.08139574534333312,0.014304695524759874,0.4283706594601463,0.4283706594601463,0.07528295034919653,0.0,4.91428039346556,4.736844867980551,5.926500948971352,4.90667925758288,4.731983708794587,5.90323044952936,24827.304164522597,21103.208539844207,0.85,0.9197310569823689,0.6956120641034568,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515693915779804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.18147264581,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.093462061435,1536.975755503466,0.4283706594601463,0.07528295034919653,6.112851554438009,3.411168951698333
1284.0,-30.01329407325787,5.0602333795901195,35.01082715600618,24.128340475168102,5.0055162829106665,-26.511414861325395,-40.03564165960995,1.5036370709782914,-0.11086425639348363,-5.015828729858503,40.021142486533385,47989.887956471255,15462.09603060377,15462.09603060377,63451.98398707503,87736.49773287783,87736.49773287783,15462.09603060377,103198.59376348161,103198.59376348161,103198.59376348161,128025.76943596813,103803.29907538586,64056.833979543124,44162.738995380816,24827.17567248653,0.0,68989.91466786734,21103.09932161355,1536.971248288355,0.0,0.8867616230261444,2.816360560255148,0.0014959080323721466,354437.2340017772,1555445.0328072782,4.388492188717055,1555445.0328072782,4.388492188717055,0.85,0.09570048616856856,4.564652377983593,1.2672905451757832,1.0,0.0,4.564652377984242,1.2847049217614828,1.2850044287079783,3.5530745626201172,19329.578006782256,1971.0684083537453,2034.6934298245008,2034.6934298245008,7.59922640136378,5.0602333795901195,0.5500927125787349,4.510140667011385,3.411239541204848,3.411239541204848,0.9746398689156709,0.0,0.0,0.00023312073425977743,1.000047844616518,0.00023310958122125722,198.93319070153595,0.0,2.2285797125479086e-06,6.315794905360773,0.014355069099563416,7.853821500842919e-05,0.00015458251925134825,0.0007056154640953612,0.09570048616841925,0.08139551579049142,0.014304970377927826,0.09570057135626847,0.08139551579061842,0.014304970377950147,0.4283694418340606,0.4283694418340606,0.07528439517501727,0.0,4.9124639252489715,4.735693710917701,5.920857318883975,4.904964473465043,4.730869300316044,5.898060468264077,24827.17567248653,21103.09932161355,0.85,0.9197284022243957,0.6956072954649264,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515721576009781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.149925802674,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.083801187193,1536.971248288355,0.4283694418340606,0.07528439517501727,6.112851554438009,3.411239541204848
1285.0,-30.013751199869024,5.060131701352877,35.0108081357491,24.128065967839234,5.005341851388255,-26.511843783523553,-40.03602268695829,1.503434435042686,-0.11261715993435928,-5.015943625486364,40.02110030602548,47989.437828555274,15462.201388469104,15462.201388469104,63451.63921702438,87736.03663999152,87736.03663999152,15462.201388469104,103198.23802846062,103198.23802846062,103198.23802846062,128025.26587515035,103802.96705419029,64056.51212968577,44162.72769389391,24827.027846689733,0.0,68989.75554058365,21102.97366968627,1536.9656098300686,0.0,0.8867611908805965,2.8163701887556467,0.0014959080323721466,354435.6465084087,1555443.2133004253,4.388506710945406,1555443.2133004253,4.388506710945406,0.85,0.09570052279334197,4.564652377983593,1.2672898154659196,1.0,0.0,4.5646523779829105,1.2847058926303951,1.285005385474112,3.5530718775155687,19329.51617994576,1971.0621037709882,2034.6934298245008,2034.6934298245008,7.599278182071279,5.060131701352877,0.5500530479613426,4.510078653391535,3.4113096900943223,3.4113096900943223,0.9746599114555207,0.0,0.0,0.00023310958122125722,1.0000475844318806,0.00023309848936206869,198.93356826734097,0.0,2.218709538842101e-06,6.287822833078514,0.014357287809102259,7.853482756888135e-05,0.00015457475365237587,0.0007055800168355456,0.09570052279319684,0.08139528101975345,0.014305241773443394,0.09570050081347174,0.08139528101987688,0.014305241773465092,0.42836822245957556,0.42836822245957556,0.07528582632274787,0.0,4.910682671126949,4.734567692145333,5.91530693936204,4.903326465552027,4.729846062596948,5.892885330343347,24827.027846689733,21102.97366968627,0.85,0.9197255262007497,0.6956023753457887,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515749114999117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.12195373039,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.07416549586,1536.9656098300686,0.42836822245957556,0.07528582632274787,6.112851554438009,3.4113096900943223
1286.0,-30.01420639692939,5.060029372822174,35.01078903243191,24.12780871326106,5.005190649703314,-26.51226864558211,-40.03639927888287,1.503252898356164,-0.11454312274594258,-5.016041710251812,40.02105984621763,47988.97648437341,15462.27942368438,15462.27942368438,63451.25590805779,87735.54841276631,87735.54841276631,15462.27942368438,103197.82783645068,103197.82783645068,103197.82783645068,128024.71192171583,103802.61767571748,64056.18902064222,44162.698505639186,24826.88408526515,0.0,68989.58259090433,21102.851472475377,1536.9598196472584,0.0,0.8867608380822274,2.8163840554684674,0.0014959080323721466,354434.2912922856,1555441.468019548,4.388518566723126,1555441.468019548,4.388518566723126,0.85,0.09570055105041153,4.564652377983593,1.267289056084119,1.0,0.0,4.564652377983941,1.284706764681427,1.2850062434779093,3.5530694657122823,19329.451120949525,1971.055469599662,2034.6934298245008,2034.6934298245008,7.5993165343921385,5.060029372822174,0.5500201276596934,4.510009245162481,3.4113794061254046,3.4113794061254046,0.9746798303215441,0.0,0.0,0.00023309848936206869,1.0000473837482766,0.0002330874448052576,198.93394424068111,0.0,2.2065431270938494e-06,6.253343222183969,0.014359494352229352,7.853147969421321e-05,0.00015456700966785548,0.0007055446682381894,0.09570055105030703,0.08139504057616248,0.014305510474144552,0.09570057339848424,0.08139504057625135,0.01430551047416017,0.4283670024439893,0.4283670024439893,0.07528724842278728,0.0,4.90888568226103,4.733434796716438,5.9096905240957085,4.901498587505841,4.728717503434609,5.8870372105987485,24826.88408526515,21102.851472475377,0.85,0.919722275815353,0.6955974319911356,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515776504227893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.08747411949,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.064564590306,1536.9598196472584,0.4283670024439893,0.07528724842278728,6.112851554438009,3.4113794061254046
1287.0,-30.0146596780352,5.059926370637146,35.01076992221751,24.12755152853208,5.005039048302877,-26.512691823133004,-40.03677562633527,1.503071193400694,-0.11645425931914133,-5.016142586265651,40.02102143869266,47988.52329211337,15462.360262203434,15462.360262203434,63450.88355431681,87735.06216339576,87735.06216339576,15462.360262203434,103197.4224255992,103197.4224255992,103197.4224255992,128024.17717617255,103802.2692146117,64055.873007390175,44162.662452468365,24826.75475057335,0.0,68989.41720304171,21102.741537987346,1536.9549250575726,0.0,0.8867604636404368,2.816397401785551,0.0014959080323721466,354432.89751432434,1555439.811267649,4.388531149834324,1555439.811267649,4.388531149834324,0.85,0.09570058093814712,4.564652377983593,1.2672882582386955,1.0,0.0,4.5646523779840535,1.2847076374230288,1.2850071022331915,3.553067052002387,19329.386232779434,1971.048852847755,2034.6934298245008,2034.6934298245008,7.5993562644654125,5.059926370637146,0.5499852298502663,4.5099411407868795,3.411448756520897,3.411448756520897,0.9746996447202563,0.0,0.0,0.0002330874448052576,1.0000471844778254,0.00023307644721480238,198.93431863277053,0.0,2.1971372488180086e-06,6.226686963150237,0.014361691489478171,7.852813412469856e-05,0.00015455931068055905,0.0007055095250375188,0.09570058093803198,0.08139480388691965,0.014305777051112334,0.09570068172649894,0.08139480388701757,0.014305777051129544,0.428365780747659,0.428365780747659,0.07528865557825222,0.0,4.907087064977134,4.732302897905356,5.904057900389375,4.899688326946489,4.727584307427719,5.881334398524814,24826.75475057335,21102.741537987346,0.85,0.9197190834005087,0.695592530530865,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515803777943657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.06081786046,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.054987102534,1536.9549250575726,0.428365780747659,0.07528865557825222,6.112851554438009,3.411448756520897
1288.0,-30.01511076844329,5.059822671772534,35.010750783653016,24.12729497244584,5.004883208782778,-26.513113452613492,-40.03715176424009,1.5028858929531157,-0.11825232300037669,-5.0162462566711765,40.020982392507086,47988.07969321617,15462.443863753364,15462.443863753364,63450.523556969536,87734.59827749094,87734.59827749094,15462.443863753364,103197.0421412443,103197.0421412443,103197.0421412443,128023.66547949438,103801.94016995438,64055.563554097615,44162.640684285296,24826.62333825008,0.0,68989.26402253538,21102.629837512566,1536.9499807900668,0.0,0.8867600772846377,2.8164089356941027,0.0014959080323721466,354431.46513145237,1555438.1269677745,4.38854413332318,1555438.1269677745,4.38854413332318,0.85,0.09570060779409433,4.564652377983593,1.2672875598492102,1.0,0.0,4.564652377982997,1.2847085268869791,1.2850079777750416,3.5530645920474715,19329.32496021461,1971.0426047849787,2034.6934298245008,2034.6934298245008,7.599397352497987,5.059822671772534,0.5499483326066263,4.509874339165908,3.4115177331497835,3.4115177331497835,0.9747193523285096,0.0,0.0,0.00023307644721480238,1.0000469566048646,0.0002330655032500587,198.93469121666527,0.0,2.187798163812376e-06,6.2002199962442734,0.014363879287641983,7.852479054962858e-05,0.0001545516566651738,0.0007054745871179893,0.09570060779396969,0.08139456725734995,0.014306040536619746,0.0957007240873504,0.08139456725745595,0.014306040536638379,0.4283645570119314,0.4283645570119314,0.07529004605046873,0.0,4.905310317800399,4.731193176708416,5.898445838502198,4.8979939336708185,4.726558005049014,5.875799206568104,24826.62333825008,21102.629837512566,0.85,0.9197159073365877,0.6955876450217071,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515830936959808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.034350893555,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.045432824483,1536.9499807900668,0.4283645570119314,0.07529004605046873,6.112851554438009,3.4115177331497835
1289.0,-30.01555975818927,5.0597179400250205,35.01073146445043,24.127013130951696,5.0046875850207995,-26.513537169773926,-40.03753191847352,1.5026649966053949,-0.11965908375424306,-5.016377553671342,40.020938853909456,47987.66551027937,15462.567809701639,15462.567809701639,63450.23331998101,87734.20097508962,87734.20097508962,15462.567809701639,103196.76878479126,103196.76878479126,103196.76878479126,128023.24592341157,103801.6584940649,64055.26433045223,44162.66018179186,24826.477138620303,0.0,68989.13732041216,21102.50556782726,1536.9448323667702,0.0,0.886759566554871,2.816412099786055,0.0014959080323721466,354429.65104673634,1555436.2488844197,4.388561296411723,1555436.2488844197,4.388561296411723,0.8500000000000001,0.0957006395263739,4.564652377983593,1.2672869433322922,1.0,0.0,4.5646523779846895,1.2847095827440194,1.2850090198176416,3.553061671910256,19329.27250835492,1971.037256183806,2034.6934298245008,2034.6934298245008,7.599458268774839,5.0597179400250205,0.5498981281609829,4.509819811864038,3.4115863279433545,3.4115863279433545,0.9747389508409584,0.0,0.0,0.0002330655032500587,1.000046738102009,0.00023305461071988917,198.935062066714,0.0,2.1771342469715047e-06,6.169998455917244,0.014366056421888955,7.852141140623475e-05,0.00015454409184382394,0.0007054400563382257,0.09570063952618889,0.0813943373077378,0.014306302218451082,0.0957004559080731,0.08139433730789516,0.014306302218478744,0.42836333223552864,0.42836333223552864,0.07529142066842102,0.0,4.90364428650247,4.730168373070057,5.893092434596326,4.8967184699171185,4.725820545113038,5.871427113755658,24826.477138620303,21102.50556782726,0.85,0.9197133894470031,0.6955829189080324,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515857964813375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.00412935323,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.035907324042,1536.9448323667702,0.42836333223552864,0.07529142066842102,6.112851554438009,3.4115863279433545
1290.0,-30.016006545933013,5.059612864259835,35.010712062318426,24.126767680887156,5.004560764727291,-26.513952023968343,-40.03789565814657,1.50250624276264,-0.12186786249543502,-5.016455711809474,40.02089780001936,47987.18483645986,15462.609091822254,15462.609091822254,63449.79392828212,87733.6548598648,87733.6548598648,15462.609091822254,103196.26395168705,103196.26395168705,103196.26395168705,128022.58787705877,103801.25856771477,64054.929146483446,44162.588245812585,24826.32392537171,0.0,68988.91217118429,21102.375336565954,1536.9380491018512,0.0,0.8867593173464535,2.816432012903396,0.0014959080323721466,354428.57116654573,1555434.4779831183,4.388569671072654,1555434.4779831183,4.388569671072654,0.85,0.09570064648600632,4.564652377983593,1.26728604438249,1.0,0.0,4.5646523779840225,1.2847103478196609,1.2850097710771304,3.55305955597732,19329.19803666037,1971.029662184372,2034.6934298245008,2034.6934298245008,7.599478557885724,5.059612864259835,0.549871046457036,4.509741817802799,3.411654438319142,3.411654438319142,0.9747584109483263,0.0,0.0,0.00023305461071988917,1.0000465090473847,0.00023304377207605099,198.93543109919568,0.0,2.166906165339221e-06,6.1410120725713515,0.014368223328054293,7.851817829566699e-05,0.00015453643242422217,0.0007054050937503265,0.09570064648593739,0.08139408650905275,0.014306559976884639,0.09570068327770681,0.08139408650911138,0.014306559976894942,0.42836211103843685,0.42836211103843685,0.07529279455350492,0.0,4.901865142414806,4.72905581179549,5.887481196930878,4.894587849314064,4.724457601768847,5.864887032072318,24826.32392537171,21102.375336565954,0.85,0.9197100219647211,0.6955782215754873,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515884866897628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.97514296988,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.026408870515,1536.9380491018512,0.42836211103843685,0.07529279455350492,6.112851554438009,3.411654438319142
1291.0,-30.01645128612186,5.059507027007544,35.01069268785443,24.126512242388003,5.00439706680962,-26.51436872331259,-40.038267186004646,1.5023145040001924,-0.12346414173561016,-5.016567498029397,40.020859801650424,47986.75092496265,15462.700470274878,15462.700470274878,63449.45139523753,87733.23226736746,87733.23226736746,15462.700470274878,103195.93273764235,103195.93273764235,103195.93273764235,128022.1371822512,103800.96430576367,64054.62291519683,44162.60154507427,24826.204444608855,0.0,68988.80598968313,21102.273777917526,1536.9339897933837,0.0,0.8867588858752827,2.8164399472821584,0.0014959080323721466,354427.02666489023,1555432.838886186,4.388584170689792,1555432.838886186,4.388584170689792,0.85,0.09570067244172142,4.564652377983593,1.267285361927934,1.0,0.0,4.564652377982419,1.2847112670748737,1.2850106766213383,3.553057013640686,19329.14324110581,1971.0240745928334,2034.6934298245008,2034.6934298245008,7.59952346806791,5.059507027007544,0.5498282217115884,4.509678805295955,3.4117222703633527,3.4117222703633527,0.9747777915323865,0.0,0.0,0.00023304377207605099,1.0000462960681757,0.00023303298356515664,198.9357984416617,0.0,2.156190284479028e-06,6.1106432662135655,0.014370379518338772,7.851487608664545e-05,0.00015452889598940552,0.0007053706925452192,0.09570067244158077,0.08139385497662396,0.01430681746495681,0.09570065355591033,0.08139385497674358,0.01430681746497784,0.4283608866976281,0.4283608866976281,0.07529414864144339,0.0,4.900157659916658,4.728008703257956,5.881977596455101,4.893103356293807,4.723608614716511,5.859749175289949,24826.204444608855,21102.273777917526,0.85,0.9197064724489654,0.6955730025554985,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515911637139207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.94477416352,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.01693956411,1536.9339897933837,0.4283608866976281,0.07529414864144339,6.112851554438009,3.4117222703633527
1292.0,-30.016893974488102,5.059400542567218,35.010673225262025,24.126250692084454,5.0042387288593835,-26.514783039538415,-40.03863459276033,1.5021277939097695,-0.12528100721857527,-5.016671315229936,40.02081848579276,47986.30757086468,15462.778132839063,15462.778132839063,63449.08570370374,87732.75689010239,87732.75689010239,15462.778132839063,103195.53502294145,103195.53502294145,103195.53502294145,128021.5968885328,103800.61878052999,64054.3087615368,44162.56668777021,24826.06186559135,0.0,68988.62855336156,21102.152585752647,1536.9284190026347,0.0,0.8867585069867105,2.8164517125988167,0.0014959080323721466,354425.59227244585,1555431.0566876025,4.388596903273135,1555431.0566876025,4.388596903273135,0.85,0.09570068640796991,4.564652377983593,1.2672845981502907,1.0,0.0,4.564652377984585,1.2847121627057478,1.2850115586000919,3.5530545366441637,19329.078899634806,1971.0175135887187,2034.6934298245008,2034.6934298245008,7.5995616372402495,5.059400542567218,0.5497882123074067,4.509612330259811,3.4117896975660114,3.4117896975660114,0.9747970564474319,0.0,0.0,0.00023303298356515664,1.0000460826424233,0.0002330222452843505,198.93616409057051,0.0,2.1462210287640635e-06,6.082390395517356,0.014372525739367537,7.851161063301867e-05,0.00015452137293213796,0.0007053363524039731,0.09570068640785222,0.08139361537621273,0.014307071031639489,0.09570066556346936,0.08139361537631283,0.014307071031657084,0.4283596630709377,0.4283596630709377,0.07529548968082993,0.0,4.898446007215682,4.726953934445135,5.876490179157713,4.891390308011353,4.722538300092367,5.854341846830266,24826.06186559135,21102.152585752647,0.85,0.9197035371507194,0.6955683650639332,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515938284790812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.91652129283,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.007496384127,1536.9284190026347,0.4283596630709377,0.07529548968082993,6.112851554438009,3.4117896975660114
1293.0,-30.01733459676958,5.059293410396753,35.01065368914228,24.12599445031958,5.0040796936429395,-26.515195565733173,-40.03900168519465,1.5019406626064506,-0.12697746735426563,-5.016776117902168,40.02077741897266,47985.87302625274,15462.855860455766,15462.855860455766,63448.7288867085,87732.30919076884,87732.30919076884,15462.855860455766,103195.1650512246,103195.1650512246,103195.1650512246,128021.08695873558,103800.29966816997,64054.00214789766,44162.55280030257,24825.921907510983,0.0,68988.47470781356,21102.033621384337,1536.9230274243716,0.0,0.8867581221779647,2.816461780125534,0.0014959080323721466,354424.1442688321,1555429.2852330217,4.388609834811994,1555429.2852330217,4.388609834811994,0.8500000000000001,0.09570069870483855,4.564652377983593,1.2672839294327423,1.0,0.0,4.56465237798331,1.2847130602043892,1.285012442511563,3.553052054485526,19329.019476598052,1971.0114541253183,2034.6934298245008,2034.6934298245008,7.599599838384246,5.059293410396753,0.5497470423795745,4.509546368017179,3.411856753138192,3.411856753138192,0.9748162151823406,0.0,0.0,0.0002330222452843505,1.0000458677296926,0.0002330115575732125,198.9365280341254,0.0,2.1362323925009765e-06,6.054082600347767,0.014374661971760037,7.850834809842701e-05,0.00015451389718592348,0.000705302228221238,0.09570069870471752,0.08139337646046631,0.014307322244251214,0.09570063039907076,0.08139337646056924,0.014307322244269305,0.42835843885274627,0.42835843885274627,0.07529681759408742,0.0,4.896758698090878,4.725922424296471,5.8710336998169055,4.8897986505479025,4.7215979588881964,5.849007222845955,24825.921907510983,21102.033621384337,0.85,0.9197004159815462,0.6955636173938763,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515964809595443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.88821349766,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.998079484321,1536.9230274243716,0.42835843885274627,0.07529681759408742,6.112851554438009,3.411856753138192
1294.0,-30.01777309455906,5.059185810505824,35.010634137066496,24.12575102588164,5.003939189091407,-26.515604326462462,-40.03936444697899,1.5017704209949032,-0.12882761591856706,-5.0168676086909025,40.020737881984246,47985.42844305377,15462.911986911518,15462.911986911518,63448.34042996528,87731.83519408263,87731.83519408263,15462.911986911518,103194.74718099415,103194.74718099415,103194.74718099415,128020.53334923797,103799.961788823,64053.693007744354,44162.52086786516,24825.786168243823,0.0,68988.30703610898,21101.91824300725,1536.9175726143012,0.0,0.8867577995970264,2.81647542303975,0.0014959080323721466,354422.88019233366,1555427.5797705594,4.388620675184627,1555427.5797705594,4.388620675184627,0.85,0.09570070380955534,4.564652377983593,1.2672831695014608,1.0,0.0,4.564652377983813,1.2847138785964385,1.28501324736296,3.5530497911103107,19328.956558894544,1971.0050383050834,2034.6934298245008,2034.6934298245008,7.599627423107789,5.059185810505824,0.5497112089014582,4.509474601604365,3.411923435837714,3.411923435837714,0.974835267382204,0.0,0.0,0.0002330115575732125,1.0000456467344674,0.00023300092184200252,198.93689022406664,0.0,2.1261761464262225e-06,6.025583198971915,0.014376788147906463,7.850512417562316e-05,0.00015450643339758933,0.0007052681586220697,0.09570070380946123,0.08139313341942403,0.014307570390037204,0.09570071949841268,0.08139313341950406,0.01430757039005127,0.42835721486920036,0.42835721486920036,0.07529813322506618,0.0,4.895052034932235,4.724882502933326,5.865495693724029,4.888039992772349,4.720549605372241,5.843168795837414,24825.786168243823,21101.91824300725,0.85,0.9196970204929941,0.6955588635902871,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451599121069725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.85971409628,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.988689218799,1536.9175726143012,0.42835721486920036,0.07529813322506618,6.112851554438009,3.411923435837714
1295.0,-30.018209353866713,5.059077587259006,35.01061457476254,24.125489021558337,5.003782977615226,-26.516012643082803,-40.03972710398955,1.501586266831364,-0.13067824002177986,-5.016972147090345,40.02069847991635,47984.994437444555,15462.98678961812,15462.98678961812,63447.98122706267,87731.34801588574,87731.34801588574,15462.98678961812,103194.33480550387,103194.33480550387,103194.33480550387,128019.99235577621,103799.6024968338,64053.38617826892,44162.4625761832,24825.65755027234,0.0,68988.12012645554,21101.808917731487,1536.9128278075937,0.0,0.886757410101982,2.816487549081897,0.0014959080323721466,354421.4358487062,1555425.8801294172,4.388633764221276,1555425.8801294172,4.388633764221276,0.85,0.09570071262046104,4.564652377983593,1.2672824106691407,1.0,0.0,4.564652377983344,1.284714761959749,1.285014117267523,3.5530473480514164,19328.889653867496,1970.9982158910022,2034.6934298245008,2034.6934298245008,7.599664186732963,5.059077587259006,0.5496688803228311,4.509408706936175,3.411989798887945,3.411989798887945,0.9748542282536985,0.0,0.0,0.00023300092184200252,1.0000454138704575,0.00023299034084884535,198.93725056622372,0.0,2.1158392921695992e-06,5.996288554008644,0.014378903987198632,7.85019013063025e-05,0.00015449902053570004,0.0007052343214844191,0.0957007126203352,0.08139289647683244,0.01430781614350275,0.09570079404205828,0.08139289647693948,0.01430781614352156,0.4283559898754172,0.4283559898754172,0.07529943044661275,0.0,4.893342403133261,4.723828199649859,5.860020423965068,4.886293907068591,4.71941306981978,5.837919334536991,24825.65755027234,21101.808917731487,0.85,0.9196943054943696,0.6955544570498201,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45160174845953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.83041945132,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.979326826526,1536.9128278075937,0.4283559898754172,0.07529943044661275,6.112851554438009,3.411989798887945
1296.0,-30.01864375852892,5.0589687876552265,35.010594946974614,24.125231976527743,5.003628115026493,-26.516419155267844,-40.040085709746904,1.5014035117654931,-0.1324526201400431,-5.017073878707522,40.02065744794863,47984.55041205105,15463.05595245353,15463.05595245353,63447.60636450458,87730.87765466994,87730.87765466994,15463.05595245353,103193.93360712347,103193.93360712347,103193.93360712347,128019.45202387561,103799.25979308115,64053.06922111211,44162.43396885448,24825.518416752144,0.0,68987.95238560662,21101.690654239323,1536.9074200102384,0.0,0.886757040797788,2.8164990007315303,0.0014959080323721466,354420.0302891211,1555424.1101826753,4.3886461747487155,1555424.1101826753,4.3886461747487155,0.85,0.09570071407465218,4.564652377983593,1.2672816710686314,1.0,0.0,4.564652377982029,1.284715638666767,1.28501498058455,3.553044923404707,19328.825837794415,1970.9917084625654,2034.6934298245008,2034.6934298245008,7.599698178505088,5.0589687876552265,0.5496271320005208,4.509341655654706,3.4120557945593313,3.4120557945593313,0.9748730841598089,0.0,0.0,0.00023299034084884535,1.000045220961847,0.00023297980527795976,198.93760937762215,0.0,2.104953686947567e-06,5.9654387488094045,0.01438100894088558,7.849871456003661e-05,0.00015449162628880875,0.0007052005693177633,0.09570071407453874,0.08139265557164362,0.014308058502895123,0.09570080656376584,0.0813926555717401,0.014308058502912085,0.42835476250766,0.42835476250766,0.07530071305461378,0.0,4.891639070798647,4.722775692752521,5.854577596008767,4.884621258567506,4.718373066222227,5.832611678090757,24825.518416752144,21101.690654239323,0.85,0.9196911079468716,0.6955497119822093,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45160436244582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.79956964612,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.96999466191,1536.9074200102384,0.42835476250766,0.07530071305461378,6.112851554438009,3.4120557945593313
