time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1297.0,-30.019076236555385,5.058859303209394,35.01057521113679,24.12497178828346,5.003459962086808,-26.51682526227527,-40.04045178936792,1.5012089878067947,-0.1339925156139543,-5.017185059597215,40.02061504519332,47984.151022484875,15463.138133500008,15463.138133500008,63447.28915598488,87730.45367676983,87730.45367676983,15463.138133500008,103193.59181026983,103193.59181026983,103193.59181026983,128018.9675100834,103798.9564934636,64052.78989802735,44162.407328262496,24825.37569981356,0.0,68987.78302807605,21101.569344841526,1536.9020317544728,0.0,0.8867566283510305,2.81650626614405,0.0014959080323721466,354418.4941800865,1555422.2811075146,4.3886600350973115,1555422.2811075146,4.3886600350973115,0.85,0.09570071554263156,4.564652377983593,1.2672810336714608,1.0,0.0,4.5646523779837995,1.2847165703316783,1.2850158989306144,3.5530423467684593,19328.769359304144,1970.985949259344,2034.6934298245008,2034.6934298245008,7.599738568396398,5.058859303209394,0.5495804317962314,4.509278871413162,3.412121435990956,3.412121435990956,0.9748918388545589,0.0,0.0,0.00023297980527795976,1.0000450205569011,0.0002329693168695734,198.93796659878424,0.0,2.095921285408785e-06,5.9398409228484965,0.01438310486217099,7.849546152072315e-05,0.0001544843437572366,0.0007051673270927048,0.09570071554249666,0.08139241676847533,0.014308298774021325,0.0957006734013948,0.08139241676859006,0.014308298774041491,0.4283535326468357,0.4283535326468357,0.07530198228973456,0.0,4.889994221926088,4.7217718920112475,5.849249516270106,4.883192543983284,4.717546194534634,5.827724363194079,24825.37569981356,21101.569344841526,0.85,0.9196887676498264,0.6955456302017518,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516069653283452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.773971820156,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.960685110047,1536.9020317544728,0.4283535326468357,0.07530198228973456,6.112851554438009,3.412121435990956
1298.0,-30.019506740869556,5.058749209285237,35.01055533815581,24.124710831698053,5.003296625936308,-26.51722911092491,-40.04080997603012,1.5010189959916378,-0.13564833190855552,-5.017291265034571,40.0205715789378,47983.72412418821,15463.211270898826,15463.211270898826,63446.935395087035,87730.00393739685,87730.00393739685,15463.211270898826,103193.21520829567,103193.21520829567,103193.21520829567,128018.44025982296,103798.62873973949,64052.484358843634,44162.382645439844,24825.225051527294,0.0,68987.60769696714,21101.441293798198,1536.8960745173492,0.0,0.8867562450844058,2.8165156370089752,0.0014959080323721466,354417.02681829676,1555420.4061591479,4.388672914850065,1555420.4061591479,4.388672914850065,0.85,0.09570071123542231,4.564652377983593,1.2672803226439284,1.0,0.0,4.564652377984281,1.284717480700808,1.2850167960365095,3.5530398290319782,19328.70832712854,1970.9797257094463,2034.6934298245008,2034.6934298245008,7.599774513565208,5.058749209285237,0.5495352442620431,4.509213965023194,3.4121866894958885,3.4121866894958885,0.974910482713111,0.0,0.0,0.0002329693168695734,1.0000448152491237,0.00023295887675947585,198.93832219081003,0.0,2.0865426372375934e-06,5.913261833931339,0.014385191404808227,7.849227874007398e-05,0.00015447703812949943,0.0007051339794416817,0.0957007112352969,0.08139217425127294,0.01430853698402396,0.09570057949664765,0.08139217425137961,0.01430853698404271,0.4283523030447264,0.4283523030447264,0.07530324415939105,0.0,4.888366511269567,4.7207798689514675,5.8439695190321,4.881642933125988,4.716610705572691,5.822646267848995,24825.225051527294,21101.441293798198,0.85,0.9196859771363881,0.6955412098787372,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451609556675636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.74739273124,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.951399674965,1536.8960745173492,0.4283523030447264,0.07530324415939105,6.112851554438009,3.4121866894958885
1299.0,-30.019935257119958,5.058638875963336,35.01053548260982,24.124480119813256,5.003174087908085,-26.517627090060053,-40.041155939083524,1.500865920848182,-0.13761388372404326,-5.017369063071846,40.02053234081552,47983.24952605615,15463.239998628074,15463.239998628074,63446.48952468422,87729.50603963721,87729.50603963721,15463.239998628074,103192.7460382653,103192.7460382653,103192.7460382653,128017.83456848226,103798.27063734889,64052.148925108035,44162.35745804539,24825.08853021696,0.0,68987.44598826235,21101.325250684415,1536.8902736548707,0.0,0.8867559911252825,2.8165323980735133,0.0014959080323721466,354415.9519435179,1555418.7135958343,4.38868144920214,1555418.7135958343,4.38868144920214,0.85,0.09570069680068098,4.564652377983593,1.2672794671030716,1.0,0.0,4.5646523779827,1.284718218288498,1.285017520382746,3.5530377891461864,19328.64164362084,1970.972925884052,2034.6934298245008,2034.6934298245008,7.5997886325124835,5.058638875963336,0.549502280773229,4.509136595190107,3.4122515766674506,3.4122515766674506,0.9749290219049859,0.0,0.0,0.00023295887675947585,1.000044608445172,0.0002329484852897419,198.93867614182994,0.0,2.076937986295487e-06,5.88604225316141,0.014387268342794522,7.848920468943034e-05,0.00015446967207004552,0.000705100355940879,0.09570069680061347,0.08139192418287226,0.014308772617741198,0.09570076038772198,0.08139192418292969,0.01430877261775129,0.42835107369490133,0.42835107369490133,0.07530449950162799,0.0,4.886675985596298,4.719748997429406,5.838490019500057,4.8797551793477965,4.715478238891478,5.816423544140491,24825.08853021696,21101.325250684415,0.85,0.9196816698429323,0.6955359607633556,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516121362054966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.72017315047,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.942139363986,1536.8902736548707,0.42835107369490133,0.07530449950162799,6.112851554438009,3.4122515766674506
1300.0,-30.020361555724627,5.0585276988076835,35.01051557025815,24.124206660222285,5.002989569698046,-26.51802927155049,-40.041517618205376,1.5006572855237383,-0.13903657366319067,-5.01749517140529,40.02049097513629,47982.85970347189,15463.341258678265,15463.341258678265,63446.20096215016,87729.09620633355,87729.09620633355,15463.341258678265,103192.43746501181,103192.43746501181,103192.43746501181,128017.3979013524,103797.97114557194,64051.86874093726,44162.33600514964,24824.960436340578,0.0,68987.29644149022,21101.21637088949,1536.8860774866102,0.0,0.8867554989227452,2.816536380025024,0.0014959080323721466,354414.20960850583,1555416.9292603992,4.388697989785875,1555416.9292603992,4.388697989785875,0.85,0.09570070109062553,4.564652377983593,1.2672788758622482,1.0,0.0,4.564652377983467,1.2847192156675158,1.2850185046433082,3.5530350307805474,19328.58587420198,1970.9672389859925,2034.6934298245008,2034.6934298245008,7.5998383992482035,5.0585276988076835,0.549446982327578,4.509080716480105,3.412316208130819,3.412316208130819,0.9749474880373769,0.0,0.0,0.0002329484852897419,1.0000443777390264,0.0002329381480213997,198.93902826219468,0.0,2.067265232041262e-06,5.858629667604937,0.014389335608026563,7.848599111284727e-05,0.00015446249417689462,0.0007050675913538388,0.0957007010904494,0.0813916933280183,0.01430900776243111,0.09570058127582978,0.08139169332816809,0.014309007762457441,0.4283498415287482,0.4283498415287482,0.07530573399879195,0.0,4.885082552411234,4.718784376325971,5.833284353360568,4.87845859774211,4.714687135958229,5.812220118654352,24824.960436340578,21101.21637088949,0.85,0.9196794806411989,0.6955318178639933,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451614703831814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.69276056492,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.932904530408,1536.8860774866102,0.4283498415287482,0.07530573399879195,6.112851554438009,3.412316208130819
1301.0,-30.02078585789769,5.058416429815661,35.010495628765426,24.1239899880253,5.002877568320631,-26.51842240357641,-40.04185904106123,1.5005141139993285,-0.14095008377574914,-5.017562918770362,40.020450301641084,47982.38447435729,15463.352279042743,15463.352279042743,63445.73675340004,87728.61435297805,87728.61435297805,15463.352279042743,103191.96663202079,103191.96663202079,103191.96663202079,128016.77849628447,103797.63199501461,64051.53558117659,44162.32934870891,24824.811864263684,0.0,68987.1412129726,21101.09008462413,1536.8793611070305,0.0,0.8867553013286598,2.816553631142132,0.0014959080323721466,354413.2736017183,1555415.1747842794,4.388704629985783,1555415.1747842794,4.388704629985783,0.85,0.09570067385070893,4.564652377983593,1.2672779955947777,1.0,0.0,4.564652377983746,1.284719906719092,1.2850191825746866,3.553033119600962,19328.522719781915,1970.9607990273862,2034.6934298245008,2034.6934298245008,7.599843815476668,5.058416429815661,0.5494173238039055,4.508999106011755,3.4123804011488024,3.4123804011488024,0.9749658288996578,0.0,0.0,0.0002329381480213997,1.0000441700595346,0.0002329278595839746,198.9393787346097,0.0,2.056486118884723e-06,5.828081660919305,0.014391392094145448,7.848295762802423e-05,0.00015445519039337545,0.0007050342521210298,0.09570067385065349,0.08139143628909158,0.014309237561561916,0.0957007278855813,0.08139143628913874,0.014309237561570202,0.4283486104414771,0.4283486104414771,0.07530696477945699,0.0,4.883416479697303,4.717785143436913,5.827788970281347,4.876612834994603,4.713659971947777,5.805678333541209,24824.811864263684,21101.09008462413,0.85,0.9196748211023053,0.6955264942234555,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451617258178828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.66221255823,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.923699839792,1536.8793611070305,0.4283486104414771,0.07530696477945699,6.112851554438009,3.4123804011488024
1302.0,-30.021208102255187,5.058304382870505,35.01047568184483,24.12371541084724,5.0026996446498275,-26.518820276180477,-40.04221624983472,1.5003118185752538,-0.14252092776939662,-5.017685263189596,40.02041026055925,47981.99360702344,15463.445633418698,15463.445633418698,63445.43924044214,87728.16914722315,87728.16914722315,15463.445633418698,103191.61478064184,103191.61478064184,103191.61478064184,128016.30621614183,103797.29830213675,64051.25557404515,44162.26969787956,24824.691435499986,0.0,68986.96113337955,21100.987720174988,1536.8755205115606,0.0,0.8867548234879633,2.8165600012808794,0.0014959080323721466,354411.5832795371,1555413.4475891592,4.388720687953218,1555413.4475891592,4.388720687953218,0.85,0.09570067274576087,4.564652377983593,1.2672773483069615,1.0,0.0,4.564652377983312,1.2847208742320209,1.2850201370945393,3.5530304438403757,19328.46058165557,1970.9544627018984,2034.6934298245008,2034.6934298245008,7.5998896967748495,5.058304382870505,0.5493625952789758,4.508941787591529,3.4124443811675556,3.4124443811675556,0.9749841089050159,0.0,0.0,0.0002329278595839746,1.0000439559876642,0.00023291762145987897,198.93972750835636,0.0,2.046775349497199e-06,5.8005613404750616,0.014393438869494945,7.847978400399597e-05,0.00015444807557997865,0.0007050017754711391,0.09570067274559908,0.08139120530550525,0.014309467440093832,0.0957006536076267,0.08139120530564285,0.014309467440118023,0.4283473774744491,0.4283473774744491,0.07530817154031778,0.0,4.881814605533805,4.716814615599731,5.822561138863307,4.875164335420209,4.712700882159481,5.801415533000068,24824.691435499986,21100.987720174988,0.85,0.9196729091715836,0.6955226439711548,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516198005719092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.634692237785,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.914520934399,1536.8755205115606,0.4283473774744491,0.07530817154031778,6.112851554438009,3.4124443811675556
1303.0,-30.021628442372336,5.058192124716095,35.010455669652494,24.123490461520873,5.002573031799704,-26.519211303057066,-40.042561130225636,1.500155892484423,-0.14425601016995415,-5.017763837409175,40.02036846553994,47981.55395317785,15463.470978529136,15463.470978529136,63445.02493170698,87727.71641572163,87727.71641572163,15463.470978529136,103191.18739425077,103191.18739425077,103191.18739425077,128015.72924803595,103796.97975679324,64050.94950206276,44162.25583858942,24824.541853785184,0.0,68986.7976923746,21100.860575717405,1536.8690034857618,0.0,0.8867545748343759,2.8165736425510386,0.0014959080323721466,354410.4976939515,1555411.6447384835,4.38872904402975,1555411.6447384835,4.38872904402975,0.85,0.09570064342185884,4.564652377983593,1.2672765806829558,1.0,0.0,4.564652377983876,1.2847216247422069,1.285020874625725,3.5530283682268826,19328.40126420496,1970.9484140052884,2034.6934298245008,2034.6934298245008,7.599902153251125,5.058192124716095,0.5493269285417108,4.508865196174384,3.4125079410554595,3.4125079410554595,0.9750022688729885,0.0,0.0,0.00023291762145987897,1.0000437579013497,0.00023290742991953693,198.94007471027263,0.0,2.0367696177817398e-06,5.77220509679345,0.014395475639112726,7.847672002414759e-05,0.0001544409014357314,0.0007049690279965409,0.09570064342179027,0.08139095138471017,0.014309692037080097,0.09570068445868606,0.08139095138476848,0.014309692037090352,0.42834614407890026,0.42834614407890026,0.07530937165321391,0.0,4.880185168512867,4.715841452385064,5.817163575964059,4.873507827239223,4.711800059891061,5.7954233616550255,24824.541853785184,21100.860575717405,0.85,0.9196690824035716,0.6955179187637731,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516223306431266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.6063359941,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.90536911051,1536.8690034857618,0.42834614407890026,0.07530937165321391,6.112851554438009,3.4125079410554595
1304.0,-30.022046960834363,5.058079191033278,35.01043561651626,24.123220005445205,5.00240175210908,-26.519605157318143,-40.04291013171894,1.4999599485928867,-0.14587557928661,-5.017879592523084,40.0203272485812,47981.14286829291,15463.552041938086,15463.552041938086,63444.694910230995,87727.2597298891,87727.2597298891,15463.552041938086,103190.8117718272,103190.8117718272,103190.8117718272,128015.22438919806,103796.63592847438,64050.650696443656,44162.20581336747,24824.412617370865,0.0,68986.61843073834,21100.750724765236,1536.8645107566012,0.0,0.886754134796003,2.8165814234079773,0.0014959080323721466,354408.8984199117,1555409.8668243082,4.388743831655782,1555409.8668243082,4.388743831655782,0.85,0.09570063163307517,4.564652377983593,1.2672758773481472,1.0,0.0,4.564652377982913,1.284722562347194,1.2850217993551247,3.5530257751867853,19328.33723872244,1970.9418852230315,2034.6934298245008,2034.6934298245008,7.599941993852054,5.058079191033278,0.5492740063733734,4.508805184659905,3.4125712504836634,3.4125712504836634,0.9750203572810466,0.0,0.0,0.00023290742991953693,1.0000435684104807,0.00023289728295511328,198.94042040855985,0.0,2.0275057970582147e-06,5.7459514288629805,0.014397503144909785,7.84736195442608e-05,0.00015443381037527612,0.0007049366597705714,0.09570063163292639,0.08139071543100225,0.01430991620192414,0.09570062158170702,0.08139071543112879,0.014309916201946382,0.4283449095336366,0.4283449095336366,0.07531055266547418,0.0,4.878594934528508,4.71487824100376,5.81197281536646,4.872004013236449,4.710806255441071,5.790988190170651,24824.412617370865,21100.750724765236,0.85,0.9196666883147583,0.6955137671585592,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516248493125783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.580082326174,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.896241360086,1536.8645107566012,0.4283449095336366,0.07531055266547418,6.112851554438009,3.4125712504836634
1305.0,-30.022463379990864,5.057965948404619,35.01041547446846,24.12298642974349,5.0022629683208395,-26.51999387195639,-40.04325462793929,1.4997934602863983,-0.14749637256693404,-5.017967303325783,40.02028455257245,47980.72068608536,15463.589115439076,15463.589115439076,63444.30980152444,87726.82314659996,87726.82314659996,15463.589115439076,103190.41226203903,103190.41226203903,103190.41226203903,128014.6749874908,103796.32615314612,64050.354656698815,44162.19055160811,24824.262725451772,0.0,68986.45327705989,21100.623316634006,1536.858193291667,0.0,0.8867538428888517,2.8165924954498123,0.0014959080323721466,354407.68661018205,1555408.0251121863,4.3887536412916495,1555408.0251121863,4.3887536412916495,0.85,0.09570060067567575,4.564652377983593,1.2672751454403626,1.0,0.0,4.564652377983807,1.284723362077712,1.2850225862351947,3.5530235634552736,19328.279554367266,1970.9360030558107,2034.6934298245008,2034.6934298245008,7.599960214533577,5.057965948404619,0.5492330827811056,4.5087328656235135,3.4126341690305404,3.4126341690305404,0.9750383340087259,0.0,0.0,0.00023289728295511328,1.0000433500130899,0.0002328871872924957,198.94076437386258,0.0,2.018641368310474e-06,5.7208296377918835,0.014399521786278095,7.847055919964507e-05,0.0001544267237554682,0.0007049043118146132,0.09570060067558868,0.08139046417107275,0.014310136504515935,0.09570057288921802,0.0813904641711468,0.014310136504528953,0.42834367402357004,0.42834367402357004,0.07531172734485678,0.0,4.877005466969479,4.713930124895796,5.806701214876682,4.87047093075887,4.70997162268759,5.785447237848075,24824.262725451772,21100.623316634006,0.85,0.9196633076166798,0.6955093124354086,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516273570750022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.554960535104,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.887136092151,1536.858193291667,0.42834367402357004,0.07531172734485678,6.112851554438009,3.4126341690305404
1306.0,-30.02287784375399,5.057852349772775,35.010395350514955,24.122742481436603,5.002123096116052,-26.520380935477256,-40.04359507290644,1.4996261878393797,-0.14928359619955245,-5.01805927354443,40.02024479551729,47980.28908935812,15463.631835821292,15463.631835821292,63443.92092517941,87726.34394100425,87726.34394100425,15463.631835821292,103189.97577682554,103189.97577682554,103189.97577682554,128014.10904194243,103795.97236099881,64050.0478532588,44162.13834193334,24824.13326511689,0.0,68986.27160705024,21100.513275349356,1536.8531448219865,0.0,0.8867535186514902,2.8166052591007817,0.0014959080323721466,354406.4159559867,1555406.3101746729,4.3887645374000135,1555406.3101746729,4.3887645374000135,0.8500000000000001,0.0957005740748448,4.564652377983593,1.2672743838606406,1.0,0.0,4.564652377983124,1.2847241653712296,1.28502337674499,3.553021341872717,19328.213673485152,1970.9292850754491,2034.6934298245008,2034.6934298245008,7.59998121051341,5.057852349772775,0.5491897822848912,4.5086625674878835,3.4126968061559504,3.4126968061559504,0.9750562303302716,0.0,0.0,0.0002328871872924957,1.0000431465954338,0.00023287713943677467,198.941106725038,0.0,2.0084388380018344e-06,5.691915666897199,0.014401530225116097,7.846753495288236e-05,0.00015441965233961336,0.0007048720332594158,0.0957005740747494,0.08139021877259099,0.014310355302158408,0.09570065720177298,0.08139021877267212,0.014310355302172673,0.4283424380153003,0.4283424380153003,0.07531288859314339,0.0,4.875396430051637,4.712960972968347,5.80141879205371,4.8687756773449,4.70891026649042,5.780113349113719,24824.13326511689,21100.513275349356,0.85,0.9196600924682468,0.695504887735586,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516298522666014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.526046564206,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.878058929688,1536.8531448219865,0.4283424380153003,0.07531288859314339,6.112851554438009,3.4126968061559504
1307.0,-30.023290541144462,5.05773838444578,35.01037522622188,24.122504121065163,5.001980806231188,-26.520766650730646,-40.04393530832601,1.4994569158173747,-0.15090270891323598,-5.018152681994517,40.02020453771858,47979.86514032184,15463.675839239373,15463.675839239373,63443.540979561214,87725.90158421129,87725.90158421129,15463.675839239373,103189.57742345065,103189.57742345065,103189.57742345065,128013.57924384902,103795.65350078464,64049.7468401543,44162.11851181149,24824.001820398364,0.0,68986.12033220986,21100.40154733861,1536.848021732932,0.0,0.8867531889045536,2.816615644317366,0.0014959080323721466,354405.12543494464,1555404.5736388308,4.388775618665098,1555404.5736388308,4.388775618665098,0.85,0.09570054419933463,4.564652377983593,1.2672736964607614,1.0,0.0,4.5646523779839745,1.2847249779204024,1.2850241765740016,3.5530190946956153,19328.154297401365,1970.923230399919,2034.6934298245008,2034.6934298245008,7.600002837072692,5.05773838444578,0.5491453472111409,4.508593037234639,3.4127591471493517,3.4127591471493517,0.9750740420426719,0.0,0.0,0.00023287713943677467,1.0000429628537542,0.0002328671348001181,198.94144761820507,0.0,1.998931537356305e-06,5.6649719768677675,0.014403529156653452,7.846451267523202e-05,0.00015441262676154266,0.0007048399639377687,0.09570054419923536,0.08138997293400323,0.014310571265232141,0.09570065545768433,0.08138997293408765,0.014310571265246989,0.4283411997002175,0.4283411997002175,0.075314034925598,0.0,4.87380457601148,4.7120096191555945,5.796150413545433,4.8672499730813,4.708027382661783,5.774898388284441,24824.001820398364,21100.40154733861,0.85,0.919656601560462,0.6955002674345186,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516323357495802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.49910287418,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.869007059633,1536.848021732932,0.4283411997002175,0.075314034925598,6.112851554438009,3.4127591471493517
1308.0,-30.02370115095947,5.057623825683743,35.01035499833988,24.122248927038186,5.0018117565321445,-26.521153163031272,-40.0442794203758,1.4992637686040666,-0.15225118635333956,-5.018264651128011,40.02016127188442,47979.46967254004,15463.747051444414,15463.747051444414,63443.21672398446,87725.50482199372,87725.50482199372,15463.747051444414,103189.25187343813,103189.25187343813,103189.25187343813,128013.11245930762,103795.36700163486,64049.46097385588,44162.117808643314,24823.8605858695,0.0,68985.97839451281,21100.281497989075,1536.8427703167,0.0,0.886752775556268,2.8166203031752852,0.0014959080323721466,354403.5784863687,1555402.7073518385,4.38878950939166,1555402.7073518385,4.38878950939166,0.85,0.09570051672946132,4.564652377983593,1.2672730370843786,1.0,0.0,4.5646523779835295,1.284725902062224,1.2850250880771608,3.5530165389025603,19328.10094738539,1970.9177902122935,2034.6934298245008,2034.6934298245008,7.6000378360577985,5.057623825683743,0.5490919870545712,4.508531838629172,3.412821188191996,3.412821188191996,0.975091768054856,0.0,0.0,0.0002328671348001181,1.0000427456713072,0.00023285718116359055,198.94178678803186,0.0,1.990336899350038e-06,5.640614772758008,0.014405519493552803,7.846145607132341e-05,0.0001544056787287947,0.0007048082485835634,0.095700516729327,0.08138973146093385,0.01431078526839315,0.0957004421329306,0.0813897314610481,0.014310785268413232,0.42833995997333524,0.42833995997333524,0.07531516665579356,0.0,4.872290808933371,4.711118753811434,5.791061043777461,4.866013464774653,4.7073433256644535,5.770489286388738,24823.8605858695,21100.281497989075,0.85,0.9196537934298655,0.6954959658346508,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516348086564488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.47474567007,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.859976760454,1536.8427703167,0.42833995997333524,0.07531516665579356,6.112851554438009,3.412821188191996
1309.0,-30.02410978097882,5.0575089743542465,35.01033466974983,24.12201032219457,5.001670801698714,-26.5215350834641,-40.044615290220804,1.4990961041839936,-0.1538926769216573,-5.018353680984847,40.02011788279098,47979.04511238571,15463.782159539585,15463.782159539585,63442.8272719253,87725.05505364235,87725.05505364235,15463.782159539585,103188.83721318193,103188.83721318193,103188.83721318193,128012.546487324,103795.03948217993,64049.15803498086,44162.09049688785,24823.709274142057,0.0,68985.79977102991,21100.152883020746,1536.836410941301,0.0,0.8867524794401481,2.8166314945059643,0.0014959080323721466,354402.34846714325,1555400.8357497142,4.388799460492051,1555400.8357497142,4.388799460492051,0.85,0.09570047597567954,4.564652377983593,1.26727228209842,1.0,0.0,4.564652377983074,1.284726706899105,1.2850258803131034,3.5530143130604928,19328.039958833873,1970.911571110815,2034.6934298245008,2034.6934298245008,7.600055090792422,5.0575089743542465,0.5490483708427281,4.5084606035115184,3.412882860272858,3.412882860272858,0.975109388649388,0.0,0.0,0.00023285718116359055,1.0000425397072086,0.0002328472759086491,198.942124323531,0.0,1.980194235830045e-06,5.611870464342347,0.014407499687788632,7.84584727856416e-05,0.00015439870837794895,0.0007047764313549998,0.0957004759755897,0.08138947944507623,0.014310996530513473,0.09570039441874176,0.08138947944515264,0.014310996530526908,0.4283387221524113,0.4283387221524113,0.07531629405179312,0.0,4.870760580166177,4.71021845423428,5.785915309819245,4.864461004063173,4.706448724920506,5.765162256490555,24823.709274142057,21100.152883020746,0.85,0.9196505292755577,0.6954916123554774,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516372690624288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.446001361655,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.850974525787,1536.836410941301,0.4283387221524113,0.07531629405179312,6.112851554438009,3.412882860272858
1310.0,-30.024516232214005,5.057393894778736,35.01031437296768,24.12178044850009,5.001540590857669,-26.521913968393523,-40.044950671121455,1.4989383270370815,-0.15559910294342671,-5.018438131977169,40.0200781520897,47978.629059343824,15463.809549061343,15463.809549061343,63442.438608405166,87724.59625315176,87724.59625315176,15463.809549061343,103188.4058022131,103188.4058022131,103188.4058022131,128011.98460559167,103794.70686268971,64048.86747282734,44162.04376651374,24823.578803378565,0.0,68985.62256989231,21100.04198287178,1536.83114403723,0.0,0.8867521933848591,2.8166440748565287,0.0014959080323721466,354401.1817117173,1555399.121954972,4.38880907349849,1555399.121954972,4.38880907349849,0.85,0.0957004366153873,4.564652377983593,1.2672715441463516,1.0,0.0,4.564652377983449,1.284727465387291,1.2850266262517025,3.5530122154020756,19327.978020586823,1970.905255167343,2034.6934298245008,2034.6934298245008,7.600068552044791,5.057393894778736,0.5490064053176562,4.50838748946108,3.4129442531645995,3.4129442531645995,0.9751269294755999,0.0,0.0,0.0002328472759086491,1.000042313025213,0.00023283742385286308,198.9424600603191,0.0,1.970572460020642e-06,5.5846023516985,0.014409470260248653,7.845549394753316e-05,0.00015439178196111593,0.0007047448146699322,0.09570043661530289,0.08138923028573747,0.01431120632956543,0.09570046301118043,0.08138923028580924,0.014311206329578049,0.4283374846900004,0.4283374846900004,0.07531741116809514,0.0,4.869210240191876,4.709306934140841,5.780698988714107,4.862839029033751,4.70550099508506,5.759672436772519,24823.578803378565,21100.04198287178,0.85,0.9196472575735458,0.6954873678313855,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516397176132272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.41873324901,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.841998266034,1536.83114403723,0.4283374846900004,0.07531741116809514,6.112851554438009,3.4129442531645995
1311.0,-30.024921049779554,5.057278326011578,35.01029404342281,24.121523508243286,5.00138210213,-26.522294210677593,-40.04528622664509,1.4987552630279315,-0.1571945292903365,-5.01854368235005,40.02003660423967,47978.221855215976,15463.868252058921,15463.868252058921,63442.0901072749,87724.14289757323,87724.14289757323,15463.868252058921,103188.01114963215,103188.01114963215,103188.01114963215,128011.45797745176,103794.36596672311,64048.57220967495,44161.99306338684,24823.446827819615,0.0,68985.43989120645,21099.92980364667,1536.826277957112,0.0,0.8867518064896034,2.8166527317419505,0.0014959080323721466,354399.72345635586,1555397.3297785465,4.388822075280465,1555397.3297785465,4.388822075280465,0.85,0.0957004027716833,4.564652377983593,1.2672708561969923,1.0,0.0,4.56465237798243,1.284728342051199,1.2850274904618755,3.55300979092254,19327.914541147948,1970.8987820660418,2034.6934298245008,2034.6934298245008,7.600097403073018,5.057278326011578,0.5489544750642663,4.508323850947312,3.413005385783244,3.413005385783244,0.9751443959380698,0.0,0.0,0.00023283742385286308,1.0000421430908213,0.00023282761177767424,198.94279444865745,0.0,1.9599922147210218e-06,5.554617936519375,0.014411430252463374,7.845251366307269e-05,0.00015438491018979038,0.0007047134474226101,0.0957004027715625,0.08138898836509834,0.014311414406464157,0.09570041237145915,0.08138898836520107,0.014311414406482226,0.4283362462334888,0.4283362462334888,0.07531851234786292,0.0,4.867679970846893,4.708395200123732,5.775619010208288,4.861349153059734,4.704548459372518,5.7550972050549944,24823.446827819615,21099.92980364667,0.85,0.9196446410623212,0.6954833067800984,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516421531163646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.38874883383,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.83305203359,1536.826277957112,0.4283362462334888,0.07531851234786292,6.112851554438009,3.413005385783244
1312.0,-30.025323941225082,5.057162693956829,35.01027372066996,24.121301911678188,5.001265521522675,-26.522668528074362,-40.045613365340955,1.498610108371848,-0.15902081343256214,-5.018616264755917,40.01999614298383,47977.78439845991,15463.875846569897,15463.875846569897,63441.66024502981,87723.65961543207,87723.65961543207,15463.875846569897,103187.53546200196,103187.53546200196,103187.53546200196,128010.84319102578,103794.01349191806,64048.26494972976,44161.94282465366,24823.307729023814,0.0,68985.25055367747,21099.81156967024,1536.820245541812,0.0,0.8867515835036803,2.816668275117498,0.0014959080323721466,354398.72068022966,1555395.5844741184,4.388829568822106,1555395.5844741184,4.388829568822106,0.85,0.09570035072247735,4.564652377983593,1.2672700077993793,1.0,0.0,4.564652377984377,1.2847290413043924,1.2850281772713754,3.5530078570879633,19327.848905572777,1970.8920891000269,2034.6934298245008,2034.6934298245008,7.600101135581742,5.057162693956829,0.5489169308349586,4.50824576312187,3.4130661790297827,3.4130661790297827,0.9751617654370808,0.0,0.0,0.00023282761177767424,1.0000419427087706,0.00023281784676653072,198.94312724696243,0.0,1.952041657407879e-06,5.532086057093929,0.014413382294120782,7.844960823463389e-05,0.00015437800354304036,0.0007046819209810986,0.0957003507224163,0.08138873220695284,0.014311618515463465,0.0957005407686375,0.08138873220700475,0.01431161851547259,0.4283350063610386,0.4283350063610386,0.07531960557230694,0.0,4.866092481045484,4.707446151490103,5.770368373657334,4.859595451323344,4.703512576099229,5.749227421786657,24823.307729023814,21099.81156967024,0.85,0.9196409339075432,0.69547887430123,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516445788381214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.366216954404,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.82412498062,1536.820245541812,0.4283350063610386,0.07531960557230694,6.112851554438009,3.4130661790297827
1313.0,-30.02572506136313,5.057046267875687,35.010253289337285,24.12102922042834,5.00107324203325,-26.523048821478497,-40.04595646457744,1.4983970021484627,-0.16016406950654982,-5.018746945046987,40.01995233485964,47977.430751099266,15463.97112973704,15463.97112973704,63441.4018808363,87723.28911305098,87723.28911305098,15463.97112973704,103187.26024278802,103187.26024278802,103187.26024278802,128010.43413367547,103793.73825321047,64048.0060042597,44161.924721056406,24823.173890887454,0.0,68985.09861194386,21099.697807254335,1536.815863544524,0.0,0.8867510768510808,2.8166680508300996,0.0014959080323721466,354396.91524725856,1555393.6948035194,4.388846595118752,1555393.6948035194,4.388846595118752,0.85,0.09570032076683663,4.564652377983593,1.2672694885404785,1.0,0.0,4.564652377982943,1.2847300583199048,1.2850291819776332,3.553005044462787,19327.797652403402,1970.886862731249,2034.6934298245008,2034.6934298245008,7.600147964831663,5.057046267875687,0.5488527463969683,4.508193521478718,3.4131267605699525,3.4131267605699525,0.9751790744485579,0.0,0.0,0.00023281784676653072,1.0000417584418095,0.00023280812506198752,198.9434585830996,0.0,1.9426818544940033e-06,5.505560375636005,0.014415324975975276,7.844656116215765e-05,0.00015437128560437307,0.0007046512559263858,0.09570032076665481,0.0813884979732338,0.014311822793421016,0.09570020559425407,0.08138849797338842,0.014311822793448207,0.4283337624842614,0.4283337624842614,0.07532067869258487,0.0,4.864641992449151,4.706591340933642,5.76549944726861,4.858582875540435,4.702924716365146,5.74577347063115,24823.173890887454,21099.697807254335,0.85,0.9196392142266542,0.695475279682975,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516469930259923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.339691272944,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.815223020334,1536.815863544524,0.4283337624842614,0.07532067869258487,6.112851554438009,3.4131267605699525
1314.0,-30.026123947696192,5.056929784009137,35.0102327210687,24.120808706525736,5.00094975331712,-26.52342022445108,-40.04628311432896,1.4982460300719829,-0.1618096338473265,-5.018820460760258,40.019907483651586,47977.01076441101,15463.978063985927,15463.978063985927,63440.988828396934,87722.84225045923,87722.84225045923,15463.978063985927,103186.82031444515,103186.82031444515,103186.82031444515,128009.82982998011,103793.41719650186,64047.7111163354,44161.8956446294,24823.009515534955,0.0,68984.90516016436,21099.55808820471,1536.8084108631767,0.0,0.8867508650117456,2.8166811088858017,0.0014959080323721466,354395.8995831752,1555391.760141126,4.388853714082215,1555391.760141126,4.388853714082215,0.85,0.09570025872796273,4.564652377983593,1.2672687341040003,1.0,0.0,4.564652377983723,1.2847307846006437,1.2850298959370485,3.553003035887014,19327.73786730265,1970.880766347596,2034.6934298245008,2034.6934298245008,7.600151372838386,5.056929784009137,0.5488136872044427,4.508116096804694,3.4131869098587364,3.4131869098587364,0.975196259959639,0.0,0.0,0.00023280812506198752,1.0000415260237545,0.00023279845786769609,198.9437880750188,0.0,1.9340695251458406e-06,5.481153034263312,0.014417259045500423,7.844366027962227e-05,0.00015436446478236525,0.0007046201212449881,0.09570025872790165,0.08138823593055645,0.014312022797345194,0.09570016230401157,0.0813882359306084,0.014312022797354329,0.42833252048843357,0.42833252048843357,0.07532175538618874,0.0,4.86314549126115,4.705718027405567,5.760427498902061,4.857010826912926,4.702085622429422,5.739999446997388,24823.009515534955,21099.55808820471,0.85,0.9196358055592605,0.6954711418827252,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516493966075334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.31528393157,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.806343115528,1536.8084108631767,0.42833252048843357,0.07532175538618874,6.112851554438009,3.4131869098587364
1315.0,-30.02652108299296,5.056813055484682,35.010212218664634,24.120574013236933,5.000815751074271,-26.523791102893444,-40.04660592237485,1.4980857709746696,-0.1634934107100321,-5.018909000868707,40.01986826556711,47976.5811303074,15464.007422934612,15464.007422934612,63440.588553242014,87722.37876373802,87722.37876373802,15464.007422934612,103186.38618667262,103186.38618667262,103186.38618667262,128009.27276502173,103793.07389001174,64047.40110719251,44161.85864757692,24822.886578349106,0.0,68984.74522592602,21099.45359159674,1536.8036823708242,0.0,0.8867505562768867,2.816692915312042,0.0014959080323721466,354394.67635100946,1555390.0684657015,4.3888640892708235,1555390.0684657015,4.3888640892708235,0.85,0.09570021143898053,4.564652377983593,1.2672679477976638,1.0,0.0,4.564652377983892,1.2847315542118645,1.2850306533070543,3.553000907480504,19327.673938991702,1970.8742474740816,2034.6934298245008,2034.6934298245008,7.600165802013934,5.056813055484682,0.5487675641028638,4.508045491381818,3.41324684767212,3.41324684767212,0.9752133850491772,0.0,0.0,0.00023279845786769609,1.0000413438633122,0.00023278883347798413,198.94411612148693,0.0,1.923228252396059e-06,5.450428867290432,0.014419182273752818,7.844079361160119e-05,0.00015435766425609488,0.0007045890792065766,0.0957002114388906,0.08138798847945562,0.014312222959434977,0.09570023566828359,0.0813879884795321,0.01431222295944843,0.42833127830497786,0.42833127830497786,0.07532281937583578,0.0,4.861634918835932,4.704829848430336,5.755346352207823,4.855415590158657,4.70110953977786,5.7348526363570045,24822.886578349106,21099.45359159674,0.85,0.9196321352709673,0.6954665263049594,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516517868112653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.2845597646,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.79749459061,1536.8036823708242,0.42833127830497786,0.07532281937583578,6.112851554438009,3.41324684767212
1316.0,-30.02691632751366,5.056696033937707,35.010191711107986,24.120345815923088,5.000673781424222,-26.52416107610271,-40.04693232765419,1.4979185300131739,-0.16487283547940024,-5.019001828604221,40.01982711067504,47976.17784132389,15464.042585636931,15464.042585636931,63440.22042696083,87721.98162135477,87721.98162135477,15464.042585636931,103186.0242069917,103186.0242069917,103186.0242069917,128008.77813916744,103792.79240740948,64047.11287885419,44161.86614283921,24822.753932175736,0.0,68984.62007501494,21099.340842349375,1536.7985035591266,0.0,0.8867502327266705,2.8167002182067726,0.0014959080323721466,354393.39388638426,1555388.2932474127,4.388874962342153,1555388.2932474127,4.388874962342153,0.85,0.09570016044972145,4.564652377983593,1.267267274684273,1.0,0.0,4.564652377982715,1.2847323563949617,1.2850314433114998,3.552998688997208,19327.621523124704,1970.8689025431422,2034.6934298245008,2034.6934298245008,7.600183083586582,5.056696033937707,0.5487190997501612,4.507976934187546,3.4133065175405912,3.4133065175405912,0.9752304335830261,0.0,0.0,0.00023278883347798413,1.0000411471531434,0.00023277925527431876,198.9444426070613,0.0,1.9147157044527885e-06,5.426304306419203,0.014421096989457271,7.843789509714584e-05,0.0001543509383808383,0.0007045583779240925,0.09570016044962458,0.08138774011399802,0.014312420335626557,0.09570012637673429,0.0813877401140804,0.014312420335641047,0.4283300344873737,0.4283300344873737,0.07532386926298655,0.0,4.86017074245035,4.7039898666783415,5.750301657195905,4.854128993124846,4.7004542276779375,5.729945502177486,24822.753932175736,21099.340842349375,0.85,0.919628467301479,0.6954619419394331,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516541665299185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.26043520373,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.788667848576,1536.7985035591266,0.4283300344873737,0.07532386926298655,6.112851554438009,3.4133065175405912
1317.0,-30.027309644875146,5.056578814710919,35.01017119484046,24.120116256549977,5.000540339497764,-26.524528461760447,-40.04725831383837,1.497759156382894,-0.16645346330892608,-5.019087624426619,40.01978584183913,47975.78213776704,15464.066307214633,15464.066307214633,63439.848444981675,87721.53899104604,87721.53899104604,15464.066307214633,103185.60529826066,103185.60529826066,103185.60529826066,128008.22333755453,103792.4684681634,64046.83525585422,44161.81468034353,24822.618039293866,0.0,68984.43271963739,21099.225333399787,1536.7929745023303,0.0,0.8867499453894618,2.8167109889449957,0.0014959080323721466,354392.20857462496,1555386.5131156885,4.388884618461266,1555386.5131156885,4.388884618461266,0.8500000000000001,0.09570010323662372,4.564652377983593,1.2672665625577793,1.0,0.0,4.564652377984924,1.2847331216822706,1.285032196470892,3.55299657255391,19327.561201256496,1970.8627514244413,2034.6934298245008,2034.6934298245008,7.600194742137867,5.056578814710919,0.5486733968326831,4.507905417878236,3.4133659044663953,3.4133659044663953,0.975247401276113,0.0,0.0,0.00023277925527431876,1.0000409466533002,0.00023276972413312588,198.9447675016744,0.0,1.905530389384516e-06,5.400273123515718,0.014423002519846656,7.843500040312892e-05,0.00015434425487118985,0.0007045278700258824,0.09570010323653705,0.08138748849785392,0.01431261473868313,0.0957001170039934,0.08138748849792762,0.014312614738696088,0.42832879169429644,0.42832879169429644,0.07532490669211125,0.0,4.8586977402779326,4.703143229392538,5.745236072969192,4.852634161117692,4.699594283485908,5.724809900163621,24822.618039293866,21099.225333399787,0.85,0.9196255726681163,0.6954580946218328,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516565349260402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.234404020826,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.779865747245,1536.7929745023303,0.42832879169429644,0.07532490669211125,6.112851554438009,3.4133659044663953
1318.0,-30.027701044209998,5.05646137375259,35.01015068732296,24.119881737884157,5.000404724953541,-26.524894338248473,-40.047576546762116,1.4975980189920937,-0.16807114191396977,-5.0191757251298235,40.01974506416785,47975.35916751207,15464.092914999434,15464.092914999434,63439.4520825115,87721.08363488966,87721.08363488966,15464.092914999434,103185.17654988909,103185.17654988909,103185.17654988909,128007.66318187713,103792.12992860797,64046.528494635604,44161.77937108041,24822.486631988042,0.0,68984.26600306845,21099.113637189836,1536.7877569007157,0.0,0.8867496445377581,2.8167219781350132,0.0014959080323721466,354390.99142303393,1555384.7541718702,4.388894728746699,1555384.7541718702,4.388894728746699,0.85,0.09570004526977613,4.564652377983593,1.2672657905379312,1.0,0.0,4.5646523779837445,1.284733895123726,1.2850329578467803,3.552994433562442,19327.49816061325,1970.8563230678417,2034.6934298245008,2034.6934298245008,7.600207819186437,5.05646137375259,0.5486262920349612,4.507835081717629,3.413425036722877,3.413425036722877,0.9752642962065362,0.0,0.0,0.00023276972413312588,1.0000407471023334,0.00023276023982781447,198.94509081285645,0.0,1.8961706686437025e-06,5.373747674936253,0.0144248986905153,7.843217465182603e-05,0.00015433754948129987,0.0007044972622519758,0.09570004526968676,0.08138723859541619,0.014312806674270567,0.09570013298734052,0.0813872385954922,0.014312806674283935,0.42832754875708373,0.42832754875708373,0.07532592952440606,0.0,4.857214269117321,4.702281250377268,5.740188206079665,4.851104583215829,4.698666577037045,5.7198284766877805,24822.486631988042,21099.113637189836,0.85,0.9196220494639994,0.6954536439566974,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516588917815065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.20787857225,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.771089078518,1536.7877569007157,0.42832754875708373,0.07532592952440606,6.112851554438009,3.413425036722877
1319.0,-30.0280906037242,5.056343639024403,35.010130144584224,24.11964334258812,5.000259945145524,-26.52525947515233,-40.04790218370033,1.4974288165737335,-0.16955257081650643,-5.019269960556568,40.01970302323892,47974.980172800024,15464.128167382405,15464.128167382405,63439.10834018243,87720.65273730276,87720.65273730276,15464.128167382405,103184.78090468518,103184.78090468518,103184.78090468518,128007.13154951083,103791.81080107382,64046.260687060894,44161.722348903255,24822.35064482565,0.0,68984.0729937289,21098.9980481018,1536.7824222578254,0.0,0.8867493170269833,2.8167304590101705,0.0014959080323721466,354389.68952105596,1555382.9407390354,4.38890573493003,1555382.9407390354,4.38890573493003,0.8499999999999999,0.0956999857148895,4.564652377983593,1.2672651487449182,1.0,0.0,4.564652377983032,1.2847347061956393,1.2850337569220458,3.552992190504806,19327.438734750867,1970.8502633163077,2034.6934298245008,2034.6934298245008,7.600225144834839,5.056343639024403,0.5485760248176774,4.507767614206726,3.4134839067249656,3.4134839067249656,0.975281116207133,0.0,0.0,0.00023276023982781447,1.0000405556914282,0.00023275080045817142,198.9454126051953,0.0,1.8868559814752712e-06,5.347349851500919,0.014426785546496774,7.842928325395538e-05,0.00015433095657385907,0.0007044671679213483,0.09569998571479611,0.08138698955576881,0.014312996159027303,0.09570005358103517,0.08138698955584822,0.014312996159041268,0.4283263042094062,0.4283263042094062,0.0753269383770326,0.0,4.8557523553188275,4.701431079943177,5.735217915465967,4.8497173897400785,4.697852027944521,5.71515667935779,24822.35064482565,21098.9980481018,0.85,0.9196196395354832,0.695450095809235,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516612371509363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.18148074881,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.762337723681,1536.7824222578254,0.4283263042094062,0.0753269383770326,6.112851554438009,3.4134839067249656
1320.0,-30.02847819968819,5.056225817265462,35.010109601316735,24.119417450297647,5.000135870877787,-26.525620773929134,-40.04821594627572,1.4972784451186119,-0.17123825874887189,-5.019348345005354,40.019661922362715,47974.55476171845,15464.138611072924,15464.138611072924,63438.69337279137,87720.18399126305,87720.18399126305,15464.138611072924,103184.32260233597,103184.32260233597,103184.32260233597,128006.53667627907,103791.4624270692,64045.95502627294,44161.674889773625,24822.214073943098,0.0,68983.88896371672,21098.881962851632,1536.7766888310925,0.0,0.8867490668124713,2.816743478031881,0.0014959080323721466,354388.6066098522,1555381.1678568649,4.3889141435328085,1555381.1678568649,4.3889141435328085,0.85,0.09569991683701656,4.564652377983593,1.2672643377119677,1.0,0.0,4.564652377982116,1.2847354290889375,1.2850344678558896,3.5529901913116766,19327.37386280019,1970.8436482183201,2034.6934298245008,2034.6934298245008,7.600230277642739,5.056225817265462,0.5485325243097643,4.507693292955698,3.4135424923715503,3.4135424923715503,0.9752978549633001,0.0,0.0,0.00023275080045817142,1.000040351397353,0.00023274140901709568,198.94573277647174,0.0,1.8779192883696834e-06,5.322023263239683,0.014428663465785144,7.842649738423357e-05,0.00015432430307393786,0.0007044367970071111,0.09569991683694598,0.08138673414551643,0.014313182691429553,0.09570011186676311,0.08138673414557646,0.014313182691440106,0.42832505851509145,0.42832505851509145,0.07532793738697398,0.0,4.854255326396924,4.7005512151012,5.73018183939422,4.848110086256497,4.696883397760985,5.709887965702762,24822.214073943098,21098.881962851632,0.85,0.9196160774026246,0.6954457842606048,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516635715028556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.15615416055,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.75361017994,1536.7766888310925,0.42832505851509145,0.07532793738697398,6.112851554438009,3.4135424923715503
