time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1321.0,-30.028864033077195,5.0561076587783855,35.01008903876247,24.11917975349354,4.999986553531458,-26.525983010614066,-40.048537322413154,1.4971055310682813,-0.17259121175129621,-5.0194467660123525,40.01962027405947,47974.174099779804,15464.179018449197,15464.179018449197,63438.353118229,87719.77693236819,87719.77693236819,15464.179018449197,103183.95595081738,103183.95595081738,103183.95595081738,128006.03923449316,103791.16335168338,64045.68178933856,44161.64618038313,24822.08328367577,0.0,68983.72946405891,21098.770791124403,1536.7717560539115,0.0,0.8867487165677826,2.8167497806266586,0.0014959080323721466,354387.24688959436,1555379.3713630398,4.388925913712696,1555379.3713630398,4.388925913712696,0.85,0.09569985461174288,4.564652377983593,1.2672636678954587,1.0,0.0,4.564652377981642,1.2847362573331493,1.285035284226733,3.552987900768739,19327.318170918992,1970.8379692269016,2034.6934298245008,2034.6934298245008,7.600250136839059,5.0561076587783855,0.5484796566767596,4.507628002101626,3.4136008555393103,3.4136008555393103,0.9753145301540886,0.0,0.0,0.00023274140901709568,1.0000401680247877,0.00023273206062991543,198.94605149268702,0.0,1.868387126640158e-06,5.295009116898208,0.014430531852911785,7.84236440092199e-05,0.0001543177650078758,0.0007044069530083135,0.09569985461163254,0.0813864867522876,0.014313367859344934,0.09569998102014267,0.08138648675238144,0.014313367859361438,0.42832380953522586,0.42832380953522586,0.0753289212182557,0.0,4.852814374133402,4.699713681421656,5.725280683929327,4.846855554261083,4.696177255799512,5.705487941672516,24822.08328367577,21098.770791124403,0.85,0.9196132712900207,0.6954418740838699,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451665894095737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.12914001421,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.744908987337,1536.7717560539115,0.42832380953522586,0.0753289212182557,6.112851554438009,3.4136008555393103
1322.0,-30.029248003478674,5.05598920321922,35.01006836517444,24.11894209161403,4.999836688225212,-26.52634362507139,-40.04885848900301,1.4969323098180694,-0.17392440074121396,-5.0195426202104585,40.01957591485764,47973.80137849714,15464.214667099859,15464.214667099859,63438.016045597,87719.3726432686,87719.3726432686,15464.214667099859,103183.58731036846,103183.58731036846,103183.58731036846,128005.52261700777,103790.86594275053,64045.41535822179,44161.61176058749,24821.93530663931,0.0,68983.5470672268,21098.645010643413,1536.7657803719544,0.0,0.8867483892091039,2.8167561231831404,0.0014959080323721466,354385.9226346248,1555377.4579367004,4.388936914800391,1555377.4579367004,4.388936914800391,0.85,0.09569978516347985,4.564652377983593,1.2672630442352966,1.0,0.0,4.564652377984075,1.284737086926515,1.2850361020023444,3.552985606497623,19327.262789353874,1970.8323218789164,2034.6934298245008,2034.6934298245008,7.60026765724294,5.05598920321922,0.548427483401781,4.507561719817439,3.413658920757818,3.413658920757818,0.9753311202165194,0.0,0.0,0.00023273206062991543,1.000039974196587,0.00023272275772464785,198.94636867088303,0.0,1.8598247173353865e-06,5.270743248928485,0.01443239167762912,7.842079259058164e-05,0.0001543112680393338,0.0007043772966054086,0.09569978516337711,0.08138623438016161,0.0143135507832155,0.09569978905450277,0.08138623438024897,0.01431355078323087,0.42832255990843354,0.42832255990843354,0.07532989773440914,0.0,4.851413155055752,4.69890796023094,5.7204647467413,4.845618219469259,4.6955036433759005,5.701017787757223,24821.93530663931,21098.645010643413,0.85,0.9196108165295489,0.6954383098298069,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451668206133783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.10487414624,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.73623018512,1536.7657803719544,0.42832255990843354,0.07532989773440914,6.112851554438009,3.413658920757818
1323.0,-30.029630238067316,5.055870466312312,35.01004758319402,24.118709528725617,4.999687733023518,-26.526702585974128,-40.049175604339666,1.496760080930309,-0.1751817556140054,-5.019637753977531,40.01953141053015,47973.418174455786,15464.248428828994,15464.248428828994,63437.66660328478,87718.98751210554,87718.98751210554,15464.248428828994,103183.23594093454,103183.23594093454,103183.23594093454,128005.02252579147,103790.58731570008,64045.13810832337,44161.610230418555,24821.786584856938,0.0,68983.3968152755,21098.518597128397,1536.759749468199,0.0,0.8867480660430189,2.8167615525018057,0.0014959080323721466,354384.6083364696,1555375.5382521807,4.388947774998831,1555375.5382521807,4.388947774998831,0.85,0.09569971450036653,4.564652377983593,1.2672623634291815,1.0,0.0,4.564652377983477,1.2847379117849556,1.2850369151003487,3.552983325324054,19327.210905229236,1970.8270311706074,2034.6934298245008,2034.6934298245008,7.600284250272947,5.055870466312312,0.5483751981617901,4.507495268150522,3.4137166994287673,3.4137166994287673,0.9753476284082192,0.0,0.0,0.00023272275772464785,1.0000397936067573,0.00023271349721525257,198.9466844160997,0.0,1.850779221074133e-06,5.245108312524093,0.014434242456850195,7.841797723429393e-05,0.00015430478049035392,0.0007043476831995303,0.09569971450027,0.0813859816374589,0.014313732862811098,0.09569956307363058,0.081385981637541,0.014313732862825532,0.42832131113570177,0.42832131113570177,0.07533087030093177,0.0,4.850059450563265,4.6981469975616506,5.715712273371878,4.8444559983635145,4.6949230772759165,5.69652054062567,24821.786584856938,21098.518597128397,0.85,0.9196077539231485,0.6954342695376329,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516705070151896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.07923920984,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.727575843643,1536.759749468199,0.42832131113570177,0.07533087030093177,6.112851554438009,3.4137166994287673
1324.0,-30.030010533211485,5.055751699581924,35.01002678981064,24.1184830776416,4.999566264119779,-26.527057052397435,-40.04948070561511,1.4966127833057536,-0.17691793275434975,-5.0197134766683105,40.01948951444064,47972.98798878199,15464.252007646552,15464.252007646552,63437.23999642854,87718.5043528823,87718.5043528823,15464.252007646552,103182.75636052885,103182.75636052885,103182.75636052885,128004.40219220362,103790.22238446829,64044.82553673785,44161.55205303382,24821.645831674774,0.0,68983.19788470858,21098.398956923556,1536.7537218674697,0.0,0.886747832257688,2.816775547582855,0.0014959080323721466,354383.5622102015,1555373.7310750778,4.3889556315044675,1555373.7310750778,4.3889556315044675,0.85,0.0956996373520349,4.564652377983593,1.2672615908598526,1.0,0.0,4.5646523779831245,1.2847386199337143,1.285037611515965,3.552981366917346,19327.142950098958,1970.8201016757976,2034.6934298245008,2034.6934298245008,7.600286009170627,5.055751699581924,0.5483313056312129,4.507420393950711,3.4137741958005487,3.4137741958005487,0.9753640559430139,0.0,0.0,0.00023271349721525257,1.0000395918150997,0.00023270428403026635,198.94699856011428,0.0,1.8423476401960353e-06,5.221213212315564,0.014436084804490391,7.841526862728045e-05,0.0001542982285879721,0.0007043177760427427,0.09569963735197023,0.08138572386819899,0.014313913483771243,0.09569963796409621,0.08138572386825399,0.014313913483780912,0.42832006522442123,0.42832006522442123,0.0753318403472633,0.0,4.848637017402041,4.697325219804895,5.7108460831949515,4.842795543913951,4.693894791513685,5.691236837500867,24821.645831674774,21098.398956923556,0.85,0.9196042216316358,0.6954300389054028,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516727975019332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.05534410963,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.718943477266,1536.7537218674697,0.42832006522442123,0.0753318403472633,6.112851554438009,3.4137741958005487
1325.0,-30.030389071935,5.055632943921983,35.01000610323639,24.118276324030035,4.999453188256992,-26.52740909858821,-40.04978919457642,1.4964732149102786,-0.17845973115584002,-5.019786155953681,40.01945103871729,47972.58243797613,15464.2506791929,15464.2506791929,63436.83311716904,87718.07295412692,87718.07295412692,15464.2506791929,103182.32363331983,103182.32363331983,103182.32363331983,128003.8484946021,103789.91226070836,64044.54070460721,44161.5239512235,24821.524861282272,0.0,68983.04881250577,21098.29613208993,1536.7487667255689,0.0,0.8867476015785127,2.8167873414499947,0.0014959080323721466,354382.5581315534,1555372.0714359924,4.388963383628517,1555372.0714359924,4.388963383628517,0.85,0.09569956129181963,4.564652377983593,1.2672607875196262,1.0,0.0,4.564652377983135,1.2847392918297795,1.2850382717312405,3.5529795087705485,19327.085200861096,1970.814212892384,2034.6934298245008,2034.6934298245008,7.600285356269489,5.055632943921983,0.5482885788018992,4.507344365120084,3.4138314852807357,3.4138314852807357,0.9753804243659244,0.0,0.0,0.00023270428403026635,1.0000394090763327,0.00023269511373076707,198.94731125410127,0.0,1.8329355001871067e-06,5.19453920753026,0.014437917739990579,7.841253003324384e-05,0.0001542917539970225,0.0007042882217857683,0.09569956129175226,0.08138546892270537,0.014314092369046894,0.09569970518676492,0.08138546892276266,0.014314092369056968,0.4283188174055446,0.4283188174055446,0.07533279831030669,0.0,4.8472040688479865,4.696508682530066,5.7058797062397275,4.841326424797842,4.693104978612894,5.685875612647976,24821.524861282272,21098.29613208993,0.85,0.9196003106442684,0.6954256627358473,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516750763736812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.02867010484,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.710337223276,1536.7487667255689,0.4283188174055446,0.07533279831030669,6.112851554438009,3.4138314852807357
1326.0,-30.030765879175895,5.05551381585328,35.009985401323355,24.118034087028377,4.999298097380144,-26.527763787886638,-40.05010564634574,1.4962960060909203,-0.17974649490804495,-5.019889344499869,40.01940921878738,47972.22266634025,15464.29536824437,15464.29536824437,63436.51803458462,87717.67176810317,87717.67176810317,15464.29536824437,103181.96713634755,103181.96713634755,103181.96713634755,128003.36414945494,103789.612280123,64044.281589986196,44161.478544596444,24821.397013107384,0.0,68982.87555770382,21098.187461141275,1536.7441221773367,0.0,0.886747227677346,2.8167922175241626,0.0014959080323721466,354381.132565291,1555370.2675470493,4.388975948826758,1555370.2675470493,4.388975948826758,0.85,0.09569949278189846,4.564652377983593,1.2672602281486616,1.0,0.0,4.564652377983724,1.2847401397122826,1.2850391080289947,3.552977163931257,19327.029340419504,1970.8085167125885,2034.6934298245008,2034.6934298245008,7.600307319800122,5.05551381585328,0.5482318076441564,4.507282008209124,3.413888580155956,3.413888580155956,0.975396737187416,0.0,0.0,0.00023269511373076707,1.0000392289322317,0.00023268598570800247,198.94762251864904,0.0,1.8244064287767488e-06,5.170367819153306,0.014439742146419356,7.840972084168617e-05,0.0001542853928890809,0.000704259185539276,0.09569949278178157,0.08138522341670586,0.01431426936507571,0.09569954126236455,0.08138522341680526,0.01431426936509319,0.4283175678306618,0.4283175678306618,0.07533373728459491,0.0,4.845832540548429,4.6957298351471195,5.701110635135592,4.840142849591814,4.692419135221826,5.681837082619779,24821.397013107384,21098.187461141275,0.85,0.9195980527300619,0.6954221939648156,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516773447270803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.004498716466,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.701753479741,1536.7441221773367,0.4283175678306618,0.07533373728459491,6.112851554438009,3.413888580155956
1327.0,-30.031140596211706,5.055394407977109,35.009964545510336,24.117796669621043,4.999145714338281,-26.528116324743674,-40.05041417023165,1.4961214428702063,-0.18099410673056582,-5.019985819218545,40.01936333229854,47971.83603788396,15464.32894514062,15464.32894514062,63436.16498302457,87717.28015286883,87717.28015286883,15464.32894514062,103181.60909800945,103181.60909800945,103181.60909800945,128002.85101192576,103789.32215712446,64043.99579267842,44161.47373827338,24821.241913916303,0.0,68982.71565218968,21098.055626828856,1536.7377625639028,0.0,0.8867469026865639,2.8167973627959193,0.0014959080323721466,354379.79975569923,1555368.2882502452,4.388986870364727,1555368.2882502452,4.388986870364727,0.85,0.09569941295333845,4.564652377983593,1.2672595385508614,1.0,0.0,4.564652377983308,1.2847409751329883,1.2850399319163535,3.55297485355839,19326.97531559388,1970.8030077135293,2034.6934298245008,2034.6934298245008,7.600323821989472,5.055394407977109,0.5481775837007445,4.507216824276364,3.4139453647617675,3.4139453647617675,0.975412961360505,0.0,0.0,0.00023268598570800247,1.0000390114394242,0.0002326769086468754,198.94793205741894,0.0,1.815998427312511e-06,5.146539543003656,0.014441558144846668,7.840698211675905e-05,0.0001542790035912434,0.0007042300206157085,0.09569941295323978,0.08138496935027147,0.014314443602968317,0.09569928495692774,0.08138496935035537,0.014314443602983073,0.42831631859313607,0.42831631859313607,0.07533466972684934,0.0,4.844502528117914,4.694982850327335,5.696438434486936,4.838991712487996,4.691812309562579,5.677565234946087,24821.241913916303,21098.055626828856,0.85,0.9195950664347461,0.6954182012746146,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451679602711477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.980670440316,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.69319180562,1536.7377625639028,0.42831631859313607,0.07533466972684934,6.112851554438009,3.4139453647617675
1328.0,-30.031513735198146,5.055275129238987,35.00994370046293,24.117588868271582,4.999038663544537,-26.528462907706537,-40.05071804914621,1.4959878360529095,-0.18266416365275973,-5.020050417093086,40.019321934253576,47971.43518342517,15464.313448574641,15464.313448574641,63435.74863199981,87716.81630612502,87716.81630612502,15464.313448574641,103181.12975469966,103181.12975469966,103181.12975469966,128002.23070640424,103788.97988071204,64043.716008465504,44161.40430249615,24821.10095170458,0.0,68982.50525420073,21097.935808948892,1536.7314774009703,0.0,0.8867467237356004,2.8168117884434203,0.0014959080323721466,354378.90733065957,1555366.5025624468,4.388992884136821,1555366.5025624468,4.388992884136821,0.85,0.09569932253329876,4.564652377983593,1.267258773124777,1.0,0.0,4.5646523779828945,1.2847416188632426,1.2850405641341172,3.552973073311396,19326.911579097323,1970.7965083996394,2034.6934298245008,2034.6934298245008,7.60031620582197,5.055275129238987,0.5481374158327048,4.507137713406282,3.414001866412211,3.414001866412211,0.9754291046892032,0.0,0.0,0.0002326769086468754,1.000038847266002,0.00023266787013623408,198.9482402934699,0.0,1.8058625403895996e-06,5.117814439464126,0.014443364007387058,7.840428471106626e-05,0.00015427262393580914,0.0007042008997063596,0.0956993225332477,0.08138470673310555,0.014314615800142145,0.0956993643421873,0.08138470673314897,0.014314615800149779,0.4283150710392598,0.4283150710392598,0.07533559964090362,0.0,4.84310531906533,4.694190177182634,5.691576420917954,4.837386253440343,4.690897230114615,5.672005288783794,24821.10095170458,21097.935808948892,0.85,0.9195918356145358,0.695414511355456,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516818481771552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.951945336776,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.684659445029,1536.7314774009703,0.4283150710392598,0.07533559964090362,6.112851554438009,3.414001866412211
1329.0,-30.03188489350279,5.055155575435997,35.00992288834667,24.117360775731527,4.998893343705659,-26.52881153507685,-40.05102597931398,1.4958199852797491,-0.18388170354302247,-5.020147019471388,40.019281203347646,47971.06315175181,15464.346456358786,15464.346456358786,63435.409608110596,87716.4351235922,87716.4351235922,15464.346456358786,103180.78157995098,103180.78157995098,103180.78157995098,128001.75976657348,103788.7018023527,64043.446454422294,44161.39483103379,24820.97818662249,0.0,68982.37301765628,21097.831458629116,1536.7269817388972,0.0,0.8867463794198797,2.816816523561994,0.0014959080323721466,354377.5727640148,1555364.745652931,4.3890044551116985,1555364.745652931,4.3890044551116985,0.85,0.09569924725714621,4.564652377983593,1.267258109902032,1.0,0.0,4.564652377982637,1.2847424227014015,1.2850413565465577,3.5529708502857655,19326.859797146397,1970.7912281101496,2034.6934298245008,2034.6934298245008,7.6003324283072144,5.055155575435997,0.5480826224242943,4.507072953011702,3.414058208006173,3.414058208006173,0.975445202287478,0.0,0.0,0.00023266787013623408,1.0000386411722824,0.00023265887992437187,198.94854689419037,0.0,1.7981957869651663e-06,5.096086860259281,0.014445162203174024,7.840155143161238e-05,0.00015426631870462168,0.0007041721185178262,0.0956992472570453,0.0813844596308648,0.014314787626180506,0.09569920808953288,0.0813844596309506,0.014314787626195598,0.4283138215625549,0.4283138215625549,0.07533651290228019,0.0,4.841775480528895,4.693451590926429,5.686857966316552,4.836265315928358,4.690314405896402,5.667799549667734,24820.97818662249,21097.831458629116,0.85,0.9195886837913517,0.6954104512970791,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516840841930752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.93021775757,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.67614620746,1536.7269817388972,0.4283138215625549,0.07533651290228019,6.112851554438009,3.414058208006173
1330.0,-30.032254281725617,5.055035892312614,35.009902003614556,24.117131146509223,4.99875742690019,-26.529157628567486,-40.05132975345475,1.4956607737420742,-0.18532161383706125,-5.0202325803196075,40.019237464022204,47970.680193974564,15464.36197480589,15464.36197480589,63435.042168780456,87716.003812546,87716.003812546,15464.36197480589,103180.36578735188,103180.36578735188,103180.36578735188,128001.19845449082,103788.37710125378,64043.169546285826,44161.34172774217,24820.832667138937,0.0,68982.1743948811,21097.707767068096,1536.7209230217209,0.0,0.8867461022166724,2.816825473776561,0.0014959080323721466,354376.39073994884,1555362.858978247,4.3890137707272245,1555362.858978247,4.3890137707272245,0.85,0.09569915987310673,4.564652377983593,1.2672573950281367,1.0,0.0,4.5646523779830215,1.2847431860280139,1.2850421085000663,3.5529687392979565,19326.799333410883,1970.7850625250096,2034.6934298245008,2034.6934298245008,7.600340055228735,5.055035892312614,0.548032422754213,4.507003469558401,3.414114267824336,3.414114267824336,0.9754612193783817,0.0,0.0,0.00023265887992437187,1.0000384570027505,0.00023264993290526224,198.948852033537,0.0,1.7885895862563457e-06,5.068862887450484,0.01444695079276028,7.83988551286038e-05,0.00015426002479576806,0.0007041433890118107,0.09569915987302072,0.08138420353564667,0.014314956337374047,0.09569910494408723,0.08138420353571982,0.01431495633738691,0.4283125733004095,0.4283125733004095,0.07533741830941623,0.0,4.8404365326926495,4.692699038810929,5.682158380370026,4.834910966482539,4.68952689394672,5.663196649066663,24820.832667138937,21097.707767068096,0.85,0.9195860050112847,0.6954069020696785,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516863083463891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.90299378476,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.667660211584,1536.7209230217209,0.4283125733004095,0.07533741830941623,6.112851554438009,3.414114267824336
1331.0,-30.03262199034953,5.054916038659441,35.009881065395135,24.11690211100506,4.9986177588590905,-26.529502585361524,-40.05162954619152,1.495498353870937,-0.18666600213651918,-5.020321722980252,40.0191941366312,47970.28683749073,15464.382438380704,15464.382438380704,63434.669275871434,87715.59231701576,87715.59231701576,15464.382438380704,103179.97475539647,103179.97475539647,103179.97475539647,128000.66642259886,103788.06972609159,64042.87977835025,44161.32216415704,24820.691667202398,0.0,68982.01383135944,21097.587917122037,1536.7152102221469,0.0,0.8867458052841269,2.816832749219646,0.0014959080323721466,354375.1592363953,1555360.990073863,4.3890237493659034,1555360.990073863,4.3890237493659034,0.85,0.09569907346945138,4.564652377983593,1.267256690594368,1.0,0.0,4.564652377984695,1.2847439642743497,1.2850428754322503,3.5529665870520777,19326.742095999092,1970.7792259333303,2034.6934298245008,2034.6934298245008,7.600350112554579,5.054916038659441,0.5479802945359973,4.506935744123444,3.414170089374509,3.414170089374509,0.9754771683927169,0.0,0.0,0.00023264993290526224,1.0000382822519722,0.00023264102688285205,198.949155786243,0.0,1.7799991809837262e-06,5.04451767890788,0.014448730791941262,7.8396194248636e-05,0.00015425373865662624,0.0007041146949718286,0.09569907346936657,0.08138394960242706,0.0143151238669395,0.09569896431048551,0.08138394960249919,0.014315123866952186,0.42831132467025884,0.42831132467025884,0.07533831543222186,0.0,4.83911566715858,4.691958096816393,5.6775140747966475,4.833655720843751,4.688825613150414,5.658766575332663,24820.691667202398,21097.587917122037,0.85,0.9195827397986726,0.6954028184037052,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451688521899012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.87864857622,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.659197304401,1536.7152102221469,0.42831132467025884,0.07533831543222186,6.112851554438009,3.414170089374509
1332.0,-30.032987617941373,5.054796203341301,35.0098601257196,24.116685648355656,4.998497978904393,-26.529843680070943,-40.051928780134745,1.495354041034066,-0.18819806595189448,-5.02039628103698,40.01915221778322,47969.90095237035,15464.380238176916,15464.380238176916,63434.28119054726,87715.14730904963,87715.14730904963,15464.380238176916,103179.52754722655,103179.52754722655,103179.52754722655,128000.08091947218,103787.73701125997,64042.605528481974,44161.257203086665,24820.553372245624,0.0,68981.81057533229,21097.47036640878,1536.709316335805,0.0,0.8867455775057993,2.8168441972591904,0.0014959080323721466,354374.12922134774,1555359.1819278623,4.38903140402882,1555359.1819278623,4.38903140402882,0.85,0.0956989800360648,4.564652377983593,1.2672560048429293,1.0,0.0,4.564652377982368,1.2847446577352921,1.2850435576119743,3.552964669283015,19326.680139998185,1970.7729081794687,2034.6934298245008,2034.6934298245008,7.600349031210451,5.054796203341301,0.5479344562422268,4.506861747099074,3.4142256600096563,3.4142256600096563,0.9754930457170446,0.0,0.0,0.00023264102688285205,1.0000380657053405,0.00023263217157515616,198.94945782068447,0.0,1.7718456399206958e-06,5.021410543535252,0.014450502637581183,7.839353841162939e-05,0.00015424748847122266,0.0007040861650481633,0.09569898003599878,0.08138369072378059,0.014315289312218196,0.09569896162017849,0.08138369072383674,0.014315289312228073,0.42831007594834986,0.42831007594834986,0.07533920614818182,0.0,4.8377619243591425,4.6911917310239915,5.672794564727155,4.8321982150851,4.687985162733469,5.65377429558572,24820.553372245624,21097.47036640878,0.85,0.9195798234561154,0.6953992734067821,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516907253930698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.85554144085,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.650755732246,1536.709316335805,0.42831007594834986,0.07533920614818182,6.112851554438009,3.4142256600096563
1333.0,-30.033351569959443,5.054676398230642,35.00983926156372,24.116479069367074,4.9983822173900805,-26.530182864678952,-40.052223892975576,1.4952135121094179,-0.18962331934864096,-5.020470035472458,40.019112538102405,47969.50410256265,15464.376613279115,15464.376613279115,63433.88071584176,87714.72906809195,87714.72906809195,15464.376613279115,103179.10568137107,103179.10568137107,103179.10568137107,127999.5343958099,103787.4321409683,64042.321518905,44161.23402451478,24820.428714438825,0.0,68981.6627389536,21097.364407273002,1536.7041913551511,0.0,0.8867453457082923,2.8168543342048213,0.0014959080323721466,354373.11031059106,1555357.4703685418,4.389039193762036,1555357.4703685418,4.389039193762036,0.85,0.09569888687969134,4.564652377983593,1.2672552168881523,1.0,0.0,4.5646523779831005,1.2847453333917205,1.2850442220481886,3.5529628007544,19326.62336902715,1970.7671191515096,2034.6934298245008,2034.6934298245008,7.600347249665506,5.054676398230642,0.5478888045727395,4.5067875936579025,3.414281036419783,3.414281036419783,0.9755088675485094,0.0,0.0,0.00023263217157515616,1.0000378913703043,0.0002326233571573887,198.9497584717863,0.0,1.7617586649322896e-06,4.992824056418109,0.014452264396246115,7.839091923274614e-05,0.00015424125234241002,0.0007040576992879493,0.09569888687962677,0.08138343408657364,0.014315452793053128,0.09569896183438881,0.08138343408662856,0.014315452793062788,0.4283088251166958,0.4283088251166958,0.07534008408005544,0.0,4.8364083025618925,4.690434355712341,5.668024831905427,4.830846716123801,4.687265271318779,5.648805244939467,24820.428714438825,21097.364407273002,0.85,0.9195759887072273,0.6953950107594973,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516929164228771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.82695495373,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.642343593143,1536.7041913551511,0.4283088251166958,0.07534008408005544,6.112851554438009,3.414281036419783
1334.0,-30.033713851817318,5.054556298818547,35.009818357538,24.11624661125245,4.99823034931081,-26.530524156776824,-40.05252689877523,1.4950406542702916,-0.1907428047893518,-5.02056960639774,40.01906964849245,47969.15236578932,15464.41192945143,15464.41192945143,63433.56429524075,87714.35789002235,87714.35789002235,15464.41192945143,103178.76981947377,103178.76981947377,103178.76981947377,127999.06578587776,103787.15700273907,64042.0652932945,44161.213010493964,24820.295966403988,0.0,68981.50897689795,21097.25157144339,1536.699201387332,0.0,0.8867449940927143,2.816857433409601,0.0014959080323721466,354371.734751044,1555355.6203524512,4.389051010078814,1555355.6203524512,4.389051010078814,0.85,0.09569879941069902,4.564652377983593,1.2672546344390145,1.0,0.0,4.564652377984205,1.2847461601939496,1.2850450377178897,3.5529605142345764,19326.572134568207,1970.7618946906648,2034.6934298245008,2034.6934298245008,7.600364606664742,5.054556298818547,0.5478312561756118,4.506725042642935,3.4143362222169698,3.4143362222169698,0.9755246349191342,0.0,0.0,0.0002326233571573887,1.0000377175973456,0.00023261458349419173,198.95005774400943,0.0,1.7536262859045867e-06,4.969776894253599,0.01445401802253202,7.838823008662751e-05,0.0001542351270707612,0.0007040297395521517,0.09569879941058972,0.0813831848923577,0.014315614518232017,0.0956987184261234,0.08138318489245065,0.014315614518248365,0.42830757263175767,0.42830757263175767,0.07534094559147296,0.0,4.835131190812376,4.689732854499937,5.663449745208311,4.8298268016083625,4.686738397090494,5.644959105864189,24820.295966403988,21097.25157144339,0.85,0.9195734514373233,0.6953914618170253,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516950974180522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.80390779157,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.633952833785,1536.699201387332,0.42830757263175767,0.07534094559147296,6.112851554438009,3.4143362222169698
1335.0,-30.03407435320662,5.054436198254068,35.009797375566485,24.116030986793362,4.998104725526031,-26.530861221466957,-40.05282169729469,1.4948915937864096,-0.19210627705717798,-5.020646488919475,40.019025570106685,47968.77082834554,15464.412067737436,15464.412067737436,63433.18289608298,87713.94355930673,87713.94355930673,15464.412067737436,103178.35562704416,103178.35562704416,103178.35562704416,127998.50221379458,103786.8499397449,64041.79046029671,44161.17719938688,24820.14658675042,0.0,68981.3237861373,21097.124598737857,1536.6927334084523,0.0,0.886744762299501,2.8168663925758177,0.0014959080323721466,354370.6726317452,1555353.719061002,4.389058799674695,1555353.719061002,4.389058799674695,0.85,0.09569869700966108,4.564652377983593,1.2672539371484892,1.0,0.0,4.564652377983595,1.2847468755926597,1.2850457420105037,3.552958535803325,19326.51495528632,1970.756064026586,2034.6934298245008,2034.6934298245008,7.600364674628794,5.054436198254068,0.5477835754409348,4.506652622813133,3.4143911195580388,3.4143911195580388,0.9755403198737254,0.0,0.0,0.00023261458349419173,1.000037532338288,0.00023260585325261967,198.9503555462195,0.0,1.7455207996644275e-06,4.946805946248987,0.014455763543331685,7.838561386115042e-05,0.0001542289696330413,0.0007040016329894213,0.0956986970095954,0.08138292377271697,0.01431577323687842,0.09569859498769066,0.08138292377277283,0.014315773236888244,0.42830632170897076,0.42830632170897076,0.07534180259523529,0.0,4.833843563039068,4.689026059851017,5.658834530467573,4.8285402118622756,4.686053376374332,5.640226967144429,24820.14658675042,21097.124598737857,0.85,0.9195703911502885,0.6953877976749627,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516972684109497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.78093684356,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.625583401565,1536.6927334084523,0.42830632170897076,0.07534180259523529,6.112851554438009,3.4143911195580388
1336.0,-30.034433057149094,5.054316091159322,35.009776416012755,24.115809564851247,4.99798223471863,-26.531196355031113,-40.053112409636356,1.494745532600732,-0.19364237193008194,-5.020723958091774,40.01898425913423,47968.37892255956,15464.412851369521,15464.412851369521,63432.791773929086,87713.48830339851,87713.48830339851,15464.412851369521,103177.90115476803,103177.90115476803,103177.90115476803,127997.91596713557,103786.50256617226,64041.5058682954,44161.107442085406,24820.014812367554,0.0,68981.12225445296,21097.01259051242,1536.687287284956,0.0,0.8867445174951829,2.816877554580623,0.0014959080323721466,354369.60241049295,1555351.9371416545,4.389067026522138,1555351.9371416545,4.389067026522138,0.85,0.09569859767845204,4.564652377983593,1.2672531915036962,1.0,0.0,4.564652377983776,1.2847475768722105,1.2850464322364503,3.55295659642067,19326.450269629604,1970.7494679252961,2034.6934298245008,2034.6934298245008,7.600365059764007,5.054316091159322,0.5477354331340392,4.506580658025283,3.414445816385785,3.414445816385785,0.9755559475387957,0.0,0.0,0.00023260585325261967,1.0000373453099367,0.00023259716683933363,198.9506518643795,0.0,1.7368846647662564e-06,4.922331139947571,0.01445750042799645,7.8383033978011e-05,0.0001542228192746087,0.0007039735587411764,0.0956985976783867,0.08138266674576286,0.014315930932623849,0.09569860861718688,0.08138266674581841,0.014315930932633622,0.4283050712471022,0.4283050712471022,0.07534265050838103,0.0,4.832521939261596,4.688281534728674,5.65420688915259,4.8270815861616825,4.685156822792294,5.635548507988801,24820.014812367554,21097.01259051242,0.85,0.9195674077313853,0.6953841479356774,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516994287404523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.75646203726,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.617237562006,1536.687287284956,0.4283050712471022,0.07534265050838103,6.112851554438009,3.414445816385785
1337.0,-30.03478981852065,5.054195942257837,35.00975547089711,24.115594010241352,4.99785583850252,-26.531530130608047,-40.05340668428687,1.4945961505898082,-0.19497536101465585,-5.020804387906324,40.01894276056528,47968.01330090443,15464.417868178223,15464.417868178223,63432.43116908265,87713.07779114958,87713.07779114958,15464.417868178223,103177.4956593278,103177.4956593278,103177.4956593278,127997.37911292883,103786.19725546295,64041.2448340993,44161.058245959604,24819.883453601025,0.0,68980.94169956063,21096.900935560872,1536.6819392603752,0.0,0.8867442582956313,2.8168856988175617,0.0014959080323721466,354368.49129123904,1555350.1471320186,4.3890757371364275,1555350.1471320186,4.3890757371364275,0.85,0.09569849711529715,4.564652377983593,1.2672524997079746,1.0,0.0,4.564652377981691,1.2847482935963528,1.2850471379668797,3.552954614328317,19326.393416646853,1970.7436705344694,2034.6934298245008,2034.6934298245008,7.600367525397713,5.054195942257837,0.5476857463339853,4.506510195923852,3.4145003110759604,3.4145003110759604,0.9755715174502744,0.0,0.0,0.00023259716683933363,1.000037143170505,0.00023258852776398937,198.950946578593,0.0,1.7281675856205224e-06,4.89762693764856,0.01445922859558207,7.838042256164508e-05,0.00015421674427768857,0.0007039458284920387,0.095698497115217,0.08138241039736982,0.014316086717847181,0.09569852427651512,0.08138241039743799,0.01431608671785917,0.42830381839378984,0.42830381839378984,0.07534348731834482,0.0,4.831215231874182,4.687550091273749,5.649604899994586,4.825829026891654,4.684472102635084,5.6310434437654635,24819.883453601025,21096.900935560872,0.85,0.9195645870616852,0.6953806677476825,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517015783047262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.73175783496,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.608915714585,1536.6819392603752,0.42830381839378984,0.07534348731834482,6.112851554438009,3.4145003110759604
1338.0,-30.03514510308874,5.054075835984025,35.009734549394295,24.11538236718627,4.997737728985862,-26.531861748062916,-40.053693065978564,1.4944543739599632,-0.1964037015055169,-5.020878343385671,40.01890155810679,47967.61780181648,15464.412752857384,15464.412752857384,63432.03055467387,87712.64723870439,87712.64723870439,15464.412752857384,103177.05999156178,103177.05999156178,103177.05999156178,127996.81146812077,103785.8750318824,64040.957196162555,44161.0198174665,24819.751476558988,0.0,68980.77129402549,21096.78875507514,1536.676406931398,0.0,0.8867440309871097,2.816895853960971,0.0014959080323721466,354367.4696158385,1555348.3698964268,4.389083376029249,1555348.3698964268,4.389083376029249,0.85,0.09569839117264828,4.564652377983593,1.2672517732949928,1.0,0.0,4.5646523779834505,1.2847489746465988,1.2850478080759233,3.552952730893761,19326.333414258766,1970.7375519936745,2034.6934298245008,2034.6934298245008,7.600365011347798,5.054075835984025,0.5476387716503748,4.50643706433365,3.414554592975944,3.414554592975944,0.9755870265645555,0.0,0.0,0.00023258852776398937,1.0000369895224588,0.0002325799247436396,198.95124007361122,0.0,1.7187522173036807e-06,4.870943783838631,0.014460947347799374,7.837788126524288e-05,0.0001542106464987465,0.0007039179942508904,0.09569839117258355,0.08138215111074763,0.014316240061835923,0.0956985002144772,0.08138215111080267,0.014316240061845604,0.4283025639245935,0.4283025639245935,0.0753443137168997,0.0,4.829896513357767,4.686808879010243,5.64497835658392,4.824474641880158,4.683704071816294,5.626331131002985,24819.751476558988,21096.78875507514,0.85,0.9195610510688476,0.6953766521014678,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451703716234007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.70507468115,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.600620826537,1536.676406931398,0.4283025639245935,0.0753443137168997,6.112851554438009,3.414554592975944
1339.0,-30.03549851310325,5.053955560862098,35.00971359821212,24.115158535446994,4.997596912171667,-26.532193949051017,-40.0539870961569,1.4942923481192547,-0.19756149222041586,-5.020969149943753,40.01885885062545,47967.26737752805,15464.433014631242,15464.433014631242,63431.70039215929,87712.26488032221,87712.26488032221,15464.433014631242,103176.69789495345,103176.69789495345,103176.69789495345,127996.31585178184,103785.58972561774,64040.703231390646,44160.98499358566,24819.61795682839,0.0,68980.60295041406,21096.675263304132,1536.6711798238398,0.0,0.8867437233315675,2.816900481506035,0.0014959080323721466,354366.2151504009,1555346.5277444797,4.389093715055077,1555346.5277444797,4.389093715055077,0.85,0.09569828921977602,4.564652377983593,1.2672511507337916,1.0,0.0,4.56465237798259,1.2847497503462264,1.2850485729026755,3.552950585710149,19326.280286374124,1970.7321344571412,2034.6934298245008,2034.6934298245008,7.600374969493612,5.053955560862098,0.5475839835465912,4.506371577315507,3.4146086874871076,3.4146086874871076,0.9756024821391736,0.0,0.0,0.0002325799247436396,1.0000367944614488,0.00023257136740542753,198.9515320208482,0.0,1.7115815669639338e-06,4.850622160775789,0.014462658929366339,7.837527217688611e-05,0.0001542046525667535,0.000703890634034965,0.09569828921968707,0.08138189723194403,0.014316391987743034,0.0956982986983389,0.08138189723201968,0.014316391987756343,0.4283013070824199,0.4283013070824199,0.07534512722871002,0.0,4.828634513472593,4.686110278777562,5.640489328185026,4.823407657723351,4.683144022996657,5.62235977413286,24819.61795682839,21096.675263304132,0.85,0.919558508900777,0.6953732690914399,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517058453193672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.684753058085,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.592343631739,1536.6711798238398,0.4283013070824199,0.07534512722871002,6.112851554438009,3.4146086874871076
1340.0,-30.035850191567523,5.053835342342645,35.009692607165086,24.114952340628975,4.997477022198169,-26.532522498523342,-40.054272988904245,1.494149329154057,-0.19883284393046097,-5.021042473927299,40.01881578711424,47966.88729984608,15464.42622233433,15464.42622233433,63431.31352218041,87711.86764546065,87711.86764546065,15464.42622233433,103176.29386779497,103176.29386779497,103176.29386779497,127995.76892493549,103785.29835311863,64040.42846844842,44160.96653852246,24819.475057140517,0.0,68980.44159566297,21096.55379856944,1536.6650131317544,0.0,0.886743505977983,2.816908645232371,0.0014959080323721466,354365.2022040444,1555344.6702371472,4.389101019409845,1555344.6702371472,4.389101019409845,0.85,0.09569817615687994,4.564652377983593,1.2672504028910772,1.0,0.0,4.564652377984664,1.2847504370406846,1.285049248762237,3.5529486866709212,19326.226028874597,1970.7266017319469,2034.6934298245008,2034.6934298245008,7.600371631252669,5.053835342342645,0.547536802072929,4.506298540269716,3.4146625308852996,3.4146625308852996,0.9756178659672284,0.0,0.0,0.00023257136740542753,1.0000366142875803,0.00023256285228227358,198.95182253842552,0.0,1.7024955473147782e-06,4.824872381090081,0.014464361424913653,7.837273537333585e-05,0.00015419863203209168,0.0007038631523871042,0.09569817615682012,0.08138163472696447,0.014316541429855658,0.09569816854656518,0.08138163472701533,0.0143165414298646,0.42830005043285296,0.42830005043285296,0.07534593568933981,0.0,4.827378663732759,4.68542563421056,5.635962092451905,4.822209629996848,4.682548292002707,5.617713289292226,24819.475057140517,21096.55379856944,0.85,0.919555051473729,0.6953693857312435,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517079631771581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.6590032784,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.584092147677,1536.6650131317544,0.42830005043285296,0.07534593568933981,6.112851554438009,3.4146625308852996
1341.0,-30.036200175834,5.053715015650989,35.00967159475486,24.11472756592559,4.997341765434667,-26.532851059791735,-40.054562653508015,1.4939926493922766,-0.20011815541101896,-5.0211289339840475,40.01877318277445,47966.53323416,15464.439202998676,15464.439202998676,63430.97243715868,87711.45546311747,87711.45546311747,15464.439202998676,103175.89466611615,103175.89466611615,103175.89466611615,127995.23568574482,103784.98420721346,64040.17190336192,44160.90255983504,24819.34101962868,0.0,68980.24357946371,21096.439866684377,1536.6596568710806,0.0,0.8867432200777685,2.816915458567855,0.0014959080323721466,354364.0077901407,1555342.8325374268,4.389110627336969,1555342.8325374268,4.389110627336969,0.85,0.09569806937669839,4.564652377983593,1.2672497819783168,1.0,0.0,4.564652377984325,1.2847511875522286,1.2850499885079534,3.5529466111491934,19326.1675306589,1970.7206365740492,2034.6934298245008,2034.6934298245008,7.600378010918596,5.053715015650989,0.5474835064167536,4.506231509234236,3.4147161909000348,3.4147161909000348,0.97563319740001,0.0,0.0,0.00023256285228227358,1.0000364380011368,0.00023255437846556666,198.9521116571886,0.0,1.6940992706171303e-06,4.801077332928947,0.014466055524184271,7.837016517850564e-05,0.00015419268710376794,0.0007038360158558944,0.09569806937661234,0.08138137909111141,0.014316690285500925,0.09569803558966616,0.08138137909118459,0.014316690285513805,0.42829879431828155,0.42829879431828155,0.07534673479842795,0.0,4.826139179178256,4.6847437542739385,5.631529090281958,4.821010778573054,4.681852608487532,5.613631983922517,24819.34101962868,21096.439866684377,0.85,0.9195527464916473,0.695366249017425,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517100706642563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.63520823024,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.575863572007,1536.6596568710806,0.42829879431828155,0.07534673479842795,6.112851554438009,3.4147161909000348
1342.0,-30.03654839697141,5.053594796893663,35.00965057647873,24.114525666832947,4.99722765353572,-26.533175919379946,-40.054844215605385,1.493855175944234,-0.2014248456794121,-5.021198576495432,40.01873098709833,47966.14964340379,15464.42625087908,15464.42625087908,63430.57589428287,87711.05137141289,87711.05137141289,15464.42625087908,103175.47762229198,103175.47762229198,103175.47762229198,127994.68006181715,103784.68704733346,64039.89468699769,44160.88040037307,24819.202439525183,0.0,68980.08283989826,21096.322073596406,1536.6536558817486,0.0,0.8867430183241991,2.8169245176008575,0.0014959080323721466,354363.04570674285,1555341.0124666614,4.38911740744491,1555341.0124666614,4.38911740744491,0.85,0.0956979531056146,4.564652377983593,1.2672490330366424,1.0,0.0,4.5646523779821875,1.2847518481344382,1.2850506383564795,3.552944784326896,19326.11219547079,1970.7149939552028,2034.6934298245008,2034.6934298245008,7.600371645281688,5.053594796893663,0.5474375656413049,4.506157231252359,3.4147696179186227,3.4147696179186227,0.9756484622624636,0.0,0.0,0.00023255437846556666,1.000036254536391,0.0002325459476200461,198.95239932018305,0.0,1.6858837276368622e-06,4.777794484122867,0.014467741407911908,7.836766695192312e-05,0.00015418671151364353,0.000703808739364223,0.09569795310555755,0.08138111616109776,0.014316836944459784,0.0956979478526881,0.08138111616114628,0.014316836944468319,0.4282975383429977,0.4282975383429977,0.07534752912496179,0.0,4.824893790494286,4.684066593236764,5.6270297423695865,4.819773730815996,4.681226155155514,5.608899562780039,24819.202439525183,21096.322073596406,0.85,0.9195491406048945,0.6953623084903001,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517121680044163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.61192538143,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.567657214151,1536.6536558817486,0.4282975383429977,0.07534752912496179,6.112851554438009,3.4147696179186227
1343.0,-30.03689494468341,5.0534744605060045,35.0096295474324,24.114306235592835,4.997091440090982,-26.533501482980235,-40.055129619408376,1.493697978387802,-0.2025790137509489,-5.021286104695901,40.01868863684172,47965.79243769523,15464.440366519077,15464.440366519077,63430.232804214305,87710.66814091441,87710.66814091441,15464.440366519077,103175.10850743348,103175.10850743348,103175.10850743348,127994.17944417472,103784.39984214131,64039.63297739047,44160.85207194537,24819.07093674124,0.0,68979.92300868662,21096.210296230052,1536.6484753287984,0.0,0.8867427260637999,2.816929480947318,0.0014959080323721466,354361.8365426208,1555339.1857298324,4.389127229118998,1555339.1857298324,4.389127229118998,0.85,0.0956978443696398,4.564652377983593,1.2672483791550624,1.0,0.0,4.564652377984001,1.2847526008957506,1.2850513804607444,3.552942702588064,19326.058713980172,1970.7095403608953,2034.6934298245008,2034.6934298245008,7.600378582759242,5.0534744605060045,0.5473833961319041,4.5060910643741,3.4148228769529148,3.4148228769529148,0.9756636791294042,0.0,0.0,0.0002325459476200461,1.0000360804096924,0.0002325375575697001,198.9526856015015,0.0,1.6773369446159162e-06,4.753572901041506,0.014469418744856525,7.83651347140335e-05,0.0001541808129060126,0.0007037818142708738,0.0956978443695503,0.08138086138345613,0.014316982986094172,0.09569776229995423,0.08138086138353223,0.014316982986107563,0.4282962823108373,0.4282962823108373,0.07534831264514236,0.0,4.823690917672593,4.683419543250807,5.622643959590505,4.81870709094494,4.6806656963365185,5.604933684485161,24819.07093674124,21096.210296230052,0.85,0.919546297496252,0.6953587412913598,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517142547844701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.58770379835,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.559474511503,1536.6484753287984,0.4282962823108373,0.07534831264514236,6.112851554438009,3.4148228769529148
1344.0,-30.037239732088725,5.053354198657522,35.009608487195756,24.114099761378043,4.996972664437195,-26.53382371807874,-40.05541076241059,1.4935566504272235,-0.20386067429683408,-5.021358722426482,40.01864567026569,47965.42372442508,15464.43142181784,15464.43142181784,63429.855146242924,87710.26445157402,87710.26445157402,15464.43142181784,103174.69587339187,103174.69587339187,103174.69587339187,127993.62535713182,103784.09937426921,64039.36692915122,44160.813827908874,24818.929483739943,0.0,68979.74331164881,21096.09006117895,1536.6423804443625,0.0,0.8867425119529153,2.816937863483589,0.0014959080323721466,354360.8333626298,1555337.332410326,4.389134424511004,1555337.332410326,4.389134424511004,0.85,0.09569772579920471,4.564652377983593,1.2672476923046636,1.0,0.0,4.564652377984247,1.2847532793374037,1.2850520482804686,3.552940826380111,19326.002762799195,1970.7038349282575,2034.6934298245008,2034.6934298245008,7.600374186666389,5.053354198657522,0.5473357071983873,4.506018491459135,3.4148759001374605,3.4148759001374605,0.975678828610703,0.0,0.0,0.0002325375575697001,1.0000358972357897,0.00023252921041380588,198.95297042936102,0.0,1.669223048666347e-06,4.730578119920428,0.01447108796790519,7.836264035394815e-05,0.00015417491721575195,0.0007037549024943056,0.09569772579914644,0.08138059904892146,0.014317126750224974,0.09569764439574031,0.08138059904897102,0.014317126750233696,0.4282950276084719,0.4282950276084719,0.07534909141029313,0.0,4.822481142881259,4.682770722427335,5.618222179180179,4.817498048129664,4.680038014565355,5.6003965481468185,24818.929483739943,21096.09006117895,0.85,0.9195432180671994,0.6953552075095215,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451716331541899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.56470901723,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.551313725773,1536.6423804443625,0.4282950276084719,0.07534909141029313,6.112851554438009,3.4148759001374605
