time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1345.0,-30.037582877162766,5.053233862771732,35.009587406300305,24.11387446280571,4.996839769668749,-26.534145886922925,-40.05569183556361,1.4934027794287952,-0.20518666781259753,-5.021443171318464,40.01860294806276,47965.06294007535,15464.440306294824,15464.440306294824,63429.50324637018,87709.83918547192,87709.83918547192,15464.440306294824,103174.27949176675,103174.27949176675,103174.27949176675,127993.07449296775,103783.77009979516,64039.10161709504,44160.742758555694,24818.795001201,0.0,68979.5377597567,21095.97575102085,1536.6369566769747,0.0,0.8867422367169238,2.8169454476849123,0.0014959080323721466,354359.66674347984,1555335.489633259,4.389143674071583,1555335.489633259,4.389143674071583,0.85,0.09569761253439159,4.564652377983593,1.2672470257850366,1.0,0.0,4.564652377984099,1.2847540163662396,1.2850527747561,3.552938788153487,19325.941447439393,1970.697582501608,2034.6934298245008,2034.6934298245008,7.600378553160554,5.053233862771732,0.5472825120302582,4.505951350741474,3.414928745247345,3.414928745247345,0.9756939272135271,0.0,0.0,0.00023252921041380588,1.0000357263435506,0.00023252090329213215,198.95325390121008,0.0,1.6606914597916671e-06,4.706399597049585,0.014472748659364982,7.836014668695448e-05,0.00015416906372685139,0.0007037281833522762,0.09569761253430976,0.08138034268119777,0.014317269853111995,0.09569753456690219,0.08138034268126736,0.014317269853124233,0.4282937734311451,0.4282937734311451,0.07534986126370859,0.0,4.821269484949653,4.682104992029963,5.6138845010298155,4.816256503505883,4.679282255511339,5.596372555896437,24818.795001201,21095.97575102085,0.85,0.9195408566999058,0.6953520492863989,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451718397755965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.54053049436,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.543176653264,1536.6369566769747,0.4282937734311451,0.07534986126370859,6.112851554438009,3.414928745247345
1346.0,-30.03792415106788,5.053113785217603,35.009566368461755,24.113685765210562,4.996741239269163,-26.534462934778087,-40.055964631587244,1.493280022979341,-0.20656107090832165,-5.0215015554456395,40.01856204039662,47964.67218575434,15464.40930649555,15464.40930649555,63429.08149224989,87709.42410535699,87709.42410535699,15464.40930649555,103173.83341185254,103173.83341185254,103173.83341185254,127992.4939598025,103783.4659228198,64038.82117476925,44160.71638672284,24818.66054794995,0.0,68979.3769346728,21095.861465757454,1536.63093861283,0.0,0.8867420876193532,2.816956713399974,0.0014959080323721466,354358.8601977647,1555333.725125863,4.389148684635243,1555333.725125863,4.389148684635243,0.85,0.09569748665728763,4.564652377983593,1.2672462207963693,1.0,0.0,4.56465237798502,1.2847546077623773,1.2850533556165933,3.5529371526705207,19325.88480557323,1970.691806638682,2034.6934298245008,2034.6934298245008,7.600363317548734,5.053113785217603,0.5472409002835645,4.505872884934038,3.4149813675862277,3.4149813675862277,0.9757089621674936,0.0,0.0,0.00023252090329213215,1.0000355316240683,0.00023251264174035472,198.95353582799515,0.0,1.6527288875422484e-06,4.683833667294732,0.014474401388252523,7.835772652439424e-05,0.0001541631767677379,0.0007037013114303597,0.09569748665724627,0.08138007636261042,0.014317410294635851,0.09569752640613981,0.08138007636264559,0.014317410294642039,0.42829251821545455,0.42829251821545455,0.07535062614208594,0.0,4.820027056026277,4.681429651626672,5.609395473736527,4.814940484537317,4.678617808759327,5.591328206614776,24818.66054794995,21095.861465757454,0.85,0.9195368863989691,0.6953480056971155,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517204541335784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.517964564606,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.535060989212,1536.63093861283,0.42829251821545455,0.07535062614208594,6.112851554438009,3.4149813675862277
1347.0,-30.038263988617146,5.052993646650106,35.00954538361046,24.11347028044986,4.99661240080409,-26.534781720796573,-40.056245180871315,1.4931301329835902,-0.20777396701157613,-5.021585064017304,40.01852150808296,47964.325134632985,15464.416628099663,15464.416628099663,63428.74176273265,87709.02527863871,87709.02527863871,15464.416628099663,103173.44190673837,103173.44190673837,103173.44190673837,127991.98146099961,103783.16343575262,64038.57000875211,44160.6593633339,24818.539554261246,0.0,68979.19891759515,21095.75862112206,1536.6262732277955,0.0,0.8867418092379784,2.816962919609279,0.0014959080323721466,354357.70657369366,1555331.9768103808,4.389158039905442,1555331.9768103808,4.389158039905442,0.85,0.095697371800159,4.564652377983593,1.2672456251597035,1.0,0.0,4.564652377983407,1.2847553259931686,1.2850540633997716,3.5529351664332887,19325.828478390828,1970.6860628645693,2034.6934298245008,2034.6934298245008,7.600366915930682,5.052993646650106,0.5471878977523401,4.505805748897766,3.4150338672953513,3.4150338672953513,0.975723962084386,0.0,0.0,0.00023251264174035472,1.0000353821744083,0.00023250441522858437,198.9538165689056,0.0,1.64366493754628e-06,4.6581464330061575,0.01447604505319007,7.835523764936585e-05,0.00015415740409098887,0.0007036749611677099,0.09569737180007534,0.08137982195649253,0.014317549843582807,0.09569741665107313,0.08137982195656368,0.014317549843595323,0.4282912611422457,0.4282912611422457,0.07535137496679939,0.0,4.818816740768341,4.680771792504856,5.60502236016282,4.8138110970057255,4.67798232311759,5.587370511084941,24818.539554261246,21095.75862112206,0.85,0.9195343343796547,0.695344768963362,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517224993032904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.49227733032,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.52697137274,1536.6262732277955,0.4282912611422457,0.07535137496679939,6.112851554438009,3.4150338672953513
1348.0,-30.03860190072176,5.052873614273022,35.00952438574036,24.11326317759233,4.996496943955404,-26.535097435312004,-40.05651776734737,1.4929924785456603,-0.2091069979003919,-5.0216555687519415,40.01847915917696,47963.949799240625,15464.403885250113,15464.403885250113,63428.353684490736,87708.60341477492,87708.60341477492,15464.403885250113,103173.00730002503,103173.00730002503,103173.00730002503,127991.40945641557,103782.84317074853,64038.295664138226,44160.60834067811,24818.402156390537,0.0,68979.01049706865,21095.641832931957,1536.620366889371,0.0,0.8867416036464637,2.816972225641321,0.0014959080323721466,354356.73259263067,1555330.150139829,4.3891649490058935,1555330.150139829,4.3891649490058935,0.85,0.09569724506721303,4.564652377983593,1.26724487896543,1.0,0.0,4.564652377982997,1.2847559869155132,1.2850547139061865,3.5529333386821325,19325.768840716162,1970.6799815141933,2034.6934298245008,2034.6934298245008,7.600360653144673,5.052873614273022,0.5471405570312262,4.5057330572417955,3.415086148469519,3.415086148469519,0.9757388995627198,0.0,0.0,0.00023250441522858437,1.000035181800961,0.0002324962355922996,198.9540957198932,0.0,1.636695913760095e-06,4.6383962195961095,0.01447768174910383,7.83528194858835e-05,0.00015415159574270088,0.000703648448076885,0.09569724506715692,0.08137955884906602,0.0143176862180909,0.09569734277275985,0.08137955884911373,0.014317686218099293,0.4282900031933263,0.4282900031933263,0.07535211498799584,0.0,4.817591034499458,4.680098470557198,5.600634487152718,4.812548570851561,4.677271763556291,5.582948561670264,24818.402156390537,21095.641832931957,0.85,0.9195312201120398,0.6953412270429555,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517245358707476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.47252711691,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.518899155468,1536.620366889371,0.4282900031933263,0.07535211498799584,6.112851554438009,3.415086148469519
1349.0,-30.038938094407076,5.052753635807601,35.00950340371412,24.11305666845294,4.9963774673274735,-26.535412005053352,-40.05679014427585,1.492851377973662,-0.2103334735199951,-5.021730240550958,40.01843762492349,47963.58201597951,15464.39741585048,15464.39741585048,63427.97943182999,87708.20279164393,87708.20279164393,15464.39741585048,103172.60020749441,103172.60020749441,103172.60020749441,127990.87210531018,103782.54151595851,64038.02630620073,44160.57245528642,24818.27189781577,0.0,68978.84435310219,21095.531113143406,1536.614970158525,0.0,0.8867413738865833,2.8169796429996867,0.0014959080323721466,354355.701048338,1555328.358609934,4.38917267031008,1555328.358609934,4.38917267031008,0.85,0.09569711946209988,4.564652377983593,1.2672441882686694,1.0,0.0,4.564652377982948,1.2847566638624577,1.285055380501143,3.552931466617612,19325.71266851502,1970.674253543771,2034.6934298245008,2034.6934298245008,7.600357473599521,5.052753635807601,0.5470912182763419,4.505662417531259,3.415138261446849,3.415138261446849,0.9757537889848139,0.0,0.0,0.0002324962355922996,1.0000350029808496,0.000232488097815864,198.9543734519715,0.0,1.627372140352094e-06,4.6119726457578345,0.014479309121244182,7.835040325025028e-05,0.00015414583234204932,0.0007036221401563956,0.09569711946203405,0.08137929839548672,0.014317821066547326,0.09569723385990567,0.0813792983955427,0.014317821066557181,0.42828874316718757,0.42828874316718757,0.07535284415556383,0.0,4.816381671323597,4.679437592661543,5.596285443954116,4.811396767030942,4.6766527756668665,5.578746838382813,24818.27189781577,21095.531113143406,0.85,0.919528009300107,0.6953375700302298,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517265609048735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.446103543065,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.510854183352,1536.614970158525,0.42828874316718757,0.07535284415556383,6.112851554438009,3.415138261446849
1350.0,-30.039272790559817,5.0526337124805805,35.009482416161035,24.112850264087342,4.9962571205118795,-26.535725313790174,-40.057062276732154,1.4927096437423106,-0.21153031183229132,-5.021804907614835,40.01839549988885,47963.220631286604,15464.390799242452,15464.390799242452,63427.611430529054,87707.8066808257,87707.8066808257,15464.390799242452,103172.19748006815,103172.19748006815,103172.19748006815,127990.3358212529,103782.24328952016,64037.762332279955,44160.534396933566,24818.138341184753,0.0,68978.67273811832,21095.41759000704,1536.609386086147,0.0,0.8867411462901701,2.816986671069127,0.0014959080323721466,354354.6695718143,1555326.541599003,4.389180318911522,1555326.541599003,4.389180318911522,0.85,0.0956969909022817,4.564652377983593,1.267243508012034,1.0,0.0,4.564652377983666,1.2847573436878692,1.2850560500290074,3.5529295865948143,19325.65713471932,1970.6685906725866,2034.6934298245008,2034.6934298245008,7.600354221705188,5.0526337124805805,0.5470417329223567,4.505591979558224,3.415190190633569,3.415190190633569,0.9757686258953054,0.0,0.0,0.000232488097815864,1.000034847157507,0.00023247999654880708,198.95464994760678,0.0,1.6190462120361795e-06,4.588376964910533,0.014480928167456218,7.834798925210519e-05,0.00015414010856375882,0.0007035960130982108,0.09569699090221569,0.08137903688585256,0.014317954016363129,0.09569710028682556,0.0813790368859087,0.014317954016373001,0.4282874817853313,0.4282874817853313,0.0753535640706556,0.0,4.8151897287698375,4.678790275072515,5.591976068793031,4.810274595782516,4.6760597086682765,5.57459613868275,24818.138341184753,21095.41759000704,0.85,0.9195249620318994,0.6953340609115786,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517285756462392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.42250786222,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.502832373166,1536.609386086147,0.4282874817853313,0.0753535640706556,6.112851554438009,3.415190190633569
1351.0,-30.03960577854151,5.052513860470266,35.00946142115844,24.112643615249567,4.996138155935074,-26.53603694670876,-40.05733419964088,1.4925693241022626,-0.21275452927073957,-5.021878384551334,40.01835330780034,47962.86640208649,15464.382241237703,15464.382241237703,63427.248643324194,87707.40308883897,87707.40308883897,15464.382241237703,103171.78533007667,103171.78533007667,103171.78533007667,127989.7895045968,103781.93743456194,64037.50530040853,44160.48014905935,24818.004174520127,0.0,68978.48432357948,21095.303548342108,1536.603740462526,0.0,0.8867409249958438,2.816994198586623,0.0014959080323721466,354353.65453841997,1555324.7216973924,4.389187755727689,1555324.7216973924,4.389187755727689,0.85,0.09569685994758353,4.564652377983593,1.2672428046772257,1.0,0.0,4.564652377983334,1.284758016821238,1.2850567129101702,3.552927725080482,19325.60018039006,1970.6627829472923,2034.6934298245008,2034.6934298245008,7.600350015663814,5.052513860470266,0.5469926405085799,4.505521219961686,3.4152419364895965,3.4152419364895965,0.975783410425599,0.0,0.0,0.00023247999654880708,1.0000346694016606,0.00023247193688585236,198.954925032779,0.0,1.6117847514439978e-06,4.567797985592289,0.014482539952207663,7.83455771814703e-05,0.00015413441936733678,0.0007035700438942341,0.09569685994752253,0.08137877459542575,0.014318085352096782,0.09569698052578822,0.08137877459547763,0.014318085352105906,0.42828621970097436,0.42828621970097436,0.07535427609093188,0.0,4.814005560718385,4.678146857833781,5.587696779246585,4.809123855280575,4.67543414620053,5.570439472032319,24818.004174520127,21095.303548342108,0.85,0.9195222142862066,0.6953308248568018,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517305814184975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.4019288829,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.494829357092,1536.603740462526,0.42828621970097436,0.07535427609093188,6.112851554438009,3.4152419364895965
1352.0,-30.039937153396703,5.052393985582647,35.009440384869634,24.112433369178348,4.996008608616055,-26.536348185906654,-40.05760601777581,1.492419641125999,-0.21381256658679604,-5.021959389948799,40.01831011524726,47962.51973534566,15464.384986514235,15464.384986514235,63426.90472185989,87707.031509192,87707.031509192,15464.384986514235,103171.41649570625,103171.41649570625,103171.41649570625,127989.28391391001,103781.65799848762,64037.25026743359,44160.45303450447,24817.86741820376,0.0,68978.32045270823,21095.187305473195,1536.5981236918838,0.0,0.886740668992413,2.8169986600880828,0.0014959080323721466,354352.5355071543,1555322.8586436932,4.389196358981017,1555322.8586436932,4.389196358981017,0.8499999999999999,0.09569673000765355,4.564652377983593,1.2672421645326541,1.0,0.0,4.564652377984131,1.2847587336704396,1.285057419570772,3.5529257426744967,19325.548145614244,1970.6574768768382,2034.6934298245008,2034.6934298245008,7.600351364897312,5.052393985582647,0.5469399946413631,4.505453990941284,3.415293503987286,3.415293503987286,0.9757981439963673,0.0,0.0,0.00023247193688585236,1.000034501540254,0.00023246391652267882,198.9551987859955,0.0,1.603509638944947e-06,4.54434631676998,0.014484143461846608,7.834316610883676e-05,0.0001541287707770156,0.0007035442600429923,0.09569673000757817,0.08137851433629661,0.014318215671281557,0.09569675465787036,0.08137851433636072,0.014318215671292841,0.42828495685969303,0.42828495685969303,0.07535498074763296,0.0,4.8128656622643575,4.677538755668252,5.583513047785118,4.808146823361994,4.674953055363346,5.566623508253599,24817.86741820376,21095.187305473195,0.85,0.9195194128471944,0.6953274510101899,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517325769592555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.37847721408,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.486849404839,1536.5981236918838,0.42828495685969303,0.07535498074763296,6.112851554438009,3.415293503987286
1353.0,-30.040266702430117,5.05227427877832,35.00941933448187,24.112235800735675,4.995898353363691,-26.536655852283253,-40.05787350526077,1.4922875032169733,-0.21504564150967553,-5.022025463289486,40.018267632010144,47962.16171649667,15464.364816519215,15464.364816519215,63426.52653301588,87706.62960640676,87706.62960640676,15464.364816519215,103170.99442292597,103170.99442292597,103170.99442292597,127988.72321456824,103781.35625575426,64036.991832101594,44160.40491516963,24817.728791642265,0.0,68978.1337068119,21095.069472895924,1536.59205482326,0.0,0.8867404864483517,2.8170071692136522,0.0014959080323721466,354351.62275355996,1555321.0261870471,4.389202493560252,1555321.0261870471,4.389202493560252,0.85,0.0956965926243651,4.564652377983593,1.2672414639452474,1.0,0.0,4.564652377982432,1.2847593683645435,1.2850580441076591,3.552923987465641,19325.491957036866,1970.6517472365044,2034.6934298245008,2034.6934298245008,7.60034145185846,5.05227427877832,0.5468939183405137,4.505380360437806,3.4153448648303053,3.4153448648303053,0.9758128185229443,0.0,0.0,0.00023246391652267882,1.0000343115319983,0.00023245594060323463,198.95547103153544,0.0,1.5956929495275573e-06,4.522193818961098,0.014485739154796135,7.834079351676578e-05,0.00015412312300591306,0.0007035184799311988,0.09569659262431174,0.08137824825520766,0.014318344369104079,0.09569664606268581,0.08137824825525304,0.014318344369112059,0.42828369512637515,0.42828369512637515,0.07535568245780465,0.0,4.811714670928609,4.676926227177432,5.579280339872923,4.806979821779805,4.674351082657893,5.562223557623213,24817.728791642265,21095.069472895924,0.85,0.9195164195454628,0.6953241431604605,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517345628380207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.356324716275,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.47889066929,1536.59205482326,0.42828369512637515,0.07535568245780465,6.112851554438009,3.4153448648303053
1354.0,-30.040594721843057,5.052154693975089,35.00939832608065,24.11204382022845,4.995785843196845,-26.53696236731957,-40.05814085304735,1.4921534886733003,-0.2161215455756178,-5.022095136014932,40.01822675418261,47961.81032402969,15464.350176387747,15464.350176387747,63426.160500417434,87706.26370552665,87706.26370552665,15464.350176387747,103170.6138819144,103170.6138819144,103170.6138819144,127988.21554388519,103781.08878068005,64036.73838194987,44160.389331922415,24817.601661970795,0.0,68977.99099389321,21094.961412675177,1536.586733136135,0.0,0.8867402797619894,2.817013189763799,0.0014959080323721466,354350.6602791664,1555319.2629791002,4.389209439468182,1555319.2629791002,4.389209439468182,0.85,0.09569645826476736,4.564652377983593,1.267240794128739,1.0,0.0,4.564652377983879,1.2847600117462725,1.285058677391283,3.5529222082334444,19325.442149561015,1970.6466682874393,2034.6934298245008,2034.6934298245008,7.600334256606707,5.052154693975089,0.5468461541203711,4.505308539854718,3.415396076586971,3.415396076586971,0.9758274504534202,0.0,0.0,0.00023245594060323463,1.0000341523623457,0.0002324480019548453,198.95574201408525,0.0,1.5868528099284398e-06,4.497140863337198,0.014487326007606063,7.833842223018503e-05,0.00015411751837304962,0.0007034928967304709,0.09569645826471154,0.08137798606315337,0.014318472201558175,0.09569649685413437,0.08137798606320083,0.01431847220156653,0.42828243360549617,0.42828243360549617,0.07535637605036052,0.0,4.810593982487944,4.676348602431574,5.5750518884531175,4.805973590439294,4.673906260024751,5.558005236026588,24817.601661970795,21094.961412675177,0.85,0.9195130154781213,0.6953204874910878,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517365377800617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.331271760646,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.470957465206,1536.586733136135,0.42828243360549617,0.07535637605036052,6.112851554438009,3.415396076586971
1355.0,-30.040921019196347,5.052035014310532,35.009377263972375,24.111818940751277,4.995648594249042,-26.53726980627452,-40.05840830560771,1.4919973813272818,-0.21727522488549766,-5.022181986189233,40.01818317304576,47961.467942702526,15464.361559746707,15464.361559746707,63425.82950244923,87705.86029369499,87705.86029369499,15464.361559746707,103170.2218534417,103170.2218534417,103170.2218534417,127987.68755939466,103780.77165588937,64036.481743806304,44160.322124536746,24817.465705952964,0.0,68977.78783048972,21094.845850060017,1536.5812962501718,0.0,0.8867399954045921,2.8170182275581634,0.0014959080323721466,354349.4605145782,1555317.3831693495,4.389218995594781,1555317.3831693495,4.389218995594781,0.85,0.09569632771035762,4.564652377983593,1.267240163874813,1.0,0.0,4.564652377983335,1.2847607584006215,1.2850594140194105,3.5529201434094677,19325.383096636553,1970.6406465649895,2034.6934298245008,2034.6934298245008,7.600339851237716,5.052035014310532,0.5467904968174508,4.5052445174930815,3.4154471256359598,3.4154471256359598,0.9758420358959885,0.0,0.0,0.0002324480019548453,1.0000339731548704,0.00023244010523115218,198.9560115746579,0.0,1.5794396808865947e-06,4.476132055632609,0.01448890544728695,7.83360500806908e-05,0.0001541119518741545,0.0007034674875980523,0.09569632771027384,0.08137772862395357,0.014318599086320268,0.09569629870260832,0.08137772862402481,0.014318599086332798,0.42828117396370985,0.42828117396370985,0.07535706058524566,0.0,4.8094905646153165,4.675763784245476,5.570980499919244,4.804906761303755,4.673260160774703,5.554529112908767,24817.465705952964,21094.845850060017,0.85,0.9195109251447117,0.6953175718039263,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517385035603938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.310262952946,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.463043919552,1536.5812962501718,0.42828117396370985,0.07535706058524566,6.112851554438009,3.4154471256359598
1356.0,-30.041245621987038,5.0519156018977025,35.00935618351661,24.111630347929918,4.9955473991337405,-26.537572114239023,-40.05867118304593,1.4918738913856615,-0.21852219742316947,-5.0222404424333655,40.018140514422996,47961.11248853471,15464.329489539541,15464.329489539541,63425.44197807425,87705.45810002359,87705.45810002359,15464.329489539541,103169.78758956313,103169.78758956313,103169.78758956313,127987.11090296543,103780.4715169924,64036.22780923686,44160.27078639505,24817.323313402307,0.0,68977.59409979735,21094.72481639196,1536.5748393132037,0.0,0.8867398522785821,2.817027809742617,0.0014959080323721466,354348.65299085947,1555315.5431525814,4.38922380549504,1555315.5431525814,4.38922380549504,0.85,0.09569618301841143,4.564652377983593,1.2672394588915634,1.0,0.0,4.564652377983706,1.284761352386595,1.2850599979975283,3.552918500781655,19325.327206715196,1970.6349473790945,2034.6934298245008,2034.6934298245008,7.600324089547679,5.0519156018977025,0.5467474633837384,4.505168138513964,3.415497946760444,3.415497946760444,0.9758565562172697,0.0,0.0,0.00023244010523115218,1.0000337968089499,0.00023243224976281313,198.95627973595919,0.0,1.5711006504925968e-06,4.452499243496019,0.014490476547937442,7.833371857459849e-05,0.0001541063866565537,0.0007034420843142967,0.09569618301837098,0.0813774592687897,0.014318723749581276,0.09569620663976192,0.0813774592688241,0.01431872374958733,0.4282799150037125,0.4282799150037125,0.07535774458350836,0.0,4.808359352553055,4.675167099470684,5.566790570698117,4.803718245010202,4.672669747188081,5.549919515770284,24817.323313402307,21094.72481639196,0.85,0.9195078895664264,0.6953143714920554,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451740459025677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.28663014081,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.455153938514,1536.5748393132037,0.4282799150037125,0.07535774458350836,6.112851554438009,3.415497946760444
1357.0,-30.04156852343219,5.051796332460065,35.009335178373675,24.11143253501507,4.9954380315766835,-26.537873708201957,-40.05893018385393,1.4917432163465043,-0.21976144155672728,-5.022308565917835,40.01810054715845,47960.747035794135,15464.312332516494,15464.312332516494,63425.05936831063,87705.05096684121,87705.05096684121,15464.312332516494,103169.3632993577,103169.3632993577,103169.3632993577,127986.56507270844,103780.16190982838,64035.9593452604,44160.2250717422,24817.201773350742,0.0,68977.42684509294,21094.62150734813,1536.5698020417324,0.0,0.8867396501809991,2.817036161225321,0.0014959080323721466,354347.71192418924,1555313.8192250715,4.389230597198896,1555313.8192250715,4.389230597198896,0.85,0.09569604584211551,4.564652377983593,1.267238734676503,1.0,0.0,4.564652377983721,1.2847619798994823,1.28506061556335,3.5529167654390923,19325.269553674476,1970.6290684050596,2034.6934298245008,2034.6934298245008,7.600315657307815,5.051796332460065,0.5467000693556656,4.5050962631044,3.4155486490397577,3.4155486490397577,0.9758710425827879,0.0,0.0,0.00023243224976281313,1.000033619755416,0.00023242443571013186,198.95654649237548,0.0,1.5628947563201009e-06,4.429243739411166,0.014492039442693762,7.833142151376011e-05,0.000154100828249053,0.000703416712116281,0.0956960458420602,0.08137719795865844,0.014318847883401764,0.09569615481798269,0.08137719795870547,0.01431884788341004,0.42827865547936106,0.42827865547936106,0.0753584182467457,0.0,4.807223807886714,4.674564241192968,5.562607033546044,4.802547124361126,4.672023900958834,5.545743016356141,24817.201773350742,21094.62150734813,0.85,0.9195045722820072,0.6953107593227953,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517424043406197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.26337463672,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.447287028634,1536.5698020417324,0.42827865547936106,0.0753584182467457,6.112851554438009,3.4155486490397577
1358.0,-30.041889763962622,5.051676904521739,35.00931409555882,24.111213941965275,4.995293505152732,-26.538177323074187,-40.05919700777156,1.4915810642642862,-0.22062225508045685,-5.022400539354816,40.01805627450849,47960.42658861477,15464.331352599162,15464.331352599162,63424.75794121393,87704.70998840939,87704.70998840939,15464.331352599162,103169.04134100856,103169.04134100856,103169.04134100856,127986.10578104743,103779.90156626957,64035.71900843999,44160.20284203287,24817.064440038877,0.0,68977.26728207176,21094.504774033045,1536.5644135686896,0.0,0.8867393422403571,2.817036746812104,0.0014959080323721466,354346.4413942868,1555311.9095929596,4.389240945875169,1555311.9095929596,4.389240945875169,0.85,0.09569591270731947,4.564652377983593,1.2672381610190495,1.0,0.0,4.564652377982886,1.284762754575826,1.2850613803800364,3.5529146231287245,19325.221074183235,1970.624124872738,2034.6934298245008,2034.6934298245008,7.600325005194032,5.051676904521739,0.5466417700460227,4.505035134475716,3.415599195429233,3.415599195429233,0.9758854844083523,0.0,0.0,0.00023242443571013186,1.0000334469101557,0.0002324166620909162,198.9568118772978,0.0,1.554656935576351e-06,4.4058977554233785,0.014493594099629338,7.832905513541025e-05,0.00015409538057472162,0.0007033918453766897,0.09569591270722204,0.08137694177517257,0.014318970932049462,0.09569580588887595,0.08137694177525544,0.014318970932064043,0.42827739473121074,0.42827739473121074,0.07535908123646216,0.0,4.806170633333807,4.674020488705196,5.558638805206442,4.801778284274349,4.671671433986091,5.542590230719668,24817.064440038877,21094.504774033045,0.85,0.9195023293956877,0.6953077220715065,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517443394644938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.24002865273,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.439443382282,1536.5644135686896,0.42827739473121074,0.07535908123646216,6.112851554438009,3.415599195429233
1359.0,-30.042209284476915,5.051557834356077,35.009292988024136,24.11103449938821,4.995200546051942,-26.538474232598197,-40.0594515382312,1.4914654941733252,-0.22185936127800687,-5.022451992225652,40.01801338886623,47960.056565567145,15464.28841987937,15464.28841987937,63424.344985446514,87704.31187439902,87704.31187439902,15464.28841987937,103168.6002942784,103168.6002942784,103168.6002942784,127985.51862733881,103779.60696126084,64035.45195137758,44160.17223320362,24816.91833306042,0.0,68977.09056626404,21094.380583101356,1536.5575866239876,0.0,0.8867392355949896,2.8170470176403892,0.0014959080323721466,354345.7306209409,1555310.0597889652,4.389244529808511,1555310.0597889652,4.389244529808511,0.85,0.09569576021807182,4.564652377983593,1.2672374164732179,1.0,0.0,4.564652377985064,1.2847633112606052,1.2850619272064285,3.552913083659567,19325.1662147467,1970.618530767051,2034.6934298245008,2034.6934298245008,7.600303904855689,5.051557834356077,0.5466015491469332,4.504956285209144,3.4156494952219383,3.4156494952219383,0.9758998557776967,0.0,0.0,0.0002324166620909162,1.000033267909931,0.00023240893033155477,198.95707584189114,0.0,1.546614495893109e-06,4.383105481361071,0.014495140714125231,7.832679784550965e-05,0.00015408986424540657,0.0007033666652509641,0.09569576021803959,0.0813766689158909,0.014319091302148682,0.09569571810644766,0.08137666891591831,0.014319091302153508,0.42827613618786703,0.42827613618786703,0.0753597459604051,0.0,4.805075592500771,4.673458841007857,5.55449206199944,4.8005926309476195,4.671114891299226,5.53780718168764,24816.91833306042,21094.380583101356,0.85,0.9194986982600667,0.6953041389806588,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517462646395212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.217236378674,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.43162224621,1536.5575866239876,0.42827613618786703,0.0753597459604051,6.112851554438009,3.4156494952219383
1360.0,-30.04252742368488,5.0514387889895,35.00927193387981,24.110822786483936,4.995078677384958,-26.538772790019465,-40.05971001517025,1.4913240437194866,-0.22307417248327965,-5.022529522855251,40.017972728905754,47959.71214634346,15464.28544398934,15464.28544398934,63423.9975903328,87703.89845255335,87703.89845255335,15464.28544398934,103168.18389654269,103168.18389654269,103168.18389654269,127984.98127182687,103779.28315153762,64035.196707625575,44160.09604879116,24816.797375284175,0.0,68976.89342407533,21094.27776899155,1536.5528017146344,0.0,0.8867389881064311,2.817053949202458,0.0014959080323721466,354344.6596098304,1555308.3059877516,4.389252846932432,1555308.3059877516,4.389252846932432,0.85,0.09569562337230493,4.564652377983593,1.26723673127126,1.0,0.0,4.564652377982488,1.2847639889269753,1.2850625950963048,3.552911209626878,19325.105916997396,1970.612382107794,2034.6934298245008,2034.6934298245008,7.600302442281532,5.0514387889895,0.5465495907572588,4.504889198232241,3.4156997038961667,3.4156997038961667,0.9759142011131905,0.0,0.0,0.00023240893033155477,1.0000331241749054,0.00023240123223249007,198.9573386659639,0.0,1.5382882336653598e-06,4.35950885420763,0.014496679002358896,7.8324505618012e-05,0.0001540844247135428,0.000703341835678907,0.0956956233722346,0.08137641132147387,0.014319212050760725,0.09569562886304668,0.08137641132153368,0.014319212050771246,0.4282748779602242,0.4282748779602242,0.07536039859634168,0.0,4.803981974134331,4.672880985195263,5.550447553648155,4.799455350372,4.67042285374373,5.534121592428733,24816.797375284175,21094.27776899155,0.85,0.9194962898719882,0.695301132967578,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517481795114338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.19363975152,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.423824859774,1536.5528017146344,0.4282748779602242,0.07536039859634168,6.112851554438009,3.4156997038961667
1361.0,-30.042843864985088,5.051319937437439,35.00925087442986,24.110635136626684,4.994970780923246,-26.539068421717847,-40.05996430115772,1.4911953376560674,-0.22413001968726576,-5.022593799217459,40.01793046607633,47959.356203481475,15464.262186247252,15464.262186247252,63423.61838972873,87703.53126051484,87703.53126051484,15464.262186247252,103167.79344676208,103167.79344676208,103167.79344676208,127984.45445050424,103779.01120589022,64034.93547517004,44160.08414524464,24816.66100374217,0.0,68976.74514898681,21094.161853180845,1536.546833340707,0.0,0.8867388139106498,2.8170603370110996,0.0014959080323721466,354343.7716956083,1555306.483050978,4.389258700974239,1555306.483050978,4.389258700974239,0.85,0.09569547529692084,4.564652377983593,1.2672360224416481,1.0,0.0,4.564652377984032,1.2847646069065966,1.2850632033287974,3.5529095006548905,19325.055277040366,1970.607218269273,2034.6934298245008,2034.6934298245008,7.600291011693639,5.051319937437439,0.546503480556642,4.504816456880797,3.4157497216011756,3.4157497216011756,0.9759284918860501,0.0,0.0,0.00023240123223249007,1.0000329474740388,0.0002323935754511961,198.95760008795347,0.0,1.5315933026987545e-06,4.34053541984827,0.014498210595661596,7.832225061726532e-05,0.00015407898161522474,0.0007033169898272259,0.09569547529687057,0.08137614515352581,0.014319330143344761,0.09569545535091202,0.08137614515356856,0.014319330143352283,0.428273618627418,0.428273618627418,0.07536104499962563,0.0,4.8029037275993005,4.6723265403146,5.546372729434609,4.798463779530209,4.6699871353026765,5.5299509305810375,24816.66100374217,21094.161853180845,0.85,0.9194927689431623,0.695297467282507,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451750086110034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.17466631716,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.416044494825,1536.546833340707,0.428273618627418,0.07536104499962563,6.112851554438009,3.4157497216011756
1362.0,-30.043158678882214,5.051201208359527,35.009229834790695,24.1104326088913,4.994857023075705,-26.539363174727896,-40.06022221930323,1.4910615189215033,-0.22533168422381777,-5.0226636415536206,40.01788892420785,47959.02533287368,15464.247489349427,15464.247489349427,63423.27282222311,87703.12271819533,87703.12271819533,15464.247489349427,103167.37020754475,103167.37020754475,103167.37020754475,127983.90197998672,103778.69447605124,64034.69590323595,44159.99841423921,24816.53177244198,0.0,68976.5301866812,21094.052006575683,1536.5413998779993,0.0,0.8867386087624772,2.8170679938832435,0.0014959080323721466,354342.8068949535,1555304.6912132283,4.3892655952073705,1555304.6912132283,4.3892655952073705,0.85,0.09569532964714837,4.564652377983593,1.2672353487787773,1.0,0.0,4.564652377982392,1.284765248718448,1.2850638354521358,3.552907725778564,19324.99629766125,1970.6012040463618,2034.6934298245008,2034.6934298245008,7.600283788542663,5.051201208359527,0.546454812365373,4.504746395994154,3.41579959936462,3.41579959936462,0.9759427426756057,0.0,0.0,0.0002323935754511961,1.0000327781128406,0.0002323859582780331,198.95786016609642,0.0,1.5233748306495047e-06,4.317244270060696,0.014499733970492245,7.831996346796063e-05,0.00015407361198323548,0.0007032924793237971,0.09569532964709272,0.0813758825910715,0.014319447056021228,0.09569535492081269,0.08137588259111882,0.014319447056029555,0.428272359445507,0.428272359445507,0.07536168188128628,0.0,4.801816860733652,4.67175541831665,5.54233545055132,4.797331957329789,4.669338773405059,5.526053158589434,24816.53177244198,21094.052006575683,0.85,0.9194906245729019,0.6952948372884982,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517519825378693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.15137516737,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.408287539987,1536.5413998779993,0.428272359445507,0.07536168188128628,6.112851554438009,3.41579959936462
1363.0,-30.04347185548319,5.051082628655953,35.00920879647164,24.11024555275219,4.9947451309962885,-26.539656267316726,-40.060476086195536,1.4909295428298053,-0.22627590013473764,-5.0227313600102645,40.017846883379256,47958.6835012288,15464.229564428817,15464.229564428817,63422.913065657616,87702.77651898084,87702.77651898084,15464.229564428817,103167.00608340965,103167.00608340965,103167.00608340965,127983.40481788552,103778.44019659297,64034.44547448057,44159.99413568045,24816.39873447586,0.0,68976.39287015631,21093.938924304482,1536.5357066803367,0.0,0.8867384162355203,2.817072510697886,0.0014959080323721466,354341.8714354965,1555302.8778552723,4.389272065292446,1555302.8778552723,4.389272065292446,0.8500000000000001,0.09569518026735335,4.564652377983593,1.2672347344597803,1.0,0.0,4.564652377984153,1.2847658818292829,1.2850644589233156,3.5529059749659,19324.948947387533,1970.5963756621816,2034.6934298245008,2034.6934298245008,7.600274978900706,5.051082628655953,0.5464070193101067,4.504675609345846,3.4158493159885124,3.4158493159885124,0.9759569474252893,0.0,0.0,0.0002323859582780331,1.0000326077202892,0.00023237838094878585,198.95811889221048,0.0,1.5154964730252076e-06,4.294917004553438,0.01450124946696527,7.831771230438842e-05,0.00015406824597364465,0.0007032679853553581,0.09569518026729847,0.08137561812266673,0.01431956214463173,0.09569513300787193,0.08137561812271342,0.014319562144639938,0.42827109900293725,0.42827109900293725,0.07536231070684883,0.0,4.800771249538911,4.671229338638739,5.53831801309741,4.796455459875517,4.668996880944121,5.522119158485282,24816.39873447586,21093.938924304482,0.85,0.9194872394247584,0.6952912656872038,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517538692173988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.129047901864,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.400552639418,1536.5357066803367,0.42827109900293725,0.07536231070684883,6.112851554438009,3.4158493159885124
1364.0,-30.043783589698492,5.050964094196908,35.00918772435131,24.1100339795463,4.994621755988664,-26.539949209907753,-40.06072991816325,1.4907873761979422,-0.22742605711619035,-5.0228072949080795,40.01780382220709,47958.34856557453,15464.224135085502,15464.224135085502,63422.572700660035,87702.3706132597,87702.3706132597,15464.224135085502,103166.5947483452,103166.5947483452,103166.5947483452,127982.85810871884,103778.12028227601,64034.19607458438,44159.91578632403,24816.263360373632,0.0,68976.17914669766,21093.823856317587,1536.5300632484928,0.0,0.8867381855677388,2.8170787782822524,0.0014959080323721466,354340.82247682684,1555301.0204882289,4.389279817145376,1555301.0204882289,4.389279817145376,0.85,0.09569503254029278,4.564652377983593,1.267234060796909,1.0,0.0,4.564652377984961,1.2847665625296831,1.2850651300463032,3.5529040925503783,19324.88937501555,1970.590300970826,2034.6934298245008,2034.6934298245008,7.600272310516746,5.050964094196908,0.5463554280469163,4.504608666149991,3.4158988797918663,3.4158988797918663,0.9759711085119618,0.0,0.0,0.00023237838094878585,1.000032457620787,0.0002323708387442199,198.95837642730913,0.0,1.507571173257039e-06,4.272456705010448,0.014502757038138527,7.831546151031764e-05,0.0001540629194384682,0.0007032436715738986,0.09569503254022434,0.08137535637968664,0.014319676160537696,0.09569496955011768,0.08137535637974484,0.014319676160547938,0.42826983990365985,0.42826983990365985,0.07536293159972704,0.0,4.799723017909969,4.6706835818861805,5.534395436329248,4.795381237791901,4.668356868962292,5.518560252493785,24816.263360373632,21093.823856317587,0.85,0.9194851539366035,0.6952885642386385,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517557460892607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.10658760232,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.392840045546,1536.5300632484928,0.42826983990365985,0.07536293159972704,6.112851554438009,3.4158988797918663
1365.0,-30.044093661040275,5.050845936489287,35.00916669423285,24.109864141233288,4.994533304428509,-26.540237163143576,-40.06097547300158,1.4906768065317475,-0.22854122352885042,-5.0228570852047945,40.01776290136234,47957.982738081766,15464.178924914539,15464.178924914539,63422.1616629963,87701.99606665372,87701.99606665372,15464.178924914539,103166.17499156826,103166.17499156826,103166.17499156826,127982.30488019354,103777.8469901649,64033.93097678156,44159.90668153704,24816.12988862528,0.0,68976.03657016232,21093.710405331487,1536.5239330828517,0.0,0.8867380802695761,2.8170876393836846,0.0014959080323721466,354340.134678931,1555299.2554419537,4.389283355810701,1555299.2554419537,4.389283355810701,0.85,0.09569487310625227,4.564652377983593,1.2672333288891244,1.0,0.0,4.564652377984989,1.2847670953478643,1.2850656532978255,3.5529026190911783,19324.838484328764,1970.5851115649855,2034.6934298245008,2034.6934298245008,7.600250090869155,5.050845936489287,0.5463155566557978,4.504530379833489,3.415948259611148,3.415948259611148,0.9759852170317566,0.0,0.0,0.0002323708387442199,1.0000322845626144,0.0002323633369955174,198.95863258923058,0.0,1.5005847751225045e-06,4.252657252697178,0.014504257622913649,7.831328416861604e-05,0.00015405755457560387,0.0007032191828398673,0.09569487310622228,0.08137508519660433,0.014319787909617954,0.0956948774069899,0.08137508519662982,0.01431978790962244,0.42826858033455406,0.42826858033455406,0.07536354922304773,0.0,4.798661435151189,4.670147214683709,5.530329936590533,4.794315861675955,4.667907536115877,5.513973222324125,24816.12988862528,21093.710405331487,0.85,0.9194810954161359,0.6952846977413522,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517576143214874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.08678815001,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.38514590825,1536.5239330828517,0.42826858033455406,0.07536354922304773,6.112851554438009,3.415948259611148
1366.0,-30.044402051747674,5.050727894485178,35.00914574173489,24.109661194402747,4.994421374075552,-26.54052595171727,-40.061224869545526,1.4905452740451888,-0.22976271371464918,-5.0229272335592166,40.017723101984366,47957.643424791866,15464.165040493144,15464.165040493144,63421.80846528501,87701.57731384035,87701.57731384035,15464.165040493144,103165.74235433349,103165.74235433349,103165.74235433349,127981.75468096229,103777.51794965251,64033.680845461524,44159.81900465665,24816.012326628796,0.0,68975.83133128544,21093.610477634476,1536.5191801992073,0.0,0.8867378672500275,2.8170955220154075,0.0014959080323721466,354339.1656587554,1555297.5387695613,4.389290514578293,1555297.5387695613,4.389290514578293,0.85,0.0956947239804312,4.564652377983593,1.267232618411072,1.0,0.0,4.564652377984616,1.2847677261469443,1.2850662746049861,3.552900874676481,19324.777212535788,1970.5788635809158,2034.6934298245008,2034.6934298245008,7.600243267029657,5.050727894485178,0.5462665633815069,4.504461331103671,3.4159975555263435,3.4159975555263435,0.9759993015789553,0.0,0.0,0.0002323633369955174,1.0000321096538616,0.0002323558761287622,198.9588873632924,0.0,1.4925376638795898e-06,4.229851739434757,0.014505750160577528,7.831107281968696e-05,0.00015405226417583044,0.0007031950340039611,0.0956947239803717,0.08137482502054438,0.014319898959827307,0.09569482617599613,0.081374825020595,0.014319898959836213,0.4282673205953804,0.4282673205953804,0.07536415294501103,0.0,4.797589599666708,4.669584606693377,5.526345620737061,4.793164519844595,4.667201441992347,5.510274607138626,24816.012326628796,21093.610477634476,0.85,0.9194787107483359,0.6952818472669813,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517594725926208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.06398263675,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.377474692714,1536.5191801992073,0.4282673205953804,0.07536415294501103,6.112851554438009,3.4159975555263435
1367.0,-30.04470891746473,5.050609916631483,35.00912474631682,24.109459784254454,4.994299722547221,-26.540814339607678,-40.06147423116488,1.4904051446901234,-0.23073482172657123,-5.02300147663261,40.01767994684446,47957.31123785442,15464.157342443272,15464.157342443272,63421.46858029769,87701.21012935854,87701.21012935854,15464.157342443272,103165.36747180182,103165.36747180182,103165.36747180182,127981.24369326959,103777.2353203153,64033.4327322282,44159.78065343012,24815.87622146777,0.0,68975.65687489789,21093.494788247604,1536.5134632904392,0.0,0.886737645535782,2.8170996442256753,0.0014959080323721466,354338.14007693465,1555295.6773542182,4.389297965543673,1555295.6773542182,4.389297965543673,0.85,0.09569456970064745,4.564652377983593,1.2672320002457131,1.0,0.0,4.564652377982663,1.2847683970783779,1.2850669361063427,3.552899019281468,19324.72458313124,1970.573496875206,2034.6934298245008,2034.6934298245008,7.600239483634204,5.050609916631483,0.5462156166540169,4.504394299977466,3.4160466894159196,3.4160466894159196,0.9760133398331199,0.0,0.0,0.0002323558761287622,1.0000319509497935,0.0002323484523750258,198.9591408780695,0.0,1.484405748377973e-06,4.206805890903175,0.014507234566325905,7.830886183814345e-05,0.00015404701429061875,0.0007031710701029453,0.0956945697005855,0.08137456184160329,0.014320007858982213,0.09569458622668912,0.08137456184165597,0.014320007858991485,0.4282660587706332,0.4282660587706332,0.07536474776071095,0.0,4.7965540975861245,4.669046444561786,5.5224656259143785,4.7922666549060295,4.666753314340326,5.506804022526694,24815.87622146777,21093.494788247604,0.85,0.9194761087281283,0.6952787898031223,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517613207961455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.04093678822,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.369826810174,1536.5134632904392,0.4282660587706332,0.07536474776071095,6.112851554438009,3.4160466894159196
1368.0,-30.045014262780974,5.050492281122582,35.009103771415916,24.109285231120907,4.994207393556599,-26.541098426496625,-40.06171915736047,1.4902915572723014,-0.23182968478732846,-5.023053772009825,40.01763855361688,47956.965704079055,15464.11626106807,15464.11626106807,63421.081965147125,87700.83170557185,87700.83170557185,15464.11626106807,103164.94796663991,103164.94796663991,103164.94796663991,127980.68961093352,103776.95421029402,64033.18403226118,44159.7446422587,24815.74164429361,0.0,68975.4862865523,21093.380397649566,1536.5073305009832,0.0,0.886737529192651,2.8171079459006996,0.0014959080323721466,354337.4176784411,1555293.8919372114,4.389301875391073,1555293.8919372114,4.389301875391073,0.85,0.09569440537203636,4.564652377983593,1.267231270535849,1.0,0.0,4.564652377984007,1.2847689437705043,1.285067473387198,3.5528975074594946,19324.672236643863,1970.568159019019,2034.6934298245008,2034.6934298245008,7.600219293184575,5.050492281122582,0.5461745001946872,4.504317780927895,3.416095645920864,3.416095645920864,0.9760273274059611,0.0,0.0,0.0002323484523750258,1.000031792722422,0.0002323410656200193,198.959393137345,0.0,1.4770236654886457e-06,4.185885067994822,0.014508711589991395,7.830669023976283e-05,0.00015404176213526296,0.000703147095839511,0.09569440537200004,0.08137429065957226,0.014320114712427782,0.09569447371902921,0.08137429065960314,0.014320114712433213,0.4282647963854039,0.4282647963854039,0.0753653391239988,0.0,4.795508852070384,4.668514080294472,5.518487384182265,4.791224087222474,4.666285674799042,5.502474888334291,24815.74164429361,21093.380397649566,0.85,0.9194727776426262,0.6952754998325965,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451763159864775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.0200159653,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.362199198584,1536.5073305009832,0.4282647963854039,0.0753653391239988,6.112851554438009,3.416095645920864
