time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1369.0,-30.045317987478324,5.050374632701062,35.0090827965857,24.10907942047345,4.994080104973642,-26.54138455087886,-40.06196813480926,1.4901466683742193,-0.2327516016372897,-5.023133925525639,40.017596605872804,47956.64722388132,15464.117810582466,15464.117810582466,63420.76503446379,87700.4701201865,87700.4701201865,15464.117810582466,103164.58793076896,103164.58793076896,103164.58793076896,127980.20388272176,103776.6731561906,64032.945571980876,44159.69731578859,24815.615951952805,0.0,68975.3132677414,21093.273559159883,1536.502350095482,0.0,0.8867372730092445,2.8171107172998164,0.0014959080323721466,354336.31045510917,1555292.0826037892,4.389310484737434,1555292.0826037892,4.389310484737434,0.85,0.0956942532611333,4.564652377983593,1.2672306875372308,1.0,0.0,4.56465237798523,1.2847696368153363,1.2850681571022937,3.552895590915715,19324.619900569145,1970.5628222246278,2034.6934298245008,2034.6934298245008,7.600220054731438,5.050374632701062,0.5461208283835903,4.504253804317472,3.4161445090700644,3.4161445090700644,0.9760412883057327,0.0,0.0,0.0002323410656200193,1.000031624058932,0.00023233371828482036,198.95964405831558,0.0,1.4696642933464253e-06,4.1650286073437695,0.014510181254284741,7.830448277866688e-05,0.0001540365828413524,0.0007031234541632459,0.09569425326105775,0.08137403168125823,0.014320221579799522,0.09569423003167028,0.08137403168132247,0.014320221579810827,0.4282635335447513,0.4282635335447513,0.07536591917838127,0.0,4.794514850177507,4.668011157055673,5.514684942432552,4.790382323888366,4.665847798123821,5.499322217375607,24815.615951952805,21093.273559159883,0.85,0.9194704892210271,0.6952726265660883,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517649898259493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.99915950465,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.354591816835,1536.502350095482,0.4282635335447513,0.07536591917838127,6.112851554438009,3.4161445090700644
1370.0,-30.045620077025397,5.050257286759918,35.009061797425105,24.108900396991544,4.993982193043825,-26.54166626540402,-40.062208904977865,1.490028381422468,-0.23379820608892032,-5.0231892813081975,40.01755394753837,47956.29810670351,15464.08151293724,15464.08151293724,63420.37961964075,87700.09699899988,87700.09699899988,15464.08151293724,103164.17851193712,103164.17851193712,103164.17851193712,127979.65384329087,103776.39329793515,64032.689201854155,44159.67121786778,24815.47533135376,0.0,68975.14654922154,21093.154031650694,1536.4959430199356,0.0,0.8867371456650694,2.817118026546284,0.0014959080323721466,354335.54578388704,1555290.2426220784,4.3893147642903045,1555290.2426220784,4.3893147642903045,0.85,0.09569408638263105,4.564652377983593,1.267229986949824,1.0,0.0,4.564652377983282,1.2847702053351804,1.2850687163141064,3.5528940187344493,19324.567787177493,1970.5575081375898,2034.6934298245008,2034.6934298245008,7.600202215363261,5.050257286759918,0.5460782172208871,4.504179069539031,3.416193172264777,3.416193172264777,0.9760551920756505,0.0,0.0,0.00023233371828482036,1.0000314538811517,0.00023232641071750928,198.95989362896728,0.0,1.4618231959571137e-06,4.14280693734246,0.014511643077480698,7.830234813892575e-05,0.00015403137014589462,0.0007030996600205288,0.09569408638259413,0.08137376034281499,0.01432032603977914,0.09569406553902371,0.08137376034284638,0.014320326039784668,0.42826227177093956,0.42826227177093956,0.07536649819867722,0.0,4.79351199077405,4.667510947858375,5.510807760644411,4.789391075219271,4.665405371168617,5.495193618362578,24815.47533135376,21093.154031650694,0.85,0.9194671239209787,0.6952692456040132,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517668100789836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.976937834654,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.347006723305,1536.4959430199356,0.42826227177093956,0.07536649819867722,6.112851554438009,3.416193172264777
1371.0,-30.045920767938995,5.050140146540881,35.0090408527368,24.1087066004053,4.9938782417190435,-26.5419473250641,-40.06244953544808,1.4899047988442033,-0.23498927116600044,-5.023252078809529,40.0175135358399,47955.955323491085,15464.056826284463,15464.056826284463,63420.012149775546,87699.68349213022,87699.68349213022,15464.056826284463,103163.74031841468,103163.74031841468,103163.74031841468,127979.09219809799,103776.06964273413,64032.435828691494,44159.59312671404,24815.351879683312,0.0,68974.94500639735,21093.049097730815,1536.4906892523084,0.0,0.8867369722908465,2.817126368059731,0.0014959080323721466,354334.6783161515,1555288.4995460222,4.389320590739166,1555288.4995460222,4.389320590739166,0.85,0.0956939257901068,4.564652377983593,1.267229283065535,1.0,0.0,4.564652377984727,1.2847707985464385,1.285069300274157,3.5528923782731834,19324.507518202317,1970.5513624124771,2034.6934298245008,2034.6934298245008,7.600190082502155,5.050140146540881,0.5460322895833114,4.504107856957569,3.4162417306270334,3.4162417306270334,0.9760690658934381,0.0,0.0,0.00023232641071750928,1.000031308328999,0.0002323191371935293,198.9601420446895,0.0,1.4539128149000886e-06,4.120388917426851,0.014513096990295599,7.830021479148529e-05,0.00015402619592602397,0.000703076041505492,0.0956939257900573,0.08137349564500429,0.014320430145053001,0.0956940029706683,0.0813734956450464,0.01432043014506041,0.42826101067997024,0.42826101067997024,0.07536706932251379,0.0,4.792486857931749,4.66698113745656,5.506950274255416,4.788262807643548,4.664743076020329,5.49140065621134,24815.351879683312,21093.049097730815,0.85,0.9194644829929681,0.695266307483728,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517686205367208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.95451981474,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.339444263127,1536.4906892523084,0.42826101067997024,0.07536706932251379,6.112851554438009,3.4162417306270334
1372.0,-30.046219775243408,5.050023155618996,35.009019911326284,24.108524433709704,4.993766927413586,-26.542227605570524,-40.06269386792553,1.4897747577406948,-0.23579522963609634,-5.02331924416552,40.01747174193225,47955.637969514275,15464.038910626115,15464.038910626115,63419.67688014039,87699.35726084861,87699.35726084861,15464.038910626115,103163.39617147473,103163.39617147473,103163.39617147473,127978.61807596989,103775.82911444987,64032.20364671122,44159.58385304294,24815.22190449517,0.0,68974.80575753811,21092.938618820895,1536.485170808588,0.0,0.886736781682544,2.8171291306183255,0.0014959080323721466,354333.7505138958,1555286.6968527501,4.389326996361745,1555286.6968527501,4.389326996361745,0.85,0.09569376364545075,4.564652377983593,1.2672286841319877,1.0,0.0,4.5646523779837995,1.2847714219010669,1.2850699144283122,3.552890654455335,19324.46272858315,1970.5467951423932,2034.6934298245008,2034.6934298245008,7.6001812774123625,5.050023155618996,0.5459843610772861,4.50403879454171,3.416290155472224,3.416290155472224,0.9760829015634925,0.0,0.0,0.0002323191371935293,1.0000311331031764,0.0002323119046030342,198.96038907004143,0.0,1.4471413642203306e-06,4.101198626200417,0.01451454413165982,7.829804867829746e-05,0.00015402108851523183,0.0007030527279506744,0.09569376364539567,0.08137323082767954,0.014320532817716133,0.09569373254734606,0.08137323082772638,0.014320532817724375,0.42825974800599564,0.42825974800599564,0.07536763273924921,0.0,4.791520637906558,4.666510091535315,5.50315271372358,4.787524014529424,4.6644988208386735,5.487834418643331,24815.22190449517,21092.938618820895,0.85,0.9194614784864311,0.6952631100997817,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517704226165677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.93532952351,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.331899752593,1536.485170808588,0.42825974800599564,0.07536763273924921,6.112851554438009,3.416290155472224
1373.0,-30.046517232454665,5.049906315000894,35.0089989413464,24.108331894408934,4.993654482310148,-26.542506603781977,-40.06293414914978,1.4896438536374847,-0.23676672873369853,-5.023386300125216,40.01742902696769,47955.30948452348,15464.020874172287,15464.020874172287,63419.33035869577,87698.98866390965,87698.98866390965,15464.020874172287,103163.00953808194,103163.00953808194,103163.00953808194,127978.09601026225,103775.5449930536,64031.95914820139,44159.53982761356,24815.086472180305,0.0,68974.62629979386,21092.823501353258,1536.4793331091282,0.0,0.886736594967188,2.817134084925586,0.0014959080323721466,354332.8242247098,1555284.854433237,4.389333271158956,1555284.854433237,4.389333271158956,0.85,0.09569359938100647,4.564652377983593,1.267228010469116,1.0,0.0,4.564652377983277,1.2847720492088976,1.2850705325891723,3.552888919707034,19324.409821337027,1970.5414001047277,2034.6934298245008,2034.6934298245008,7.600172412954669,5.049906315000894,0.5459364180871642,4.50396989691373,3.41633843012169,3.41633843012169,0.9760966943204828,0.0,0.0,0.0002323119046030342,1.0000309717782505,0.00023230470971307844,198.9606348153186,0.0,1.4389990188887975e-06,4.078123219530852,0.014515983130678709,7.829591853525242e-05,0.00015401598606778178,0.000703029437051788,0.09569359938095644,0.08137296508752398,0.014320634293432458,0.09569351711018852,0.08137296508756652,0.014320634293439948,0.4282584872774551,0.4282584872774551,0.07536819105414812,0.0,4.790566721991922,4.666044366087078,5.499407432390626,4.786619571391498,4.664054584813016,5.484298453734084,24815.086472180305,21092.823501353258,0.85,0.9194588468380771,0.69526015662758,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517722146105632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.91225411684,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.324378947329,1536.4793331091282,0.4282584872774551,0.07536819105414812,6.112851554438009,3.41633843012169
1374.0,-30.046813113697816,5.049789700277102,35.00897796516659,24.108143301587575,4.993550206613606,-26.5427833664286,-40.063170379120834,1.489520459344483,-0.2378380744377182,-5.023447340583021,40.01738690642375,47954.969345268044,15463.993766855005,15463.993766855005,63418.96311212305,87698.60064073913,87698.60064073913,15463.993766855005,103162.59440759412,103162.59440759412,103162.59440759412,127977.54665046022,103775.24447280377,64031.70601472833,44159.48717563938,24814.952242866104,0.0,68974.43941850548,21092.709406436188,1536.4734251899486,0.0,0.8867364367284599,2.8171410562459664,0.0014959080323721466,354331.98103335965,1555283.037654413,4.38933858896577,1555283.037654413,4.38933858896577,0.85,0.09569343239162768,4.564652377983593,1.267227303837426,1.0,0.0,4.564652377982911,1.2847726413083378,1.2850711155818924,3.552887282325078,19324.35386040261,1970.535693677516,2034.6934298245008,2034.6934298245008,7.600159090398609,5.049789700277102,0.5458911436612164,4.503898556615885,3.4163865551279278,3.4163865551279278,0.9761104443222651,0.0,0.0,0.00023230470971307844,1.0000308077579845,0.00023229755314628075,198.96087925913594,0.0,1.4314998730253598e-06,4.0568706401538694,0.014517414630551733,7.829382435964007e-05,0.00015401088535343837,0.0007030061540639309,0.09569343239158258,0.08137269763087862,0.014320734760703965,0.09569336888598116,0.08137269763091697,0.014320734760710715,0.42825722811400646,0.42825722811400646,0.07536874592747553,0.0,4.789599239227584,4.665563484061124,5.495657781626051,4.785609266145286,4.663524460866881,5.480542856161264,24814.952242866104,21092.709406436188,0.85,0.9194560136592871,0.6952571090038026,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517739973188184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.891001537464,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.316879228687,1536.4734251899486,0.42825722811400646,0.07536874592747553,6.112851554438009,3.4163865551279278
1375.0,-30.047107546231697,5.049673383998836,35.00895703965639,24.107963719312124,4.993455347306974,-26.54305788340439,-40.063406189996726,1.4894056844797823,-0.23893912515012516,-5.023502512456434,40.01734642992401,47954.6346931616,15463.957953391877,15463.957953391877,63418.59264655347,87698.2107014137,87698.2107014137,15463.957953391877,103162.16865480557,103162.16865480557,103162.16865480557,127976.99429436182,103774.9456940317,64031.46206600683,44159.426253360965,24814.825639556257,0.0,68974.25189291722,21092.601793622816,1536.4678208746675,0.0,0.8867363024164057,2.817149104215165,0.0014959080323721466,354331.21890991833,1555281.2917894002,4.389343102688334,1555281.2917894002,4.389343102688334,0.85,0.09569326373465828,4.564652377983593,1.2672265928098936,1.0,0.0,4.564652377983526,1.2847731930071722,1.285071658213852,3.5528857566676444,19324.298223754908,1970.530020318346,2034.6934298245008,2034.6934298245008,7.6001414889936,5.049673383998836,0.5458485344252635,4.503824849573572,3.4164345535445855,3.4164345535445855,0.9761241581555958,0.0,0.0,0.00023229755314628075,1.00003065698724,0.00023229043182147643,198.96112250662085,0.0,1.4238768225462785e-06,4.0352669150961535,0.014518838507374279,7.829173395094695e-05,0.0001540058191953338,0.0007029830288132916,0.09569326373461681,0.08137242964802535,0.014320834086591462,0.0956932787226706,0.0813724296480606,0.014320834086597671,0.4282559689726487,0.4282559689726487,0.07536929528561266,0.0,4.78861384196955,4.665069317632458,5.491863961664876,4.784563387306321,4.662988263031764,5.476583620617987,24814.825639556257,21092.601793622816,0.85,0.9194531423843649,0.6952541474115782,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517757705861953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.86939781241,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.309401166704,1536.4678208746675,0.4282559689726487,0.07536929528561266,6.112851554438009,3.4164345535445855
1376.0,-30.04740021241415,5.049557166001315,35.008936121864316,24.10777163403111,4.993339656066397,-26.54333289375848,-40.06364591242743,1.4892723374107413,-0.239817791172527,-5.023573315911557,40.01730480370772,47954.32674923384,15463.946159702487,15463.946159702487,63418.27290893633,87697.85899394157,87697.85899394157,15463.946159702487,103161.80515364406,103161.80515364406,103161.80515364406,127976.50405102676,103774.67478041987,64031.23435915064,44159.37824585469,24814.698897382692,0.0,68974.07714323739,21092.494062775288,1536.4625721351372,0.0,0.8867360926745871,2.8171523991359626,0.0014959080323721466,354330.240859591,1555279.49633543,4.389350151323195,1555279.49633543,4.389350151323195,0.85,0.09569309982504344,4.564652377983593,1.2672260004701092,1.0,0.0,4.564652377984303,1.2847738315152257,1.2850722877204688,3.5528839909512877,19324.24777597685,1970.524876076627,2034.6934298245008,2034.6934298245008,7.600135692695637,5.049557166001315,0.5457988882921736,4.503758277709141,3.4164824476344364,3.4164824476344364,0.9761378421812675,0.0,0.0,0.00023229043182147643,1.0000304731411946,0.00023228335341805056,198.96136429534258,0.0,1.4168667768012014e-06,4.015400445454604,0.014520255374151081,7.828960892011847e-05,0.00015400082290135795,0.0007029602224681137,0.09569309982498811,0.0813721672203356,0.014320932604652507,0.09569304111152681,0.08137216722038265,0.014320932604660793,0.42825470872245525,0.42825470872245525,0.07536983505223248,0.0,4.787669864766997,4.664604585078848,5.4881800923886885,4.7837555247390355,4.66261168648748,5.473309585713366,24814.698897382692,21092.494062775288,0.85,0.9194508362502132,0.6952514442440142,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517775351753144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.84953134276,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.301942264485,1536.4625721351372,0.42825470872245525,0.07536983505223248,6.112851554438009,3.4164824476344364
1377.0,-30.047691457602653,5.0494412841525165,35.00891521434845,24.1075916326605,4.993247075085763,-26.543604313751658,-40.06387749742714,1.4891599312347035,-0.24096157212238722,-5.023625320342997,40.01726326743932,47953.98767594049,15463.905821855797,15463.905821855797,63417.893497796285,87697.45669644012,87697.45669644012,15463.905821855797,103161.36251829591,103161.36251829591,103161.36251829591,127975.92730104705,103774.36323120484,64030.985585752314,44159.308494947254,24814.56478275114,0.0,68973.8732776984,21092.380065338468,1536.4564644090844,0.0,0.8867359783290463,2.817161379800207,0.0014959080323721466,354329.52249273227,1555277.7047627254,4.389353994048368,1555277.7047627254,4.389353994048368,0.85,0.09569292514915888,4.564652377983593,1.2672252976847815,1.0,0.0,4.564652377982824,1.2847743719728197,1.2850728192089877,3.552882496382922,19324.18976129997,1970.5189602259663,2034.6934298245008,2034.6934298245008,7.600115867671332,5.0494412841525165,0.5457576731309581,4.503683611021558,3.4165301775118495,3.4165301775118495,0.9761514792890998,0.0,0.0,0.00023228335341805056,1.0000303252540066,0.00023227630957996283,198.96160491061255,0.0,1.4083288026439996e-06,3.991203826693095,0.014521663702953725,7.82875560745724e-05,0.00015399579734347817,0.0007029372825433871,0.09569292514911859,0.08137189622458103,0.014321028924537564,0.09569295342810301,0.08137189622461528,0.014321028924543594,0.42825344904140394,0.42825344904140394,0.07537037128676669,0.0,4.786689191973323,4.66410900806261,5.484426291547379,4.782663748220614,4.6620283060120755,5.4693120916192015,24814.56478275114,21092.380065338468,0.85,0.9194480530688343,0.6952485832261597,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517792891824208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.825334724,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.294508933754,1536.4564644090844,0.42825344904140394,0.07537037128676669,6.112851554438009,3.4165301775118495
1378.0,-30.04798120716443,5.049325541263917,35.00889433155472,24.10740394787865,4.993136233604339,-26.543876213713133,-40.064109152276046,1.4890312401530277,-0.2418484408295285,-5.023692673437709,40.017222172491685,47953.65620242175,15463.88914663194,15463.88914663194,63417.54534905369,87697.10311050515,87697.10311050515,15463.88914663194,103160.99225713708,103160.99225713708,103160.99225713708,127975.43242654698,103774.09133046445,64030.73532566074,44159.2844497819,24814.44016940989,0.0,68973.7246191918,21092.274143998406,1536.4512605198781,0.0,0.8867357842310059,2.8171651859168185,0.0014959080323721466,354328.5921077362,1555275.9322269254,4.389360516957752,1555275.9322269254,4.389360516957752,0.85,0.0956927574822915,4.564652377983593,1.2672246300661936,1.0,0.0,4.564652377983009,1.2847749885410704,1.2850734268702464,3.5528807913415217,19324.139129705232,1970.513797240162,2034.6934298245008,2034.6934298245008,7.600107672223506,5.049325541263917,0.545709581819068,4.503615959444849,3.416577815097464,3.416577815097464,0.9761650900278468,0.0,0.0,0.00023227630957996283,1.0000301695946852,0.00023226930210926041,198.96184429076456,0.0,1.4014533306652285e-06,3.9717187391052575,0.01452306515628439,7.828550265964702e-05,0.0001539908069203158,0.0007029145029964318,0.09569275748224124,0.08137163267872495,0.01432112480351628,0.09569273766058338,0.0813716326787677,0.0143211248035238,0.428252187634614,0.428252187634614,0.0753708979972046,0.0,4.785746556643971,4.663642272254208,5.480763142579178,4.781844232608194,4.661647891247185,5.465982132804697,24814.44016940989,21092.274143998406,0.85,0.9194449871916571,0.6952452758956669,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517810346772435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.80584963642,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.28709431473,1536.4512605198781,0.428252187634614,0.0753708979972046,6.112851554438009,3.416577815097464
1379.0,-30.048269463398317,5.049210016314005,35.00887342621677,24.107215355057292,4.993031203465656,-26.544146188242486,-40.06434426466001,1.488907928309719,-0.24287133482727086,-5.02375375545385,40.01717975025441,47953.3484319254,15463.862993989444,15463.862993989444,63417.211425914844,87696.71851245844,87696.71851245844,15463.862993989444,103160.58150644788,103160.58150644788,103160.58150644788,127974.88645585065,103773.79040120616,64030.510752944916,44159.19960917916,24814.304949402773,0.0,68973.50455858193,21092.159206992357,1536.4453015791998,0.0,0.8867356268721097,2.8171715151882526,0.0014959080323721466,354327.7483502232,1555274.1024431475,4.389365805203294,1555274.1024431475,4.389365805203294,0.85,0.09569258338959774,4.564652377983593,1.2672239684918898,1.0,0.0,4.564652377982854,1.284775579870435,1.2850740093334738,3.5528791560966013,19324.08309260791,1970.5080830464951,2034.6934298245008,2034.6934298245008,7.600094818865785,5.049210016314005,0.545664267348017,4.503545748965988,3.416625301466324,3.416625301466324,0.9761786575618069,0.0,0.0,0.00023226930210926041,1.0000300141736274,0.0002322623309473323,198.96208243768984,0.0,1.3942192947663414e-06,3.9512174813678116,0.014524459375579156,7.828341864765171e-05,0.0001539858834616087,0.0007028920291189365,0.09569258338954655,0.08137136441673193,0.014321218972814619,0.09569256453660328,0.08137136441677546,0.014321218972822283,0.4282509262665483,0.4282509262665483,0.07537142008537856,0.0,4.784797699686351,4.663164483437868,5.47712145361379,4.780882420626597,4.661137757864026,5.462438292872434,24814.304949402773,21092.159206992357,0.85,0.919443079364658,0.695243031926799,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517827712124334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.785348378675,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.279699949922,1536.4453015791998,0.4282509262665483,0.07537142008537856,6.112851554438009,3.416625301466324
1380.0,-30.048556098632577,5.049094867510519,35.00885257845898,24.10704478332775,4.992944736242269,-26.544412847256897,-40.064567572530336,1.488801484866461,-0.24395045025272566,-5.0238021962430395,40.0171396167239,47952.992940480326,15463.81785641829,15463.81785641829,63416.810796898615,87696.33161363655,87696.33161363655,15463.81785641829,103160.14947005484,103160.14947005484,103160.14947005484,127974.32788318938,103773.49494676133,64030.246194856336,44159.16527989444,24814.17841313455,0.0,68973.34369302899,21092.051651164365,1536.4395517522005,0.0,0.8867355255906137,2.817180061317564,0.0014959080323721466,354327.0792136444,1555272.3713788714,4.389369208897261,1555272.3713788714,4.389369208897261,0.85,0.0956924048677137,4.564652377983593,1.2672232580138374,1.0,0.0,4.564652377983155,1.284776092214005,1.2850745128392034,3.552877739277903,19324.02807499489,1970.5024728112955,2034.6934298245008,2034.6934298245008,7.600072634899155,5.049094867510519,0.545624688373894,4.503470179136625,3.4166726606752067,3.4166726606752067,0.9761921887643448,0.0,0.0,0.0002322623309473323,1.0000298454576606,0.00023225539917864967,198.96231924590256,0.0,1.3869968942299887e-06,3.930749198247788,0.014525846372473386,7.828143931714243e-05,0.00015398089163018986,0.00070286924314378,0.0956924048676873,0.08137109314317689,0.014321311724510413,0.09569248578768544,0.08137109314319933,0.014321311724514365,0.42824966394775577,0.42824966394775577,0.07537193733554888,0.0,4.783827677656632,4.662676031769308,5.473398851480965,4.7798517459903,4.660630575747291,5.458416276213256,24814.17841313455,21092.051651164365,0.85,0.9194394153071636,0.6952394993912242,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517844988017055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.76488009556,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.27232584313,1536.4395517522005,0.42824966394775577,0.07537193733554888,6.112851554438009,3.4166726606752067
1381.0,-30.04884125643557,5.048979907055277,35.00883178600395,24.106861289497488,4.992840397902167,-26.54467996368998,-40.06479842411352,1.488679105156565,-0.24487828368359033,-5.023865191714597,40.01709953201545,47952.680481654716,15463.795254629023,15463.795254629023,63416.47573628374,87695.96722878005,87695.96722878005,15463.795254629023,103159.76248340907,103159.76248340907,103159.76248340907,127973.82108459799,103773.2131302743,64030.01583845966,44159.10810201626,24814.058601188917,0.0,68973.16670320518,21091.949811010578,1536.4345252268745,0.0,0.8867353500209413,2.817184915974693,0.0014959080323721466,354326.2090275221,1555270.64242187,4.389375109141489,1555270.64242187,4.389375109141489,0.85,0.09569223197592949,4.564652377983593,1.2672226233640687,1.0,0.0,4.564652377982342,1.284776679027461,1.2850750908827229,3.552876116523926,19323.975596954035,1970.497121540387,2034.6934298245008,2034.6934298245008,7.600061526695367,5.048979907055277,0.5455786285130255,4.503401278542252,3.416719940813345,3.416719940813345,0.9762056973752414,0.0,0.0,0.00023225539917864967,1.0000296916896438,0.0002322485033281686,198.9625548340058,0.0,1.379160773570773e-06,3.9085416322995705,0.014527225533246957,7.827939317018174e-05,0.00015397600600846792,0.000702846941978969,0.09569223197588018,0.081370828418806,0.014321403557074187,0.09569231867901062,0.08137082841884792,0.014321403557081567,0.42824839990297614,0.42824839990297614,0.0753724433787915,0.0,4.782884195429688,4.662205543152254,5.469751880229353,4.7789869080310154,4.660204398890983,5.455043940599012,24814.058601188917,21091.949811010578,0.85,0.9194369168109658,0.695236753272434,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517862166798294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.74267252961,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.264974601825,1536.4345252268745,0.42824839990297614,0.0753724433787915,6.112851554438009,3.416719940813345
1382.0,-30.049125176484285,5.048865128583341,35.008810969720045,24.10668359315025,4.992732460062617,-26.54494632579639,-40.06502920584751,1.4885536093747127,-0.2456110297193277,-5.023928610354267,40.017057253035105,47952.373506471304,15463.77341663243,15463.77341663243,63416.14692310373,87695.646016959,87695.646016959,15463.77341663243,103159.41943359142,103159.41943359142,103159.41943359142,127973.34510739,103772.97226990249,64029.7888240076,44159.092717660984,24813.925673798585,0.0,68973.01839145957,21091.836822728797,1536.4287606705818,0.0,0.8867351802444772,2.8171871532335606,0.0014959080323721466,354325.33299767354,1555268.81882183,4.38938081469902,1555268.81882183,4.38938081469902,0.85,0.09569205441874781,4.564652377983593,1.2672219975059855,1.0,0.0,4.564652377983383,1.2847772803444601,1.285075683479295,3.5528744536638825,19323.93074549568,1970.492547964461,2034.6934298245008,2034.6934298245008,7.600050793876225,5.048865128583341,0.5455323482400356,4.503332780343305,3.416767085855198,3.416767085855198,0.9762191673871995,0.0,0.0,0.0002322485033281686,1.0000295628770877,0.00023224163759718168,198.962789400006,0.0,1.3720160294684492e-06,3.888293427513585,0.014528597549276425,7.827734769175009e-05,0.0001539711556364185,0.0007028248017166595,0.09569205441869828,0.08137056081804418,0.014321493600654097,0.0956920173225816,0.0813705608180863,0.014321493600661508,0.42824713524153085,0.42824713524153085,0.07537294256303063,0.0,4.781995694724628,4.661787599092122,5.466173932662002,4.778317580634962,4.659995830884441,5.451741262409769,24813.925673798585,21091.836822728797,0.85,0.9194341265911034,0.695233797574515,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517879257071835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.72242432483,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.257643403884,1536.4287606705818,0.42824713524153085,0.07537294256303063,6.112851554438009,3.416767085855198
1383.0,-30.049407287274132,5.048750661704962,35.00879016250922,24.106508900318318,4.9926383868469575,-26.54520967283866,-40.065255761705316,1.4884407724113902,-0.24658283033329553,-5.02398169525684,40.01701588474168,47952.05549785892,15463.736025405391,15463.736025405391,63415.79152326431,87695.27507885204,87695.27507885204,15463.736025405391,103159.01110425743,103159.01110425743,103159.01110425743,127972.80513176408,103772.6872164271,64029.55613006815,44159.03454039884,24813.794027506647,0.0,68972.82856790548,21091.72492338065,1536.4228281481248,0.0,0.8867350597876232,2.8171937445226174,0.0014959080323721466,354324.5997136343,1555267.0345035999,4.389384862808197,1555267.0345035999,4.389384862808197,0.8500000000000001,0.09569187236149189,4.564652377983593,1.267221343624406,1.0,0.0,4.564652377982722,1.2847778223809725,1.285076216820303,3.5528729547372633,19323.87766468382,1970.4871352280159,2034.6934298245008,2034.6934298245008,7.600032417040433,5.048750661704962,0.5454907268223419,4.50325993488262,3.41681409419459,3.41681409419459,0.9762325983413114,0.0,0.0,0.00023224163759718168,1.0000293745552529,0.00023223481580275326,198.9630224717357,0.0,1.3660249884260355e-06,3.8713148171993845,0.01452996357426485,7.827533971642217e-05,0.0001539662978807595,0.0007028026277507391,0.09569187236145532,0.08137029006133008,0.01432158230012525,0.09569185872041955,0.08137029006136116,0.01432158230013072,0.4282458729607971,0.4282458729607971,0.07537343801618969,0.0,4.781097225387384,4.661362615210919,5.462569443826396,4.777398864923555,4.659562241831907,5.448050407734854,24813.794027506647,21091.72492338065,0.85,0.9194315042601142,0.6952311003259627,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451789627320162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.70544571451,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.250327497028,1536.4228281481248,0.4282458729607971,0.07537343801618969,6.112851554438009,3.41681409419459
1384.0,-30.04968807417904,5.0486364292917525,35.00876938794665,24.106324673071526,4.992538047635124,-26.545472454853492,-40.06547463415188,1.4883224283096814,-0.24759423189175322,-5.02404065235126,40.01697522126906,47951.707963952686,15463.707889585101,15463.707889585101,63415.41585353779,87694.88909624466,87694.88909624466,15463.707889585101,103158.59698582976,103158.59698582976,103158.59698582976,127972.26633181407,103772.3836380831,64029.29058276422,44158.99228368765,24813.66934598431,0.0,68972.66162967196,21091.618944086666,1536.4174293054648,0.0,0.8867349068767065,2.8172001712494645,0.0014959080323721466,354323.7853159407,1555265.2805875645,4.389390001579424,1555265.2805875645,4.389390001579424,0.85,0.09569169355458941,4.564652377983593,1.2672206023754553,1.0,0.0,4.564652377982495,1.2847783900900032,1.2850767758962358,3.5528713848182196,19323.821134290916,1970.481370732199,2034.6934298245008,2034.6934298245008,7.6000185890013405,5.0486364292917525,0.5454465143615472,4.503189914930205,3.4168610052339177,3.4168610052339177,0.9762460014954051,0.0,0.0,0.00023223481580275326,1.000029236772215,0.00023222802620484915,198.96325445018874,0.0,1.3572848381590584e-06,3.8465452313427715,0.01453132085910301,7.827339988475786e-05,0.0001539614159179954,0.0007027803432877986,0.0956916935545479,0.08137002323048911,0.014321670324058783,0.09569172426346738,0.08137002323052442,0.014321670324064997,0.42824461187892066,0.42824461187892066,0.075373926489016,0.0,4.7801901759559655,4.660920493825699,5.459005315479828,4.776446420459479,4.659040460535039,5.444636471988929,24813.66934598431,21091.618944086666,0.85,0.9194282829627174,0.6952277443114347,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517913180935151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.68067612865,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.243038371655,1536.4174293054648,0.42824461187892066,0.075373926489016,6.112851554438009,3.4168610052339177
1385.0,-30.049967430255318,5.048522389910616,35.008748601513574,24.106146592553728,4.9924321032814305,-26.54573450941368,-40.06570471739394,1.488199182439784,-0.24836417535158262,-5.02410275079924,40.01693332638819,47951.42020515328,15463.684725736353,15463.684725736353,63415.10493088963,87694.55693384011,87694.55693384011,15463.684725736353,103158.24165957647,103158.24165957647,103158.24165957647,127971.78020888414,103772.13065378882,64029.08155090131,44158.94344765278,24813.538549307676,0.0,68972.48199696046,21091.507766911524,1536.4117575253545,0.0,0.8867347424304587,2.8172030525794978,0.0014959080323721466,354322.9275270741,1555263.4735594147,4.389395528011875,1555263.4735594147,4.389395528011875,0.85,0.095691513403242,4.564652377983593,1.2672200281685222,1.0,0.0,4.564652377984447,1.2847789806638932,1.285077357883698,3.5528697516711136,19323.774025194245,1970.4765669412334,2034.6934298245008,2034.6934298245008,7.600007204559633,5.048522389910616,0.5454008869308629,4.503121502979753,3.416907796225441,3.416907796225441,0.976259370350126,0.0,0.0,0.00023222802620484915,1.0000290878526048,0.00023222127138673533,198.96348524700417,0.0,1.3508804954097773e-06,3.828395323991309,0.01453267173959842,7.827136074151478e-05,0.00015395666546333435,0.0007027586591136336,0.09569151340319307,0.0813697561410406,0.014321757262152473,0.09569145113508042,0.0813697561410822,0.0143217572621598,0.4282433504331323,0.4282433504331323,0.07537440942311992,0.0,4.779324149786078,4.660515276184469,5.4555058289244585,4.775738575447633,4.658776913119368,5.441389524974795,24813.538549307676,21091.507766911524,0.85,0.9194261696089793,0.6952253828891708,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517930009361693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.6625262213,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.235766364416,1536.4117575253545,0.4282433504331323,0.07537440942311992,6.112851554438009,3.416907796225441
1386.0,-30.050245076567904,5.048408695286963,35.008727835977766,24.105965892691188,4.992342196955338,-26.545993421097837,-40.065923031046964,1.4880905414853423,-0.24952436885655516,-5.024152750236025,40.01689236220011,47951.08528206594,15463.643354838294,15463.643354838294,63414.728636904234,87694.13936897815,87694.13936897815,15463.643354838294,103157.78272381645,103157.78272381645,103157.78272381645,127971.19113741333,103771.79884325077,64028.83184351097,44158.85222193311,24813.40841359689,0.0,68972.26063553001,21091.397151557358,1536.4058379963806,0.0,0.886734636220265,2.8172124846117654,0.0014959080323721466,354322.2368675157,1555261.7066758424,4.389399097345868,1555261.7066758424,4.389399097345868,0.85,0.09569132783448206,4.564652377983593,1.2672193061513823,1.0,0.0,4.564652377982657,1.2847795028434983,1.2850778715056703,3.5528683076598107,19323.71223758503,1970.4702663585456,2034.6934298245008,2034.6934298245008,7.599986871816893,5.048408695286963,0.5453607301554575,4.503047965131506,3.4169544550609507,3.4169544550609507,0.9762727014459859,0.0,0.0,0.00023222127138673533,1.000028909887464,0.00023221455808999345,198.96371463172497,0.0,1.3439621541341972e-06,3.808788744816315,0.014534015701752554,7.826942595322357e-05,0.00015395184543351176,0.0007027366573530419,0.09569132783444544,0.08136948495829252,0.014321842876152919,0.09569139136583502,0.08136948495832366,0.014321842876158399,0.4282420906402939,0.4282420906402939,0.07537488947176234,0.0,4.7784046958921635,4.660055441174336,5.451959811013012,4.7746283813794435,4.658121504459189,5.437680562778439,24813.40841359689,21091.397151557358,0.85,0.9194236647107533,0.6952227582542753,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517946752071236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.64291964212,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.228513661883,1536.4058379963806,0.4282420906402939,0.07537488947176234,6.112851554438009,3.4169544550609507
1387.0,-30.05052137025925,5.048295297646726,35.00870713339321,24.105796124227368,4.992249678761693,-26.54625137644636,-40.06614494193343,1.4879796849488207,-0.25041695965410327,-5.024206255968871,40.01685266471597,47950.77402938183,15463.607716828403,15463.607716828403,63414.38174621023,87693.78384726697,87693.78384726697,15463.607716828403,103157.39156409536,103157.39156409536,103157.39156409536,127970.67914458978,103771.52725892191,64028.60410164204,44158.80350808874,24813.287580494427,0.0,68972.09108858317,21091.29444342026,1536.400540009327,0.0,0.8867345075676465,2.8172179844229936,0.0014959080323721466,354321.49777544395,1555259.9944296945,4.389403420888002,1555259.9944296945,4.389403420888002,0.85,0.09569114435520586,4.564652377983593,1.2672186671057717,1.0,0.0,4.56465237798468,1.2847800353024597,1.2850783954627278,3.5528668352236603,19323.661664910396,1970.4651093809198,2034.6934298245008,2034.6934298245008,7.599969356642685,5.048295297646726,0.5453190855317605,4.502976212114966,3.417001027832667,3.417001027832667,0.9762860079521906,0.0,0.0,0.00023221455808999345,1.000028769109191,0.00023220787767620557,198.96394289940605,0.0,1.3357024571913508e-06,3.7853807636802883,0.014535351404209746,7.826745933003573e-05,0.0001539470987599577,0.0007027149904383159,0.09569114435517256,0.08136921669407436,0.0143219276610982,0.09569123431959685,0.08136921669410267,0.014321927661103184,0.4282408285862167,0.4282408285862167,0.07537536205614227,0.0,4.777502634537655,4.65961505894569,5.448419585934971,4.77378929631476,4.657752298760727,5.434156800454275,24813.287580494427,21091.29444342026,0.85,0.9194208953990537,0.6952199545146027,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517963392345676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.61951166099,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.221285899746,1536.400540009327,0.4282408285862167,0.07537536205614227,6.112851554438009,3.417001027832667
1388.0,-30.05079618783321,5.0481819159407895,35.008686372908,24.10559981307017,4.992125423437913,-26.546511176933535,-40.0663708691485,1.4878404125383202,-0.25111526416372953,-5.024281793582691,40.01680957306367,47950.488996348075,15463.605804712382,15463.605804712382,63414.094801060455,87693.45217173279,87693.45217173279,15463.605804712382,103157.05797644517,103157.05797644517,103157.05797644517,127970.21367998086,103771.2642836783,64028.387303632735,44158.752200050636,24813.155703535696,0.0,68971.90790358634,21091.182348005343,1536.3951169879726,0.0,0.8867342790239737,2.8172183529555834,0.0014959080323721466,354320.454351902,1555258.1357866758,4.389411101403796,1555258.1357866758,4.389411101403796,0.85,0.09569096592631426,4.564652377983593,1.267218081909232,1.0,0.0,4.56465237798363,1.284780700625968,1.2850790523574285,3.552864995372061,19323.612695363856,1970.4601158768648,2034.6934298245008,2034.6934298245008,7.599968416886357,5.0481819159407895,0.5452675024499616,4.502914413490828,3.4170475007033407,3.4170475007033407,0.9762992859152402,0.0,0.0,0.00023220787767620557,1.0000286154707354,0.00023220123312861423,198.96416994801044,0.0,1.3291614674361292e-06,3.76684359871399,0.014536680565677182,7.826545716019128e-05,0.00015394242051601427,0.0007026936358809747,0.09569096592625043,0.08136895398777101,0.014322011938479422,0.09569088441369464,0.08136895398782529,0.014322011938488977,0.42823956559672716,0.42823956559672716,0.07537582665653215,0.0,4.776664773556945,4.659215131925237,5.445079075578803,4.7731665294189725,4.6574725045859395,5.43157292374201,24813.155703535696,21091.182348005343,0.85,0.9194191770032667,0.6952176683785021,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517979951589164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.600974496025,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.214075980244,1536.3951169879726,0.42823956559672716,0.07537582665653215,6.112851554438009,3.4170475007033407
1389.0,-30.051069420832526,5.048069037112435,35.00866561076053,24.10544300163167,4.992050335470636,-26.54676463402561,-40.066580765973754,1.4877455486637206,-0.25213103666078496,-5.024318913205028,40.01676800367981,47950.13620751325,15463.545459402596,15463.545459402596,63413.68166691584,87693.07613079865,87693.07613079865,15463.545459402596,103156.62159020125,103156.62159020125,103156.62159020125,127969.63825041542,103770.97877777605,64028.124550583634,44158.726919102686,24813.01666021416,0.0,68971.74357931686,21091.064161182036,1536.3883968691187,0.0,0.8867342405890786,2.8172273887179577,0.0014959080323721466,354319.94160839455,1555256.3428042235,4.389412393060115,1555256.3428042235,4.389412393060115,0.85,0.09569076967632757,4.564652377983593,1.2672173197800292,1.0,0.0,4.564652377983795,1.2847811581287545,1.2850795014292222,3.552863730218361,19323.559530303995,1970.4546945495144,2034.6934298245008,2034.6934298245008,7.599938758703508,5.048069037112435,0.5452331930352106,4.502835844077224,3.417093789384794,3.417093789384794,0.9763125112527983,0.0,0.0,0.00023220123312861423,1.0000284505378945,0.000232194627066578,198.96439568792542,0.0,1.3220268961906677e-06,3.746624223804352,0.014538002592573372,7.826359709429525e-05,0.00015393763603431898,0.0007026717963852268,0.09569076967630433,0.08136867562367836,0.01432209405262597,0.09569076863004365,0.08136867562369812,0.014322094052629446,0.4282383040196023,0.4282383040196023,0.07537629462560641,0.0,4.775784190293564,4.658795309617176,5.441565766923077,4.772187876544251,4.657045793683096,5.427442012257416,24813.01666021416,21091.064161182036,0.85,0.9194153776030137,0.6952142097491133,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517996422399582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.58075512112,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.206886422504,1536.3883968691187,0.4282383040196023,0.07537629462560641,6.112851554438009,3.417093789384794
1390.0,-30.05134124113992,5.047956492510544,35.008644977263096,24.105272080656164,4.991964573895839,-26.547017887073267,-40.06679436480624,1.4876412198291484,-0.25317687577353354,-5.0243689116316945,40.01673022659034,47949.80790677348,15463.505352226932,15463.505352226932,63413.31325900041,87692.68434167054,87692.68434167054,15463.505352226932,103156.18969389747,103156.18969389747,103156.18969389747,127969.09614589432,103770.67197949509,64027.880795391,44158.65687122677,24812.90645199685,0.0,68971.56332322361,21090.97048419732,1536.38362675831,0.0,0.8867341228387425,2.8172353159417027,0.0014959080323721466,354319.2509673567,1555254.7133934398,4.389416350218929,1555254.7133934398,4.389416350218929,0.85,0.09569058455636154,4.564652377983593,1.2672166213905438,1.0,0.0,4.56465237798228,1.2847816598303898,1.2850799947595704,3.552862342840568,19323.502400315287,1970.4488689119412,2034.6934298245008,2034.6934298245008,7.599919047048141,5.047956492510544,0.5451932735398053,4.502763218970738,3.4171400407981416,3.4171400407981416,0.9763257259423261,0.0,0.0,0.000232194627066578,1.0000283035016837,0.000232188055331563,198.96462026114975,0.0,1.3143711409167056e-06,3.7249278133579438,0.014539316963714289,7.826170426386881e-05,0.00015393292280270918,0.0007026502821213512,0.09569058455632777,0.08136840833218384,0.014322176224143937,0.09569072808426508,0.08136840833221254,0.01432217622414899,0.4282370420987703,0.4282370420987703,0.07537675257952442,0.0,4.774885423731689,4.658355143691324,5.438046760440386,4.771192035858178,4.656499886504719,5.423875570946848,24812.90645199685,21090.97048419732,0.85,0.9194124390341074,0.6952112667370577,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518012798276105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.55905871067,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.19971944849,1536.38362675831,0.4282370420987703,0.07537675257952442,6.112851554438009,3.4171400407981416
1391.0,-30.051611596402314,5.04784401607461,35.00862432176431,24.105090333055728,4.991847517439299,-26.547272950969617,-40.06701578674836,1.4875088720065632,-0.2537400333465598,-5.02443970799403,40.01668831875165,47949.52351824305,15463.497172312022,15463.497172312022,63413.02069055507,87692.38643732974,87692.38643732974,15463.497172312022,103155.88360964177,103155.88360964177,103155.88360964177,127968.66359573678,103770.44403707827,64027.66590710062,44158.64236664183,24812.779986095025,0.0,68971.42235273684,21090.862988180772,1536.3784106450726,0.0,0.8867339141483742,2.81723445934589,0.0014959080323721466,354318.2730409289,1555252.9058156712,4.3894233635418995,1555252.9058156712,4.3894233635418995,0.85,0.09569040196193147,4.564652377983593,1.2672160598216577,1.0,0.0,4.564652377982047,1.284782292537194,1.2850806191696047,3.5528605931899144,19323.459954354836,1970.4445406285365,2034.6934298245008,2034.6934298245008,7.5999150268282945,5.04784401607461,0.545144008544125,4.502700007530485,3.417186204905092,3.417186204905092,0.9763389156871691,0.0,0.0,0.000232188055331563,1.000028151013107,0.00023218151918657316,198.96484362442322,0.0,1.3075427617170148e-06,3.70557618670602,0.014540624506476005,7.825974215274094e-05,0.00015392831317882205,0.0007026292407907132,0.09569040196187288,0.08136814486619097,0.01432225709568191,0.09569035159293676,0.08136814486624079,0.014322257095690679,0.4282357783889116,0.4282357783889116,0.0753771998334435,0.0,4.7740758095283695,4.657988065229574,5.434708650722996,4.77069967464746,4.656385804112745,5.421221196254521,24812.779986095025,21090.862988180772,0.85,0.9194100763392302,0.6952085643966768,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518029089519724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.53970708402,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.192571667636,1536.3784106450726,0.4282357783889116,0.0753771998334435,6.112851554438009,3.417186204905092
1392.0,-30.051880288390826,5.047731926466878,35.00860363789726,24.104919481929414,4.991760951802479,-26.547523468349116,-40.06722900141028,1.4874041317606643,-0.2547522507830422,-5.024485342612131,40.016646181469376,47949.20854318952,15463.450752927805,15463.450752927805,63412.65929611732,87691.99868173766,87691.99868173766,15463.450752927805,103155.44943466547,103155.44943466547,103155.44943466547,127968.09090271714,103770.13947291125,64027.43359965729,44158.562081393284,24812.641468051683,0.0,68971.20354944497,21090.74524784393,1536.37191672402,0.0,0.8867338344121076,2.8172424539008714,0.0014959080323721466,354317.6426805807,1555251.08834309,4.389426043187912,1555251.08834309,4.389426043187912,0.85,0.09569020568470465,4.564652377983593,1.2672154097864405,1.0,0.0,4.564652377984332,1.284782796019941,1.2850811143712968,3.552859200889195,19323.403240388354,1970.4387574134241,2034.6934298245008,2034.6934298245008,7.599892212883186,5.047731926466878,0.5451060431256751,4.502625883341203,3.417232202001103,3.417232202001103,0.9763520577146008,0.0,0.0,0.00023218151918657316,1.0000279778824082,0.00023217502342106976,198.9650656139644,0.0,1.3004630658075123e-06,3.68551232849849,0.014541924969541813,7.825785281268822e-05,0.00015392366637388493,0.000702608029741507,0.09569020568467407,0.08136786983146656,0.014322335853207507,0.09569021006943888,0.08136786983149256,0.014322335853212083,0.42823451738836044,0.42823451738836044,0.07537764715576287,0.0,4.773225259600167,4.657585464475233,5.431298829700722,4.769733091829096,4.655888724148724,5.417572710116588,24812.641468051683,21090.74524784393,0.85,0.9194077532757166,0.6952062031049678,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518045292992166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.51964322581,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.185444175842,1536.37191672402,0.42823451738836044,0.07537764715576287,6.112851554438009,3.417232202001103
