time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1393.0,-30.052147937211004,5.047620096501482,35.00858299859554,24.10474478909748,4.991665253332122,-26.547773960113126,-40.067442146223016,1.4872912762341077,-0.2556364956533912,-5.024540715743147,40.01660611179711,47948.898590915815,15463.419595847583,15463.419595847583,63412.3181867634,87691.63527552747,87691.63527552747,15463.419595847583,103155.05487137506,103155.05487137506,103155.05487137506,127967.57478090443,103769.85459074931,64027.20184212271,44158.503054029556,24812.51990952937,0.0,68971.02296355892,21090.641923099964,1536.3666231989475,0.0,0.8867336975977373,2.8172476261800177,0.0014959080323721466,354316.8778013363,1555249.3600525141,4.389430641022228,1555249.3600525141,4.389430641022228,0.85,0.09569001676074343,4.564652377983593,1.267214714693837,1.0,0.0,4.56465237798368,1.284783337383861,1.2850816475148323,3.552857703835389,19323.350191477377,1970.4333479299637,2034.6934298245008,2034.6934298245008,7.599876899971785,5.047620096501482,0.5450637981153772,4.5025562983861045,3.4172781283295612,3.4172781283295612,0.9763651795227318,0.0,0.0,0.00023217502342106976,1.000027869320944,0.00023216855304115198,198.96528674208938,0.0,1.2924304095963586e-06,3.66274778079608,0.01454321739995141,7.825596413373218e-05,0.0001539190592873376,0.0007025869999929431,0.09569001676070239,0.08136760209647632,0.01432241466422607,0.09569004128811678,0.08136760209651121,0.01432241466423221,0.4282332561555172,0.4282332561555172,0.07537808795691016,0.0,4.772382727255319,4.657185159648122,5.4279297741861114,4.76890422008978,4.655479177432369,5.414348073097472,24812.51990952937,21090.641923099964,0.85,0.9194052148576587,0.6952035294046571,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518061396812172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.49687867811,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.178340993125,1536.3666231989475,0.4282332561555172,0.07537808795691016,6.112851554438009,3.4172781283295612
1394.0,-30.052413769701815,5.047508479993943,35.00856234603371,24.104571144003444,4.991563011166789,-26.548023471373845,-40.06765518626196,1.4871727128388916,-0.2563547374638233,-5.024599571913911,40.01656444696188,47948.59682171524,15463.393980904628,15463.393980904628,63411.99080261987,87691.30651760343,87691.30651760343,15463.393980904628,103154.70049850806,103154.70049850806,103154.70049850806,127967.09065447788,103769.60052281893,64026.97419117594,44158.47370182555,24812.39015596983,0.0,68970.86385779538,21090.531632574355,1536.3609430942072,0.0,0.8867335488257131,2.8172502062215647,0.0014959080323721466,354316.0648116441,1555247.5629606901,4.389435640710975,1555247.5629606901,4.389435640710975,0.85,0.09568982621226983,4.564652377983593,1.2672140652080999,1.0,0.0,4.5646523779844905,1.284783905397863,1.285082207347247,3.5528561330864763,19323.30288059301,1970.42852356238,2034.6934298245008,2034.6934298245008,7.599864310879699,5.047508479993943,0.5450200080426804,4.502488471951263,3.417323946167445,3.417323946167445,0.9763782703335557,0.0,0.0,0.00023216855304115198,1.000027680250903,0.0002321621267352338,198.96550637001502,0.0,1.2873809956718127e-06,3.6484377417339173,0.014544504780947081,7.82540764252877e-05,0.0001539144766158643,0.000702566081690705,0.09568982621222735,0.0813673337818429,0.014322492430384451,0.09568975909067823,0.08136733378187902,0.014322492430390809,0.42823199460772615,0.42823199460772615,0.07537852374101324,0.0,4.771578137037238,4.656817829871159,5.424627090864476,4.768244834450115,4.655237157072975,5.4113041996632205,24812.39015596983,21090.531632574355,0.85,0.9194025890898389,0.6952007578239994,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518077438144728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.48256863905,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.17124975215,1536.3609430942072,0.42823199460772615,0.07537852374101324,6.112851554438009,3.417323946167445
1395.0,-30.052678296825768,5.047397282267424,35.00854172960779,24.104404483828716,4.991482747456468,-26.548269609590108,-40.0678601237945,1.487074060220739,-0.2574115969104014,-5.024642058062068,40.01652419437416,47948.26350353125,15463.34372718234,15463.34372718234,63411.60723071359,87690.90906706489,87690.90906706489,15463.34372718234,103154.25279424722,103154.25279424722,103154.25279424722,127966.51489823044,103769.28725017994,64026.72463942316,44158.40290084087,24812.26210398321,0.0,68970.66500482408,21090.422788385727,1536.3549785211865,0.0,0.8867334782941321,2.817259156598141,0.0014959080323721466,354315.4779446005,1555245.826783557,4.389438011022284,1555245.826783557,4.389438011022284,0.85,0.09568962875079913,4.564652377983593,1.2672133635217326,1.0,0.0,4.564652377985473,1.2847843801763912,1.2850826739791623,3.5528548201659333,19323.244544991285,1970.4225749864925,2034.6934298245008,2034.6934298245008,7.599839612455084,5.047397282267424,0.5449836482055828,4.502413634061841,3.4173696420151733,3.4173696420151733,0.9763913262900495,0.0,0.0,0.0002321621267352338,1.0000275443853703,0.00023215573214828157,198.96572491988547,0.0,1.2786132110989678e-06,3.623589840254475,0.01454578339415818,7.82522605513834e-05,0.0001539098661838504,0.0007025450366712492,0.09568962875077519,0.08136705999195687,0.014322568758818315,0.09568968398989675,0.08136705999197723,0.0143225687588219,0.4282307345415932,0.4282307345415932,0.07537895729202365,0.0,4.77072537893406,4.656408209204187,5.421242839731917,4.767230461151655,4.654689347843089,5.407625029426299,24812.26210398321,21090.422788385727,0.85,0.9193996784905341,0.6951979294411262,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451809337065045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.45772073756,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.164185976675,1536.3549785211865,0.4282307345415932,0.07537895729202365,6.112851554438009,3.4173696420151733
1396.0,-30.052941620374643,5.04728618905168,35.008521115348216,24.10422172341498,4.991371112191976,-26.5485178018018,-40.068076726142294,1.486947293619215,-0.258087496270889,-5.024709051850974,40.0164830246195,47947.99076102979,15463.331185889285,15463.331185889285,63411.32194691907,87690.58179998561,87690.58179998561,15463.331185889285,103153.9129858749,103153.9129858749,103153.9129858749,127966.05210592001,103769.02921606645,64026.520750371434,44158.34273966113,24812.139120045125,0.0,68970.48185970625,21090.318252038356,1536.349875249986,0.0,0.8867332862915065,2.817260228674609,0.0014959080323721466,354314.552551673,1555244.0510486383,4.389444463537304,1555244.0510486383,4.389444463537304,0.85,0.0956894413158271,4.564652377983593,1.2672127997549252,1.0,0.0,4.564652377983646,1.2847849864103762,1.2850832721378023,3.5528531437287407,19323.19649554999,1970.417675307061,2034.6934298245008,2034.6934298245008,7.599833448728956,5.04728618905168,0.5449363317673148,4.502349857284365,3.417415278167663,3.417415278167663,0.9764043651907609,0.0,0.0,0.00023215573214828157,1.0000274191184217,0.00023214936681730127,198.9659424757942,0.0,1.272303628515094e-06,3.6057084832117763,0.014547055697786694,7.825034136231108e-05,0.0001539053907859705,0.0007025246080356744,0.09568944131577535,0.08136679612552933,0.014322645190246022,0.0956893818339941,0.08136679612557333,0.014322645190253771,0.42822947285025303,0.42822947285025303,0.07537938190632384,0.0,4.769930670063729,4.656039178325614,5.41801629993904,4.766621555580059,4.654436305546199,5.4049824020405595,24812.139120045125,21090.318252038356,0.85,0.919397983559182,0.6951958209971827,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518109224952964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.439839380524,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.157139490968,1536.349875249986,0.42822947285025303,0.07537938190632384,6.112851554438009,3.417415278167663
1397.0,-30.053203220738876,5.047175653631754,35.008500545576744,24.1040738177486,4.991305002348639,-26.548759890080717,-40.06827726317567,1.4868616716905865,-0.2590868418197374,-5.024740180646662,40.016443091910716,47947.65111914857,15463.26425039112,15463.26425039112,63410.91536953969,87690.20538880631,87690.20538880631,15463.26425039112,103153.46963919743,103153.46963919743,103153.46963919743,127965.47790411563,103768.7421377834,64026.269898964994,44158.302487576,24812.0082649182,0.0,68970.3107524942,21090.20702518047,1536.3434923087823,0.0,0.8867332724328473,2.817269748847976,0.0014959080323721466,354314.1225666752,1555242.328671478,4.389444929276876,1555242.328671478,4.389444929276876,0.85,0.09568923630445379,4.564652377983593,1.267212069495581,1.0,0.0,4.564652377985208,1.2847854001045813,1.2850836777495438,3.552851999728539,19323.14303769156,1970.412224122566,2034.6934298245008,2034.6934298245008,7.599800551636361,5.047175653631754,0.5449052061660877,4.5022704474656665,3.417460760518026,3.417460760518026,0.9764173601480074,0.0,0.0,0.00023214936681730127,1.0000272397443293,0.00023214304330015397,198.96615860843673,0.0,1.2664840776652339e-06,3.589215876103273,0.01454832218186436,7.824856455756304e-05,0.00015390080225973824,0.0007025036630084968,0.09568923630443571,0.0813665173127111,0.014322718991724603,0.09568930614119056,0.08136651731272648,0.014322718991727304,0.42822821204811373,0.42822821204811373,0.07537980668290972,0.0,4.769087661688218,4.655645208919736,5.414608385427755,4.765653338826951,4.654010441326932,5.400917665993347,24812.0082649182,21090.20702518047,0.85,0.9193943695149516,0.6951926212310797,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518125007152656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.423346773416,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.150108299313,1536.3434923087823,0.42822821204811373,0.07537980668290972,6.112851554438009,3.417460760518026
1398.0,-30.053463751735443,5.0470652288163045,35.00848003000125,24.103895772155397,4.991196639818645,-26.54900524134428,-40.068489604722686,1.4867381294275501,-0.2597334413681551,-5.024806166434715,40.016403530938064,47947.37220839032,15463.250977853957,15463.250977853957,63410.62318624428,87689.88463681721,87689.88463681721,15463.250977853957,103153.13561467116,103153.13561467116,103153.13561467116,127965.03044194197,103768.49084291422,64026.06010795724,44158.25637217443,24811.89482727081,0.0,68970.15119944524,21090.11060318019,1536.3389156933488,0.0,0.886733079734989,2.8172705530379414,0.0014959080323721466,354313.2111001023,1555240.6223294572,4.389451405158198,1555240.6223294572,4.389451405158198,0.85,0.09568904839074113,4.564652377983593,1.267211454077624,1.0,0.0,4.564652377982702,1.284785991108878,1.2850842607662596,3.55285036540904,19323.096243188695,1970.407452411241,2034.6934298245008,2034.6934298245008,7.599794028522378,5.0470652288163045,0.5448585425561818,4.502206686260123,3.4175062259814344,3.4175062259814344,0.9764303502804098,0.0,0.0,0.00023214304330015397,1.0000271284504567,0.00023213674578994662,198.96637385798616,0.0,1.2581659156933248e-06,3.5656422050748824,0.014549580347780052,7.824668320273685e-05,0.0001538963600974171,0.0007024833860816942,0.09568904839068595,0.08136625511295571,0.014322793277730238,0.09568902761225909,0.08136625511300263,0.0143227932777385,0.4282269501983772,0.4282269501983772,0.07538021843489803,0.0,4.76831032950588,4.655297659523967,5.411376081166054,4.7650727250665454,4.653782620347897,5.398321067761287,24811.89482727081,21090.11060318019,0.85,0.9193922600354444,0.6951901855302295,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518140686106362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.399773102385,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.143102851336,1536.3389156933488,0.4282269501983772,0.07538021843489803,6.112851554438009,3.4175062259814344
1399.0,-30.053722374106012,5.046955197055139,35.00845950158199,24.10373476976531,4.991113011575427,-26.54924640096387,-40.068693773914106,1.4866370384333822,-0.2605859932480712,-5.024849802515137,40.01636212568168,47947.06417555772,15463.203811339888,15463.203811339888,63410.26798689761,87689.52874766641,87689.52874766641,15463.203811339888,103152.7325590063,103152.7325590063,103152.7325590063,127964.49308244247,103768.2148862392,64025.8314071044,44158.20386570534,24811.760523436173,0.0,68969.96438914152,21089.996444920747,1536.3326248898863,0.0,0.8867330075228617,2.817276679661614,0.0014959080323721466,354312.6083527051,1555238.8364413914,4.3894538319483365,1555238.8364413914,4.3894538319483365,0.85,0.09568884519351138,4.564652377983593,1.2672107919538393,1.0,0.0,4.564652377982024,1.2847864770299915,1.285084738708805,3.552849021679917,19323.044856324075,1970.4022124093424,2034.6934298245008,2034.6934298245008,7.599770847381977,5.046955197055139,0.5448219398456668,4.502133257209472,3.4175515405848267,3.4175515405848267,0.9764432973099505,0.0,0.0,0.00023213674578994662,1.0000269297645372,0.0002321304945703859,198.96658753104376,0.0,1.2529927702894474e-06,3.550981511000294,0.014550833340550342,7.824487429475329e-05,0.00015389187149519333,0.0007024628971728797,0.09568884519348825,0.08136598029551032,0.01432286489797794,0.09568883609543903,0.08136598029552998,0.014322864897981399,0.4282256900640639,0.4282256900640639,0.07538062814895376,0.0,4.767518203907173,4.654942139927016,5.40809018751537,4.7642638092670495,4.653437506801481,5.394863594595563,24811.760523436173,21089.996444920747,0.85,0.9193896002196688,0.6951876023167326,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518156300999934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.38511240831,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.136110106348,1536.3326248898863,0.4282256900640639,0.07538062814895376,6.112851554438009,3.4175515405848267
1400.0,-30.053979655360305,5.04684539387011,35.00843899602596,24.10356552517044,4.99101520610373,-26.549487771203324,-40.06890171496195,1.4865233219467016,-0.2612851371325746,-5.024906118498144,40.01632173478409,47946.78055051808,15463.176382203486,15463.176382203486,63409.956932721565,87689.19987487933,87689.19987487933,15463.176382203486,103152.37625708281,103152.37625708281,103152.37625708281,127964.01425772803,103767.95882787272,64025.62017397314,44158.15405988842,24811.638000645224,0.0,68969.79206053364,21089.89230054844,1536.327304873841,0.0,0.8867328670697674,2.8172793053593304,0.0014959080323721466,354311.83045835776,1555237.0943060585,4.389458552072947,1555237.0943060585,4.389458552072947,0.85,0.09568864936986624,4.564652377983593,1.2672101990645754,1.0,0.0,4.564652377983194,1.2847870219196427,1.2850852756930478,3.5528475148849146,19322.997174793592,1970.397350246373,2034.6934298245008,2034.6934298245008,7.59975736666002,5.04684539387011,0.5447797310304923,4.502065662839618,3.4175967897182358,3.4175967897182358,0.9764562256337816,0.0,0.0,0.0002321304945703859,1.0000267901718718,0.00023212427592113834,198.96680009647696,0.0,1.243783823901947e-06,3.524883356938118,0.014552077124374244,7.824303200843468e-05,0.0001538874625619512,0.0007024427719252717,0.09568864936982446,0.08136571290351613,0.01432293646630834,0.09568857876898011,0.08136571290355164,0.014322936466314594,0.42822443058686405,0.42822443058686405,0.0753810308267043,0.0,4.766760734491186,4.654613304466579,5.404884516797722,4.763620981365591,4.653191416897073,5.391954540428287,24811.638000645224,21089.89230054844,0.85,0.9193873874096604,0.6951852270112108,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518171801531965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.359014254245,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.129146913132,1536.327304873841,0.42822443058686405,0.0753810308267043,6.112851554438009,3.4175967897182358
1401.0,-30.05423567906446,5.046735898061702,35.00841848379001,24.103395162988477,4.9909240146998295,-26.549727347963593,-40.069101832900174,1.4864156835988762,-0.26214276107015166,-5.0249560592635945,40.01628052910383,47946.46625036326,15463.139497008939,15463.139497008939,63409.605747372196,87688.83574056574,87688.83574056574,15463.139497008939,103151.97523757469,103151.97523757469,103151.97523757469,127963.48306489359,103767.66996781217,64025.38075179171,44158.09912891162,24811.5078273189,0.0,68969.60695623052,21089.781653221064,1536.3213960341075,0.0,0.886732762030779,2.817284762374928,0.0014959080323721466,354311.14062620176,1555235.317029138,4.389462082057169,1555235.317029138,4.389462082057169,0.85,0.09568844854801664,4.564652377983593,1.2672095078183339,1.0,0.0,4.56465237798159,1.2847875383081044,1.2850857842113264,3.55284608690604,19322.9433851441,1970.3918652286052,2034.6934298245008,2034.6934298245008,7.599739238526309,5.046735898061702,0.5447404301338787,4.501995467927824,3.4176419244191774,3.4176419244191774,0.9764691212626221,0.0,0.0,0.00023212427592113834,1.0000266592800569,0.0002321180878200289,198.9670116233218,0.0,1.2373047417103936e-06,3.5065216380072552,0.014553314429115954,7.824125907004981e-05,0.00015388301685108854,0.0007024224788006106,0.0956884485479813,0.08136544179287962,0.014323006755101675,0.09568838475425975,0.08136544179290968,0.01432300675510696,0.42822317301717955,0.42822317301717955,0.07538143055167287,0.0,4.765990799790075,4.654267747701795,5.401690735119132,4.762813298193464,4.652791037805457,5.388820511886195,24811.5078273189,21089.781653221064,0.85,0.9193847630248667,0.695182535704329,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518187221715562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.34065253532,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.1222019662,1536.3213960341075,0.42822317301717955,0.07538143055167287,6.112851554438009,3.4176419244191774
1402.0,-30.054490107165638,5.046626735860309,35.00839799955082,24.10322941085326,4.9908369742432654,-26.549965073423337,-40.06930544329805,1.486311940501092,-0.2630006288506479,-5.025003688503413,40.01624032009743,47946.17621540763,15463.099464167157,15463.099464167157,63409.275679574785,87688.47354227402,87688.47354227402,15463.099464167157,103151.57300644118,103151.57300644118,103151.57300644118,127962.9558279736,103767.3842178307,64025.166662907315,44158.01950547042,24811.382821532417,0.0,68969.40232700284,21089.675398302556,1536.3157314923292,0.0,0.8867326651517526,2.817290492719454,0.0014959080323721466,354310.48272414814,1555233.582742078,4.3894653378148005,1555233.582742078,4.3894653378148005,0.85,0.09568824737159405,4.564652377983593,1.267208888554014,1.0,0.0,4.564652377984702,1.2847880364113513,1.285086274479389,3.5528447094927067,19322.890174633387,1970.3864392665578,2034.6934298245008,2034.6934298245008,7.599719563404154,5.046626735860309,0.5447022584750476,4.501924477385262,3.417686968840091,3.417686968840091,0.9764819910971688,0.0,0.0,0.0002321180878200289,1.0000264931860352,0.00023211193843526294,198.96722183227243,0.0,1.2312279853673996e-06,3.4893001105312105,0.014554545657101322,7.823945522845126e-05,0.00015387863259157765,0.0007024024661800085,0.09568824737156648,0.08136517099954721,0.014323076372019261,0.09568821611812552,0.08136517099957066,0.01432307637202339,0.42822191573985785,0.42822191573985785,0.07538182649857043,0.0,4.7652119216247115,4.653912043557455,5.398494972833191,4.762003059652784,4.652399118279277,5.3856212536881,24811.382821532417,21089.675398302556,0.85,0.9193827050861486,0.6951803930108262,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518202566558793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.32343100784,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.11527363615,1536.3157314923292,0.42822191573985785,0.07538182649857043,6.112851554438009,3.417686968840091
1403.0,-30.05474321767279,5.046518019653412,35.00837759844583,24.103077279310696,4.990763341906155,-26.550200271967366,-40.06949735395608,1.4862203962007572,-0.26388585575563184,-5.025042153200164,40.01620177307744,47945.83751039152,15463.045944827694,15463.045944827694,63408.88345521921,87688.112345198,87688.112345198,15463.045944827694,103151.15829002569,103151.15829002569,103151.15829002569,127962.42231717339,103767.10501863596,64024.90954073088,44157.99497545009,24811.264027147692,0.0,68969.25900259778,21089.574423075537,1536.3102136461207,0.0,0.8867326089186408,2.8172976539868526,0.0014959080323721466,354309.9514125056,1555231.920140865,4.389467227608815,1555231.920140865,4.389467227608815,0.85,0.09568804266817217,4.564652377983593,1.2672081192815678,1.0,0.0,4.56465237798339,1.2847884773672615,1.2850867076365882,3.5528434901107615,19322.838183967753,1970.3811376940907,2034.6934298245008,2034.6934298245008,7.599693260011871,5.046518019653412,0.5446683495250495,4.501849670128363,3.417731931406107,3.417731931406107,0.9764948375446021,0.0,0.0,0.00023211193843526294,1.0000263560400948,0.00023210582104493723,198.96743095301346,0.0,1.2235260028614887e-06,3.467472692109459,0.014555769183104183,7.823775507332605e-05,0.00015387418336193688,0.0007023821569933485,0.09568804266814711,0.08136489804156422,0.01432314462658289,0.09568810960414274,0.08136489804158553,0.014323144626586641,0.42822065785044755,0.42822065785044755,0.07538221717366654,0.0,4.764415985112578,4.653548595167024,5.39522918459528,4.761156297444529,4.652022032753791,5.382092914756697,24811.264027147692,21089.574423075537,0.85,0.9193789287025813,0.6951769267027444,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518217815799868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.30160358942,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.10836873722,1536.3102136461207,0.42822065785044755,0.07538221717366654,6.112851554438009,3.417731931406107
1404.0,-30.054994938553463,5.046409526304002,35.0083572443756,24.102912889234744,4.990667212866597,-26.550436469489448,-40.06970071988178,1.486108743802595,-0.26450648630282103,-5.02509787385887,40.01616234084979,47945.559566033226,15463.019201929223,15463.019201929223,63408.57876796245,87687.79826100453,87687.79826100453,15463.019201929223,103150.81746293374,103150.81746293374,103150.81746293374,127961.96476318937,103766.86197425399,64024.70219858984,44157.9553062935,24811.147300255627,0.0,68969.10260654913,21089.47520521728,1536.3052157619486,0.0,0.8867324680236763,2.8172993157476562,0.0014959080323721466,354309.18174591305,1555230.2193604682,4.389471962585987,1555230.2193604682,4.389471962585987,0.8499999999999999,0.09568784381715018,4.564652377983593,1.2672075813403354,1.0,0.0,4.564652377983633,1.284789012326096,1.2850872348596345,3.5528420107822534,19322.79292581717,1970.376522647099,2034.6934298245008,2034.6934298245008,7.599680116558375,5.046409526304002,0.5446268035527897,4.501782722751212,3.4177768465767935,3.4177768465767935,0.9765076704505125,0.0,0.0,0.00023210582104493723,1.0000262113925686,0.00023209973738760547,198.96763892602536,0.0,1.2171614372448568e-06,3.4494355131519243,0.014556986344541428,7.82359534721476e-05,0.00015386986757278962,0.0007023624569161546,0.09568784381710793,0.0813646317379628,0.014323212079145137,0.09568783955072131,0.08136463173799872,0.014323212079151456,0.4282193987644127,0.4282193987644127,0.07538259725257222,0.0,4.7636727820069495,4.65322850367744,5.3920697197442,4.760591387556076,4.651842719946728,5.379325712824425,24811.147300255627,21089.47520521728,0.85,0.9193765957735012,0.6951744731195101,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518232986100819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.283566410464,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.101481753154,1536.3052157619486,0.4282193987644127,0.07538259725257222,6.112851554438009,3.4177768465767935
1405.0,-30.055245297750854,5.0463012568988725,35.00833684443552,24.10273851072418,4.990567703967735,-26.55067177918802,-40.06990013932807,1.4859941854047918,-0.26523539257476614,-5.025153376457698,40.01612029664938,47945.269851149234,15462.992328615546,15462.992328615546,63408.26217976478,87687.45378291301,87687.45378291301,15462.992328615546,103150.44611152855,103150.44611152855,103150.44611152855,127961.46077020926,103766.58636288787,64024.48092162828,44157.89493473288,24811.014658680706,0.0,68968.90959341358,21089.3624598786,1536.29929664767,0.0,0.8867323377003933,2.8173024285886927,0.0014959080323721466,354308.41509267566,1555228.405922702,4.389476342287565,1555228.405922702,4.389476342287565,0.8500000000000001,0.09568764017955468,4.564652377983593,1.2672069137217474,1.0,0.0,4.564652377983893,1.284789560810422,1.2850877756546473,3.55284049405281,19322.74160325374,1970.3712892020967,2034.6934298245008,2034.6934298245008,7.599666909009128,5.0463012568988725,0.5445853676260697,4.501715889272803,3.4178216477824774,3.4178216477824774,0.9765204707949936,0.0,0.0,0.00023209973738760547,1.000026069653887,0.0002320936867855216,198.96784577438856,0.0,1.2104509353339591e-06,3.43041795073644,0.014558196795476762,7.823418686973496e-05,0.0001538655505178705,0.0007023427510611522,0.09568764017951957,0.08136436208425422,0.014323278095265346,0.09568756254437379,0.08136436208428408,0.014323278095270604,0.42821814110909784,0.42821814110909784,0.07538297312761887,0.0,4.762943449368549,4.652909800279815,5.388995362736921,4.759917983882929,4.651529981843453,5.376592186209393,24811.014658680706,21089.3624598786,0.85,0.9193745783943809,0.6951722179427922,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824807314387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.26454884805,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.094614170921,1536.29929664767,0.42821814110909784,0.07538297312761887,6.112851554438009,3.4178216477824774
1406.0,-30.05549426028979,5.046193438252288,35.008316470535256,24.10258644903081,4.990493055977638,-26.55090334549776,-40.070095263048984,1.4859021411855098,-0.2660800684727178,-5.025190791015853,40.016080255237235,47944.96657319714,15462.938237590064,15462.938237590064,63407.90481078721,87687.09766651034,87687.09766651034,15462.938237590064,103150.0359041004,103150.0359041004,103150.0359041004,127960.92242435637,103766.30988109103,64024.256838545414,44157.83671393957,24810.886520255972,0.0,68968.72323419554,21089.253542217575,1536.2932202259306,0.0,0.8867322922276527,2.8173091788502505,0.0014959080323721466,354307.89828892244,1555226.678870081,4.389477870464694,1555226.678870081,4.389477870464694,0.85,0.09568742989727944,4.564652377983593,1.267206240608357,1.0,0.0,4.564652377985125,1.2847900039020657,1.2850882110749797,3.552839268767799,19322.690118604343,1970.3660392289257,2034.6934298245008,2034.6934298245008,7.599640324647724,5.046193438252288,0.544552155268974,4.501641282983314,3.4178663357224366,3.4178663357224366,0.976533238777839,0.0,0.0,0.0002320936867855216,1.0000259242723835,0.00023208767008154558,198.96805146920016,0.0,1.2038752622656014e-06,3.4117824932607146,0.014559400670739027,7.823245835767678e-05,0.00015386122842784482,0.0007023230222226386,0.09568742989725852,0.0813640868589282,0.014323343038330332,0.09568740843745563,0.08136408685894597,0.01432334303833346,0.4282168844691756,0.4282168844691756,0.07538334869647756,0.0,4.762191672244114,4.652579108318491,5.385839047017328,4.7591107225431415,4.651185558310374,5.3731426555127655,24810.886520255972,21089.253542217575,0.85,0.919371881011548,0.6951696990299718,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518263078603315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.24591339057,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.08776547705,1536.2932202259306,0.4282168844691756,0.07538334869647756,6.112851554438009,3.4178663357224366
1407.0,-30.055741882309857,5.0460859041385175,35.008296156715865,24.102415597904496,4.99040415218521,-26.551135130899002,-40.0702903867699,1.4857974007743864,-0.2669649266191527,-5.025240949254226,40.01604125741823,47944.66995552746,15462.904093652543,15462.904093652543,63407.57404918,87686.72072302828,87686.72072302828,15462.904093652543,103149.62481668082,103149.62481668082,103149.62481668082,127960.39516594163,103766.00541766216,64024.03227882409,44157.74793204231,24810.77034926081,0.0,68968.51828130311,21089.154796871688,1536.2881216520996,0.0,0.8867321780828492,2.817314969478486,0.0014959080323721466,354307.20545884804,1555224.99683076,4.389481706466158,1555224.99683076,4.389481706466158,0.85,0.09568722687701292,4.564652377983593,1.2672055905731399,1.0,0.0,4.564652377983654,1.2847905063188354,1.2850887058777567,3.552837879431545,19322.633423396666,1970.3602579266792,2034.6934298245008,2034.6934298245008,7.599623543772034,5.0460859041385175,0.5445133599126439,4.501572544225874,3.417910979192215,3.417910979192215,0.9765459940549185,0.0,0.0,0.00023208767008154558,1.0000257847358722,0.00023208168591657343,198.96825605683685,0.0,1.1971318663766418e-06,3.392671709311403,0.014560597802605404,7.823072988092549e-05,0.0001538569402006201,0.0007023034479560399,0.09568722687697868,0.08136381897903815,0.014323407897940536,0.09568727523035973,0.08136381897906726,0.014323407897945659,0.4282156277017924,0.4282156277017924,0.07538371699865269,0.0,4.761428130739034,4.652224562981473,5.382739982284932,4.758276022635073,4.650711490069284,5.370248211563137,24810.77034926081,21089.154796871688,0.85,0.9193698172629781,0.695167464088103,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451827800038241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.22680260662,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.080936417593,1536.2881216520996,0.4282156277017924,0.07538371699865269,6.112851554438009,3.417910979192215
1408.0,-30.055987933475546,5.045978677487438,35.00827585003446,24.10225518923255,4.990315668898873,-26.551365460226332,-40.070485266018636,1.485693195649591,-0.2676556483689865,-5.0252890828879115,40.0160008376846,47944.37997675985,15462.867198129654,15462.867198129654,63407.247174889504,87686.38968130935,87686.38968130935,15462.867198129654,103149.256879439,103149.256879439,103149.256879439,127959.90150285146,103765.74633034648,64023.813760176825,44157.70285574406,24810.644623412456,0.0,68968.34747915651,21089.047929900586,1536.2824330897768,0.0,0.886732079398052,2.8173184406217593,0.0014959080323721466,354306.54059540876,1555223.2534634,4.389485022912257,1555223.2534634,4.389485022912257,0.8499999999999999,0.09568701930845162,4.564652377983593,1.2672049790015447,1.0,0.0,4.564652377984387,1.2847910061646381,1.285089198150772,3.552836497205881,19322.58517783488,1970.3553382485234,2034.6934298245008,2034.6934298245008,7.5996054105622095,5.045978677487438,0.5444755476365462,4.501503129850891,3.4179555287983145,3.4179555287983145,0.9765587225138042,0.0,0.0,0.00023208168591657343,1.0000256212134468,0.00023207573985450678,198.96845934698672,0.0,1.1906588684639271e-06,3.3743272332267695,0.014561788461473867,7.822900360503698e-05,0.00015385268231153646,0.000702284012172509,0.0956870193084188,0.0813635478994879,0.014323471408930914,0.09568702816425922,0.08136354789951579,0.01432347140893583,0.4282143691648742,0.4282143691648742,0.07538408085649703,0.0,4.760688006447708,4.651891884793201,5.379673264581356,4.757633434518937,4.6504701106441075,5.367314749358741,24810.644623412456,21089.047929900586,0.85,0.9193673546267341,0.6951649811712469,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451829284184544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.20845813054,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.074125914449,1536.2824330897768,0.4282143691648742,0.07538408085649703,6.112851554438009,3.4179555287983145
1409.0,-30.05623279400836,5.04587181066991,35.00825556971145,24.102099041361384,4.9902332588657075,-26.551594110425803,-40.07067612893877,1.4855945752830724,-0.26839226068551625,-5.025332832690269,40.01596099206597,47944.07683632841,15462.824018103287,15462.824018103287,63406.9008544317,87686.05038929815,87686.05038929815,15462.824018103287,103148.87440740144,103148.87440740144,103148.87440740144,127959.39501304402,103765.48123510621,64023.58444145959,44157.663104051804,24810.520605642585,0.0,68968.1837096944,21088.942514796196,1536.2767416847453,0.0,0.8867320009563127,2.8173230281748984,0.0014959080323721466,354305.9362860947,1555221.5348599786,4.389487659061318,1555221.5348599786,4.389487659061318,0.85,0.09568680948046177,4.564652377983593,1.2672043240210042,1.0,0.0,4.564652377983292,1.2847914798056996,1.285089664261915,3.5528351874452886,19322.535813516293,1970.3503044889228,2034.6934298245008,2034.6934298245008,7.5995841886789846,5.04587181066991,0.5444398090042153,4.501432001665695,3.4179999919321364,3.4179999919321364,0.9765714262663246,0.0,0.0,0.00023207573985450678,1.0000254972829974,0.00023206982270456214,198.96866165378682,0.0,1.18307880858415e-06,3.3528453435274814,0.014562971540282452,7.82273129406555e-05,0.00015384842691385127,0.0007022645877613462,0.09568680948043666,0.08136327548073458,0.014323533999702083,0.09568682102215038,0.08136327548075592,0.014323533999705844,0.4282131103025716,0.4282131103025716,0.07538444105522002,0.0,4.759955667274539,4.65156909262663,5.376602453000146,4.756940572004737,4.650195156581674,5.36423595034438,24810.520605642585,21088.942514796196,0.85,0.9193645162721462,0.6951622365196378,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518307589186512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.18697624084,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.067338626686,1536.2767416847453,0.4282131103025716,0.07538444105522002,6.112851554438009,3.4179999919321364
1410.0,-30.056476232496266,5.045765279024796,35.00823532793424,24.101943103037797,4.990149304545166,-26.55182163504352,-40.07086678231133,1.4854947070924291,-0.26908645525054453,-5.025378231174439,40.015921554146466,47943.779839509974,15462.783797413618,15462.783797413618,63406.563636923594,87685.71919754813,87685.71919754813,15462.783797413618,103148.50299496175,103148.50299496175,103148.50299496175,127958.9028165296,103765.22288079976,64023.35983451388,44157.62560698431,24810.399821567862,0.0,68968.02542855217,21088.839848332682,1536.2712748965,0.0,0.8867319126424181,2.8173268646778555,0.0014959080323721466,354305.30920464604,1555219.8338426673,4.389490626978936,1555219.8338426673,4.389490626978936,0.85,0.09568660023652681,4.564652377983593,1.2672036426654087,1.0,0.0,4.564652377982968,1.2847919592249335,1.2850901361897138,3.552833861707288,19322.487704450738,1970.3453987295088,2034.6934298245008,2034.6934298245008,7.599564421234375,5.045765279024796,0.5444034498047747,4.501361829220022,3.418044384904661,3.418044384904661,0.9765841099727604,0.0,0.0,0.00023206982270456214,1.000025349254552,0.00023206394005667326,198.96886278603577,0.0,1.177327405289382e-06,3.3365458665901087,0.014564148867687742,7.822562416617119e-05,0.00015384419853839095,0.0007022452866972462,0.09568660023649428,0.08136300440540317,0.014323595831091102,0.0956866012954989,0.08136300440543083,0.014323595831095976,0.4282118515579279,0.4282118515579279,0.07538479603380553,0.0,4.759240654336679,4.651263177722797,5.373551631521252,4.7562917759238985,4.649953631381322,5.361261935196012,24810.399821567862,21088.839848332682,0.85,0.9193617367313205,0.6951595256149187,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518322265194137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.1706767639,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.060566989563,1536.2712748965,0.4282118515579279,0.07538479603380553,6.112851554438009,3.418044384904661
1411.0,-30.056718308826273,5.04565904620668,35.00821510183303,24.101782554667466,4.990061273548528,-26.55204834122095,-40.07106110276652,1.4853913059433121,-0.26977457805600125,-5.025426233257514,40.01588152718667,47943.506666834925,15462.747938173976,15462.747938173976,63406.2546050089,87685.38544625694,87685.38544625694,15462.747938173976,103148.13338443093,103148.13338443093,103148.13338443093,127958.40998077508,103764.95947337736,64023.15657694095,44157.55877381823,24810.276596344145,0.0,68967.83537016237,21088.735106892524,1536.265727680244,0.0,0.8867318132043874,2.8173303171174258,0.0014959080323721466,354304.6461610814,1555218.1074205907,4.389493968739899,1555218.1074205907,4.389493968739899,0.85,0.09568639071138202,4.564652377983593,1.267203017906286,1.0,0.0,4.564652377984511,1.2847924551010677,1.2850906246225569,3.5528324904620616,19322.43865442666,1970.340397019029,2034.6934298245008,2034.6934298245008,7.5995467973313735,5.04565904620668,0.5443660165640285,4.501293029642651,3.4180887008761687,3.4180887008761687,0.9765967716789054,0.0,0.0,0.00023206394005667326,1.000025207461376,0.00023205809046132096,198.96906279320697,0.0,1.1704637606220215e-06,3.317094297602809,0.014565319331448364,7.822390294398987e-05,0.0001538400371126834,0.0007022262912354944,0.09568639071134936,0.08136273392624331,0.014323656785106055,0.0956863623139731,0.08136273392627108,0.014323656785110944,0.42821059371610387,0.42821059371610387,0.07538514600180622,0.0,4.758541599444186,4.6509680775679385,5.370546179112296,4.755651655201518,4.649696864430268,5.358432972794162,24810.276596344145,21088.735106892524,0.85,0.9193597894539752,0.6951574804329262,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518336855997895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.15122519491,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.053815678722,1536.265727680244,0.42821059371610387,0.07538514600180622,6.112851554438009,3.4180887008761687
1412.0,-30.05695920998905,5.045553221471348,35.00819491395265,24.101625359058403,4.9899849622801264,-26.552272817507284,-40.071247530262895,1.4852985697982564,-0.27064764327332114,-5.025465358045509,40.01584218824621,47943.20211387566,15462.69896823988,15462.69896823988,63405.90108211554,87685.01342434408,87685.01342434408,15462.69896823988,103147.71239258397,103147.71239258397,103147.71239258397,127957.86619422985,103764.66263543458,64022.92683782644,44157.4842195646,24810.153801645884,0.0,68967.63802121049,21088.630731399,1536.2599978345002,0.0,0.8867317564780199,2.817337241812579,0.0014959080323721466,354304.1057386112,1555216.410675221,4.389495875112963,1555216.410675221,4.389495875112963,0.85,0.09568617698976281,4.564652377983593,1.2672023557825014,1.0,0.0,4.564652377983247,1.2847929010165295,1.2850910631255952,3.5528312573738807,19322.383379187613,1970.3347605132858,2034.6934298245008,2034.6934298245008,7.599522729855959,5.045553221471348,0.5443326910669164,4.5012205304044315,3.418132929441078,3.418132929441078,0.9766094084117365,0.0,0.0,0.00023205809046132096,1.0000250851390475,0.00023205226939787684,198.96926182978936,0.0,1.1638885049651316e-06,3.2984600230711827,0.01456648321995333,7.8222251667768e-05,0.00015383583879355296,0.0007022071273680921,0.09568617698974408,0.08136246044382282,0.01432371654592126,0.09568623449497837,0.08136246044383874,0.014323716545924065,0.4282093370486871,0.4282093370486871,0.07538549267984831,0.0,4.757812197024066,4.650643146976279,5.367507523669133,4.754817714772173,4.649269408394616,5.355278491117474,24810.153801645884,21088.630731399,0.85,0.9193572942517696,0.6951550537243436,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518351365186724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.13259092038,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.047083541827,1536.2599978345002,0.4282093370486871,0.07538549267984831,6.112851554438009,3.418132929441078
1413.0,-30.057198629127804,5.045447596094004,35.008174729586614,24.10145573029297,4.989887509723263,-26.55249807407615,-40.07143786931408,1.4851869546715362,-0.271292479533372,-5.02552064042421,40.015801914845746,47942.923083815964,15462.675045281276,15462.675045281276,63405.59812909724,87684.68130089124,87684.68130089124,15462.675045281276,103147.35634617251,103147.35634617251,103147.35634617251,127957.3886848859,103764.39531724014,64022.71214674259,44157.42574499727,24810.032338713383,0.0,68967.45808371066,21088.527487906376,1536.2547198198265,0.0,0.8867316208604836,2.8173392738815983,0.0014959080323721466,354303.34213584044,1555214.6736266876,4.38950043274053,1555214.6736266876,4.38950043274053,0.85,0.09568596921235048,4.564652377983593,1.2672017288254573,1.0,0.0,4.564652377983222,1.284793435192684,1.2850915899464623,3.552829780219899,19322.333600924903,1970.3296845431319,2034.6934298245008,2034.6934298245008,7.599510972331093,5.045447596094004,0.544292200882083,4.501155395211921,3.418177104056264,3.418177104056264,0.9766220297303612,0.0,0.0,0.00023205226939787684,1.0000249308623976,0.00023204648427890742,198.96945964224687,0.0,1.1582126965408423e-06,3.282374781996747,0.01456764143264987,7.822056577830813e-05,0.0001538317036195687,0.0007021882517363315,0.09568596921230875,0.08136219305986894,0.014323776152439809,0.0956859601342246,0.08136219305990443,0.014323776152446056,0.42820807931434945,0.42820807931434945,0.07538583270797118,0.0,4.75711687972057,4.650336919921642,5.364590706749027,4.754228160890818,4.649007426548565,5.35281810851842,24810.032338713383,21088.527487906376,0.85,0.91935530017849,0.6951528215759998,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451836580396773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.11650567931,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.040366878238,1536.2547198198265,0.42820807931434945,0.07538583270797118,6.112851554438009,3.418177104056264
1414.0,-30.057436639307934,5.045342397434292,35.0081545479974,24.101303598750405,4.989812136247322,-26.552719854258683,-40.07162007093427,1.4850953511980522,-0.2720807065862232,-5.02555781894117,40.015761626994426,47942.61295618838,15462.62383916541,15462.62383916541,63405.23679535379,87684.32819933619,87684.32819933619,15462.62383916541,103146.9520385016,103146.9520385016,103146.9520385016,127956.85507493562,103764.11650745719,64022.47586753813,44157.37848879895,24809.903036434036,0.0,68967.28152523299,21088.41758096893,1536.2485744974906,0.0,0.8867315774819149,2.8173453090322047,0.0014959080323721466,354302.82859827,1555212.9359563382,4.389501890541587,1555212.9359563382,4.389501890541587,0.85,0.09568575147081174,4.564652377983593,1.2672010485688228,1.0,0.0,4.564652377983369,1.2847938756768178,1.2850920230997445,3.5528285621528006,19322.281682773006,1970.3243903650082,2034.6934298245008,2034.6934298245008,7.599485805829293,5.045342397434292,0.5442599246470357,4.501082472787257,3.418221162436551,3.418221162436551,0.9766346178390145,0.0,0.0,0.00023204648427890742,1.000024784193329,0.0002320407333365122,198.96965629094126,0.0,1.151061995313194e-06,3.2621096947175916,0.014568792494645183,7.821895199595902e-05,0.0001538275322829484,0.0007021692110347083,0.0956857514707915,0.08136191719791658,0.01432383427287493,0.09568577766299924,0.08136191719793377,0.014323834272877957,0.42820682164453605,0.42820682164453605,0.07538617278192543,0.0,4.756403552815641,4.650019629236056,5.3616163624560045,4.753477112354972,4.648680132788797,5.349648285228454,24809.903036434036,21088.41758096893,0.85,0.9193524145526278,0.6951501044542066,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518380153948531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.09624059203,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.033671874493,1536.2485744974906,0.42820682164453605,0.07538617278192543,6.112851554438009,3.418221162436551
1415.0,-30.057673357833732,5.0452376068015745,35.008134448390216,24.101161665190034,4.989738530698008,-26.55294029508769,-40.07180586978791,1.4850054679520435,-0.2727115152765691,-5.025596088650561,40.015723651716854,47942.32594911988,15462.574875926197,15462.574875926197,63404.900825046076,87684.0138583909,87684.0138583909,15462.574875926197,103146.58873431709,103146.58873431709,103146.58873431709,127956.37705025192,103763.87667814469,64022.26296555157,44157.34856954791,24809.78831593483,0.0,68967.13688548275,21088.320068544606,1536.24329558873,0.0,0.8867315201697915,2.8173491440235647,0.0014959080323721466,354302.2999889421,1555211.2980318097,4.389503816600537,1555211.2980318097,4.389503816600537,0.85,0.09568553681292072,4.564652377983593,1.267200429304503,1.0,0.0,4.564652377983548,1.284794308043123,1.2850924481772212,3.552827366534678,19322.237023311838,1970.3198363673466,2034.6934298245008,2034.6934298245008,7.599461741644244,5.0452376068015745,0.5442273393756363,4.501010267425938,3.418265173501028,3.418265173501028,0.9766471924288652,0.0,0.0,0.0002320407333365122,1.0000246497385927,0.0002320350137340793,198.96985187278568,0.0,1.1442630317230185e-06,3.2428414319030345,0.014569936757676906,7.821730638416518e-05,0.00015382342695234705,0.0007021504716276164,0.09568553681289485,0.08136164480672142,0.014323892006173428,0.09568557292762551,0.08136164480674342,0.0143238920061773,0.428205563150997,0.428205563150997,0.07538650745800622,0.0,4.75571479014576,4.649735294272887,5.358618871673798,4.75288457337399,4.648525555667618,5.346556131439684,24809.78831593483,21088.320068544606,0.85,0.919349471188393,0.6951474008371008,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518394419507934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.07697232921,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.026997116247,1536.24329558873,0.428205563150997,0.07538650745800622,6.112851554438009,3.418265173501028
1416.0,-30.057908749724678,5.045132910900417,35.008114315922306,24.100988369341962,4.989630518033236,-26.55316298262343,-40.07199952667577,1.48488475093201,-0.27318280359730807,-5.0256587918934095,40.01568249535876,47942.08248023739,15462.563508138877,15462.563508138877,63404.645988376265,87683.7134414465,87683.7134414465,15462.563508138877,103146.27694958537,103146.27694958537,103146.27694958537,127955.94169747745,103763.63437912341,64022.07719710436,44157.28575779895,24809.664747892075,0.0,68966.95050569103,21088.215035708265,1536.238071040246,0.0,0.8867313499623813,2.8173480241200837,0.0014959080323721466,354301.43388704536,1555209.5229044983,4.389509536674113,1555209.5229044983,4.389509536674113,0.8500000000000001,0.09568532930929849,4.564652377983593,1.2671998611418531,1.0,0.0,4.5646523779845305,1.2847948845913113,1.2850930175103008,3.5528257722131205,19322.191903957493,1970.3152354736321,2034.6934298245008,2034.6934298245008,7.5994561546662975,5.045132910900417,0.5441838346453398,4.500949076255077,3.4183091323225487,3.4183091323225487,0.9766597520921568,0.0,0.0,0.0002320350137340793,1.0000245116404836,0.00023202932631465102,198.97004635887302,0.0,1.1380284488499453e-06,3.225172624040745,0.014571074786125756,7.821559120819581e-05,0.00015381942252588347,0.0007021321928128369,0.09568532930925344,0.08136137977588619,0.014323949533367259,0.09568519111255097,0.08136137977592449,0.014323949533374005,0.42820430578626417,0.42820430578626417,0.07538683442867171,0.0,4.755091313667663,4.649492982306242,5.355819330170959,4.752475988296112,4.648405109326916,5.344501631981984,24809.664747892075,21088.215035708265,0.85,0.9193482606302018,0.6951457492133322,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518408607676312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.05930352135,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.020340300469,1536.238071040246,0.42820430578626417,0.07538683442867171,6.112851554438009,3.4183091323225487
