time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1417.0,-30.05814289499959,5.045028797629396,35.00809419671696,24.10084413075822,4.989571499781647,-26.553379648178574,-40.07217718809841,1.484808252960627,-0.2741649975832843,-5.025682896288305,40.01564261672549,47941.7698270354,15462.493592522573,15462.493592522573,63404.263419557974,87683.32134623943,87683.32134623943,15462.493592522573,103145.814938762,103145.814938762,103145.814938762,127955.34731832691,103763.32231236882,64021.84417997504,44157.19792488198,24809.532379564906,0.0,68966.73030444689,21088.102522630168,1536.2314462043291,0.0,0.8867313716762808,2.8173581408689463,0.0014959080323721466,354301.10094039957,1555207.8028885808,4.389508806946093,1555207.8028885808,4.389508806946093,0.85,0.09568510394137655,4.564652377983593,1.2671991600049664,1.0,0.0,4.564652377982704,1.2847952542081724,1.2850933799053805,3.552824750116949,19322.13379290775,1970.3093097956744,2034.6934298245008,2034.6934298245008,7.599421792921535,5.045028797629396,0.5441577609239303,4.500871036705465,3.418352945070369,3.418352945070369,0.9766722700201055,0.0,0.0,0.00023202932631465102,1.000024381874188,0.00023202366914274134,198.97023981531095,0.0,1.1316261073037249e-06,3.2070283880987565,0.01457220641223306,7.821401773108507e-05,0.00015381530858356594,0.0007021134140962543,0.09568510394136244,0.08136109902652426,0.014324004914838182,0.0956851244173668,0.08136109902653627,0.014324004914840295,0.42820305168441475,0.42820305168441475,0.0753871652456007,0.0,4.754386286859358,4.64918567824617,5.352843932011808,4.7515178987050035,4.647910863452353,5.3408966409133996,24809.532379564906,21088.102522630168,0.85,0.919345648831923,0.6951434353260064,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518422716356618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.04115928541,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.013702170992,1536.2314462043291,0.42820305168441475,0.0753871652456007,6.112851554438009,3.418352945070369
1418.0,-30.058375374181395,5.044924988424543,35.008074179502195,24.100692907255166,4.989489676971127,-26.553597094860123,-40.07235491937024,1.4847113976497333,-0.2747812945351029,-5.025728468234535,40.01560534900661,47941.46582317948,15462.457104582294,15462.457104582294,63403.92292776178,87683.00210746567,87683.00210746567,15462.457104582294,103145.45921204796,103145.45921204796,103145.45921204796,127954.88441459087,103763.07187500088,64021.608453700646,44157.18157922248,24809.42520254291,0.0,68966.60678176538,21088.01142216147,1536.2267680297725,0.0,0.8867312746170449,2.817360931813354,0.0014959080323721466,354300.47146969265,1555206.1954860052,4.389512068766862,1555206.1954860052,4.389512068766862,0.85,0.09568489244380779,4.564652377983593,1.267198476451449,1.0,0.0,4.564652377983817,1.2847957189984487,1.2850938375348187,3.5528234648399417,19322.087158083206,1970.3045543670069,2034.6934298245008,2034.6934298245008,7.599403860028182,5.044924988424543,0.5441222608284786,4.5008027275960645,3.418396759085111,3.418396759085111,0.9766847883100318,0.0,0.0,0.00023202366914274134,1.0000242084257496,0.00023201805235094846,198.9704318955114,0.0,1.1256088515471347e-06,3.1899754852845796,0.014573332021084606,7.821244366462883e-05,0.0001538112254781125,0.0007020947761392368,0.09568489244378389,0.08136083155672955,0.014324060887054343,0.09568491734871362,0.08136083155674986,0.014324060887057921,0.4282017960884771,0.4282017960884771,0.07538748660454235,0.0,4.753716245486714,4.6489082317775114,5.349932864408686,4.750947173699444,4.647712232792514,5.338201845937476,24809.42520254291,21088.01142216147,0.85,0.9193423583734387,0.6951402723767918,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518436750344497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.024106382596,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.007081168995,1536.2267680297725,0.4282017960884771,0.07538748660454235,6.112851554438009,3.418396759085111
1419.0,-30.0586067891697,5.0448213884580015,35.008054132120066,24.100528133008652,4.989393831827651,-26.55381498574722,-40.07254029912872,1.4846020284051045,-0.27534139480002295,-5.025781307720591,40.01556443588213,47941.202813856915,15462.431995985005,15462.431995985005,63403.63480984192,87682.68495351476,87682.68495351476,15462.431995985005,103145.11694949977,103145.11694949977,103145.11694949977,127954.41585913362,103762.81660305704,64021.406991236145,44157.12179091211,24809.298909633835,0.0,68966.42070054595,21087.904073188758,1536.221159490012,0.0,0.8867311537555869,2.817362133772938,0.0014959080323721466,354299.7416158837,1555204.4308540474,4.389516130497583,1555204.4308540474,4.389516130497583,0.85,0.09568467817316952,4.564652377983593,1.2671979016950354,1.0,0.0,4.564652377983458,1.2847962422483794,1.2850943536893533,3.552822017906513,19322.039622995253,1970.2997071370196,2034.6934298245008,2034.6934298245008,7.599391519792098,5.0448213884580015,0.5440835482780413,4.50073784017996,3.418440491304363,3.418440491304363,0.976697283229818,0.0,0.0,0.00023201805235094846,1.0000240976540584,0.00023201246139491652,198.97062309677327,0.0,1.1175754888957468e-06,3.1672089355305464,0.014574449596573502,7.821080189100944e-05,0.00015380725045993903,0.0007020766315630787,0.09568467817312762,0.08136056265313134,0.014324115519996282,0.09568459579676228,0.08136056265316696,0.01432411552000255,0.42820054090376003,0.42820054090376003,0.07538780231621577,0.0,4.753081507276306,4.648652059387871,5.347137127357655,4.750439912920569,4.647527407224004,5.335853514960604,24809.298909633835,21087.904073188758,0.85,0.9193406612348668,0.6951383343789713,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518450684497233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.00133983284,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.000485739552,1536.221159490012,0.42820054090376003,0.07538780231621577,6.112851554438009,3.418440491304363
1420.0,-30.05883678703469,5.0447183143221785,35.00803411732697,24.100384348444663,4.989331190271042,-26.554028280472096,-40.07271743668241,1.48452268370846,-0.2762209104789122,-5.025808965579858,40.015525290344776,47940.90799495856,15462.368896298807,15462.368896298807,63403.27689125737,87682.31180272155,87682.31180272155,15462.368896298807,103144.68069902036,103144.68069902036,103144.68069902036,127953.85333314937,103762.51992060171,64021.18819494101,44157.035250734116,24809.172634129,0.0,68966.20788486312,21087.79673900965,1536.2149687580124,0.0,0.8867311547192273,2.817370483609893,0.0014959080323721466,354299.3595877719,1555202.7424616502,4.389516098112997,1555202.7424616502,4.389516098112997,0.8499999999999999,0.09568445322202085,4.564652377983593,1.267197204953991,1.0,0.0,4.564652377984123,1.2847966249843674,1.2850947293305324,3.5528209595344573,19321.984376710072,1970.2940735837492,2034.6934298245008,2034.6934298245008,7.599360507903393,5.0447183143221785,0.5440562733542977,4.500662040967881,3.4184841136284976,3.4184841136284976,0.9767097467509993,0.0,0.0,0.00023201246139491652,1.0000239501299948,0.00023200690479938688,198.9708131274913,0.0,1.112436005381119e-06,3.1526436392500914,0.014575562032578883,7.820923314236832e-05,0.0001538032282525482,0.0007020582715845474,0.09568445322200586,0.08136028462187704,0.01432416860012882,0.0956844938867282,0.08136028462188978,0.014324168600131066,0.4281992871536826,0.4281992871536826,0.075388118566083,0.0,4.752393799986407,4.64835470426442,5.3442213273420975,4.749588055100958,4.647112962754534,5.332505627655053,24809.172634129,21087.79673900965,0.85,0.9193383083655565,0.695136204603193,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518464554890556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.98677453656,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.993903880148,1536.2149687580124,0.4281992871536826,0.075388118566083,6.112851554438009,3.4184841136284976
1421.0,-30.05906567602929,5.044615536130992,35.00801417831693,24.1002332297154,4.989248601593984,-26.554242571997808,-40.07289845086632,1.4844254975625086,-0.2768030238990491,-5.025854306479246,40.01548746809921,47940.63700793736,15462.333382942317,15462.333382942317,63402.97039087968,87681.99636197738,87681.99636197738,15462.333382942317,103144.3297449197,103144.3297449197,103144.3297449197,127953.39181796537,103762.27128830919,64020.98366727002,44156.98624559907,24809.06207304567,0.0,68966.04831864474,21087.70276208882,1536.2100922491418,0.0,0.8867310608449694,2.817372851556378,0.0014959080323721466,354298.7333108552,1555201.1111456763,4.3895192528988565,1555201.1111456763,4.3895192528988565,0.85,0.09568423815344726,4.564652377983593,1.267196614812128,1.0,0.0,4.56465237798234,1.284797091115636,1.2850951884304853,3.5528196705519774,19321.93807801498,1970.2893524307467,2034.6934298245008,2034.6934298245008,7.5993430539931515,5.044615536130992,0.5440212444506676,4.500594291680325,3.418527721911621,3.418527721911621,0.9767222062604631,0.0,0.0,0.00023200690479938688,1.0000238347045765,0.00023200137511514968,198.9710022423475,0.0,1.1056003307542659e-06,3.1332713373575896,0.014576667632909638,7.820763009193862e-05,0.00015379927470744826,0.0007020402250255055,0.09568423815342,0.08136001635886295,0.01432422179455705,0.0956842604401877,0.08136001635888614,0.014324221794561127,0.4281980318821161,0.4281980318821161,0.07538842609886076,0.0,4.751742971233853,4.648088006462501,5.341377969264613,4.749051282580183,4.646935439867093,5.329918224547782,24809.06207304567,21087.70276208882,0.85,0.9193359912103142,0.6951338836529621,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518478340370393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.967402234666,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.987342696613,1536.2100922491418,0.4281980318821161,0.07538842609886076,6.112851554438009,3.418527721911621
1422.0,-30.059293031960344,5.044513099265387,35.007994247895745,24.100081726815574,4.989168100125262,-26.55445527475576,-40.07307548364622,1.4843303429207753,-0.27742929063123256,-5.025895825339511,40.01544784024328,47940.354620301594,15462.292423872643,15462.292423872643,63402.647044174235,87681.66970459084,87681.66970459084,15462.292423872643,103143.96212846348,103143.96212846348,103143.96212846348,127952.90096873489,103762.01169574625,64020.767862443754,44156.93759255832,24808.938840271414,0.0,68965.87643282974,21087.5980142307,1536.2043995024135,0.0,0.8867309929736277,2.817376247458731,0.0014959080323721466,354298.1598271,1555199.4019530863,4.389521533817829,1555199.4019530863,4.389521533817829,0.85,0.09568401734530312,4.564652377983593,1.2671959455450996,1.0,0.0,4.564652377983427,1.2847975476878555,1.2850956380037435,3.552818408003831,19321.889738369322,1970.284423158706,2034.6934298245008,2034.6934298245008,7.599322923653574,5.044513099265387,0.5439880315695715,4.500525067695816,3.41857124768115,3.41857124768115,0.9767346421946143,0.0,0.0,0.00023200137511514968,1.000023675105721,0.0002319958825881026,198.9711900908554,0.0,1.10024681475881e-06,3.1180994730264677,0.014577767879724396,7.820606232995826e-05,0.00015379531278519144,0.0007020221402276545,0.09568401734527704,0.08135974395892674,0.014324273386350304,0.09568401387044179,0.0813597439589489,0.014324273386354206,0.4281967770549991,0.4281967770549991,0.07538872910891116,0.0,4.751103904134197,4.647830165812422,5.338563009770212,4.748466534708257,4.646720258614437,5.327224160670539,24808.938840271414,21087.5980142307,0.85,0.9193335939974041,0.6951315215575309,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451849205941222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.952230370334,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.980796060852,1536.2043995024135,0.4281967770549991,0.07538872910891116,6.112851554438009,3.41857124768115
1423.0,-30.059519099332874,5.044410973206426,35.007974321512954,24.099930643010907,4.989084766871857,-26.554667100819955,-40.07325234180314,1.4842327683589334,-0.2779828048608124,-5.025939473456034,40.01540809702717,47940.0778777042,15462.255127075367,15462.255127075367,63402.33300477957,87681.35800488498,87681.35800488498,15462.255127075367,103143.61313196034,103143.61313196034,103143.61313196034,127952.42899863297,103761.76517231674,64020.55589076166,44156.899201727865,24808.81586667263,0.0,68965.71506840049,21087.493486671734,1536.1987723548036,0.0,0.886730914677627,2.817378436649127,0.0014959080323721466,354297.55693354685,1555197.687786311,4.389524165073508,1555197.687786311,4.389524165073508,0.85,0.09568379694173082,4.564652377983593,1.2671953619970013,1.0,0.0,4.564652377984609,1.2847980155045686,1.2850960988718412,3.552817114362488,19321.843832373044,1970.2797420498382,2034.6934298245008,2034.6934298245008,7.599304593227611,5.044410973206426,0.5439539718343003,4.5004570013721255,3.4186147051202442,3.4186147051202442,0.976747058605784,0.0,0.0,0.0002319958825881026,1.0000235409672498,0.00023199042130919232,198.97137687502672,0.0,1.0928546431646641e-06,3.097150058728658,0.01457886073436756,7.820449614341253e-05,0.00015379138644469007,0.0007020042178481482,0.09568379694170136,0.08135947253586502,0.014324324405836338,0.09568372927858458,0.08135947253589007,0.014324324405840746,0.428195522942977,0.428195522942977,0.07538902832805498,0.0,4.750491478818219,4.6475951408937135,5.335796571737546,4.747956668595236,4.646572468112254,5.324647730772767,24808.81586667263,21087.493486671734,0.85,0.919331191475313,0.6951291352544815,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518505686590517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.931280956036,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.974272507834,1536.1987723548036,0.428195522942977,0.07538902832805498,6.112851554438009,3.4186147051202442
1424.0,-30.059743914211953,5.044309356557628,35.00795446105588,24.09979181773963,4.989023373134247,-26.554875605386282,-40.07342493915928,1.4841550643085915,-0.27877613106176113,-5.025967152141568,40.015370164488246,47939.787158772524,15462.193997855777,15462.193997855777,63401.9811566283,87681.00195134124,87681.00195134124,15462.193997855777,103143.19594919702,103143.19594919702,103143.19594919702,127951.8930082829,103761.48378865569,64020.33944768049,44156.827045528,24808.697059085876,0.0,68965.52410461387,21087.392500222995,1536.1930134173056,0.0,0.8867309111411967,2.8173856493909772,0.0014959080323721466,354297.17461961985,1555196.0517172823,4.38952428392061,1555196.0517172823,4.38952428392061,0.85,0.09568357058597664,4.564652377983593,1.267194638880901,1.0,0.0,4.5646523779849115,1.2847983902984996,1.2850964667357199,3.5528160779552955,19321.791434930245,1970.274398997644,2034.6934298245008,2034.6934298245008,7.599274549773055,5.044309356557628,0.5439272550532559,4.500382101504372,3.418658085591233,3.418658085591233,0.9767594530260666,0.0,0.0,0.00023199042130919232,1.0000234105836656,0.00023198499040516526,198.97156262465455,0.0,1.0866381842760668e-06,3.0795326142383734,0.014579947372551836,7.820296771680653e-05,0.00015378745359238578,0.0007019862657445252,0.09568357058596683,0.08135919642012432,0.014324374165842509,0.09568361515362726,0.08135919642013266,0.01432437416584398,0.42819427061529153,0.42819427061529153,0.07538932558146925,0.0,4.749842353080169,4.647333059549055,5.332938566530629,4.7471910210798,4.64623237354084,5.321454000651443,24808.697059085876,21087.392500222995,0.85,0.9193286352823735,0.6951268446253321,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518519236559877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.91366351155,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.967767190406,1536.1930134173056,0.42819427061529153,0.07538932558146925,6.112851554438009,3.418658085591233
1425.0,-30.059967260496048,5.044207975145458,35.0079346471752,24.09963619373741,4.988935314836757,-26.555085454718128,-40.07360148299483,1.484053509058866,-0.27930391927372966,-5.026016037505848,40.01533180020648,47939.522281601625,15462.165769460413,15462.165769460413,63401.68805106204,87680.69103374628,87680.69103374628,15462.165769460413,103142.85680320668,103142.85680320668,103142.85680320668,127951.44154397384,103761.23463403054,64020.13587175384,44156.776402529664,24808.58474076715,0.0,68965.36114329682,21087.297029652076,1536.1881184173865,0.0,0.8867308011811719,2.8173868880301063,0.0014959080323721466,354296.49938763725,1555194.3970280692,4.389527979294328,1555194.3970280692,4.389527979294328,0.85,0.09568335344041037,4.564652377983593,1.2671940729161726,1.0,0.0,4.564652377983382,1.2847988766110978,1.2850969461831612,3.552814733169548,19321.74503896975,1970.2696679263308,2034.6934298245008,2034.6934298245008,7.599260676235671,5.044207975145458,0.5438911739390528,4.500316801206405,3.4187014495241894,3.4187014495241894,0.976771842721197,0.0,0.0,0.00023198499040516526,1.0000232576957924,0.0002319795950943125,198.9717471611828,0.0,1.0805954607280707e-06,3.0624075357033522,0.014581027968012564,7.820140437093555e-05,0.00015378358603422972,0.0007019686116859911,0.09568335344037539,0.08135892957475409,0.014324423865621303,0.09568334046373429,0.08135892957478383,0.014324423865626539,0.4281930179169688,0.4281930179169688,0.07538961386293261,0.0,4.749235298342285,4.647098909379679,5.330203302595066,4.746712118232097,4.646069828085274,5.31916914921851,24808.58474076715,21087.297029652076,0.85,0.9193265575645355,0.6951246464437774,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518532711481564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.896538433015,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.961279429017,1536.1881184173865,0.4281930179169688,0.07538961386293261,6.112851554438009,3.4187014495241894
1426.0,-30.06018959369851,5.044107054326535,35.0079148548,24.099487729277485,4.988868297994543,-26.55529228770785,-40.073769994173176,1.4839709920037991,-0.28014490811813175,-5.02604692832055,40.01529279883532,47939.22468361691,15462.11049827077,15462.11049827077,63401.335181887676,87680.31642766544,87680.31642766544,15462.11049827077,103142.42692593622,103142.42692593622,103142.42692593622,127950.88773306862,103760.93098302082,64019.9089098826,44156.6911923758,24808.4608071324,0.0,68965.1519995082,21087.19168606254,1536.1821372665618,0.0,0.88673078515983,2.8173943532500996,0.0014959080323721466,354296.07270695403,1555192.714861928,4.389528517715921,1555192.714861928,4.389528517715921,0.85,0.095683125304909,4.564652377983593,1.267193380570971,1.0,0.0,4.5646523779825765,1.2847992737856075,1.2850973365175618,3.5528136348754575,19321.688495045506,1970.263902050701,2034.6934298245008,2034.6934298245008,7.59923351185364,5.044107054326535,0.5438632930348204,4.500243761291714,3.4187447150591144,3.4187447150591144,0.9767842043026042,0.0,0.0,0.0002319795950943125,1.0000231522417249,0.00023197422437099593,198.97193086096766,0.0,1.0735144268516573e-06,3.0423398856975967,0.014582101482439415,7.819991218347955e-05,0.00015377968291083296,0.0007019507952844965,0.09568312530488968,0.08135865368402029,0.014324471620869385,0.09568321972252605,0.08135865368403672,0.014324471620872277,0.4281917664419067,0.4281917664419067,0.07538990050780221,0.0,4.748580812007106,4.646818646829672,5.327413159325772,4.745902020202436,4.645639159980078,5.316193890984323,24808.4608071324,21087.19168606254,0.85,0.9193242288850432,0.6951224392858405,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451854609840247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.876470783005,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.954813594652,1536.1821372665618,0.4281917664419067,0.07538990050780221,6.112851554438009,3.4187447150591144
1427.0,-30.060410548916163,5.0440062623171835,35.00789504147522,24.099328752513998,4.988767945933572,-26.55550121411266,-40.073950205091364,1.4838586111301715,-0.28045983491881543,-5.026103645091575,40.01525260388265,47938.98855505873,15462.095041122138,15462.095041122138,63401.08359618086,87680.04655957816,87680.04655957816,15462.095041122138,103142.1416007003,103142.1416007003,103142.1416007003,127950.48235746875,103760.71614380613,64019.72737691827,44156.654185430954,24808.34075676844,0.0,68964.9949421994,21087.089643253174,1536.1769828813165,0.0,0.8867306419523314,2.8173918740182216,0.0014959080323721466,354295.28930520936,1555190.9812169205,4.389533330422561,1555190.9812169205,4.389533330422561,0.85,0.09568290788602449,4.564652377983593,1.2671928129578012,1.0,0.0,4.5646523779835455,1.2847998106193201,1.2850978665751518,3.5528121503872767,19321.64848907849,1970.2598225773827,2034.6934298245008,2034.6934298245008,7.599225915058758,5.0440062623171835,0.5438239118504384,4.500182350466745,3.4187879505706484,3.4187879505706484,0.9767965573058995,0.0,0.0,0.00023197422437099593,1.000023008788055,0.0002319688870480385,198.97211342250793,0.0,1.068623188418262e-06,3.0284781159773546,0.014583170105627832,7.819831642249969e-05,0.00015377590794849624,0.0007019335638936894,0.09568290788598503,0.0813583878934252,0.014324519992559832,0.095682799023319,0.08135838789345874,0.014324519992565742,0.42819051299186855,0.42819051299186855,0.07539018069054129,0.0,4.74801536084027,4.646609973103125,5.324811527507677,4.745643810172737,4.6456679819789315,5.314296914826798,24808.34075676844,21087.089643253174,0.85,0.9193226744860674,0.6951205984316698,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518559424624753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.86260901329,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.948360610813,1536.1769828813165,0.42819051299186855,0.07539018069054129,6.112851554438009,3.4187879505706484
1428.0,-30.060630147757124,5.043905953154973,35.007875207484716,24.099190590810053,4.988701889955731,-26.5557054896881,-40.07411833209915,1.4837772318866476,-0.2811228029735844,-5.0261323126493105,40.01521237530084,47938.70249451788,15462.037099465244,15462.037099465244,63400.73959398312,87679.71489236187,87679.71489236187,15462.037099465244,103141.75199182711,103141.75199182711,103141.75199182711,127949.96040658768,103760.45462154305,64019.511034847965,44156.60398521675,24808.208414760564,0.0,68964.81239997732,21086.97715254648,1536.170472786863,0.0,0.8867306416975953,2.8173972548657105,0.0014959080323721466,354294.89333440457,1555189.2461229223,4.38953333898336,1555189.2461229223,4.38953333898336,0.85,0.09568267630621899,4.564652377983593,1.26719219094608,1.0,0.0,4.56465237798417,1.2848002023517024,1.28509825154066,3.552811067143699,19321.599790096567,1970.2548566632406,2034.6934298245008,2034.6934298245008,7.599197438210088,5.043905953154973,0.5437972065022079,4.500108746652765,3.4188310567383713,3.4188310567383713,0.9768088733538204,0.0,0.0,0.0002319688870480385,1.0000228675837768,0.00023196358260138019,198.97229486365165,0.0,1.0619784288589023e-06,3.009646867386129,0.014584232084056691,7.819682769124246e-05,0.00015377205935679605,0.0007019159964104332,0.09568267630620407,0.08135810942338076,0.014324566882823306,0.09568257624682902,0.08135810942339344,0.01432456688282554,0.4281892621180632,0.4281892621180632,0.0753904652798418,0.0,4.747425512634209,4.646389404588319,5.322114301210149,4.745009509675754,4.645452898839665,5.311270931476486,24808.208414760564,21086.97715254648,0.85,0.9193201197485453,0.6951182904186896,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451857266827644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.8437777647,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.941927821495,1536.170472786863,0.4281892621180632,0.0753904652798418,6.112851554438009,3.4188310567383713
1429.0,-30.060848572670018,5.043806172665478,35.007855506764564,24.099055921565764,4.988646849425787,-26.555907607092237,-40.07428233800454,1.4837058838480743,-0.2819568515320725,-5.026156888878822,40.01517658910412,47938.40287008834,15461.973658739376,15461.973658739376,63400.37652882772,87679.34869892668,87679.34869892668,15461.973658739376,103141.32235766605,103141.32235766605,103141.32235766605,127949.42376702039,103760.16308978492,64019.285702809706,44156.53042997247,24808.101409354338,0.0,68964.6318393268,21086.886197951186,1536.1653198566282,0.0,0.8867306461843522,2.8174053666077565,0.0014959080323721466,354294.553875372,1555187.7026341145,4.38953318819903,1555187.7026341145,4.38953318819903,0.85,0.09568244898214302,4.564652377983593,1.2671914535434916,1.0,0.0,4.564652377983848,1.2848005470881085,1.2850985895415277,3.552810113856964,19321.54550294086,1970.2493209139573,2034.6934298245008,2034.6934298245008,7.59916625870907,5.043806172665478,0.5437725990242663,4.500033573641212,3.4188741405783003,3.4188741405783003,0.9768211830223715,0.0,0.0,0.00023196358260138019,1.0000227453780282,0.00023195830662200932,198.97247533513976,0.0,1.0554379245858938e-06,2.9911110782764228,0.014585287521981277,7.819537547677514e-05,0.00015376820712460505,0.000701898412309602,0.09568244898212949,0.08135783525376675,0.014324613728362742,0.09568253125801521,0.08135783525377825,0.014324613728364768,0.4281880124445111,0.4281880124445111,0.07539074586057185,0.0,4.746790183161522,4.64613219067212,5.319321346832396,4.7442000373467295,4.645056844304349,5.308102906740942,24808.101409354338,21086.886197951186,0.85,0.9193172621661689,0.6951157657417039,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518585830652257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.82524197559,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.935514839752,1536.1653198566282,0.4281880124445111,0.07539074586057185,6.112851554438009,3.4188741405783003
1430.0,-30.06106560421104,5.043706500719915,35.00783581884386,24.098891496565216,4.98854711424823,-26.556112940004834,-40.07445441149173,1.483594450041968,-0.2823756925640737,-5.026214197924001,40.0151375604669,47938.14778250204,15461.960633467643,15461.960633467643,63400.108415969684,87679.051119565,87679.051119565,15461.960633467643,103141.01175303265,103141.01175303265,103141.01175303265,127949.00041399676,103759.91902721355,64019.08369399113,44156.48370358046,24807.988660964114,0.0,68964.47236454458,21086.790361819498,1536.1605953130809,0.0,0.8867304957357226,2.8174041865941017,0.0014959080323721466,354293.76229549607,1555186.0192974384,4.389538244256039,1555186.0192974384,4.389538244256039,0.85,0.09568223220882699,4.564652377983593,1.2671908705448733,1.0,0.0,4.564652377983985,1.2848010792966071,1.2850991150945488,3.552808642161643,19321.50005518964,1970.2446865330814,2034.6934298245008,2034.6934298245008,7.599159857119748,5.043706500719915,0.5437334153961064,4.499973085323808,3.4189172167192274,3.4189172167192274,0.9768334904912078,0.0,0.0,0.00023195830662200932,1.000022600319846,0.0002319530644085644,198.97265465565408,0.0,1.0497746752379506e-06,2.9750614296243523,0.014586337296656515,7.819385185351961e-05,0.0001537644547684897,0.0007018812841083371,0.09568223220878282,0.08135757176214688,0.01432466044663594,0.09568218067354811,0.08135757176218444,0.014324660446642552,0.42818676136096157,0.42818676136096157,0.0753910156287911,0.0,4.746222005833317,4.645916151481856,5.316743643442237,4.743838505359918,4.644943579094274,5.3063236201891755,24807.988660964114,21086.790361819498,0.85,0.9193155003178768,0.6951136743148286,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518598922687456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.80919232693,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.929118055737,1536.1605953130809,0.42818676136096157,0.0753910156287911,6.112851554438009,3.4189172167192274
1431.0,-30.061281186136988,5.043607341741779,35.00781611546855,24.098757840134226,4.9884854150187365,-26.5563131641236,-40.074618138000346,1.4835173930053298,-0.2830334019564589,-5.026239493429253,40.01509773447635,47937.86067700918,15461.899077376369,15461.899077376369,63399.75975438555,87678.72010894484,87678.72010894484,15461.899077376369,103140.6191863212,103140.6191863212,103140.6191863212,127948.47642654742,103759.65832285002,64018.86643913765,44156.43542634708,24807.85724022622,0.0,68964.29266657331,21086.67865419229,1536.1540608202558,0.0,0.8867305111936667,2.8174098923004474,0.0014959080323721466,354293.4129023495,1555184.301571688,4.389537724768054,1555184.301571688,4.389537724768054,0.85,0.09568199726772016,4.564652377983593,1.267190225454979,1.0,0.0,4.564652377982787,1.2848014506130199,1.2850994797615418,3.552807615375629,19321.45150851168,1970.239736149621,2034.6934298245008,2034.6934298245008,7.599129603868632,5.043607341741779,0.5437086914225642,4.499898650319214,3.4189601593034245,3.4189601593034245,0.9768457598009784,0.0,0.0,0.0002319530644085644,1.0000224494039998,0.00023194785731740861,198.97283277871838,0.0,1.0430571254051524e-06,2.9560238933982017,0.014587380353781921,7.819240216399782e-05,0.0001537606622445666,0.000701863972554993,0.09568199726771001,0.08135729244543877,0.014324704822271252,0.09568196910166547,0.08135729244544739,0.01432470482227277,0.4281855114758715,0.4281855114758715,0.07539128794359205,0.0,4.745628850652679,4.645689529482922,5.314058998229484,4.743206091472814,4.6447351896443365,5.303272398734123,24807.85724022622,21086.67865419229,0.85,0.9193128400650608,0.6951113224459192,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518611931228549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.79015479071,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.922741904777,1536.1540608202558,0.4281855114758715,0.07539128794359205,6.112851554438009,3.4189601593034245
1432.0,-30.061495632491454,5.043508569839121,35.007796500807224,24.09860958522188,4.988416167768338,-26.55651312102508,-40.07478182958437,1.4834336563018777,-0.2837993184591028,-5.026274250691017,40.01506091171043,47937.578889719334,15461.852628318975,15461.852628318975,63399.43151803831,87678.35675414297,87678.35675414297,15461.852628318975,103140.20938246194,103140.20938246194,103140.20938246194,127947.95773024963,103759.36129130435,64018.650617910396,44156.345192659945,24807.748347787692,0.0,68964.09354044763,21086.58609561954,1536.1490340544137,0.0,0.8867304675917631,2.817415917564495,0.0014959080323721466,354292.93281951424,1555182.7133786117,4.389539190077103,1555182.7133786117,4.389539190077103,0.8500000000000001,0.09568177115350171,4.564652377983593,1.2671895528910682,1.0,0.0,4.564652377983455,1.2848018531062153,1.285099875657673,3.55280650237841,19321.396197221155,1970.23409596765,2034.6934298245008,2034.6934298245008,7.599106775339913,5.043508569839121,0.5436799411176461,4.499828628721475,3.419003090512887,3.419003090512887,0.9768580258608248,0.0,0.0,0.00023194785731740861,1.0000223311904546,0.00023194267776129697,198.97300996380392,0.0,1.0360696778063312e-06,2.9362214669031426,0.014588416423459727,7.819095280854923e-05,0.00015375690450885937,0.000701846819797761,0.09568177115347844,0.08135702163573538,0.01432474951774306,0.09568185591931277,0.08135702163575517,0.014324749517746541,0.42818426176349916,0.42818426176349916,0.07539155408938554,0.0,4.745011672344333,4.645432414174991,5.3113872794979216,4.742474932231914,4.6443382022098945,5.300634308633846,24807.748347787692,21086.58609561954,0.85,0.9193107349530284,0.6951092435022554,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518624852903956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.77035236421,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.916387560053,1536.1490340544137,0.42818426176349916,0.07539155408938554,6.112851554438009,3.419003090512887
1433.0,-30.06170889072604,5.043410226637236,35.007776954815576,24.098481761198514,4.988350666328349,-26.556711633811556,-40.07494904855264,1.4833534094138412,-0.2842545377369561,-5.026305365422925,40.015023682533105,47937.319655168576,15461.80118422619,15461.80118422619,63399.12083939477,87678.06991065733,87678.06991065733,15461.80118422619,103139.87109488352,103139.87109488352,103139.87109488352,127947.50634656553,103759.14194640871,64018.45850831458,44156.3149312157,24807.635251681997,0.0,68963.9501828977,21086.489963929696,1536.1436899794573,0.0,0.8867304440104248,2.817418276989001,0.0014959080323721466,354292.5030493628,1555181.1076579604,4.389539982564295,1555181.1076579604,4.389539982564295,0.85,0.09568154090828979,4.564652377983593,1.2671889594523238,1.0,0.0,4.564652377984586,1.2848022392165823,1.2851002552025503,3.552805434684581,19321.355352235412,1970.229930938232,2034.6934298245008,2034.6934298245008,7.5990814918785174,5.043410226637236,0.5436530076043926,4.499757219032843,3.419045973225155,3.419045973225155,0.9768702780643299,0.0,0.0,0.00023194267776129697,1.0000222075041216,0.00023193752700770997,198.97318616748845,0.0,1.0305918698111395e-06,2.920697359044769,0.014589447015329538,7.818947224663684e-05,0.00015375320551466013,0.0007018299351750933,0.09568154090827244,0.08135674822037318,0.014324792687899258,0.09568160063709728,0.08135674822038794,0.014324792687901856,0.42818301018829225,0.42818301018829225,0.0753918142944161,0.0,4.744431722235049,4.645221437586542,5.308702125392642,4.742050827685944,4.644318670609891,5.297902377319929,24807.635251681997,21086.489963929696,0.85,0.9193081410107082,0.6951069294614812,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518637706536612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.75482825636,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.910048778547,1536.1436899794573,0.42818301018829225,0.0753918142944161,6.112851554438009,3.419045973225155
1434.0,-30.06192073593166,5.043312225307858,35.00775745589388,24.098329001013212,4.98827640605984,-26.55690975065128,-40.07511242581529,1.483265420779495,-0.2849810035729661,-5.026342952929299,40.014985961558445,47937.04924886094,15461.760159525318,15461.760159525318,63398.80940838625,87677.70887795786,87677.70887795786,15461.760159525318,103139.46903748318,103139.46903748318,103139.46903748318,127946.99108773275,103758.84374673983,64018.25049095972,44156.21472864457,24807.52205024956,0.0,68963.73677889413,21086.393742712127,1536.1384811810417,0.0,0.8867303892500704,2.8174234521811172,0.0014959080323721466,354291.98387499177,1555179.4807270195,4.38954182287045,1555179.4807270195,4.38954182287045,0.85,0.0956813122653322,4.564652377983593,1.2671883088676261,1.0,0.0,4.564652377983569,1.28480266148551,1.2851006709513788,3.5528042670038267,19321.299823424553,1970.22426857536,2034.6934298245008,2034.6934298245008,7.59906132928288,5.043312225307858,0.5436233354658713,4.499688889841987,3.4190888206423184,3.4190888206423184,0.9768825201835195,0.0,0.0,0.00023193752700770997,1.000022060396095,0.00023193241048686736,198.97336120393675,0.0,1.0248618523676026e-06,2.9044584896097856,0.014590471877181906,7.818802572433648e-05,0.0001537495012833735,0.0007018130266469422,0.09568131226531326,0.0813564773870665,0.014324834878246767,0.09568144604118477,0.0813564773870826,0.014324834878249603,0.42818175975048983,0.42818175975048983,0.07539206715061116,0.0,4.743832430442524,4.644977878014572,5.306073153618172,4.74136194935636,4.643932534851558,5.2954857593524025,24807.52205024956,21086.393742712127,0.85,0.9193064698864899,0.6951051594340482,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518650488976486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.73858938692,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.903726650833,1536.1384811810417,0.42818175975048983,0.07539206715061116,6.112851554438009,3.4190888206423184
1435.0,-30.06213147229159,5.043214336602454,35.00773788040693,24.098164645861857,4.9881754378957694,-26.55710954019295,-40.075279819406546,1.4831535057971357,-0.28534238953028535,-5.026398392733987,40.01494473358573,47936.8031393099,15461.746644648434,15461.746644648434,63398.54978395833,87677.41737107764,87677.41737107764,15461.746644648434,103139.16401572607,103139.16401572607,103139.16401572607,127946.559207822,103758.60231205303,64018.054104851646,44156.1646746682,24807.39519209594,0.0,68963.55986676415,21086.28591328155,1536.1329055272035,0.0,0.8867302562864117,2.8174217340342222,0.0014959080323721466,354291.2181182952,1555177.702538369,4.38954629131989,1555177.702538369,4.38954629131989,0.85,0.09568108684894402,4.564652377983593,1.267187733561732,1.0,0.0,4.564652377983675,1.2848031956175017,1.2851011986331977,3.5528027899944092,19321.25486502098,1970.2196840940567,2034.6934298245008,2034.6934298245008,7.599054687065099,5.043214336602454,0.5435856884376342,4.49962864816482,3.419131607285684,3.419131607285684,0.9768947449387669,0.0,0.0,0.00023193241048686736,1.0000219449637042,0.00023192732085022927,198.97353532447434,0.0,1.0180513497248932e-06,2.885157525120347,0.014591489928531631,7.818654366761496e-05,0.0001537458668192524,0.0007017964365816492,0.09568108684890689,0.0813562099513276,0.014324876897579282,0.09568102605415141,0.08135620995135918,0.014324876897584844,0.42818050810525893,0.42818050810525893,0.07539231574602981,0.0,4.743298567627619,4.644775997594252,5.303644954516187,4.74105600320371,4.643863597725272,5.293826507639437,24807.39519209594,21086.28591328155,0.85,0.9193050635211223,0.6951033738966288,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518663186742404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.71928842243,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.897425722189,1536.1329055272035,0.42818050810525893,0.07539231574602981,6.112851554438009,3.419131607285684
1436.0,-30.062340858598443,5.043117077140707,35.00771831827048,24.09804967409002,4.988127931432977,-26.557302768010715,-40.07543869139624,1.4830898408452744,-0.28593255046996546,-5.02641293169137,40.014905971478306,47936.52353661769,15461.671135409691,15461.671135409691,63398.194672027385,87677.10694360384,87677.10694360384,15461.671135409691,103138.77807901353,103138.77807901353,103138.77807901353,127946.04379591509,103758.36586893162,64017.84806221392,44156.130896353,24807.265716901566,0.0,68963.39661325456,21086.17585936633,1536.126239120173,0.0,0.886730322664826,2.817427807142596,0.0014959080323721466,354291.0173006314,1555176.030705459,4.389544060570478,1555176.030705459,4.389544060570478,0.85,0.09568084443443688,4.564652377983593,1.2671870956150815,1.0,0.0,4.5646523779838235,1.2848035039684473,1.2851015005161404,3.5528019373269806,19321.210836114384,1970.215194395067,2034.6934298245008,2034.6934298245008,7.599017576197371,5.043117077140707,0.5435665400873964,4.49955053705331,3.4191742645684005,3.4191742645684005,0.9769069327338287,0.0,0.0,0.00023192732085022927,1.0000218044123703,0.0002319222639215489,198.97370832979948,0.0,1.0127029953975052e-06,2.8700002889565295,0.014592502631527029,7.818513708282709e-05,0.00015374218376740218,0.0007017796247302629,0.09568084443442856,0.08135592696831614,0.014324917466112422,0.095680824231298,0.08135592696832321,0.014324917466113666,0.42817925786024735,0.42817925786024735,0.0753925713603883,0.0,4.742740859550906,4.644580237158436,5.30102223548198,4.740480381221403,4.6437696926311105,5.29050388255348,24807.265716901566,21086.17585936633,0.85,0.9193020904634857,0.6951009650154678,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451867581806639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.70413118627,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.891139945914,1536.126239120173,0.42817925786024735,0.0753925713603883,6.112851554438009,3.4191742645684005
1437.0,-30.062548985676884,5.043020145518914,35.007698868846354,24.097907007113122,4.988055889894963,-26.55749731618611,-40.07559773800892,1.4830042204042857,-0.28651175578170296,-5.0264506779592315,40.014870130191625,47936.25095515071,15461.631794615185,15461.631794615185,63397.88274976589,87676.78208825967,87676.78208825967,15461.631794615185,103138.41388287485,103138.41388287485,103138.41388287485,127945.57794068588,103758.10316366472,64017.637235006274,44156.07325406494,24807.164057811024,0.0,68963.23731187597,21086.08944913937,1536.1217006242023,0.0,0.886730260286862,2.8174310246495042,0.0014959080323721466,354290.49593509786,1555174.4848505058,4.389546156878554,1555174.4848505058,4.389546156878554,0.85,0.09568061819388042,4.564652377983593,1.267186453822069,1.0,0.0,4.564652377983208,1.2848039149654178,1.2851019051109371,3.552800800818276,19321.161916841156,1970.2102060174634,2034.6934298245008,2034.6934298245008,7.598998241198824,5.043020145518914,0.543537227365773,4.499482918153141,3.419216948525111,3.419216948525111,0.9769191281500317,0.0,0.0,0.0002319222639215489,1.0000216733184502,0.00023191723750540634,198.97388029495104,0.0,1.006195852294834e-06,2.8515590454035595,0.014593508827379323,7.818372897543447e-05,0.00015373853494611442,0.0007017629691294948,0.09568061819385486,0.0813556590372739,0.01432495915658096,0.09568064407818948,0.08135565903729564,0.014324959156584788,0.4281780089721034,0.4281780089721034,0.07539281917022335,0.0,4.742195186038828,4.644387584108813,5.298462501101255,4.739938922177544,4.643545566198441,5.288151745644598,24807.164057811024,21086.08944913937,0.85,0.9192996909796797,0.6950986180994687,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518688368490356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.685689942715,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.884874191157,1536.1217006242023,0.4281780089721034,0.07539281917022335,6.112851554438009,3.419216948525111
1438.0,-30.062755927579186,5.042923574419615,35.0076794409493,24.097764305211626,4.987983904313849,-26.557690791811382,-40.075756575074024,1.4829187685460674,-0.2870853327281111,-5.026485560322594,40.01483185835826,47935.98338917645,15461.58853191581,15461.58853191581,63397.57192109226,87676.45684464558,87676.45684464558,15461.58853191581,103138.0453765614,103138.0453765614,103138.0453765614,127945.09155707296,103757.83955430267,64017.43093068837,44156.00958179366,24807.046180511563,0.0,68963.05576230522,21085.98925343483,1536.1161647159915,0.0,0.8867302212969091,2.8174345026693914,0.0014959080323721466,354290.01412741723,1555172.8341659813,4.3895474671964,1555172.8341659813,4.3895474671964,0.85,0.09568038595042047,4.564652377983593,1.2671858092816546,1.0,0.0,4.564652377981796,1.2848043251109615,1.2851023088933102,3.552799666664703,19321.112829213187,1970.2052004724537,2034.6934298245008,2034.6934298245008,7.598976978683922,5.042923574419615,0.5435093316100277,4.499414242809587,3.4192595692811047,3.4192595692811047,0.9769313055088871,0.0,0.0,0.00023191723750540634,1.000021549935409,0.00023191223981161785,198.9740512811101,0.0,1.0001255238594662e-06,2.8343557346177275,0.014594508952903183,7.818232274665612e-05,0.00015373491475875024,0.0007017464442326341,0.0956803859503986,0.08135538670853014,0.014324999241868464,0.09568041316910322,0.08135538670854874,0.01432499924187174,0.42817676122746134,0.42817676122746134,0.07539306280902928,0.0,4.741649817718894,4.644190514341176,5.2959300421889,4.739400227594501,4.643336247645777,5.285733855413753,24807.046180511563,21085.98925343483,0.85,0.919297603917154,0.6950965681450845,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518700843457863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.66848663193,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.8786266834,1536.1161647159915,0.42817676122746134,0.07539306280902928,6.112851554438009,3.4192595692811047
1439.0,-30.062961624838987,5.042827458512065,35.0076600683748,24.097630369383864,4.987922746516314,-26.55788206427959,-40.07591513274235,1.4828431859568971,-0.2877233152711369,-5.026512631682059,40.01479461394999,47935.72035535593,15461.53390890607,15461.53390890607,63397.254264262,87676.12219584352,87676.12219584352,15461.53390890607,103137.65610474959,103137.65610474959,103137.65610474959,127944.58730499618,103757.57093831025,64017.23353847462,44155.930444261816,24806.93120024658,0.0,68962.8616445084,21085.891520209592,1536.1106150492612,0.0,0.8867302183602578,2.8174397414744417,0.0014959080323721466,354289.6402084711,1555171.2277961199,4.389547565887126,1555171.2277961199,4.389547565887126,0.85,0.09568015049204318,4.564652377983593,1.2671851867204533,1.0,0.0,4.56465237798347,1.2848046890264102,1.2851026664717669,3.5527986603493495,19321.062809282936,1970.2000998590688,2034.6934298245008,2034.6934298245008,7.598950132865808,5.042827458512065,0.5434851257394397,4.499342332772625,3.4193021372420143,3.4193021372420143,0.9769434677834327,0.0,0.0,0.00023191223981161785,1.0000214203591566,0.0002319072722745547,198.97422123913782,0.0,9.944113801578314e-07,2.8181618513672944,0.01459550336428334,7.818091901477535e-05,0.0001537313207968425,0.0007017300390458656,0.09568015049203252,0.08135511220847123,0.014325038283561287,0.09568024508869569,0.0813551122084803,0.014325038283562883,0.4281755140012379,0.4281755140012379,0.07539330305923408,0.0,4.741088376465939,4.64398092715885,5.293361331075971,4.73878931641093,4.643091367769159,5.283035064603098,24806.93120024658,21085.891520209592,0.85,0.9192955853697583,0.6950947105770676,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451871324740718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.65229274868,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.8723959811,1536.1106150492612,0.4281755140012379,0.07539330305923408,6.112851554438009,3.4193021372420143
1440.0,-30.063166002703717,5.0427315238717965,35.00764068859324,24.097479914221935,4.987833165510592,-26.558074991607146,-40.07607767181469,1.4827421544140686,-0.28805329785939193,-5.026560948654592,40.01475565887688,47935.4826453877,15461.5121568322,15461.5121568322,63396.9948022199,87675.84204532551,87675.84204532551,15461.5121568322,103137.3542021577,103137.3542021577,103137.3542021577,127944.16913797936,103757.34317549673,64017.047801613735,44155.88374875888,24806.81493582167,0.0,68962.69868458055,21085.792695448417,1536.1054849032523,0.0,0.886730113433642,2.817438442022527,0.0014959080323721466,354288.9728385649,1555169.5476457726,4.389551092109209,1555169.5476457726,4.389551092109209,0.85,0.09567992266898351,4.564652377983593,1.2671846125135202,1.0,0.0,4.564652377984144,1.2848051719367628,1.2851031431114686,3.55279732498482,19321.020396767053,1970.195774986061,2034.6934298245008,2034.6934298245008,7.598939442275491,5.0427315238717965,0.5434515028454507,4.499280021026346,3.4193446815672695,3.4193446815672695,0.9769556233049341,0.0,0.0,0.0002319072722745547,1.000021282997755,0.0002319023366976434,198.974390107265,0.0,9.884118186158023e-07,2.8011590939571835,0.014596491776101957,7.817948005918832e-05,0.00015372779221536637,0.0007017139322980397,0.09567992266895053,0.0813548452531089,0.014325077415841632,0.09567987009452626,0.08135484525313694,0.014325077415846571,0.4281742662989796,0.4281742662989796,0.07539353671095186,0.0,4.7405909335888055,4.643818093892719,5.29095491827934,4.7385076507952135,4.643075357891519,5.281237235373737,24806.81493582167,21085.792695448417,0.85,0.9192939953261271,0.69509290616125,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518725576773575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.63528999127,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.866183315076,1536.1054849032523,0.4281742662989796,0.07539353671095186,6.112851554438009,3.4193446815672695
