time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1441.0,-30.063369217651147,5.042636071754927,35.00762130120728,24.09734580377119,4.987772806535964,-26.558263949647678,-40.0762283015996,1.4826675385325934,-0.28870446421228735,-5.026585324006934,40.01471667781961,47935.19452688826,15461.454254024355,15461.454254024355,63396.64878091262,87675.50295888197,87675.50295888197,15461.454254024355,103136.95721290633,103136.95721290633,103136.95721290633,127943.64540913294,103757.06935344663,64016.824581953944,44155.827523880755,24806.68819622661,0.0,68962.51572010736,21085.684966792618,1536.0991979220257,0.0,0.8867301305164915,2.8174441694979215,0.0014959080323721466,354288.636158561,1555167.8663760899,4.38955051801345,1555167.8663760899,4.38955051801345,0.85,0.09567968261351995,4.564652377983593,1.2671839278610424,1.0,0.0,4.564652377983415,1.2848055312018876,1.2851034961183272,3.552796331530057,19320.96940739846,1970.1905755174766,2034.6934298245008,2034.6934298245008,7.598910984520138,5.042636071754927,0.5434287417796515,4.499207329975276,3.419387120381642,3.419387120381642,0.9769677486804691,0.0,0.0,0.0002319023366976434,1.0000211619308024,0.0002318974293002913,198.97455801477741,0.0,9.82053405754916e-07,2.7831393519094316,0.014597473829507712,7.817814655817647e-05,0.00015372419013946694,0.0007016974900737197,0.09567968261350497,0.08135456750152249,0.014325115111982483,0.09567967484225877,0.08135456750153522,0.014325115111984726,0.4281730209125729,0.4281730209125729,0.0753937732175038,0.0,4.740058550070501,4.643627974370702,5.288469997326615,4.737880859794643,4.642821385668356,5.278484025866987,24806.68819622661,21085.684966792618,0.85,0.9192914167780004,0.6950905724123957,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518737827076063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.61727024922,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.859990224357,1536.0991979220257,0.4281730209125729,0.0753937732175038,6.112851554438009,3.419387120381642
1442.0,-30.06357120326092,5.042540990448046,35.007601980690225,24.097207642067247,4.987705084226847,-26.558452537636132,-40.07638640524817,1.4825864186020847,-0.28927234440419625,-5.026618071289993,40.014679850747896,47934.94767377385,15461.40975682569,15461.40975682569,63396.35743059954,87675.1787967499,87675.1787967499,15461.40975682569,103136.58855357558,103136.58855357558,103136.58855357558,127943.16676190293,103756.80651410877,64016.63866529394,44155.742054238704,24806.578208327355,0.0,68962.32026256606,21085.59147707825,1536.0940664089376,0.0,0.8867300971651242,2.8174478220784116,0.0014959080323721466,354288.18384322186,1555166.2780099888,4.389551638838101,1555166.2780099888,4.389551638838101,0.85,0.09567944981952146,4.564652377983593,1.267183348159306,1.0,0.0,4.564652377985422,1.2848059208367262,1.2851038795381464,3.5527952540963352,19320.920463159408,1970.1855845940672,2034.6934298245008,2034.6934298245008,7.598889115280275,5.042540990448046,0.5434024299468163,4.49913856050123,3.4194295448661727,3.4194295448661727,0.9769798699617637,0.0,0.0,0.0002318974293002913,1.0000210339464328,0.000231892551684781,198.97472490679044,0.0,9.76447219134952e-07,2.767251419028454,0.014598450276726847,7.817674691488318e-05,0.00015372068238540815,0.0007016814783958139,0.09567944981950295,0.08135429658646677,0.01432515323303618,0.09567947565509696,0.08135429658648251,0.014325153233038951,0.42817177561492586,0.42817177561492586,0.07539400564081974,0.0,4.739528783703463,4.643437112815832,5.2860068961815045,4.737345726885792,4.642611718501314,5.276092212656749,24806.578208327355,21085.59147707825,0.85,0.9192897975187789,0.6950889629476948,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518750007693468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.60138231634,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.853813618154,1536.0940664089376,0.42817177561492586,0.07539400564081974,6.112851554438009,3.4194295448661727
1443.0,-30.063772001672195,5.042446206394899,35.007582666652056,24.09706556880849,4.9876282962083485,-26.558640963535584,-40.07654070211572,1.482497258071758,-0.289711432403692,-5.026656307888029,40.014641398420814,47934.688701026265,15461.374086377617,15461.374086377617,63396.062787403884,87674.87861382865,87674.87861382865,15461.374086377617,103136.25270020627,103136.25270020627,103136.25270020627,127942.71329490372,103756.5629516224,64016.4359398641,44155.69667973144,24806.460594697444,0.0,68962.15727442889,21085.491505492828,1536.0886253130677,0.0,0.8867300417484546,2.8174491372408785,0.0014959080323721466,354287.65570838435,1555164.619547292,4.389553501201731,1555164.619547292,4.389553501201731,0.85,0.09567921676741974,4.564652377983593,1.2671827635122468,1.0,0.0,4.564652377984124,1.2848063480264305,1.2851043005598024,3.5527940728151592,19320.87510853078,1970.1809597090528,2034.6934298245008,2034.6934298245008,7.598871584163522,5.042446206394899,0.5433737830478664,4.499072423347033,3.4194719221248553,3.4194719221248553,0.9769919777499586,0.0,0.0,0.000231892551684781,1.0000209103496986,0.000231887702831824,198.97489081811742,0.0,9.705222043634647e-07,2.7504599271660592,0.014599420798931211,7.81753809941955e-05,0.00015371717069058552,0.000701665448729691,0.09567921676739627,0.08135402603066183,0.014325190736734437,0.0956791754255261,0.08135402603068179,0.014325190736737953,0.42817053021652346,0.42817053021652346,0.07539423446466792,0.0,4.739026875847685,4.6432670633518,5.2836118490326385,4.736944875484312,4.642514532787345,5.273958886561502,24806.460594697444,21085.491505492828,0.85,0.919287697673447,0.6950868504631367,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518762114644246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.584590824474,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.84765486585,1536.0886253130677,0.42817053021652346,0.07539423446466792,6.112851554438009,3.4194719221248553
1444.0,-30.063971610922334,5.042351842502522,35.007563368271676,24.096937325689964,4.98756403309944,-26.55882706643189,-40.076694649737306,1.4824194886090245,-0.2901599900344536,-5.026684574416109,40.01460322641076,47934.43390584638,15461.323667085308,15461.323667085308,63395.75757293169,87674.58413668866,87674.58413668866,15461.323667085308,103135.90780377397,103135.90780377397,103135.90780377397,127942.24814780644,103756.33029788548,64016.242594377145,44155.653003898144,24806.34034403248,0.0,68961.99334793062,21085.389292427608,1536.0828045248186,0.0,0.8867300360859309,2.8174517419758143,0.0014959080323721466,354287.26528340386,1555162.973176093,4.3895536914996836,1555162.973176093,4.3895536914996836,0.85,0.0956789787994909,4.564652377983593,1.2671821299614385,1.0,0.0,4.564652377984603,1.2848067218664376,1.2851046682563416,3.552793039059234,19320.83178525882,1970.1765419647709,2034.6934298245008,2034.6934298245008,7.598846804365463,5.042351842502522,0.5433497558365818,4.49900208666594,3.419514230586236,3.419514230586236,0.9770040658817817,0.0,0.0,0.000231887702831824,1.000020786547985,0.00023188288278715402,198.97505574713242,0.0,9.647999877140275e-07,2.734243165181554,0.014600385598918925,7.81740181872147e-05,0.0001537136846446093,0.0007016495361416359,0.095678978799476,0.08135375138861019,0.014325227410865815,0.09567890070714942,0.08135375138862286,0.014325227410868046,0.4281692858728759,0.4281692858728759,0.07539446289548354,0.0,4.738537511993229,4.643116665180571,5.281188915920666,4.736524584381641,4.642461600445415,5.271443457011856,24806.34034403248,21085.389292427608,0.85,0.9192854570355026,0.6950848080043901,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518774150453855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.568374062495,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.841513164236,1536.0828045248186,0.4281692858728759,0.07539446289548354,6.112851554438009,3.419514230586236
1445.0,-30.064169963331906,5.042257841661054,35.00754411319724,24.096799129061424,4.987495794421063,-26.559012435654186,-40.076844685804076,1.4823382667433245,-0.2907064914913917,-5.026716966600402,40.01456589102713,47934.16694077934,15461.280100976193,15461.280100976193,63395.44704175553,87674.26244040119,87674.26244040119,15461.280100976193,103135.54254137738,103135.54254137738,103135.54254137738,127941.76951299128,103756.06802554814,64016.03465837126,44155.59263019654,24806.226971613898,0.0,68961.81960181044,21085.292925871814,1536.077470452262,0.0,0.8867300063840811,2.817455154582899,0.0014959080323721466,354286.8178741516,1555161.3628901364,4.389554689676755,1555161.3628901364,4.389554689676755,0.85,0.09567874410846995,4.564652377983593,1.267181463991292,1.0,0.0,4.5646523779830055,1.2848071117984767,1.2851050520856557,3.55279196080568,19320.782946602932,1970.171561807848,2034.6934298245008,2034.6934298245008,7.598825392732398,5.042257841661054,0.5433240547108262,4.498933786950228,3.4195565078226937,3.4195565078226937,0.9770161450921983,0.0,0.0,0.00023188288278715402,1.000020655697722,0.00023187809318335286,198.97521963791016,0.0,9.590686569132746e-07,2.7180005736922204,0.014601344667575839,7.817269002804234e-05,0.00015371019275911167,0.0007016335968981955,0.0956787441084531,0.08135348016965764,0.014325263938795466,0.09567868114536346,0.08135348016967196,0.014325263938797987,0.4281680434518444,0.4281680434518444,0.07539468772342661,0.0,4.738044757330897,4.642958420648085,5.278788035002208,4.736010475109026,4.6422641660067825,5.269122904006053,24806.226971613898,21085.292925871814,0.85,0.9192832701892806,0.6950826880374389,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518786115004316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.552131471006,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.8353885922,1536.077470452262,0.4281680434518444,0.07539468772342661,6.112851554438009,3.4195565078226937
1446.0,-30.064366972427194,5.042164257264126,35.00752490310081,24.096665263082855,4.987433198939134,-26.559196031341028,-40.07699067061765,1.4822622578529723,-0.29128891433521176,-5.026744808332162,40.0145286909558,47933.88751099201,15461.230127631297,15461.230127631297,63395.11763862331,87673.93476671253,87673.93476671253,15461.230127631297,103135.16489434382,103135.16489434382,103135.16489434382,127941.2772920908,103755.80175058625,64015.81620535821,44155.53949469782,24806.112397746987,0.0,68961.6518924448,21085.19553808494,1536.071962192776,0.0,0.886729999363898,2.817459571942824,0.0014959080323721466,354286.43331728474,1555159.7584414913,4.389554925600983,1555159.7584414913,4.389554925600983,0.85,0.09567850671060153,4.564652377983593,1.2671808018675077,1.0,0.0,4.564652377984502,1.2848074772801101,1.2851054114980034,3.5527909501638275,19320.733362604227,1970.1665056471097,2034.6934298245008,2034.6934298245008,7.598800832106132,5.042164257264126,0.5433005698754414,4.498863687388685,3.419598737306355,3.419598737306355,0.9770282106589586,0.0,0.0,0.00023187809318335286,1.000020515841664,0.0002318733361067032,198.97538241899622,0.0,9.530124683147582e-07,2.700837335204025,0.014602297680044153,7.817139775166606e-05,0.0001537066954316868,0.000701617632814249,0.09567850671058742,0.08135320718703914,0.014325299523548272,0.09567848730097255,0.08135320718705115,0.014325299523550383,0.42816680199262763,0.42816680199262763,0.07539490939161596,0.0,4.737537908893501,4.642786332095852,5.276371702948609,4.735455893996971,4.642045309966022,5.26665346183006,24806.112397746987,21085.19553808494,0.85,0.9192807292014514,0.695080326465374,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518798004238587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.53496823252,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.829282545232,1536.071962192776,0.42816680199262763,0.07539490939161596,6.112851554438009,3.419598737306355
1447.0,-30.064562929587883,5.042071069031512,35.00750575002729,24.09653157172727,4.987369583174023,-26.55937878215965,-40.07714409437028,1.4821854357457354,-0.2918410614411755,-5.0267738642609885,40.01449193167445,47933.648142123566,15461.182587913656,15461.182587913656,63394.830730037225,87673.61243783204,87673.61243783204,15461.182587913656,103134.7950257457,103134.7950257457,103134.7950257457,127940.79604294167,103755.53987137107,64015.63695549398,44155.44768430788,24806.001017195977,0.0,68961.44870150386,21085.10086461658,1536.066665751041,0.0,0.8867299845640282,2.8174634487607095,0.0014959080323721466,354286.03198997845,1555158.1730054622,4.389555422973753,1555158.1730054622,4.389555422973753,0.85,0.0956782696836282,4.564652377983593,1.2671802408481017,1.0,0.0,4.5646523779821075,1.2848078464992378,1.2851057746905017,3.5527899291875165,19320.684597153002,1970.161532954985,2034.6934298245008,2034.6934298245008,7.598777467545681,5.042071069031512,0.5432767305157338,4.498794338515778,3.4196409357493835,3.4196409357493835,0.9770402673569667,0.0,0.0,0.0002318733361067032,1.0000204063285778,0.0002318686045197725,198.97554433114215,0.0,9.465411455593647e-07,2.6824976065152395,0.014603244221189712,7.817003964612713e-05,0.00015370329646057607,0.0007016021176926857,0.09567826968360811,0.08135293533323747,0.01432533435037064,0.09567828745347802,0.08135293533325455,0.014325334350373652,0.42816556035749587,0.42816556035749587,0.07539512599404619,0.0,4.737028266205073,4.642609589094889,5.273963246076846,4.734932802819799,4.641847652420381,5.264274187500746,24806.001017195977,21085.10086461658,0.85,0.9192792773892924,0.6950789034262017,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518809812973075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.51662850383,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.82319679758,1536.066665751041,0.42816556035749587,0.07539512599404619,6.112851554438009,3.4196409357493835
1448.0,-30.064757612947453,5.041978232777275,35.00748662994316,24.096398578863614,4.987301239982608,-26.559560859171064,-40.07728983471168,1.4821044862062156,-0.29227107518590856,-5.026806050997094,40.0144545864101,47933.3789609482,15461.140350508424,15461.140350508424,63394.51931145662,87673.31514450964,87673.31514450964,15461.140350508424,103134.45549501808,103134.45549501808,103134.45549501808,127940.34287716936,103755.30027567469,64015.42507180918,44155.416893183894,24805.88738215128,0.0,68961.30427533518,21085.004274828585,1536.061314361142,0.0,0.8867299559441253,2.8174653513620003,0.0014959080323721466,354285.5874196432,1555156.5622971058,4.3895563847903825,1555156.5622971058,4.3895563847903825,0.8499999999999999,0.09567803236337319,4.564652377983593,1.2671795704821127,1.0,0.0,4.564652377983616,1.2848082349752548,1.2851061571771023,3.5527888549620847,19320.63998119431,1970.1569833933413,2034.6934298245008,2034.6934298245008,7.598756708936738,5.041978232777275,0.5432516506391778,4.498726582138097,3.419683097727985,3.419683097727985,0.9770523136365671,0.0,0.0,0.0002318686045197725,1.0000202737102644,0.00023186390377816655,198.97570519102374,0.0,9.414700850901223e-07,2.6681262211454064,0.014604185691274802,7.816874957427173e-05,0.00015369985494550077,0.0007015864083727133,0.09567803236335924,0.08135266405262,0.014325368310739248,0.09567801564907635,0.08135266405263185,0.014325368310741335,0.42816431818453643,0.42816431818453643,0.07539533741074211,0.0,4.7365421673250125,4.642453312733949,5.271595931316483,4.7345349758111865,4.641767319777102,5.262065456811797,24805.88738215128,21085.004274828585,0.85,0.9192766867973873,0.6950764557695892,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518821558672754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.50225711845,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.817125556712,1536.061314361142,0.42816431818453643,0.07539533741074211,6.112851554438009,3.419683097727985
1449.0,-30.064951220517347,5.0418858530618795,35.00746756096347,24.096274352073692,4.987244095349587,-26.559740847855362,-40.07743903258813,1.4820337226876763,-0.29277409126768816,-5.026829649736158,40.01441783476586,47933.13133207474,15461.085565847518,15461.085565847518,63394.21689792226,87673.00648875392,87673.00648875392,15461.085565847518,103134.09205460144,103134.09205460144,103134.09205460144,127939.86569573222,103755.05396402422,64015.2394489487,44155.34946119502,24805.77364113078,0.0,68961.1231023258,21084.907594961165,1536.055758686815,0.0,0.8867299689057418,2.8174692187875516,0.0014959080323721466,354285.26146890543,1555154.9771929279,4.389555949194966,1555154.9771929279,4.389555949194966,0.8500000000000001,0.09567779077131536,4.564652377983593,1.267178958910518,1.0,0.0,4.56465237798411,1.284808575734632,1.2851064919756274,3.552787912684659,19320.59411463415,1970.1523063058385,2034.6934298245008,2034.6934298245008,7.598729783671189,5.0418858530618795,0.5432306118242183,4.498655241237661,3.4197252105730094,3.4197252105730094,0.9770643458780027,0.0,0.0,0.00023186390377816655,1.0000201617118565,0.00023185922909919817,198.97586516224655,0.0,9.353333759636287e-07,2.650734787480924,0.014605121024650764,7.816742891721823e-05,0.00015369647486094832,0.0007015709794617232,0.09567779077130424,0.08135238968597494,0.014325401085329306,0.0956778023294382,0.08135238968598439,0.01432540108533097,0.42816307670512904,0.42816307670512904,0.07539554556916744,0.0,4.736054146743356,4.642300692246749,5.269194997541433,4.734055558468469,4.64164556897606,5.259546453018288,24805.77364113078,21084.907594961165,0.85,0.9192747166234044,0.6950746910103345,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518833228038592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.48486568479,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.811073302424,1536.055758686815,0.42816307670512904,0.07539554556916744,6.112851554438009,3.4197252105730094
1450.0,-30.06514352135437,5.041793751923071,35.00744851839444,24.09613182479518,4.9871693055013635,-26.5599214249868,-40.07758456338195,1.4819472091337098,-0.29323393419952026,-5.026866891646944,40.01438046607022,47932.87269274621,15461.052136657048,15461.052136657048,63393.92482940326,87672.69502797347,87672.69502797347,15461.052136657048,103133.74716463052,103133.74716463052,103133.74716463052,127939.4091960726,103754.79615296224,64015.034048929905,44155.2912267026,24805.662031442072,0.0,68960.95325814467,21084.812726725762,1536.050638256016,0.0,0.8867299146286765,2.8174709236498376,0.0014959080323721466,354284.7470762948,1555153.365476478,4.389557773260776,1555153.365476478,4.389557773260776,0.85,0.09567755465363602,4.564652377983593,1.2671783314039935,1.0,0.0,4.56465237798169,1.2848089901236572,1.2851069004543572,3.5527867668051303,19320.546106728063,1970.1474108618197,2034.6934298245008,2034.6934298245008,7.598713354075467,5.041793751923071,0.5432036138136551,4.4985901381094155,3.419767306413494,3.419767306413494,0.9770763732609983,0.0,0.0,0.00023185922909919817,1.0000200256629237,0.00023185458605741045,198.97602405398612,0.0,9.301482920896169e-07,2.636040259781974,0.014606051172942855,7.816614074000859e-05,0.0001536930883591896,0.0007015555212584172,0.09567755465361019,0.08135212099880913,0.014325433654801063,0.0956775354265578,0.08135212099883109,0.014325433654804933,0.42816183589816875,0.42816183589816875,0.0753957475032129,0.0,4.7355843725056275,4.642151908424751,5.266894446646063,4.733632957447412,4.641486322748676,5.257621366901901,24805.662031442072,21084.812726725762,0.85,0.9192727454346216,0.6950726523938396,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518844832939115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.47017115709,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.80503611034,1536.050638256016,0.42816183589816875,0.0753957475032129,6.112851554438009,3.419767306413494
1451.0,-30.065334624777734,5.041702094893541,35.00742949224263,24.096002568863355,4.987110389031442,-26.56009933675472,-40.077729675080604,1.481875101008501,-0.29378375046417204,-5.026890809547603,40.01434285911711,47932.618030374266,15460.998843543517,15460.998843543517,63393.61687391778,87672.37146993974,87672.37146993974,15460.998843543517,103133.37031348326,103133.37031348326,103133.37031348326,127938.91349976462,103754.53298059941,64014.83939608373,44155.215093906314,24805.543186281353,0.0,68960.75828018767,21084.71170833915,1536.044795396643,0.0,0.8867299290633874,2.8174753701937045,0.0014959080323721466,354284.41671784676,1555151.7434852282,4.389557288159688,1555151.7434852282,4.389557288159688,0.85,0.09567731086117522,4.564652377983593,1.2671776945563038,1.0,0.0,4.5646523779825126,1.284809337054742,1.2851072415001514,3.552785807462657,19320.49710047526,1970.1424136147675,2034.6934298245008,2034.6934298245008,7.598687161867465,5.041702094893541,0.5431827459134118,4.498519348980129,3.4198093323250562,3.4198093323250562,0.9770883806643018,0.0,0.0,0.00023185458605741045,1.0000199009976771,0.000231849972011656,198.9761819565648,0.0,9.238539944358541e-07,2.6182022202312103,0.01460697502693729,7.816485629199366e-05,0.0001536897297654168,0.0007015401904453656,0.09567731086116134,0.08135184588429094,0.0143254649768704,0.09567732404206865,0.08135184588430273,0.01432546497687248,0.4281605957601768,0.4281605957601768,0.07539594894702664,0.0,4.7350983234402975,4.641989684969815,5.264561518871801,4.733107059083409,4.641295546364972,5.255184378221031,24805.543186281353,21084.71170833915,0.85,0.9192708789011486,0.6950709247659946,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518856359531191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.452333117544,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.799018642889,1536.044795396643,0.4281605957601768,0.07539594894702664,6.112851554438009,3.4198093323250562
1452.0,-30.06552465147206,5.041610668970882,35.00741046507259,24.095860809925966,4.987030671786344,-26.56027835957096,-40.07787866340948,1.4817843798853136,-0.2941164808178769,-5.0269311582463825,40.01430477715435,47932.387130080984,15460.971110719105,15460.971110719105,63393.35824080009,87672.08603277968,87672.08603277968,15460.971110719105,103133.0571434988,103133.0571434988,103133.0571434988,127938.48567856997,103754.29789236172,64014.658506385975,44155.15487330638,24805.42853507117,0.0,68960.58340837756,21084.614254810494,1536.039574379853,0.0,0.8867298615496225,2.8174750380493125,0.0014959080323721466,354283.85941473703,1555150.1010080727,4.38955955706568,1555150.1010080727,4.38955955706568,0.8500000000000001,0.09567707454569566,4.564652377983593,1.2671771351853391,1.0,0.0,4.5646523779837755,1.2848097710033066,1.2851076696208545,3.5527846074980114,19320.45332386633,1970.1379496429804,2034.6934298245008,2034.6934298245008,7.598673531890582,5.041610668970882,0.5431546447829021,4.49845602418798,3.4198513387076868,3.4198513387076868,0.9771003824879105,0.0,0.0,0.000231849972011656,1.0000197888998006,0.00023184538404658184,198.97633896969649,0.0,9.180852075963221e-07,2.6018534783279765,0.014607893112144887,7.816353755050803e-05,0.00015368643446114796,0.0007015251485268986,0.09567707454567292,0.08135157774495955,0.014325496800713374,0.09567698027106798,0.08135157774497888,0.014325496800716776,0.4281593552428326,0.4281593552428326,0.07539614650075709,0.0,4.734657228794731,4.641858660214552,5.26235193506119,4.732814677428507,4.641258233654867,5.253436779489391,24805.42853507117,21084.614254810494,0.85,0.919269459560559,0.6950693390488051,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518867814367111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.43598437564,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.793018753595,1536.039574379853,0.4281593552428326,0.07539614650075709,6.112851554438009,3.4198513387076868
1453.0,-30.06571353673146,5.041519705896131,35.007391440812626,24.09573644343766,4.986973676189035,-26.56045408254394,-40.07801968893034,1.4817142220014705,-0.2946115368656024,-5.026953000606171,40.014266807576696,47932.12396033332,15460.915568970133,15460.915568970133,63393.03952930345,87671.77622120509,87671.77622120509,15460.915568970133,103132.69179017522,103132.69179017522,103132.69179017522,127937.99831759385,103754.04833335028,64014.455230626845,44155.10344747048,24805.306527418634,0.0,68960.40997488912,21084.51054830584,1536.033503617113,0.0,0.8867298878670461,2.8174790059506347,0.0014959080323721466,354283.5577246252,1555148.4633793992,4.389558672627345,1555148.4633793992,4.389558672627345,0.8500000000000001,0.09567682904208753,4.564652377983593,1.267176513723098,1.0,0.0,4.564652377982765,1.2848101086972492,1.2851080014981247,3.5527836736994423,19320.406852603646,1970.1332108929805,2034.6934298245008,2034.6934298245008,7.598646234535534,5.041519705896131,0.5431349867742012,4.49838471912193,3.41989326204584,3.41989326204584,0.9771123605845258,0.0,0.0,0.00023184538404658184,1.000019670063013,0.00023184082372297018,198.9764950399129,0.0,9.128964937755991e-07,2.587148663360048,0.014608806008638663,7.816228930923271e-05,0.00015368309473734912,0.0007015099038487184,0.09567682904207887,0.08135130138057253,0.014325527661506335,0.09567673971752273,0.0813513013805799,0.014325527661507633,0.42815811620657873,0.42815811620657873,0.07539634687000285,0.0,4.734202699741729,4.641722808369764,5.26007992462371,4.732341463740568,4.6411380823129775,5.2509504065296255,24805.306527418634,21084.51054830584,0.85,0.9192671498383936,0.6950672708846579,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518879204680468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.42127956067,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.78703406466,1536.033503617113,0.42815811620657873,0.07539634687000285,6.112851554438009,3.41989326204584
1454.0,-30.065901103527935,5.0414292109553,35.00737251162902,24.09561654729771,4.98692138513822,-26.560628148391054,-40.078160365205235,1.4816484300013464,-0.295122340642763,-5.026973972880252,40.01423152835874,47931.8660620463,15460.859392899678,15460.859392899678,63392.725454945976,87671.4654241902,87671.4654241902,15460.859392899678,103132.32481708989,103132.32481708989,103132.32481708989,127937.52530059732,103753.79934351827,64014.258725525666,44155.045131102896,24805.20048350743,0.0,68960.24561461032,21084.420410981314,1536.0283290545958,0.0,0.8867299088694099,2.817483282938479,0.0014959080323721466,354283.26805246423,1555146.9417871626,4.389557966809959,1555146.9417871626,4.389557966809959,0.85,0.09567658690486223,4.564652377983593,1.2671758680837235,1.0,0.0,4.5646523779846415,1.2848104259093514,1.2851083129243186,3.5527827965381467,19320.36048732987,1970.1284829508415,2034.6934298245008,2034.6934298245008,7.598618625427632,5.0414292109553,0.5431159629347562,4.498313248020544,3.419935172633242,3.419935172633242,0.9771243350380692,0.0,0.0,0.00023184082372297018,1.0000195327901915,0.00023183629531325505,198.97665002093686,0.0,9.073972084949269e-07,2.571563688874623,0.014609713405847158,7.816104417755438e-05,0.00015367977954541578,0.0007014947711499764,0.09567658690484857,0.08135102838739874,0.014325558517449826,0.09567656490819003,0.08135102838741036,0.01432555851745187,0.42815687797500385,0.42815687797500385,0.07539654423138963,0.0,4.733740776610944,4.641586295996774,5.257762238639543,4.731851632237465,4.641000573856331,5.248451689764295,24805.20048350743,21084.420410981314,0.85,0.9192647863991253,0.6950651877012917,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518890526592456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.40569458619,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.781065908248,1536.0283290545958,0.42815687797500385,0.07539654423138963,6.112851554438009,3.419935172633242
1455.0,-30.06608750668962,5.041339119047967,35.00735366712051,24.09548187805342,4.986863001333694,-26.560801776097126,-40.07830104148013,1.4815772707411077,-0.2957727418739182,-5.026999638731578,40.014196136328714,47931.613507362876,15460.811028880038,15460.811028880038,63392.424536242914,87671.11454305776,87671.11454305776,15460.811028880038,103131.9255719378,103131.9255719378,103131.9255719378,127937.02128644992,103753.50694192387,64014.064284893924,44154.93628558883,24805.09571451213,0.0,68960.03200010097,21084.331357335308,1536.023331053705,0.0,0.8867299063797137,2.817488850099022,0.0014959080323721466,354282.9135521701,1555145.4153304757,4.3895580504801055,1555145.4153304757,4.3895580504801055,0.85,0.0956763459975843,4.564652377983593,1.2671752158505845,1.0,0.0,4.564652377983711,1.2848107681653913,1.2851086494412591,3.5527818501253354,19320.30603819888,1970.1229306846762,2034.6934298245008,2034.6934298245008,7.598594855743741,5.041339119047967,0.5430950538419212,4.498244065206046,3.4199770728359185,3.4199770728359185,0.9771363065245481,0.0,0.0,0.00023183629531325505,1.0000194116404095,0.0002318317950778135,198.97680404069413,0.0,9.010477950398778e-07,2.5535694511430136,0.014610614453642198,7.815979906421366e-05,0.00015367649624904137,0.0007014797840433734,0.09567634599757131,0.08135075753578547,0.014325588461785851,0.09567644237261681,0.08135075753579651,0.014325588461787794,0.42815564025653224,0.42815564025653224,0.07539673490083243,0.0,4.733248062056475,4.641411143908158,5.255458533461024,4.731226896857663,4.640661984665087,5.24619494673982,24805.09571451213,21084.331357335308,0.85,0.9192632702976428,0.6950636784404726,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451890176949156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.38770034845,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.775117868869,1536.023331053705,0.42815564025653224,0.07539673490083243,6.112851554438009,3.4199770728359185
1456.0,-30.066272668991967,5.041249257718345,35.007334813798906,24.095345043484144,4.9867847361282545,-26.56097627507446,-40.07844555946065,1.4814883422106686,-0.29602626034403556,-5.027038574751428,40.01415819060626,47931.38535561166,15460.783359554653,15460.783359554653,63392.16871516631,87670.84514056022,87670.84514056022,15460.783359554653,103131.62850011488,103131.62850011488,103131.62850011488,127936.60952481249,103753.28632926085,64013.88453332607,44154.890884371984,24804.98102469761,0.0,68959.8719090696,21084.233870992968,1536.018076368487,0.0,0.88672984556604,2.8174876398243462,0.0014959080323721466,354282.375763002,1555143.7787344037,4.389560094219083,1555143.7787344037,4.389560094219083,0.8500000000000001,0.09567610681086097,4.564652377983593,1.2671746740629901,1.0,0.0,4.5646523779859365,1.2848111934935742,1.2851090690857998,3.552780674000582,19320.26495713771,1970.1187415822644,2034.6934298245008,2034.6934298245008,7.598581256975011,5.041249257718345,0.5430683142276704,4.4981809434906745,3.4200189437954647,3.4200189437954647,0.977148269655847,0.0,0.0,0.0002318317950778135,1.0000192824479963,0.0002318273248794774,198.9769570353722,0.0,8.954424655880142e-07,2.5376839474764323,0.014611509896107785,7.815851996737017e-05,0.00015367327511044333,0.0007014650806654119,0.09567610681083544,0.08135048906703528,0.014325617743800166,0.0956760674065727,0.08135048906705698,0.014325617743803988,0.42815440051339226,0.42815440051339226,0.07539691951976493,0.0,4.732815995951967,4.641284202357326,5.253286369147361,4.731012314407394,4.64070278145681,5.244523591242853,24804.98102469761,21084.233870992968,0.85,0.9192616946672284,0.6950619835665287,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518912942657967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.37181484479,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.769186888743,1536.018076368487,0.42815440051339226,0.07539691951976493,6.112851554438009,3.4200189437954647
1457.0,-30.066456842962427,5.041159916746148,35.007315980955305,24.095224553626053,4.986735852036816,-26.561146946039702,-40.078581974934764,1.4814259551140425,-0.29660357280181415,-5.027054409759717,40.014121080429184,47931.12381318051,15460.720916663675,15460.720916663675,63391.84472984418,87670.51597012124,87670.51597012124,15460.720916663675,103131.23688678491,103131.23688678491,103131.23688678491,127936.0984027916,103753.01897811682,64013.68449964365,44154.816087192405,24804.861516006687,0.0,68959.67760319909,21084.132288605684,1536.0120090349646,0.0,0.8867298993611255,2.8174933930567403,0.0014959080323721466,354282.1570480734,1555142.178176596,4.389558286350772,1555142.178176596,4.389558286350772,0.85,0.0956758567681718,4.564652377983593,1.2671740152360873,1.0,0.0,4.564652377985041,1.2848114945908857,1.2851093645092575,3.552779841401626,19320.215172739336,1970.1136649864466,2034.6934298245008,2034.6934298245008,7.598550567884427,5.041159916746148,0.5430521043686714,4.4981078123774765,3.420060734159442,3.420060734159442,0.9771602097598405,0.0,0.0,0.0002318273248794774,1.000019179553034,0.0002318228786202824,198.977109213624,0.0,8.894664622643619e-07,2.5207479540572013,0.01461239936257005,7.815731260178317e-05,0.00015367001227769423,0.0007014501869681448,0.09567585676816381,0.08135021114255711,0.014325645625606703,0.09567589065372006,0.0813502111425639,0.014325645625607899,0.4281531619585221,0.4281531619585221,0.07539710574263155,0.0,4.732349295352037,4.641132703879862,5.251022217137461,4.730450836957914,4.640496755892627,5.241935603530578,24804.861516006687,21084.132288605684,0.85,0.9192595866617478,0.695060149338009,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518924041462462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.354878851365,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.76327455373,1536.0120090349646,0.4281531619585221,0.07539710574263155,6.112851554438009,3.420060734159442
1458.0,-30.066639630959227,5.041070952143324,35.007297230369296,24.095100571308308,4.986676047082543,-26.56131746177139,-40.07871458362786,1.4813538778947344,-0.2970085901737889,-5.027081115849137,40.01408581066914,47930.85114069458,15460.67575233888,15460.67575233888,63391.526893033464,87670.22062500351,87670.22062500351,15460.67575233888,103130.89637734239,103130.89637734239,103130.89637734239,127935.65426050885,103752.77980632008,64013.467565421546,44154.79137877614,24804.757883166458,0.0,68959.5492619426,21084.04420069149,1536.007106082871,0.0,0.8867298911313923,2.8174956069976678,0.0014959080323721466,354281.7881807811,1555140.6569969268,4.389558562923865,1555140.6569969268,4.389558562923865,0.85,0.09567561441360897,4.564652377983593,1.2671733366278932,1.0,0.0,4.564652377982192,1.2848118409723384,1.2851097052581113,3.5527788835827425,19320.17063571649,1970.1091234740195,2034.6934298245008,2034.6934298245008,7.598528370769062,5.041070952143324,0.5430312516422564,4.498039700501067,3.420102531729027,3.420102531729027,0.9771721519225791,0.0,0.0,0.0002318228786202824,1.0000190352474128,0.0002318184658984292,198.97726024688433,0.0,8.847038014351327e-07,2.507250573267166,0.014613284066371485,7.815613894520979e-05,0.0001536667396750726,0.0007014352486748058,0.09567561441359788,0.08134994066556435,0.01432567374803353,0.09567565954853623,0.08134994066557379,0.014325673748035193,0.42815192277985326,0.42815192277985326,0.075397286219949,0.0,4.73190438548454,4.641000868680749,5.248792042286141,4.730072525675325,4.640423008818914,5.239820581752497,24804.757883166458,21084.04420069149,0.85,0.9192566884716863,0.695057488827681,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451893508104148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.34138147058,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.757375846222,1536.007106082871,0.42815192277985326,0.075397286219949,6.112851554438009,3.420102531729027
1459.0,-30.066821449122326,5.040982389444114,35.007278524035065,24.094976274669193,4.986617740842542,-26.56148695451039,-40.07885082447899,1.4812832462305972,-0.29744426568476,-5.0271054535102975,40.014049598419724,47930.60022917309,15460.62752390519,15460.62752390519,63391.22775307828,87669.9172387705,87669.9172387705,15460.62752390519,103130.5447626757,103130.5447626757,103130.5447626757,127935.19213952938,103752.53283830111,64013.272767397735,44154.73341211486,24804.647376853678,0.0,68959.38078896854,21083.950270325626,1536.001753006274,0.0,0.8867298983763697,2.817498501456515,0.0014959080323721466,354281.4520267291,1555139.0951689954,4.389558319445034,1555139.0951689954,4.389558319445034,0.85,0.09567536860663936,4.564652377983593,1.2671727228583771,1.0,0.0,4.564652377981932,1.2848121805219523,1.2851100392166308,3.552777944655858,19320.124646931643,1970.1044339230668,2034.6934298245008,2034.6934298245008,7.598504667722217,5.040982389444114,0.5430116440899049,4.497970745354209,3.4201442939350852,3.4201442939350852,0.977184083981453,0.0,0.0,0.0002318184658984292,1.0000189342778283,0.0002318140766662971,198.97741047899558,0.0,8.780313045818755e-07,2.488340717185035,0.014614162097676067,7.815493315909954e-05,0.00015366353273932966,0.0007014206101279407,0.09567536860662179,0.08134966792343708,0.014325700683184709,0.09567542518366469,0.08134966792345202,0.014325700683187339,0.428150684194052,0.428150684194052,0.07539746265267341,0.0,4.7314652881977395,4.640873802517376,5.246573684618454,4.7296611878255135,4.640319499158011,5.237654012756138,24804.647376853678,21083.950270325626,0.85,0.9192545963698532,0.6950555483647929,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518946037559652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.3224716145,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.751498765254,1536.001753006274,0.428150684194052,0.07539746265267341,6.112851554438009,3.4201442939350852
1460.0,-30.067002154885643,5.040893997678543,35.00725977959526,24.094834934826963,4.98653422959764,-26.561657966580285,-40.07899478366596,1.4811900412922892,-0.29765285954357523,-5.027147691637745,40.014011075841985,47930.39131832527,15460.607011868486,15460.607011868486,63390.99833019376,87669.65125617752,87669.65125617752,15460.607011868486,103130.258268046,103130.258268046,103130.258268046,127934.78873701791,103752.31120013417,64013.10785163039,44154.67038722642,24804.5304689719,0.0,68959.20085619832,21083.850898626115,1535.9964469213055,0.0,0.8867298228372086,2.8174963137240185,0.0014959080323721466,354280.86863035616,1555137.433698314,4.389560858057194,1555137.433698314,4.389560858057194,0.85,0.09567512835518052,4.564652377983593,1.267172203599476,1.0,0.0,4.564652377983969,1.2848126256282286,1.2851104787864618,3.5527767138431074,19320.083374907772,1970.1002253478784,2034.6934298245008,2034.6934298245008,7.598494586578587,5.040893997678543,0.5429841067838881,4.497909890894655,3.4201860291077293,3.4201860291077293,0.9771960083164941,0.0,0.0,0.0002318140766662971,1.000018818460998,0.0002318097143642284,198.9775597921552,0.0,8.733580436369849e-07,2.475096695667215,0.014615035455719703,7.815365908131297e-05,0.00015366041758498413,0.0007014063905312497,0.09567512835515876,0.081349400571369,0.014325727783789764,0.0956750122347207,0.0813494005713875,0.014325727783793023,0.4281494462839762,0.4281494462839762,0.07539763507984928,0.0,4.731087516672687,4.640789295476509,5.244523560474249,4.72949483209419,4.640371366043041,5.2362426280443515,24804.5304689719,21083.850898626115,0.85,0.9192536680113793,0.695054332463557,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518956935960579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.30922759298,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.745635020356,1535.9964469213055,0.4281494462839762,0.07539763507984928,6.112851554438009,3.4201860291077293
1461.0,-30.06718162307579,5.040806116251007,35.007241025849346,24.09471447989347,4.986484790658719,-26.561824457176968,-40.07913057049734,1.481127624759927,-0.29820600851303425,-5.027162973264759,40.01397331590465,47930.14976684557,15460.54577130427,15460.54577130427,63390.69553814984,87669.32467275874,87669.32467275874,15460.54577130427,103129.87044406301,103129.87044406301,103129.87044406301,127934.27700664548,103752.04402860726,64012.92532351742,44154.57633898871,24804.406562582473,0.0,68958.98290157117,21083.745578195103,1535.9901140780867,0.0,0.8867298818040447,2.8175018134767513,0.0014959080323721466,354280.6575594957,1555135.8051214528,4.389558876384023,1555135.8051214528,4.389558876384023,0.85,0.09567487610697954,4.564652377983593,1.2671715914783999,1.0,0.0,4.564652377984632,1.2848129266410933,1.2851107742640753,3.5527758814795205,19320.033623956537,1970.09515216272,2034.6934298245008,2034.6934298245008,7.598464488400986,5.040806116251007,0.5429688009207894,4.497837315330218,3.4202276682408552,3.4202276682408552,0.9772079052116729,0.0,0.0,0.0002318097143642284,1.0000186896081273,0.00023180538201247677,198.97770808293137,0.0,8.680002207059524e-07,2.459912625480669,0.01461590345594041,7.815245734868482e-05,0.00015365725701554358,0.000701391963630437,0.0956748761069696,0.0813491222131372,0.014325753893832402,0.0956748108901644,0.08134912221314565,0.014325753893833889,0.4281482114116901,0.4281482114116901,0.07539781302984831,0.0,4.730667516295057,4.640672909592865,5.242372279857591,4.728956964751717,4.640178458540788,5.233738190376982,24804.406562582473,21083.745578195103,0.85,0.9192521825420592,0.6950530264528237,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518967767698394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.294043522794,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.739787499926,1535.9901140780867,0.4281482114116901,0.07539781302984831,6.112851554438009,3.4202276682408552
1462.0,-30.067360035149004,5.040718678942185,35.00722237420395,24.094599473197036,4.98643388999714,-26.561990143420754,-40.07926237592471,1.481063998268847,-0.29862505899745884,-5.0271829813385684,40.013938782309225,47929.89501071689,15460.49247705862,15460.49247705862,63390.387487775515,87669.02990986804,87669.02990986804,15460.49247705862,103129.52238692666,103129.52238692666,103129.52238692666,127933.82665103769,103751.80752339606,64012.72849338407,44154.53225556887,24804.304264111026,0.0,68958.8365196799,21083.658624494372,1535.9851331406762,0.0,0.8867299050154048,2.817504994889851,0.0014959080323721466,354280.38120678277,1555134.315697057,4.389558096329845,1555134.315697057,4.389558096329845,0.85,0.09567463106977886,4.564652377983593,1.2671709529822697,1.0,0.0,4.564652377983392,1.2848132332528266,1.2851110753803352,3.5527750336342905,19319.98958348798,1970.0906612847384,2034.6934298245008,2034.6934298245008,7.598438295636578,5.040718678942185,0.5429516343877854,4.4977670445544,3.420269314006346,3.420269314006346,0.9772198040018132,0.0,0.0,0.00023180538201247677,1.0000185796515537,0.00023180107522926922,198.97785550125388,0.0,8.620414221472683e-07,2.4430253903653583,0.014616765497362558,7.815129086838281e-05,0.00015365409114409396,0.0007013775125277961,0.09567463106976924,0.08134885049718543,0.01432578057258381,0.09567461117042746,0.0813488504971936,0.01432578057258525,0.42814697697931464,0.42814697697931464,0.07539798789453045,0.0,4.730253494447481,4.640568326742027,5.240193871709664,4.7285579223411105,4.640112146778506,5.231442257686069,24804.304264111026,21083.658624494372,0.85,0.9192496667150811,0.6950508075500718,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518978525269748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.27715628767,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.733958748688,1535.9851331406762,0.42814697697931464,0.07539798789453045,6.112851554438009,3.420269314006346
1463.0,-30.067537146931784,5.040631488814705,35.007203740661694,24.09446689942854,4.9863612396670725,-26.562156834322245,-40.07939816275609,1.4809809270576204,-0.29889982127667736,-5.027218142601678,40.01390200630496,47929.66504526797,15460.462815297647,15460.462815297647,63390.12786056561,87668.75416468504,87668.75416468504,15460.462815297647,103129.2169799827,103129.2169799827,103129.2169799827,127933.41165047843,103751.579461457,64012.54580305315,44154.481842670946,24804.194670495737,0.0,68958.67651316669,21083.565469921377,1535.9800824231013,0.0,0.8867298591863239,2.8175045054914385,0.0014959080323721466,354279.8955577225,1555132.729559379,4.389559636488046,1555132.729559379,4.389559636488046,0.85,0.09567438995076759,4.564652377983593,1.2671704051503916,1.0,0.0,4.564652377982446,1.284813630780662,1.2851114674666224,3.552773934387727,19319.947115270876,1970.0863307317868,2034.6934298245008,2034.6934298245008,7.5984237176365035,5.040631488814705,0.5429278218166962,4.497703666998008,3.4203109472786033,3.4203109472786033,0.9772316992224581,0.0,0.0,0.00023180107522926922,1.0000184442662592,0.00023179679990737372,198.97800184536317,0.0,8.569544867457647e-07,2.4286090154374973,0.014617622451849303,7.815008916942038e-05,0.00015365098605984884,0.0007013633388976129,0.09567438995074759,0.081348583037278,0.01432580691346959,0.09567427500417862,0.081348583037295,0.014325806913472584,0.4281457435373277,0.4281457435373277,0.07539815721103509,0.0,4.729880091927555,4.640491527756467,5.238129229306139,4.728318321324991,4.640117817955513,5.229803739673002,24804.194670495737,21083.565469921377,0.85,0.9192480347046996,0.6950490854637628,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451898921955109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.262739912745,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.72814517272,1535.9800824231013,0.4281457435373277,0.07539815721103509,6.112851554438009,3.4203109472786033
1464.0,-30.067713192597626,5.040544858517358,35.007185154703016,24.094355559814744,4.986320256771811,-26.562319398543085,-40.07952574230728,1.4809264627173215,-0.2994562211476932,-5.027228369394257,40.013866125192834,47929.401862159626,15460.395635681518,15460.395635681518,63389.797497841144,87668.43061934687,87668.43061934687,15460.395635681518,103128.82625502838,103128.82625502838,103128.82625502838,127932.90595385183,103751.31764228788,64012.3440113355,44154.41514550264,24804.07969882345,0.0,68958.49484432608,21083.467743999932,1535.974145574269,0.0,0.8867299370875809,2.8175106387440465,0.0014959080323721466,354279.75430486846,1555131.1820192977,4.3895570184940915,1555131.1820192977,4.3895570184940915,0.85,0.09567413718034458,4.564652377983593,1.267169711706229,1.0,0.0,4.564652377984002,1.2848138944113945,1.2851117256651892,3.5527732053946806,19319.898361001036,1970.081359179846,2034.6934298245008,2034.6934298245008,7.598390700566145,5.040544858517358,0.5429153883870868,4.4976294701302715,3.4203525093883838,3.4203525093883838,0.9772435741109667,0.0,0.0,0.00023179679990737372,1.000018333267281,0.00023179255039259362,198.97814730874856,0.0,8.506950080121554e-07,2.4108696527064484,0.014618473146857314,7.814896011957721e-05,0.00015364783978779651,0.0007013489772594074,0.09567413718033715,0.08134830557584818,0.014325831604488965,0.09567412187714498,0.0813483055758545,0.014325831604490075,0.4281445125034842,0.4281445125034842,0.07539832753851412,0.0,4.7294626882138004,4.640384303430324,5.235943325715596,4.727772148246572,4.639936060761613,5.227180400090447,24804.07969882345,21083.467743999932,0.85,0.9192456656854782,0.695047100003565,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518999835906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.245000550014,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.722351698832,1535.974145574269,0.4281445125034842,0.07539832753851412,6.112851554438009,3.4203525093883838
