time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1465.0,-30.06788818316765,5.040458429712475,35.00716660615484,24.09421809660273,4.986244864956229,-26.562484454218918,-40.07966124974189,1.480841136007457,-0.29975637892675877,-5.027266379067139,40.013830042933556,47929.18106348409,15460.371456586048,15460.371456586048,63389.55252007014,87668.14515810963,87668.14515810963,15460.371456586048,103128.51661469568,103128.51661469568,103128.51661469568,127932.49207475333,103751.07763627004,64012.16833656851,44154.34366633504,24803.975460057656,0.0,68958.31912639269,21083.37914104901,1535.969466315519,0.0,0.8867298742406673,2.817510151036044,0.0014959080323721466,354279.2293141868,1555129.62580498,4.389559130563193,1555129.62580498,4.389559130563193,0.85,0.09567389787795819,4.564652377983593,1.2671691534342244,1.0,0.0,4.564652377983524,1.2848143023733396,1.2851121282615818,3.5527720772968188,19319.85366863494,1970.0768018268157,2034.6934298245008,2034.6934298245008,7.598378817156526,5.040458429712475,0.5428906763765173,4.497567753335957,3.4203940950633753,3.4203940950633753,0.9772554557323929,0.0,0.0,0.00023179255039259362,1.0000182234155715,0.0002317883264175967,198.9782919005132,0.0,8.455605779059725e-07,2.396318677785526,0.01461931870743522,7.81477609262943e-05,0.00015364478946629934,0.0007013350536021317,0.09567389787793283,0.08134804084684308,0.014325857031089751,0.09567380706941063,0.08134804084686464,0.014325857031093549,0.4281432814991521,0.4281432814991521,0.07539848994183239,0.0,4.729086853603633,4.64029857683272,5.233913344203756,4.7275100001403985,4.639883768504831,5.225721060446176,24803.975460057656,21083.37914104901,0.85,0.9192444555367477,0.6950456691909123,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45190103883709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.230449575094,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.716573679096,1535.969466315519,0.4281432814991521,0.07539848994183239,6.112851554438009,3.4203940950633753
1466.0,-30.068061832834633,5.040372539283482,35.00714808208761,24.094107036385708,4.9862017641460055,-26.56264507353564,-40.07978474311528,1.480785004847008,-0.30025337977582467,-5.0272775918532195,40.013793658894706,47928.91041898635,15460.306851479092,15460.306851479092,63389.217270465444,87667.83268773768,87667.83268773768,15460.306851479092,103128.13953921678,103128.13953921678,103128.13953921678,127931.99725927756,103750.82482395269,64011.956929338936,44154.29766068194,24803.857720060787,0.0,68958.15538074273,21083.279062051668,1535.9633939462192,0.0,0.8867299489428933,2.8175153868155416,0.0014959080323721466,354279.0744429841,1555128.0565762178,4.389556620077746,1555128.0565762178,4.389556620077746,0.85,0.09567364390808362,4.564652377983593,1.2671684869145978,1.0,0.0,4.564652377983821,1.2848145736962486,1.2851123942200777,3.5527713270341152,19319.806591562705,1970.0720013014338,2034.6934298245008,2034.6934298245008,7.598347065391859,5.040372539283482,0.5428781514807604,4.497494387802722,3.4204355971380975,3.4204355971380975,0.9772673134680279,0.0,0.0,0.0002317883264175967,1.000018083799281,0.00023178413487982504,198.97843538449558,0.0,8.404793299183578e-07,2.381918420988626,0.014620159186765139,7.814666806805695e-05,0.00015364165834953975,0.0007013207611425693,0.09567364390807673,0.08134776341382727,0.014325880494249467,0.09567361467830328,0.08134776341383312,0.0143258804942505,0.4281420517511418,0.4281420517511418,0.07539865400782576,0.0,4.72867887657992,4.640193987339558,5.231775642179912,4.727024212077367,4.639754418833149,5.223203633522587,24803.857720060787,21083.279062051668,0.85,0.9192417767045946,0.6950433948581373,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519020877606157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.2160493183,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.710810928256,1535.9633939462192,0.4281420517511418,0.07539865400782576,6.112851554438009,3.4204355971380975
1467.0,-30.06823459651302,5.040286983474953,35.00712963352588,24.0939776058309,4.986141598625125,-26.562806601960908,-40.079915954824514,1.4807136040729778,-0.3007225420213899,-5.027304378771509,40.01375881001812,47928.680228814526,15460.266697023517,15460.266697023517,63388.94692583804,87667.51436102153,87667.51436102153,15460.266697023517,103127.78105804505,103127.78105804505,103127.78105804505,127931.53715153583,103750.55792027825,64011.777883884904,44154.200040437056,24803.756093490778,0.0,68957.95613392783,21083.19267946716,1535.958603639176,0.0,0.8867299387769509,2.817518436307028,0.0014959080323721466,354278.7044618008,1555126.5535594977,4.389556961720162,1555126.5535594977,4.389556961720162,0.85,0.0956733996568957,4.564652377983593,1.2671678852336488,1.0,0.0,4.564652377984407,1.2848149163886722,1.285112731606307,3.552770379420727,19319.756890489218,1970.0669332023901,2034.6934298245008,2034.6934298245008,7.598327330499619,5.040286983474953,0.5428588708162376,4.4974281126587154,3.4204771175748725,3.4204771175748725,0.9772791764499635,0.0,0.0,0.00023178413487982504,1.00001799155753,0.0002317799647972541,198.9785781365809,0.0,8.340256276588557e-07,2.363628628785197,0.014620993212392798,7.814550692166214e-05,0.0001536386279581629,0.0007013069284593647,0.09567339965688128,0.08134749529819045,0.014325904358690824,0.0956734187484876,0.08134749529820272,0.014325904358692985,0.42814082180668883,0.42814082180668883,0.07539881151559383,0.0,4.728269913594829,4.640077169863673,5.229701029484261,4.726581836750142,4.6395592283366796,5.221351648680923,24803.756093490778,21083.19267946716,0.85,0.9192405123308202,0.6950420649899927,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451903128647969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.1977595261,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.705069207155,1535.958603639176,0.42814082180668883,0.07539881151559383,6.112851554438009,3.4204771175748725
1468.0,-30.068406085538037,5.040201858683466,35.00711122456468,24.093857395369582,4.9860897546566925,-26.562966150814784,-40.080043010506756,1.4806498199334233,-0.3011918598297143,-5.027323236166368,40.01372306634039,47928.43711192226,15460.21497497847,15460.21497497847,63388.652086900736,87667.19995048197,87667.19995048197,15460.21497497847,103127.41492546044,103127.41492546044,103127.41492546044,127931.06043496799,103750.29816761016,64011.58902485837,44154.121269724215,24803.645509507547,0.0,68957.76677923177,21083.098683081414,1535.9531173735909,0.0,0.8867299722313844,2.8175224143504494,0.0014959080323721466,354278.4440034573,1555125.0119515408,4.389555837431545,1555125.0119515408,4.389555837431545,0.85,0.09567314890050596,4.564652377983593,1.2671672489354386,1.0,0.0,4.564652377985422,1.284815223403771,1.2851130333345062,3.5527695304627374,19319.708521029817,1970.0620008901938,2034.6934298245008,2034.6934298245008,7.5983019104317675,5.040201858683466,0.5428433290636923,4.497358529619774,3.4205185958047717,3.4205185958047717,0.9772910273727919,0.0,0.0,0.0002317799647972541,1.0000178588395134,0.0002317758255499825,198.9787198356177,0.0,8.297571006792142e-07,2.351531623324893,0.014621822969493478,7.81443825688601e-05,0.000153635582228394,0.0007012930257617325,0.09567314890049654,0.08134722208342983,0.014325926817066705,0.09567321570415274,0.08134722208343784,0.014325926817068117,0.4281395908935245,0.4281395908935245,0.07539896617906619,0.0,4.727849643927129,4.639949600615466,5.2276119996316766,4.726131376336639,4.639403652273529,5.219220085063114,24803.645509507547,21083.098683081414,0.85,0.9192387608757612,0.6950404479507742,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519041642259622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.185662520635,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.699339447036,1535.9531173735909,0.4281395908935245,0.07539896617906619,6.112851554438009,3.4205185958047717
1469.0,-30.06857669827195,5.040117074984942,35.007092852386414,24.093733203504257,4.986029622607867,-26.563125739692403,-40.08017013603819,1.4805786640282632,-0.30155089406184743,-5.027348790302164,40.013687319797135,47928.198261156234,15460.17404382292,15460.17404382292,63388.37230497916,87666.90541000063,87666.90541000063,15460.17404382292,103127.07945382355,103127.07945382355,103127.07945382355,127930.61726067438,103750.05408182845,64011.40035353575,44154.059698103,24803.53780685083,0.0,68957.59750495382,21083.007135823205,1535.947952449222,0.0,0.8867299715948459,2.817524157437743,0.0014959080323721466,354278.0910499651,1555123.4702211502,4.3895558588234165,1555123.4702211502,4.3895558588234165,0.85,0.09567290067711688,4.564652377983593,1.2671666434081277,1.0,0.0,4.56465237798389,1.284815564842971,1.2851133695344028,3.5527685863157177,19319.66306895652,1970.0573660685884,2034.6934298245008,2034.6934298245008,7.598281793811274,5.040117074984942,0.5428249711712301,4.497292103813712,3.4205600614651317,3.4205600614651317,0.9773028747043233,0.0,0.0,0.0002317758255499825,1.000017767606786,0.0002317717075214191,198.97886081076396,0.0,8.236221231859796e-07,2.334145097109066,0.014622646591616665,7.814325761291136e-05,0.00015363256793707113,0.0007012792665696775,0.09567290067710181,0.08134695171194367,0.014325948965158136,0.09567295310567435,0.0813469517119565,0.014325948965160392,0.42813835847523857,0.42813835847523857,0.07539911630938602,0.0,4.727449264822326,4.639835698486593,5.225578346949476,4.7257978962402944,4.639331750483848,5.217395154289932,24803.53780685083,21083.007135823205,0.85,0.9192369600815258,0.6950386903736478,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519051921648392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.168275994416,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.693629463685,1535.947952449222,0.42813835847523857,0.07539911630938602,6.112851554438009,3.4205600614651317
1470.0,-30.068746063215322,5.040032641729726,35.007074485632465,24.093619523942493,4.98596952236992,-26.563284202227944,-40.08029705202205,1.4805076613825585,-0.30170984855612915,-5.027373294983585,40.0136507334332,47927.96471235662,15460.131990625932,15460.131990625932,63388.09670298255,87666.65886207335,87666.65886207335,15460.131990625932,103126.79085269928,103126.79085269928,103126.79085269928,127930.21528707657,103749.85743202064,64011.21631129592,44154.04568969413,24803.424434377284,0.0,68957.47012407142,21082.910769220693,1535.9424426389594,0.0,0.886729979344611,2.8175233879095787,0.0014959080323721466,354277.752591786,1555121.8922709124,4.389555598380434,1555121.8922709124,4.389555598380434,0.8500000000000001,0.0956726501429036,4.564652377983593,1.2671660823887216,1.0,0.0,4.564652377983538,1.2848159055215305,1.2851137050007433,3.55276764427252,19319.62645010304,1970.0536319847286,2034.6934298245008,2034.6934298245008,7.598261125735988,5.040032641729726,0.5428072372576702,4.497225404472056,3.420601488147216,3.420601488147216,0.9773147108992045,0.0,0.0,0.0002317717075214191,1.0000176376853196,0.00023176761967707597,198.9790007550511,0.0,8.194006323286539e-07,2.322181392019405,0.014623465992248993,7.814213452622024e-05,0.00015362957299519888,0.0007012655957011386,0.09567265014289406,0.08134667963074907,0.014325970512144988,0.09567258460990374,0.08134667963075719,0.01432597051214642,0.4281371255969477,0.4281371255969477,0.07539926478004558,0.0,4.727101672120682,4.639777126813044,5.223583036965181,4.725663446427461,4.639496485438258,5.215555212260256,24803.424434377284,21082.910769220693,0.85,0.9192346614359808,0.6950365874229788,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519062148524347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.15631228933,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.687931319064,1535.9424426389594,0.4281371255969477,0.07539926478004558,6.112851554438009,3.420601488147216
1471.0,-30.06891439505495,5.039948654821597,35.0070561605784,24.09350402830171,4.985920503400485,-26.563440626617822,-40.08042368860913,1.4804467349634394,-0.3021403239261531,-5.027389888195091,40.013615214523504,47927.73476920777,15460.07842897548,15460.07842897548,63387.81319818325,87666.35331948803,87666.35331948803,15460.07842897548,103126.43174846351,103126.43174846351,103126.43174846351,127929.74587173384,103749.60639962455,64011.040554013765,44153.96205067865,24803.31412327033,0.0,68957.27617394898,21082.81700477978,1535.9369207455236,0.0,0.886730023514608,2.8175271189555073,0.0014959080323721466,354277.52340681833,1555120.360360559,4.389554113978628,1555120.360360559,4.389554113978628,0.8499999999999999,0.09567239743304685,4.564652377983593,1.2671654466399924,1.0,0.0,4.564652377983278,1.2848161989978606,1.2851139932926945,3.5527668327531674,19319.579704476204,1970.0488652573717,2034.6934298245008,2034.6934298245008,7.598234801548932,5.039948654821597,0.5427932489603053,4.4971554058612915,3.4206428792402006,3.4206428792402006,0.9773265369257716,0.0,0.0,0.00023176761967707597,1.0000175301210863,0.0002317635568338613,198.97913984586876,0.0,8.133951826394852e-07,2.305161947600301,0.014624279387431632,7.814101392680026e-05,0.0001536266057502757,0.0007012520512595438,0.09567239743303602,0.0813464058403458,0.014325991592690214,0.09567237211332892,0.08134640584035502,0.014325991592691836,0.4281358956314325,0.4281358956314325,0.07539941289333214,0.0,4.726737822683049,4.639705124712975,5.2215554169869165,4.72524956426895,4.639385727644878,5.213413454243494,24803.31412327033,21082.81700477978,0.85,0.919233135576347,0.6950352077177049,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519072300618798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.13929284491,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.682252484756,1535.9369207455236,0.4281358956314325,0.07539941289333214,6.112851554438009,3.4206428792402006
1472.0,-30.069081501153487,5.039865018622768,35.00703788403704,24.093384656030707,4.985863034688918,-26.56359679275552,-40.080546448566,1.4803783262909875,-0.3024603287184391,-5.027413609842273,40.013579977449325,47927.49283763371,15460.036343859505,15460.036343859505,63387.52918149321,87666.06847718116,87666.06847718116,15460.036343859505,103126.10482104067,103126.10482104067,103126.10482104067,127929.31328746965,103749.37162937314,64010.848309874535,44153.91479944289,24803.208466428976,0.0,68957.12326587187,21082.727196464628,1535.9318312097241,0.0,0.8867300303640112,2.8175285621242447,0.0014959080323721466,354277.1957643015,1555118.840606741,4.389553883793729,1555118.840606741,4.389553883793729,0.85,0.09567214869315065,4.564652377983593,1.2671648850711068,1.0,0.0,4.564652377984198,1.2848165274272778,1.285114316577955,3.552765924582144,19319.535987080624,1970.0444073236656,2034.6934298245008,2034.6934298245008,7.598214117786277,5.039865018622768,0.542776263344015,4.497088755278753,3.420684264259131,3.420684264259131,0.9773383612168945,0.0,0.0,0.0002317635568338613,1.0000174024949036,0.00023175952363993233,198.97927792403934,0.0,8.084210481823138e-07,2.291065250548677,0.014625087808479815,7.81399276456261e-05,0.0001536236291882352,0.0007012384642885475,0.09567214869313663,0.08134613604524331,0.01432601264789332,0.09567210483321194,0.08134613604525523,0.014326012647895419,0.4281346671423108,0.4281346671423108,0.07539955743037402,0.0,4.726390183012768,4.639644559864848,5.219571229112319,4.724953281123817,4.639357427109758,5.21158938765069,24803.208466428976,21082.727196464628,0.85,0.9192310551746125,0.6950332404796518,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519082390800253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.125196147856,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.67658870146,1535.9318312097241,0.4281346671423108,0.07539955743037402,6.112851554438009,3.420684264259131
1473.0,-30.069247429296702,5.039781731020434,35.007019619770766,24.093254876229935,4.985804334357987,-26.56375202168491,-40.08066906882448,1.480308926746218,-0.3029445664040509,-5.02743717586605,40.01354378190169,47927.255980282636,15459.99451228004,15459.99451228004,63387.25049256268,87665.7418335279,87665.7418335279,15459.99451228004,103125.73634580795,103125.73634580795,103125.73634580795,127928.83318799936,103749.09395409994,64010.66005126259,44153.81544759706,24803.09684219142,0.0,68956.91228978848,21082.632315862706,1535.9263909134147,0.0,0.8867300414779428,2.8175321866163388,0.0014959080323721466,354276.87027148425,1555117.2795157062,4.389553510292703,1555117.2795157062,4.389553510292703,0.85,0.09567189839628266,4.564652377983593,1.267164250970818,1.0,0.0,4.5646523779830765,1.2848168604312802,1.2851146444769543,3.55276500376198,19319.484280189787,1970.0391346881747,2034.6934298245008,2034.6934298245008,7.598193558630367,5.039781731020434,0.5427595060269494,4.497022224993485,3.420725615097187,3.420725615097187,0.9773501757420534,0.0,0.0,0.00023175952363993233,1.0000172798446911,0.00023175551894055873,198.97941502904416,0.0,8.025220157157019e-07,2.2743473925382993,0.014625890330495531,7.813884261455557e-05,0.00015362068102537675,0.0007012250069499449,0.09567189839627079,0.08134586523325173,0.014326033163019058,0.09567189023307898,0.08134586523326183,0.01432603316302084,0.42813344048016244,0.42813344048016244,0.07539970038955446,0.0,4.72601987537945,4.639551002402698,5.21762318767685,4.724492609462004,4.639132193855687,5.209786224043569,24803.09684219142,21082.632315862706,0.85,0.9192298261003983,0.6950319320979801,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519092407521337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.10847828985,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.670943862786,1535.9263909134147,0.42813344048016244,0.07539970038955446,6.112851554438009,3.420725615097187
1474.0,-30.06941241679572,5.039698864920126,35.00700138949131,24.09313959013673,4.985753928467597,-26.563905574388286,-40.08079144461078,1.4802470860601478,-0.3033340386079999,-5.027454651376468,40.013508243307214,47927.02252758491,15459.943932036935,15459.943932036935,63386.96645962184,87665.44340793285,87665.44340793285,15459.943932036935,103125.38733996978,103125.38733996978,103125.38733996978,127928.37385936736,103748.84787261106,64010.47864734548,44153.74358362842,24802.986519397582,0.0,68956.730103026,21082.538541487946,1535.9208883078124,0.0,0.8867300812264061,2.817535274577795,0.0014959080323721466,354276.62890070456,1555115.7467597967,4.389552174483571,1555115.7467597967,4.389552174483571,0.8500000000000001,0.09567164560485886,4.564652377983593,1.2671636300580582,1.0,0.0,4.564652377982431,1.2848171580136003,1.2851149369826713,3.5527641808899895,19319.438456488828,1970.034461971094,2034.6934298245008,2034.6934298245008,7.598168699729086,5.039698864920126,0.5427456683909515,4.496953196529175,3.4207669317015212,3.4207669317015212,0.977361980486149,0.0,0.0,0.00023175551894055873,1.0000171819079486,0.00023175153700698292,198.97955135696802,0.0,7.968527387267099e-07,2.258280661551496,0.014626687183234257,7.813775976063564e-05,0.00015361775917992307,0.0007012116697411467,0.09567164560485233,0.08134559234714821,0.014326053257704124,0.0956716566219875,0.08134559234715376,0.014326053257705104,0.4281322132376643,0.4281322132376643,0.0753998429565378,0.0,4.725646921548275,4.6394576618098995,5.21565623196318,4.724120612768445,4.639051242000278,5.207755235310344,24802.986519397582,21082.538541487946,0.85,0.9192281357442188,0.6950303829079295,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519102353646156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.092411558864,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.665317052279,1535.9208883078124,0.4281322132376643,0.0753998429565378,6.112851554438009,3.4207669317015212
1475.0,-30.06957627418433,5.039616363305466,35.00698320333579,24.093025002535455,4.985698907256033,-26.56405857144094,-40.08091375054789,1.4801812045126221,-0.3036071627329875,-5.027476227931444,40.01347306795066,47926.794189902364,15459.900193759231,15459.900193759231,63386.6943836616,87665.16943301182,87665.16943301182,15459.900193759231,103125.06962677104,103125.06962677104,103125.06962677104,127927.9497281949,103748.62360682913,64010.299664172904,44153.69326961803,24802.880101423852,0.0,68956.57337104189,21082.448086210276,1535.915706278523,0.0,0.886730098775576,2.8175363509431075,0.0014959080323721466,354276.3308867021,1555114.2296712208,4.38955158471636,1555114.2296712208,4.38955158471636,0.8500000000000001,0.09567139502371172,4.564652377983593,1.2671630745334554,1.0,0.0,4.564652377984635,1.2848174744536267,1.285115248379714,3.5527633058732544,19319.396695167517,1970.0302035014524,2034.6934298245008,2034.6934298245008,7.598147203479543,5.039616363305466,0.5427301880946196,4.496886175210847,3.4208082366462955,3.4208082366462955,0.9773737818989415,0.0,0.0,0.00023175153700698292,1.0000170642394937,0.00023174758241073458,198.97968675125347,0.0,7.923233564481563e-07,2.245444392174075,0.014627479506590706,7.813667753864495e-05,0.00015361485946833797,0.0007011984335657643,0.09567139502369539,0.08134532177164734,0.014326073252048047,0.09567137227840924,0.08134532177166122,0.014326073252050495,0.42813098548167144,0.42813098548167144,0.07539998276360296,0.0,4.7252997996644694,4.639389920371684,5.213716478040396,4.723869065198471,4.639078139215144,5.20591646107863,24802.880101423852,21082.448086210276,0.85,0.9192262794525787,0.6950286513225885,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519112243399441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.079575289485,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.659703555071,1535.915706278523,0.42813098548167144,0.07539998276360296,6.112851554438009,3.4208082366462955
1476.0,-30.06973898109917,5.039534229669153,35.00696504247017,24.092905106395506,4.985643902726641,-26.564210531225807,-40.081032075081,1.480115452853297,-0.3039762525237393,-5.027497186731127,40.01343743225928,47926.55295441457,15459.856036357563,15459.856036357563,63386.408990772135,87664.87115125598,87664.87115125598,15459.856036357563,103124.72718761355,103124.72718761355,103124.72718761355,127927.49773732015,103748.37451563141,64010.10725825594,44153.630285972744,24802.77054970661,0.0,68956.40083567935,21082.354967250616,1535.9103274094507,0.0,0.886730121138064,2.8175387634827875,0.0014959080323721466,354276.04140528553,1555112.6927298657,4.389550833190111,1555112.6927298657,4.389550833190111,0.85,0.09567114322347454,4.564652377983593,1.2671624283446001,1.0,0.0,4.564652377983001,1.2848177902296893,1.2851155591477619,3.5527624326929352,19319.35031101807,1970.025473634531,2034.6934298245008,2034.6934298245008,7.59812550124125,5.039534229669153,0.5427151590557218,4.496819070613431,3.4208495134340735,3.4208495134340735,0.9773855752668782,0.0,0.0,0.00023174758241073458,1.0000169444498839,0.00023174365564197565,198.97982119507097,0.0,7.86884322722592e-07,2.2300301705958256,0.014628266390913428,7.813563055922743e-05,0.00015361195185150715,0.0007011851613056832,0.09567114322346733,0.08134505049233842,0.01432609273112891,0.09567112156339726,0.08134505049234456,0.01432609273112999,0.4281297588056711,0.4281297588056711,0.07540012070167175,0.0,4.724952239408253,4.63931807382221,5.211797198760166,4.723520934207386,4.638991040860844,5.204080256618511,24802.77054970661,21082.354967250616,0.85,0.9192244406986916,0.6950268919722454,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451912206542389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.06416106791,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.65410719816,1535.9103274094507,0.4281297588056711,0.07540012070167175,6.112851554438009,3.4208495134340735
1477.0,-30.06990064698977,5.039452552377265,35.006946938877576,24.09279408110308,4.985599131677824,-26.56436053053239,-40.08115012021733,1.4800590152204243,-0.30439646670504317,-5.027510806062728,40.013402778726125,47926.31542112546,15459.80127502655,15459.80127502655,63386.11669615201,87664.56664040712,87664.56664040712,15459.80127502655,103124.36791543367,103124.36791543367,103124.36791543367,127927.03166064582,103748.12341466008,64009.92280813866,44153.55622946824,24802.663745212147,0.0,68956.21997468038,21082.264183430325,1535.9049369844363,0.0,0.8867301773170024,2.8175427069609547,0.0014959080323721466,354275.8532961678,1555111.1981493807,4.3895489452094765,1555111.1981493807,4.3895489452094765,0.85,0.09567088875612932,4.564652377983593,1.2671618085308003,1.0,0.0,4.564652377984804,1.284818062374075,1.2851158263097735,3.5527616801627695,19319.3035526216,1970.0207056050335,2034.6934298245008,2034.6934298245008,7.598098587441747,5.039452552377265,0.5427036342481966,4.496748918129068,3.420890763725961,3.420890763725961,0.9773973610645603,0.0,0.0,0.00023174365564197565,1.0000168360581139,0.00023173975405800903,198.97995477885473,0.0,7.8134774552499e-07,2.2143395108178217,0.014629047738658953,7.813458606494058e-05,0.00015360906957703508,0.0007011720047246602,0.09567088875611854,0.08134477721135215,0.014326111544766384,0.09567092576020278,0.08134477721136132,0.014326111544767999,0.42812853269946044,0.42812853269946044,0.07540025709350247,0.0,4.724590089664048,4.63923618251431,5.209837498852039,4.7231143393576644,4.638882854413168,5.201972883316273,24802.663745212147,21082.264183430325,0.85,0.9192226128321183,0.695025270218165,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519131818498605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.04847040813,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.648528427158,1535.9049369844363,0.42812853269946044,0.07540025709350247,6.112851554438009,3.420890763725961
1478.0,-30.070061227216854,5.039371182595891,35.00692887502101,24.092680122144543,4.985539829314334,-26.564511005833403,-40.08127200705928,1.479989607930829,-0.3045547575084129,-5.027535748257813,40.013367728934675,47926.10126317619,15459.764373764789,15459.764373764789,63385.86563694098,87664.31517525883,87664.31517525883,15459.764373764789,103124.07954902362,103124.07954902362,103124.07954902362,127926.63883259599,103747.91819519001,64009.75455520192,44153.51515554232,24802.55928357236,0.0,68956.07443911469,21082.175391036504,1535.8999459495233,0.0,0.8867301772727159,2.8175418776016823,0.0014959080323721466,354275.5087967683,1555109.6864796807,4.389548946697798,1555109.6864796807,4.389548946697798,0.85,0.09567063890855614,4.564652377983593,1.2671612216858197,1.0,0.0,4.564652377985195,1.2848183951433065,1.2851161541430385,3.55276075999399,19319.265337981116,1970.016808796186,2034.6934298245008,2034.6934298245008,7.598080451411418,5.039371182595891,0.5426872214319491,4.496683961163942,3.420932014792357,3.420932014792357,0.9774091470835307,0.0,0.0,0.00023173975405800903,1.0000167230170869,0.0002317358787349493,198.9800874657165,0.0,7.763370012458109e-07,2.200139061530628,0.014629824075660198,7.813350759178102e-05,0.000153606246466228,0.0007011591182052014,0.0956706389085428,0.08134450865536805,0.014326130253174758,0.09567058670461175,0.08134450865537939,0.014326130253176753,0.42812730639180174,0.42812730639180174,0.07540038851663847,0.0,4.724277984959315,4.639200182757293,5.207951544365642,4.72298099074942,4.6390090016012095,5.20036029942105,24802.55928357236,21082.175391036504,0.85,0.9192209120446384,0.6950236313915016,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451914150918402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.034269958844,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.642965087782,1535.8999459495233,0.42812730639180174,0.07540038851663847,6.112851554438009,3.420932014792357
1479.0,-30.07022059919211,5.039290347603998,35.00691087645562,24.092572938557737,4.985503916932314,-26.564658054385923,-40.08138586124403,1.4799413721261743,-0.3050865497378368,-5.027542431154632,40.01333350296459,47925.85507540804,15459.700199027178,15459.700199027178,63385.55527443522,87663.98751777815,87663.98751777815,15459.700199027178,103123.68771680533,103123.68771680533,103123.68771680533,127926.13962386866,103747.64696271776,64009.56441341601,44153.42505477972,24802.45190706332,0.0,68955.87696184304,21082.084121003823,1535.8943604837204,0.0,0.8867302672247735,2.817548101208143,0.0014959080323721466,354275.41649323155,1555108.2103418151,4.3895459237192815,1555108.2103418151,4.3895459237192815,0.85,0.09567038065496646,4.564652377983593,1.2671606040699408,1.0,0.0,4.564652377982957,1.2848186288105716,1.28511638288511,3.5527601138608538,19319.214830826942,1970.0116584997877,2034.6934298245008,2034.6934298245008,7.598048911162321,5.039290347603998,0.5426792176089581,4.49661112999504,3.4209732224956046,3.4209732224956046,0.9774209207130299,0.0,0.0,0.0002317358787349493,1.000016597209011,0.00023173203262996924,198.98021915435865,0.0,7.711121213799163e-07,2.1853317519906827,0.014630595187781578,7.813250020521635e-05,0.00015360337852973296,0.0007011460270720595,0.09567038065496308,0.08134423315571443,0.014326147499248647,0.09567045981713951,0.0813442331557173,0.014326147499249153,0.42812608265247787,0.42812608265247787,0.07540051913224098,0.0,4.723916360362807,4.63912245839532,5.205971735304786,4.722455881416806,4.638798919448163,5.198039919666428,24802.45190706332,21082.084121003823,0.85,0.9192190436430795,0.6950220515929044,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519151134804098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.0194626493,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.637418109,1535.8943604837204,0.42812608265247787,0.07540051913224098,6.112851554438009,3.4209732224956046
1480.0,-30.07037912061202,5.0392097715502135,35.006892930096896,24.092454194929473,4.985441455071385,-26.56480699243863,-40.08150369683278,1.4798693268979675,-0.30525808796954834,-5.027570390969531,40.0132990264609,47925.63207598506,15459.669126454184,15459.669126454184,63385.30120243924,87663.72856378398,87663.72856378398,15459.669126454184,103123.39769023817,103123.39769023817,103123.39769023817,127925.74975691063,103747.43186311884,64009.38500135647,44153.38540195818,24802.35206667246,0.0,68955.73746863064,21081.999256671592,1535.8897026366467,0.0,0.886730249737364,2.817547093762184,0.0014959080323721466,354275.0303151257,1555106.7233997118,4.389546511410789,1555106.7233997118,4.389546511410789,0.85,0.09567013217250614,4.564652377983593,1.2671600133785978,1.0,0.0,4.5646523779825205,1.2848189738067641,1.2851167230194487,3.552759159883105,19319.174776372856,1970.0075740821644,2034.6934298245008,2034.6934298245008,7.59803363978407,5.0392097715502135,0.5426618767794498,4.496547894770764,3.4210144559107105,3.4210144559107105,0.9774327016887744,0.0,0.0,0.00023173203262996924,1.0000165086518167,0.00023172820710968194,198.98035014034178,0.0,7.652988118253109e-07,2.168856832712931,0.014631360486593404,7.813145760366781e-05,0.00015360057502630142,0.000701133230053454,0.0956701321724886,0.08134396717711778,0.01432616499537082,0.09567013358638214,0.08134396717713269,0.014326164995373446,0.42812485841252934,0.42812485841252934,0.07540064215066955,0.0,4.723606398524623,4.639084227308274,5.204112931658074,4.722312302999967,4.63887841258628,5.196624532237195,24802.35206667246,21081.999256671592,0.85,0.9192172186001852,0.6950202236295043,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519160688010297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.002987730026,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.631889982855,1535.8897026366467,0.42812485841252934,0.07540064215066955,6.112851554438009,3.4210144559107105
1481.0,-30.07053650777675,5.039129517202774,35.00687495177627,24.092334892507665,4.985382036219205,-26.5649546051179,-40.081621357798554,1.479800133560356,-0.3055011199987234,-5.027593169835432,40.01326220278115,47925.41368610877,15459.630521692741,15459.630521692741,63385.04420780151,87663.45334264399,87663.45334264399,15459.630521692741,103123.08386433673,103123.08386433673,103123.08386433673,127925.31945748038,103747.20137384403,64009.21098751423,44153.32265147756,24802.23559314365,0.0,68955.5582446212,21081.900254172102,1535.883968930003,0.0,0.8867302671351622,2.817547633342853,0.0014959080323721466,354274.7156960017,1555105.1352271,4.3895459267308095,1555105.1352271,4.3895459267308095,0.85,0.09566987747876894,4.564652377983593,1.267159422687255,1.0,0.0,4.564652377983997,1.2848193054184356,1.285117049792611,3.552758242916495,19319.13185615301,1970.0031974377603,2034.6934298245008,2034.6934298245008,7.598014666527029,5.039129517202774,0.5426469724845422,4.496482544718232,3.4210556327138253,3.4210556327138253,0.9774444664896643,0.0,0.0,0.00023172820710968194,1.000016390549072,0.00023172440901938473,198.9804801892424,0.0,7.612033662347814e-07,2.1572503399093703,0.01463212168995964,7.813041656000575e-05,0.00015359779054967618,0.0007011205198856051,0.09566987747875774,0.08134369598186601,0.014326181496891735,0.09566979663393543,0.08134369598187553,0.014326181496893414,0.42812363611619014,0.42812363611619014,0.07540076511248138,0.0,4.7233124147542185,4.639055987039228,5.202304213003856,4.722092049836704,4.638899936145833,5.195026029458404,24802.23559314365,21081.900254172102,0.85,0.9192158807987866,0.6950188629623215,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519170190243718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.99138123722,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.626373583767,1535.883968930003,0.42812363611619014,0.07540076511248138,6.112851554438009,3.4210556327138253
1482.0,-30.070692810911595,5.039049777668615,35.00685702780224,24.09222781369465,4.985345024522991,-26.56509900120133,-40.081734757963545,1.479751214812765,-0.3059991487782554,-5.027600374921269,40.01322782910323,47925.18057271981,15459.568744099053,15459.568744099053,63384.74931681886,87663.13129434969,87663.13129434969,15459.568744099053,103122.70003844875,103122.70003844875,103122.70003844875,127924.82735832033,103746.93384252679,64009.0320510104,44153.22421279599,24802.12731987158,0.0,68955.35153266757,21081.808221890842,1535.8783437395202,0.0,0.886730354963204,2.817553351282795,0.0014959080323721466,354274.616180215,1555103.652721998,4.389542975133552,1555103.652721998,4.389542975133552,0.85,0.09566961883801872,4.564652377983593,1.2671588160609826,1.0,0.0,4.564652377984793,1.2848195421215924,1.2851172816705068,3.552757588389486,19319.08203820395,1969.9981174207248,2034.6934298245008,2034.6934298245008,7.597984304413117,5.039049777668615,0.5426392722881461,4.496410505380469,3.4210967722715977,3.4210967722715977,0.9774562206490279,0.0,0.0,0.00023172440901938473,1.000016277676483,0.00023172063714581886,198.9806093425584,0.0,7.557458311412468e-07,2.1417836854542935,0.014632877435790781,7.812941322730082e-05,0.00015359499579208392,0.0007011077627887157,0.0956696188380137,0.08134342120810939,0.014326197629904305,0.09566964987001356,0.08134342120811366,0.014326197629905058,0.42812241595536066,0.42812241595536066,0.07540088982828692,0.0,4.722973163526035,4.6389901036856145,5.20040684789268,4.7216012261430365,4.638712940906487,5.192803799327066,24802.12731987158,21081.808221890842,0.85,0.9192143598425477,0.6950175658232309,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519179624498348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.97591458276,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.62087462355,1535.8783437395202,0.42812241595536066,0.07540088982828692,6.112851554438009,3.4210967722715977
1483.0,-30.070848178144633,5.0389703576584495,35.0068391720513,24.092118290159874,4.98529029112872,-26.565244327169932,-40.08184826290233,1.479686440153981,-0.3061580355417277,-5.027622504357426,40.013193968295596,47924.95263837638,15459.530401219907,15459.530401219907,63384.483039596285,87662.87926639363,87662.87926639363,15459.530401219907,103122.40966761354,103122.40966761354,103122.40966761354,127924.43810277502,103746.72777202415,64008.84978041286,44153.197768456994,24802.028435161483,0.0,68955.22620361848,21081.72416988726,1535.8736066104545,0.0,0.8867303649351235,2.8175528584361462,0.0014959080323721466,354274.3105312187,1555102.1923375626,4.38954264001179,1555102.1923375626,4.38954264001179,0.85,0.09566936812430801,4.564652377983593,1.26715824295301,1.0,0.0,4.564652377983278,1.2848198529505435,1.2851175877250578,3.5527567288916257,19319.04366508969,1969.9942044520496,2034.6934298245008,2034.6934298245008,7.5979654598645565,5.0389703576584495,0.5426251023020203,4.496345255356429,3.421137933374131,3.421137933374131,0.9774679809640375,0.0,0.0,0.00023172063714581886,1.0000161802299374,0.00023171688791329202,198.98073772268523,0.0,7.505297004999645e-07,2.1270011712168992,0.01463362796549128,7.812840897951442e-05,0.00015359222816630446,0.0007010951295391202,0.09566936812429626,0.08134315399438571,0.014326214129910544,0.09566933913627795,0.0813431539943957,0.014326214129912303,0.4281211952004317,0.4281211952004317,0.07540100936358994,0.0,4.722680060025425,4.638966539990065,5.198577476174819,4.721464468815725,4.638830423916318,5.191217924671832,24802.028435161483,21081.72416988726,0.85,0.91921216895769,0.6950155235059106,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519188993784595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.96113206853,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.615392133821,1535.8736066104545,0.4281211952004317,0.07540100936358994,6.112851554438009,3.421137933374131
1484.0,-30.071002343845706,5.0388913955038115,35.006821362953936,24.092006671149306,4.98524853929381,-26.56538727333242,-40.08196141859514,1.4796334687804953,-0.30663129390268296,-5.0276333965640925,40.01315961567514,47924.72891380135,15459.475458556572,15459.475458556572,63384.204372357926,87662.55812563149,87662.55812563149,15459.475458556572,103122.03358418806,103122.03358418806,103122.03358418806,127923.95519790215,103746.45799535626,64008.67704308645,44153.08994696646,24801.921613714094,0.0,68955.01156068055,21081.63337165698,1535.86814845049,0.0,0.8867304339112119,2.8175578193443456,0.0014959080323721466,354274.16008950263,1555100.7107427688,4.389540321963909,1555100.7107427688,4.389540321963909,0.85,0.09566911059392881,4.564652377983593,1.267157613248564,1.0,0.0,4.564652377984892,1.284820108512702,1.2851178385290984,3.552756022216682,19318.993429025977,1969.989081799185,2034.6934298245008,2034.6934298245008,7.59793845694484,5.0388913955038115,0.5426161685444706,4.496275226959341,3.421179057967179,3.421179057967179,0.9774797308477654,0.0,0.0,0.00023171688791329202,1.000016055119531,0.0002317131677306872,198.98086511012937,0.0,7.460250540851053e-07,2.114235003277188,0.014634373990545365,7.8127407833601e-05,0.00015358948007969102,0.0007010825854790252,0.09566911059392494,0.08134288125059769,0.014326229343327253,0.09566917503598305,0.08134288125060098,0.014326229343327833,0.42811997649369343,0.42811997649369343,0.07540112761451341,0.0,4.722348845014665,4.638905168635347,5.196708300200839,4.72100210266143,4.6386390790732435,5.189210971926968,24801.921613714094,21081.63337165698,0.85,0.9192109889877939,0.6950144424474136,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519198306981482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.948365900585,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.609923183221,1535.86814845049,0.42811997649369343,0.07540112761451341,6.112851554438009,3.421179057967179
1485.0,-30.07115544814898,5.038812688282497,35.00680357427925,24.091887717973464,4.985186643686029,-26.565531278586995,-40.08207474891094,1.479562474124134,-0.30680396045352154,-5.027659886409641,40.01312459233204,47924.51106698955,15459.444866557731,15459.444866557731,63383.95593354728,87662.29574349255,87662.29574349255,15459.444866557731,103121.74061005028,103121.74061005028,103121.74061005028,127923.55795058596,103746.23724928392,64008.50049937931,44153.040833227344,24801.81734053568,0.0,68954.85817376303,21081.544739455327,1535.8632002747145,0.0,0.8867304258902001,2.8175569985302995,0.0014959080323721466,354273.7942154731,1555099.2002214629,4.389540591522372,1555099.2002214629,4.389540591522372,0.85,0.09566885956939107,4.564652377983593,1.2671570055233317,1.0,0.0,4.564652377985287,1.2848204483346648,1.2851181736497923,3.5527550825487877,19318.952323122186,1969.9848901635307,2034.6934298245008,2034.6934298245008,7.597923421756548,5.038812688282497,0.5426004134701383,4.4962122748123585,3.421220188313294,3.421220188313294,0.9774914823752269,0.0,0.0,0.0002317131677306872,1.0000159446026706,0.00023170947321520175,198.98099162068078,0.0,7.402451530738676e-07,2.0978547638113407,0.01463511423569844,7.812640515459633e-05,0.00015358676257609086,0.0007010701810197546,0.0956688595693762,0.08134261477248121,0.014326244796894988,0.09566883807853932,0.08134261477249385,0.014326244796897217,0.42811875711613395,0.42811875711613395,0.07540124120356055,0.0,4.722060542030363,4.638874753139703,5.194950138931915,4.72085592595613,4.638702981520396,5.187867104050895,24801.81734053568,21081.544739455327,0.85,0.9192094308108453,0.6950128292080888,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519207548166073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.93198566112,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.604473124406,1535.8632002747145,0.42811875711613395,0.07540124120356055,6.112851554438009,3.421220188313294
1486.0,-30.07130742323667,5.038734454339266,35.00678580688343,24.0917811281048,4.9851461851629875,-26.565672123514073,-40.08218381842596,1.4795108854403998,-0.30720462836035267,-5.0276688858318,40.01308963477379,47924.27876007066,15459.388073187736,15459.388073187736,63383.666833258394,87661.99168791842,87661.99168791842,15459.388073187736,103121.37976110616,103121.37976110616,103121.37976110616,127923.08562333207,103745.98414936212,64008.31879393576,44152.96150602929,24801.705862225914,0.0,68954.6673682552,21081.449982892027,1535.8574325934446,0.0,0.8867305066961743,2.8175612244918877,0.0014959080323721466,354273.66991678445,1555097.6925384982,4.389537875913206,1555097.6925384982,4.389537875913206,0.85,0.09566859960756895,4.564652377983593,1.2671564005455007,1.0,0.0,4.564652377982583,1.2848206973153153,1.2851184179411008,3.5527543940735216,19318.90519249411,1969.9800841769727,2034.6934298245008,2034.6934298245008,7.5978955092616385,5.038734454339266,0.5425926785702089,4.496141775769057,3.421261263960704,3.421261263960704,0.9775032182744868,0.0,0.0,0.00023170947321520175,1.0000158270226507,0.00023170580600216187,198.9811171982984,0.0,7.351383548533093e-07,2.0833820976542787,0.014635849374053293,7.812544018384954e-05,0.00015358403303135222,0.0007010577215968725,0.09566859960756363,0.08134234044828406,0.014326259159279573,0.09566863101808891,0.08134234044828857,0.01432625915928037,0.4281175390389921,0.4281175390389921,0.0754013565518814,0.0,4.721744940805195,4.638823125646866,5.193130054196786,4.720464257471463,4.638599591991522,5.185832694092255,24801.705862225914,21081.449982892027,0.85,0.9192077817554444,0.6950113834083065,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519216725738213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.917512994965,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.599039190069,1535.8574325934446,0.4281175390389921,0.0754013565518814,6.112851554438009,3.421261263960704
1487.0,-30.07145836640705,5.038656471606537,35.006768062507014,24.09166730884465,4.985084859642779,-26.565814126440557,-40.0822967645712,1.47944061967633,-0.30728919842499636,-5.027694977913862,40.01305477047067,47924.070030364135,15459.357927927404,15459.357927927404,63383.42795829154,87661.75023821395,87661.75023821395,15459.357927927404,103121.10816614135,103121.10816614135,103121.10816614135,127922.71039165501,103745.7836086974,64008.15064956441,44152.92551014776,24801.60222551366,0.0,68954.52773566142,21081.36189168661,1535.8525134047813,0.0,0.8867305001245702,2.817559289777876,0.0014959080323721466,354273.3095369973,1555096.1888786291,4.389538096762065,1555096.1888786291,4.389538096762065,0.85,0.09566834847818292,4.564652377983593,1.2671558691980316,1.0,0.0,4.56465237798326,1.2848210336181622,1.2851187496099186,3.552753464137456,19318.86784911045,1969.9762762115965,2034.6934298245008,2034.6934298245008,7.597880693633942,5.038656471606537,0.5425774582952423,4.496079013311295,3.421302351201633,3.421302351201633,0.9775149574861809,0.0,0.0,0.00023170580600216187,1.0000157195751596,0.0002317021637425843,198.98124192337715,0.0,7.297061476801724e-07,2.0679872225256086,0.014636579080200973,7.812444092700431e-05,0.00015358136507515757,0.0007010455433042842,0.09566834847816978,0.08134207419519165,0.014326274282978122,0.09566825820073195,0.08134207419520284,0.01432627428298009,0.42811632069504607,0.42811632069504607,0.07540146837882344,0.0,4.721487235765892,4.638820920070771,5.191416141618902,4.720405779488885,4.638762740524328,5.184510856074041,24801.60222551366,21081.36189168661,0.85,0.9192061789078332,0.6950097637399828,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451922583563244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.90211811983,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.593622774206,1535.8525134047813,0.42811632069504607,0.07540146837882344,6.112851554438009,3.421302351201633
1488.0,-30.071608250776844,5.038579018393769,35.006750361756836,24.09156480515378,4.985051547482089,-26.565952374745297,-40.082397871278204,1.4793956714505483,-0.30776427271695184,-5.02769883786041,40.013020552424216,47923.81054243719,15459.294385532301,15459.294385532301,63383.10492796949,87661.43215642955,87661.43215642955,15459.294385532301,103120.72654196185,103120.72654196185,103120.72654196185,127922.21938558116,103745.51880522851,64007.944107847026,44152.86077486831,24801.492843619315,0.0,68954.35361848763,21081.268917076417,1535.846745908338,0.0,0.8867306044230725,2.8175650963335133,0.0014959080323721466,354273.25622403977,1555094.713092184,4.389534591650784,1555094.713092184,4.389534591650784,0.85,0.09566808712180479,4.564652377983593,1.2671551570715383,1.0,0.0,4.564652377982314,1.2848212514245223,1.285118962786852,3.552752861865117,19318.818539123637,1969.9712479922948,2034.6934298245008,2034.6934298245008,7.597849464165085,5.038579018393769,0.5425724071174205,4.496006611276348,3.421343383834492,3.421343383834492,0.9775266810955692,0.0,0.0,0.0002317021637425843,1.0000156093275614,0.00023169854708406738,198.9813657737004,0.0,7.247413341527194e-07,2.053916940988807,0.014637303821535125,7.812354642602953e-05,0.00015357861731655478,0.0007010330007414439,0.09566808712179778,0.08134179893548196,0.014326288186315822,0.09566810735277828,0.08134179893548792,0.01432628818631687,0.4281151051015014,0.4281151051015014,0.07540158261638348,0.0,4.721178407829882,4.638777391237738,5.189595345026987,4.719934565143433,4.638595974300472,5.182304940010511,24801.492843619315,21081.268917076417,0.85,0.9192038153045001,0.6950077555304375,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519234883680912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.8880478383,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.588221965252,1535.846745908338,0.4281151051015014,0.07540158261638348,6.112851554438009,3.421343383834492
