time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1489.0,-30.071757272935532,5.038501842313209,35.006732720083164,24.09144490901383,4.984995076963326,-26.56609216297654,-40.08251050310207,1.479329967004343,-0.3080626198333789,-5.027722119331705,40.012986871651215,47923.609611252185,15459.261129667208,15459.261129667208,63382.87074091939,87661.14061733817,87661.14061733817,15459.261129667208,103120.40174700538,103120.40174700538,103120.40174700538,127921.79679204703,103745.26952411233,64007.78516408071,44152.76040003513,24801.39504504165,0.0,68954.15544507677,21081.185788285402,1535.8420915435731,0.0,0.8867306078764567,2.817566305846743,0.0014959080323721466,354272.93466425274,1555093.26047878,4.389534475594513,1555093.26047878,4.389534475594513,0.85,0.09566783616125074,4.564652377983593,1.267154598250054,1.0,0.0,4.564652377984134,1.2848215662836562,1.2851192730719405,3.5527519912253966,19318.77211960881,1969.966514519108,2034.6934298245008,2034.6934298245008,7.597833119754372,5.038501842313209,0.5425588623647739,4.495942979948435,3.4213844462346508,3.4213844462346508,0.9775384132099002,0.0,0.0,0.00023169854708406738,1.000015519553077,0.00023169495128197326,198.98148891170854,0.0,7.196476512324769e-07,2.0394814435928397,0.014638023469186358,7.81225499723623e-05,0.00015357599711170509,0.000701021040417146,0.09566783616123778,0.08134153342666055,0.014326302734577237,0.09566785887223295,0.08134153342667157,0.01432630273457918,0.4281138891998632,0.4281138891998632,0.07540169115553269,0.0,4.720883684183434,4.638733970719102,5.187868367508486,4.719659499498334,4.638516248241785,5.180916186711158,24801.39504504165,21081.185788285402,0.85,0.9192030608134268,0.6950068389920924,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519243868271918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.8736123409,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.582837336166,1535.8420915435731,0.4281138891998632,0.07540169115553269,6.112851554438009,3.4213844462346508
1490.0,-30.071905030821377,5.0384250277174925,35.00671507425523,24.091334582213335,4.9849446112939315,-26.56623021262392,-40.082619118597336,1.4792697930965133,-0.30830673832781486,-5.027738484928457,40.012951467298485,47923.39586918776,15459.217751485914,15459.217751485914,63382.61362067368,87660.86531246481,87660.86531246481,15459.217751485914,103120.08306395073,103120.08306395073,103120.08306395073,127921.36669862883,103745.0386539915,64007.6154603758,44152.692437350786,24801.2836346781,0.0,68953.97607202889,21081.091089476384,1535.8364982954813,0.0,0.8867306527907006,2.817567609143269,0.0014959080323721466,354272.7086255053,1555091.7335304506,4.389532966182578,1555091.7335304506,4.389532966182578,0.85,0.09566757859819847,4.564652377983593,1.267154038879089,1.0,0.0,4.564652377982019,1.2848218552258752,1.285119557460905,3.552751192250784,19318.729128470284,1969.962130643011,2034.6934298245008,2034.6934298245008,7.597811800483046,5.0384250277174925,0.5425485615873633,4.495876466130129,3.421425463147672,3.421425463147672,0.9775501323279062,0.0,0.0,0.00023169495128197326,1.000015387906133,0.00023169138603667307,198.98161100517243,0.0,7.154980545204789e-07,2.0277214865110373,0.01463873896724088,7.81215890622806e-05,0.00015357336221969266,0.0007010090130510557,0.09566757859819015,0.08134126230954289,0.014326316288647264,0.09566755956565413,0.08134126230954995,0.01432631628864851,0.428112673029302,0.428112673029302,0.07540179961377928,0.0,4.720599734273264,4.638700702221115,5.186155724762898,4.719431746600662,4.638536670235794,5.179274070673216,24801.2836346781,21081.091089476384,0.85,0.9192017231096956,0.6950055471656527,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451925280118952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.86185238382,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.577464983893,1535.8364982954813,0.428112673029302,0.07540179961377928,6.112851554438009,3.421425463147672
1491.0,-30.072051836161478,5.038348605828036,35.006697460374,24.0912286908366,4.984898966568294,-26.566366922720146,-40.082723752688594,1.4792140531269307,-0.3085695259702561,-5.027752034659147,40.012917106159136,47923.16804513012,15459.170626734753,15459.170626734753,63382.338671864876,87660.58843348631,87660.58843348631,15459.170626734753,103119.75906022105,103119.75906022105,103119.75906022105,127920.93640225893,103744.80798627084,64007.433548770954,44152.63826388876,24801.177342037874,0.0,68953.81560592663,21081.000740732194,1535.8311340267705,0.0,0.8867307082649617,2.817569487366373,0.0014959080323721466,354272.521479091,1555090.2515757778,4.389531101885243,1555090.2515757778,4.389531101885243,0.85,0.09566732114403025,4.564652377983593,1.2671534542320297,1.0,0.0,4.564652377982315,1.2848221233614343,1.2851198210776484,3.5527504508104633,19318.686175021405,1969.9577506101887,2034.6934298245008,2034.6934298245008,7.597788639868047,5.038348605828036,0.5425397157656846,4.495808890062351,3.4214664604818195,3.4214664604818195,0.9775618458519484,0.0,0.0,0.00023169138603667307,1.0000152887231353,0.000231687843825375,198.9817323116715,0.0,7.094182534593394e-07,2.010491330303768,0.014639448385494339,7.81206633856034e-05,0.0001535707226510697,0.0007009969643378641,0.09566732114402321,0.08134099135159045,0.014326329792432759,0.09566729518215905,0.08134099135159643,0.014326329792433812,0.42811145723054467,0.42811145723054467,0.07540190772562833,0.0,4.720321659110539,4.638675569304894,5.1844361149049405,4.7191825086889025,4.638549406270897,5.177531963930846,24801.177342037874,21081.000740732194,0.85,0.9191998747987649,0.6950038605406934,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519261658332485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.84462222761,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.572112991815,1535.8311340267705,0.42811145723054467,0.07540190772562833,6.112851554438009,3.4214664604818195
1492.0,-30.07219765867375,5.038272566534837,35.00667989281015,24.091128073073946,4.9848533519239755,-26.566502745132517,-40.08283201893789,1.479158438382649,-0.308732759135637,-5.027766000288277,40.012883227487976,47922.962157655755,15459.124715183845,15459.124715183845,63382.0868728396,87660.33544841266,87660.33544841266,15459.124715183845,103119.46016359651,103119.46016359651,103119.46016359651,127920.53419505995,103744.60077661615,64007.273128444496,44152.58627574628,24801.074031463442,0.0,68953.66030720972,21080.912926743924,1535.825952452538,0.0,0.8867307598736444,2.8175700056791464,0.0014959080323721466,354272.3285884442,1555088.7904304236,4.38952936749672,1555088.7904304236,4.38952936749672,0.8499999999999999,0.09566706447959808,4.564652377983593,1.2671528679365296,1.0,0.0,4.564652377983414,1.2848223908636835,1.2851200840905295,3.55274971112166,19318.64758978163,1969.9538160107306,2034.6934298245008,2034.6934298245008,7.597766075510083,5.038272566534837,0.5425308855454967,4.49574168098934,3.421507448258029,3.421507448258029,0.9775735566451511,0.0,0.0,0.000231687843825375,1.0000151863860967,0.00023168432537775728,198.9818528061809,0.0,7.048353403039454e-07,1.9975033544213812,0.014640153220834643,7.811970558663159e-05,0.0001535681382387434,0.0007009851673939931,0.09566706447958888,0.08134072138452929,0.014326343095059585,0.09566699558720883,0.08134072138453712,0.014326343095060966,0.42811024220061,0.42811024220061,0.07540201399592603,0.0,4.720069500922591,4.638680265348114,5.182720192930219,4.719033241152658,4.638672631376664,5.1758300005109845,24801.074031463442,21080.912926743924,0.85,0.919198293324139,0.6950024399595939,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519270458386626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.83163425173,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.56677515714,1535.825952452538,0.42811024220061,0.07540201399592603,6.112851554438009,3.421507448258029
1493.0,-30.072342381058835,5.038196991900621,35.006662400765734,24.091025918629043,4.9848173625808165,-26.566636614737334,-40.082928620371945,1.479111596259304,-0.3091295630075024,-5.0277730995776775,40.012850292023415,47922.70695671785,15459.068956105817,15459.068956105817,63381.775912823665,87660.03120315203,87660.03120315203,15459.068956105817,103119.10015925785,103119.10015925785,103119.10015925785,127920.07356831913,103744.34621961106,64007.067270790794,44152.53216535586,24800.97340906128,0.0,68953.50557441714,21080.827397702087,1535.8207619449709,0.0,0.8867308430305282,2.817574402857734,0.0014959080323721466,354272.2305344239,1555087.3699654024,4.389526572883047,1555087.3699654024,4.389526572883047,0.85,0.0956668055345262,4.564652377983593,1.2671521865809336,1.0,0.0,4.564652377982005,1.2848226172752077,1.2851203060336969,3.552749085055878,19318.60018782494,1969.9489823563542,2034.6934298245008,2034.6934298245008,7.597738671343338,5.038196991900621,0.5425253664402518,4.4956716254603695,3.421548424080961,3.421548424080961,0.9775852640231317,0.0,0.0,0.00023168432537775728,1.000015071832679,0.0002316808335229995,198.98197239177222,0.0,7.001072259772106e-07,1.984103878419415,0.014640853328060621,7.81188509919402e-05,0.00015356547438581707,0.0007009730078313983,0.09566680553451988,0.08134044993397857,0.014326355600541315,0.09566683054079236,0.08134044993398394,0.01432635560054226,0.42810902957860175,0.42810902957860175,0.07540211787030765,0.0,4.719787229594942,4.638658196266306,5.180955145147607,4.718643536570198,4.638556490561427,5.1738815507349045,24800.97340906128,21080.827397702087,0.85,0.9191958463144377,0.6950002984982092,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519279199536532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.81823477573,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.561452118272,1535.8207619449709,0.42810902957860175,0.07540211787030765,6.112851554438009,3.421548424080961
1494.0,-30.072486217114417,5.0381217291345175,35.00664496212277,24.09091031821447,4.984766316635148,-26.566771192258198,-40.083036677073665,1.479051291778907,-0.30944762122891234,-5.027791816006826,40.012816863361955,47922.5098561844,15459.031531932456,15459.031531932456,63381.54138811686,87659.73455363602,87659.73455363602,15459.031531932456,103118.76608556848,103118.76608556848,103118.76608556848,127919.6407879046,103744.09194468125,64006.912266802625,44152.42186430958,24800.874702336125,0.0,68953.2965666457,21080.743496985706,1535.8159484518178,0.0,0.886730868816925,2.8175764054395853,0.0014959080323721466,354271.9720268055,1555085.9282304235,4.389525706292001,1555085.9282304235,4.389525706292001,0.85,0.09566655110998186,4.564652377983593,1.26715162885841,1.0,0.0,4.564652377983422,1.2848229066141013,1.2851205909529806,3.5527482849857015,19318.552838394484,1969.9441540581631,2034.6934298245008,2034.6934298245008,7.597720278315269,5.0381217291345175,0.5425148432506619,4.495606885883856,3.421589413343864,3.421589413343864,0.977596975241104,0.0,0.0,0.0002316808335229995,1.0000149795446358,0.00023167736310159782,198.98209124510618,0.0,6.948161470104629e-07,1.9691089606276517,0.014641548144207631,7.811789506726641e-05,0.0001535629384557331,0.0007009614321921102,0.09566655110997173,0.08134018331163476,0.014326367798336969,0.09566660148325253,0.08134018331164337,0.014326367798338485,0.42810781726231445,0.42810781726231445,0.07540221570370943,0.0,4.71950593937305,4.63862490922844,5.179260563846924,4.718344194777899,4.6384563561338155,5.172446673429363,24800.874702336125,21080.743496985706,0.85,0.9191952313238054,0.6949995466839742,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519287874750608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.80323985794,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.55614625787,1535.8159484518178,0.42810781726231445,0.07540221570370943,6.112851554438009,3.421589413343864
1495.0,-30.072628993121786,5.038046789585945,35.00662751876579,24.090800096187763,4.984714418511029,-26.566904900756082,-40.08314082222057,1.478990326145337,-0.30964147950419374,-5.027809348433206,40.01278184876669,47922.29954118434,15458.992745828768,15458.992745828768,63381.2922870131,87659.46648230175,87659.46648230175,15458.992745828768,103118.45922813052,103118.45922813052,103118.45922813052,127919.22496153043,103743.86537213894,64006.74311819385,44152.35805993899,24800.765733399912,0.0,68953.1237933389,21080.650873389925,1535.8105213510212,0.0,0.8867309063775501,2.817576910406859,0.0014959080323721466,354271.7298725328,1555084.4180972532,4.389524444010178,1555084.4180972532,4.389524444010178,0.85,0.09566629310596998,4.564652377983593,1.2671510403649884,1.0,0.0,4.564652377984565,1.2848231990019974,1.2851208789495108,3.552747476484892,19318.510647523195,1969.9398517866139,2034.6934298245008,2034.6934298245008,7.597701215933132,5.038046789585945,0.5425049959001553,4.495541793685789,3.421630370729257,3.421630370729257,0.9776086773512163,0.0,0.0,0.00023167736310159782,1.000014869164476,0.00023167391830400177,198.98220922263445,0.0,6.905517080057363e-07,1.9570235404882566,0.014642238695915636,7.811697375643471e-05,0.0001535603893451631,0.0007009497963884851,0.09566629310596399,0.08133991391329422,0.014326379192669767,0.09566628462456514,0.08133991391329931,0.014326379192670666,0.42810660449533516,0.42810660449533516,0.07540231180259538,0.0,4.71924519171165,4.638607333449954,5.177614051188243,4.718167868929015,4.638503865073005,5.170994686896904,24800.765733399912,21080.650873389925,0.85,0.9191939219022872,0.6949982380031604,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519296496844518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.7911544378,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.55085332952,1535.8105213510212,0.42810660449533516,0.07540231180259538,6.112851554438009,3.421630370729257
1496.0,-30.072770706200213,5.037972315045247,35.006610120801966,24.090708384197228,4.984678582074792,-26.567036046229244,-40.08324077641589,1.4789439221038474,-0.3098338837064034,-5.02781535988707,40.01274828422633,47922.07485226265,15458.936944883724,15458.936944883724,63381.01179714638,87659.20945189783,87659.20945189783,15458.936944883724,103118.14639678155,103118.14639678155,103118.14639678155,127918.80695484512,103743.65672378703,64006.566478035515,44152.32249527946,24800.660558063562,0.0,68952.98305334302,21080.561474354028,1535.80504863017,0.0,0.8867309973527409,2.81757874236923,0.0014959080323721466,354271.64684359625,1555082.970504074,4.389521386651107,1555082.970504074,4.389521386651107,0.85,0.09566603124548118,4.564652377983593,1.2671504403324798,1.0,0.0,4.564652377983932,1.2848234232121865,1.28512109878546,3.552746856506949,19318.471794378544,1969.9358898684611,2034.6934298245008,2034.6934298245008,7.597673791189817,5.037972315045247,0.542500523228945,4.495471791816302,3.421671300180662,3.421671300180662,0.9776203714801891,0.0,0.0,0.00023167391830400177,1.0000147584839343,0.00023167049919866129,198.9823263219739,0.0,6.854534359861563e-07,1.942575037584767,0.014642924149351623,7.81160895299338e-05,0.00015355782877406798,0.0007009381082715467,0.09566603124546755,0.08133964118783864,0.01432639005762891,0.09566601574255146,0.08133964118785023,0.01432639005763095,0.42810539229876066,0.42810539229876066,0.07540240830031207,0.0,4.718994950640877,4.6386119005316,5.175911843877145,4.717981476180682,4.638618797267384,5.1690916771798925,24800.660558063562,21080.561474354028,0.85,0.9191917302274495,0.694996397983093,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519305055404679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.77670593489,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.545576842935,1535.80504863017,0.42810539229876066,0.07540240830031207,6.112851554438009,3.421671300180662
1497.0,-30.072911385674637,5.0378982539496775,35.006592811388636,24.090601270459615,4.984640028326906,-26.567166533116332,-40.08334066076202,1.4788951757686248,-0.3102529335868667,-5.027824975763813,40.01271606751957,47921.854728833554,15458.88733146834,15458.88733146834,63380.7420603019,87658.89440054102,87658.89440054102,15458.88733146834,103117.78173200936,103117.78173200936,103117.78173200936,127918.34683477465,103743.38833464979,64006.39269272881,44152.217379912196,24800.565102765293,0.0,68952.78248267749,21080.4803373505,1535.8002104131815,0.0,0.8867310650908999,2.8175831385875334,0.0014959080323721466,354271.5140311616,1555081.5810420895,4.389519110207955,1555081.5810420895,4.389519110207955,0.85,0.09566577305383527,4.564652377983593,1.267149830958806,1.0,0.0,4.564652377985027,1.284823658327581,1.2851213295621513,3.5527462063745565,19318.421816691796,1969.9307935627148,2034.6934298245008,2034.6934298245008,7.597649407459741,5.0378982539496775,0.5424946832145006,4.495403570735177,3.421712245010194,3.421712245010194,0.9776320700029126,0.0,0.0,0.00023167049919866129,1.000014650857045,0.00023166710507702273,198.98244256735347,0.0,6.803415345898018e-07,1.9280879090274983,0.014643604490886213,7.811520593058384e-05,0.00015355529326807746,0.0007009265345680977,0.09566577305383538,0.08133937230435599,0.014326400749479384,0.09566587094127163,0.0813393723043559,0.014326400749479367,0.4281041818901263,0.4281041818901263,0.07540250064060934,0.0,4.718714232166462,4.638581198608165,5.174206477269536,4.717572042176926,4.638440201051367,5.167366801669857,24800.565102765293,21080.4803373505,0.85,0.9191904920765828,0.6949952272175908,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451931355025819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.76221880634,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.54031689116,1535.8002104131815,0.4281041818901263,0.07540250064060934,6.112851554438009,3.421712245010194
1498.0,-30.073051138015714,5.037824438833361,35.00657551321844,24.09049712531271,4.984582790593514,-26.567298053916165,-40.08344445666296,1.4788297064939688,-0.31020844015728244,-5.02784743120454,40.01268177616809,47921.6575877841,15458.857813957968,15458.857813957968,63380.51540174207,87658.67861588742,87658.67861588742,15458.857813957968,103117.53642984538,103117.53642984538,103117.53642984538,127917.99873915956,103743.21021560293,64006.23292652446,44152.19698786496,24800.46230931418,0.0,68952.65929717914,21080.392962917053,1535.7952549362278,0.0,0.8867310749625377,2.817579928748721,0.0014959080323721466,354271.203881564,1555080.1021045798,4.3895187784566785,1555080.1021045798,4.3895187784566785,0.8499999999999999,0.09566551762084713,4.564652377983593,1.2671493155462668,1.0,0.0,4.564652377983045,1.2848239716280894,1.2851216385741702,3.5527453400479487,19318.388648516593,1969.927411350114,2034.6934298245008,2034.6934298245008,7.597634900355156,5.037824438833361,0.5424832445666352,4.495341194266726,3.4217531904381064,3.4217531904381064,0.9776437686966019,0.0,0.0,0.00023166710507702273,1.0000145543181227,0.0002316637333693498,198.98255804674866,0.0,6.753706140107724e-07,1.914000320106529,0.014644279861500223,7.811428773853187e-05,0.00015355281733849086,0.0007009152328102225,0.09566551762083383,0.08133910649791193,0.01432641112292191,0.09566545434295136,0.08133910649792322,0.014326411122923897,0.4281029707752358,0.4281029707752358,0.07540258832850222,0.0,4.718507906888419,4.638618135250738,5.172613990435252,4.717638991047238,4.6387234039247005,5.166201337952714,24800.46230931418,21080.392962917053,0.85,0.9191888470693831,0.6949936097641499,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519321983162705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.74813121742,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.53507292215,1535.7952549362278,0.4281029707752358,0.07540258832850222,6.112851554438009,3.4217531904381064
1499.0,-30.073189722084116,5.037751093113588,35.00655823580964,24.090399930160515,4.984547813320642,-26.56742629690883,-40.0835401849821,1.4787843881453286,-0.3105126747352642,-5.027852000150141,40.01264778454719,47921.428330480114,15458.801486372842,15458.801486372842,63380.22981685295,87658.39264687158,87658.39264687158,15458.801486372842,103117.19413324443,103117.19413324443,103117.19413324443,127917.54769066787,103742.97159148699,64006.05064790114,44152.13438176206,24800.35355742344,0.0,68952.48793918549,21080.300523809925,1535.7895393803574,0.0,0.8867311748303622,2.817583402317713,0.0014959080323721466,354271.14077632065,1555078.636095075,4.389515422248065,1555078.636095075,4.389515422248065,0.85,0.09566525386864126,4.564652377983593,1.2671486979303883,1.0,0.0,4.564652377983603,1.2848241906082971,1.285121853272834,3.5527447345324874,19318.34421347932,1969.9228802373207,2034.6934298245008,2034.6934298245008,7.597607216781653,5.037751093113588,0.5424800052586152,4.495271087854973,3.4217940866346006,3.4217940866346006,0.9776554533241716,0.0,0.0,0.0002316637333693498,1.0000144326655291,0.0002316603898924261,198.98267256090006,0.0,6.709110177465133e-07,1.9013618242936186,0.01464495077251797,7.811344092220385e-05,0.00015355029244714595,0.0007009037075589408,0.09566525386863522,0.0813388333969112,0.014326420471724029,0.09566522703023504,0.08133883339691633,0.014326420471724935,0.4281017631782788,0.4281017631782788,0.07540267800560009,0.0,4.718276138698798,4.638636261060412,5.1709583328129725,4.717339325414855,4.638700121437296,5.164327109251417,24800.35355742344,21080.300523809925,0.85,0.9191869896377467,0.6949920120757022,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519330360500304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.73549272161,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.529842837395,1535.7895393803574,0.4281017631782788,0.07540267800560009,6.112851554438009,3.4217940866346006
1500.0,-30.07332741147394,5.037678112978811,35.00654102877815,24.09028817145156,4.98450530633358,-26.56755448762949,-40.08363591330124,1.4787323824890881,-0.3109271768872759,-5.027864301274939,40.01261527961884,47921.20337033699,15458.757616173276,15458.757616173276,63379.96098651027,87658.07425476395,87658.07425476395,15458.757616173276,103116.83187093723,103116.83187093723,103116.83187093723,127917.08902325488,103742.69668012463,64005.868887924116,44152.030880222796,24800.25715231766,0.0,68952.28803254045,21080.21857947001,1535.7847064701803,0.0,0.8867312299387258,2.817587424914228,0.0014959080323721466,354270.9708760105,1555077.2342054492,4.389513570248754,1555077.2342054492,4.389513570248754,0.85,0.09566499642156229,4.564652377983593,1.267148052840494,1.0,0.0,4.564652377985133,1.2848244408162122,1.2851220992427115,3.55274404266765,19318.293021266058,1969.9176600843366,2034.6934298245008,2034.6934298245008,7.597585655695877,5.037678112978811,0.5424735318180733,4.4952045811607375,3.4218350014071914,3.4218350014071914,0.9776671432591976,0.0,0.0,0.0002316603898924261,1.0000143395059042,0.00023165706804453113,198.98278633588004,0.0,6.652939739197728e-07,1.885443122088636,0.01464561606649189,7.811259411436323e-05,0.00015354779577806288,0.0007008923111324738,0.09566499642155689,0.08133856623868804,0.01432643018286885,0.0956650685093382,0.08133856623869264,0.014326430182869658,0.42810055727910246,0.42810055727910246,0.07540276438004292,0.0,4.71801320931155,4.638613127693304,5.169329021294743,4.716937124387641,4.638497324759669,5.162788436898666,24800.25715231766,21080.21857947001,0.85,0.9191857557591061,0.6949907644503642,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519338667815893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.7195740194,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.524631498623,1535.7847064701803,0.42810055727910246,0.07540276438004292,6.112851554438009,3.4218350014071914
1501.0,-30.07346414286471,5.03760548195612,35.00652385291358,24.09018730921673,4.984460130602803,-26.567682082887682,-40.08373530870301,1.4786780706256915,-0.3110744538117842,-5.02787755078606,40.01258177335511,47921.0004286638,15458.71572272292,15458.71572272292,63379.71615138672,87657.81823683185,87657.81823683185,15458.71572272292,103116.53395955477,103116.53395955477,103116.53395955477,127916.68881650764,103742.48248024964,64005.70746392262,44151.97224036336,24800.15485695287,0.0,68952.12709731623,21080.13162840994,1535.7795629254385,0.0,0.886731283845017,2.8175878167597292,0.0014959080323721466,354270.7878768775,1555075.7891307056,4.389511758647042,1555075.7891307056,4.389511758647042,0.85,0.09566473728652312,4.564652377983593,1.2671475335815923,1.0,0.0,4.564652377983974,1.2848247017689327,1.2851223559876732,3.552743321091997,19318.253134352733,1969.9135927511163,2034.6934298245008,2034.6934298245008,7.597565066131997,5.03760548195612,0.5424668153845733,4.495138666571546,3.4218759042217224,3.4218759042217224,0.977678829777635,0.0,0.0,0.00023165706804453113,1.0000142397514806,0.000231653769352426,198.98289931936347,0.0,6.609905499272399e-07,1.8732472184937978,0.014646277057041818,7.81117148766763e-05,0.00015354535316785482,0.000700881161465979,0.09566473728651274,0.08133829796002635,0.01432643932648639,0.0956647672343412,0.08133829796003518,0.014326439326487944,0.4280993502471778,0.4280993502471778,0.07540284860692029,0.0,4.717776417603488,4.638615052040734,5.167732024506904,4.7168030969742745,4.638597685912089,5.1613188869893065,24800.15485695287,21080.13162840994,0.85,0.9191843503527478,0.6949894433427709,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451934692150966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.7073781158,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.519433463778,1535.7795629254385,0.4280993502471778,0.07540284860692029,6.112851554438009,3.4218759042217224
1502.0,-30.0735998696013,5.037533148902935,35.00650667766078,24.09008208140733,4.984409211369678,-26.567809348172094,-40.083834634255595,1.478618689940542,-0.3111774815351964,-5.027894512121136,40.012547439443075,47920.802141379914,15458.679966382113,15458.679966382113,63379.48210776203,87657.56854849549,87657.56854849549,15458.679966382113,103116.2485148776,103116.2485148776,103116.2485148776,127916.29755313398,103742.27151519773,64005.54758495009,44151.915478052935,24800.04903825637,0.0,68951.96451630931,21080.041682517913,1535.7743025918971,0.0,0.886731321848045,2.817587192042379,0.0014959080323721466,354270.55361101346,1555074.3083617885,4.389510481498411,1555074.3083617885,4.389510481498411,0.85,0.09566447883576014,4.564652377983593,1.2671469198120757,1.0,0.0,4.56465237798405,1.2848249863879588,1.2851226364341741,3.5527425340755903,19318.213849807213,1969.9095868423176,2034.6934298245008,2034.6934298245008,7.597547492801153,5.037533148902935,0.5424585893606144,4.495074559542321,3.4219167907181753,3.4219167907181753,0.9776905116337644,0.0,0.0,0.000231653769352426,1.0000141351378289,0.0002316504949407519,198.98301147279602,0.0,6.563833190428268e-07,1.8601903261673711,0.014646933440360861,7.811083626600593e-05,0.00015354293308642006,0.0007008701146355029,0.095664478835752,0.08133803041656539,0.014326448419186625,0.09566442245369175,0.0813380304165723,0.014326448419187841,0.42809814381380035,0.42809814381380035,0.07540293198996458,0.0,4.717571175701039,4.638643406779352,5.16619573466113,4.716717030585926,4.638724740729856,5.160018340843237,24800.04903825637,21080.041682517913,0.85,0.919183123386873,0.6949882063192723,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451935511778571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.69432122348,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.514250031201,1535.7743025918971,0.42809814381380035,0.07540293198996458,6.112851554438009,3.4219167907181753
1503.0,-30.073734615935553,5.037461219077653,35.006489520412615,24.08998558474707,4.984369449026205,-26.567934615183848,-40.08392990855498,1.4785694482744303,-0.31135795744847883,-5.027902871410677,40.01251361336124,47920.58946680315,15458.631579033812,15458.631579033812,63379.22104583696,87657.30772589515,87657.30772589515,15458.631579033812,103115.93930492896,103115.93930492896,103115.93930492896,127915.88179258126,103742.05408663441,64005.37799703734,44151.86232177452,24799.9424876523,0.0,68951.80480942682,21079.951114504456,1535.7688012028764,0.0,0.8867314018149262,2.8175885925881654,0.0014959080323721466,354270.4381545695,1555072.8494958496,4.389507794091941,1555072.8494958496,4.389507794091941,0.85,0.09566421722237778,4.564652377983593,1.2671463653864339,1.0,0.0,4.564652377982404,1.2848252235224717,1.2851228694163572,3.5527418783616027,19318.173361668465,1969.905458201166,2034.6934298245008,2034.6934298245008,7.59752371165182,5.037461219077653,0.5424543968961268,4.4950068221815265,3.4219576460503918,3.4219576460503918,0.9777021845858263,0.0,0.0,0.0002316504949407519,1.0000140330495524,0.00023164724422349502,198.98312281621494,0.0,6.515522957131316e-07,1.846499206051015,0.014647584992656575,7.810999350036209e-05,0.0001535405014403898,0.0007008590150166685,0.09566421722237564,0.08133775992953846,0.01432645729283718,0.09566413594759388,0.08133775992954027,0.014326457292837503,0.4280969394639872,0.4280969394639872,0.07540301731616571,0.0,4.717369301107851,4.638679999620251,5.16463510529087,4.7165449139621956,4.638810558114358,5.15837675642689,24799.9424876523,21079.951114504456,0.85,0.9191814662576027,0.6949867316635,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451936325384715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.680630103365,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.509082167482,1535.7688012028764,0.4280969394639872,0.07540301731616571,6.112851554438009,3.4219576460503918
1504.0,-30.073868387403234,5.037389709536664,35.00647243206583,24.089888424519472,4.984333846017057,-26.56805858878727,-40.084021201450355,1.4785240474010803,-0.31164072002303556,-5.0279094779129165,40.01248130576479,47920.362863976305,15458.581144918666,15458.581144918666,63378.94400889497,87657.02471424134,87657.02471424134,15458.581144918666,103115.60585916002,103115.60585916002,103115.60585916002,127915.45016619057,103741.81593120325,64005.19594480541,44151.799984886486,24799.844307030547,0.0,68951.64429191704,21079.867660975964,1535.7637372533657,0.0,0.8867314852066798,2.81759154529169,0.0014959080323721466,354270.3469072118,1555071.4561207723,4.389504991587869,1555071.4561207723,4.389504991587869,0.85,0.09566395728648189,4.564652377983593,1.267145748869516,1.0,0.0,4.564652377982633,1.2848254426393273,1.2851230844071522,3.552741272469469,19318.129013906637,1969.9009359879917,2034.6934298245008,2034.6934298245008,7.5974989245687095,5.037389709536664,0.5424512196687195,4.494938489867945,3.421998502467937,3.421998502467937,0.9777138578479819,0.0,0.0,0.00023164724422349502,1.0000139315374592,0.00023164401706619406,198.98323335419224,0.0,6.468378711648542e-07,1.8331385268811966,0.01464823183052774,7.81091859608174e-05,0.0001535380582626776,0.0007008478627597147,0.09566395728647357,0.08133749108387026,0.014326466202603316,0.09566392975846999,0.08133749108387733,0.014326466202604561,0.42809573729970685,0.42809573729970685,0.07540310169610126,0.0,4.71715190465676,4.63870323526919,5.16304666449787,4.716268757889907,4.6387836806323435,5.156680415553126,24799.844307030547,21079.867660975964,0.85,0.9191795882426065,0.6949850631712033,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451937133114755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.66726942419,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.503929420265,1535.7637372533657,0.42809573729970685,0.07540310169610126,6.112851554438009,3.421998502467937
1505.0,-30.074001235917063,5.037318532565644,35.006455393836276,24.089782079122983,4.98428958940628,-26.568182597000813,-40.084120038058586,1.478470950490041,-0.311905062873052,-5.027922600885448,40.012448588839476,47920.17631045049,15458.541236522387,15458.541236522387,63378.71754697288,87656.73938146656,87656.73938146656,15458.541236522387,103115.28061798894,103115.28061798894,103115.28061798894,127915.02691494468,103741.57106201144,64005.04956549225,44151.69055168799,24799.746296955735,0.0,68951.43684864373,21079.784352412375,1535.758831765448,0.0,0.8867315368979745,2.8175934939649547,0.0014959080323721466,354270.1656560507,1555070.0450929573,4.38950325442511,1555070.0450929573,4.38950325442511,0.85,0.09566369980813498,4.564652377983593,1.267145209829323,1.0,0.0,4.564652377983461,1.2848256977128532,1.2851233353932177,3.5527405671518184,19318.083415951784,1969.8962862906073,2034.6934298245008,2034.6934298245008,7.59747931060835,5.037318532565644,0.5424453218877501,4.494873210677894,3.422039365788201,3.422039365788201,0.9777255330823431,0.0,0.0,0.00023164401706619406,1.000013835431523,0.00023164081221559876,198.983343129622,0.0,6.421501942885539e-07,1.8198536506137617,0.014648873980722028,7.810831170138141e-05,0.00015353570536481265,0.0007008371225988803,0.09566369980813032,0.08133722491808093,0.014326474890049389,0.09566369593028863,0.0813372249180849,0.014326474890050086,0.4280945360979117,0.4280945360979117,0.07540318259137846,0.0,4.71693020852706,4.638714380605563,5.161498296926254,4.716017538012409,4.638734137749509,5.155279913214656,24799.746296955735,21079.784352412375,0.85,0.9191790692643055,0.6949844484842389,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519379350018562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.65398454793,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.498791711332,1535.758831765448,0.4280945360979117,0.07540318259137846,6.112851554438009,3.422039365788201
1506.0,-30.07413299756734,5.037247689325718,35.00643836976411,24.089681112114363,4.984244411970281,-26.56830571896489,-40.08421119125558,1.4784171333678926,-0.3120449255655444,-5.027935315195334,40.012414924741655,47919.958887731984,15458.501188791062,15458.501188791062,63378.46007652304,87656.48298978302,87656.48298978302,15458.501188791062,103114.98417857409,103114.98417857409,103114.98417857409,127914.62638435233,103741.35421414895,64004.87134594189,44151.64763134118,24799.642205778247,0.0,68951.28983711943,21079.69587491151,1535.7535702986625,0.0,0.8867315941013739,2.817593850696047,0.0014959080323721466,354269.99004930345,1555068.5932161438,4.38950133202004,1555068.5932161438,4.38950133202004,0.85,0.09566344034524199,4.564652377983593,1.267144594411366,1.0,0.0,4.564652377983783,1.28482595610986,1.2851235897321942,3.5527398526445153,19318.043035947383,1969.8921686760907,2034.6934298245008,2034.6934298245008,7.597459628168363,5.037247689325718,0.5424397720242391,4.494807917301479,3.422080210251171,3.422080210251171,0.977737202928906,0.0,0.0,0.00023164081221559876,1.0000137222548475,0.0002316376336249579,198.98345200705998,0.0,6.37711885684025e-07,1.807275484028527,0.014649511692607711,7.810750541359585e-05,0.0001535333068020029,0.000700826173993447,0.09566344034523269,0.08133695729514474,0.014326483050087956,0.09566338647221434,0.08133695729515264,0.014326483050089347,0.4280933349481162,0.4280933349481162,0.0754032620710772,0.0,4.716727265593875,4.6387420686533005,5.159981288027211,4.715890389629806,4.638828769705071,5.153889114443871,24799.642205778247,21079.69587491151,0.85,0.9191772949605318,0.6949827769854803,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519387313571888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.641406381335,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.493668033192,1535.7535702986625,0.4280933349481162,0.0754032620710772,6.112851554438009,3.422080210251171
1507.0,-30.07426376079941,5.03717730571615,35.00642140305789,24.089588422235124,4.984213516128301,-26.568426513968657,-40.08429818842558,1.4783762692975766,-0.3123363159407404,-5.027937748075858,40.012382547503115,47919.72693612948,15458.44603314817,15458.44603314817,63378.17296927765,87656.19884949984,87656.19884949984,15458.44603314817,103114.644882648,103114.644882648,103114.644882648,127914.18634328448,103741.11571387085,64004.68472138172,44151.5899916546,24799.541460636476,0.0,68951.13145229107,21079.610241541002,1535.7482619594382,0.0,0.8867316989983114,2.8175974047373784,0.0014959080323721466,354269.9564469969,1555067.196840405,4.389497806803333,1555067.196840405,4.389497806803333,0.8499999999999999,0.09566317741531838,4.564652377983593,1.2671439515193925,1.0,0.0,4.564652377984955,1.284826153852955,1.285123783436948,3.552739305854763,19317.998623970394,1969.887639914792,2034.6934298245008,2034.6934298245008,7.597432520574618,5.03717730571615,0.5424390494686113,4.494738256247539,3.4221210367614026,3.4221210367614026,0.977748867646115,0.0,0.0,0.0002316376336249579,1.000013618288986,0.00023163447915968156,198.98356005958783,0.0,6.324869382353014e-07,1.7924679829588444,0.014650144179545946,7.810673589476655e-05,0.00015353089773019135,0.0007008151774180736,0.09566317741531159,0.08133668679677247,0.014326490618539118,0.0956631877948176,0.08133668679677825,0.014326490618540135,0.4280921348509417,0.4280921348509417,0.07540334128849427,0.0,4.716503224432756,4.638755157690241,5.158406221059295,4.715601432135145,4.638802911657876,5.152101422387432,24799.541460636476,21079.610241541002,0.85,0.9191752424415329,0.6949810094020906,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451939521198184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.62659888027,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.488561700266,1535.7482619594382,0.4280921348509417,0.07540334128849427,6.112851554438009,3.4221210367614026
1508.0,-30.074393627235285,5.037107184352589,35.006404474603634,24.08948294995355,4.984163357970799,-26.568548428097206,-40.08439293885601,1.4783181588327334,-0.31244747862911026,-5.027955325782668,40.012349728257874,47919.535650905826,15458.414563627291,15458.414563627291,63377.95021453312,87655.94466429406,87655.94466429406,15458.414563627291,103114.35922792135,103114.35922792135,103114.35922792135,127913.80367495511,103740.89792026434,64004.529546607395,44151.52041517438,24799.444447033766,0.0,68950.96486220814,21079.5277799787,1535.743518018232,0.0,0.8867317283758384,2.8175968151657744,0.0014959080323721466,354269.7136684049,1555065.7814026275,4.389496819528195,1555065.7814026275,4.389496819528195,0.85,0.09566292121139267,4.564652377983593,1.2671434053359554,1.0,0.0,4.5646523779826085,1.2848264322321497,1.2851240578274776,3.5527385360942088,19317.958067855667,1969.8835043420197,2034.6934298245008,2034.6934298245008,7.597417054106587,5.037107184352589,0.5424317275740433,4.494675456778546,3.422161883854726,3.422161883854726,0.9777605382442074,0.0,0.0,0.00023163447915968156,1.0000135249062956,0.0002316313463674268,198.98366737117584,0.0,6.276867307699728e-07,1.778864195002103,0.014650771866276717,7.810589780375076e-05,0.0001535285813559308,0.0007008046039747969,0.09566292121138784,0.08133642278270485,0.014326498428682978,0.09566287544253087,0.08133642278270896,0.0143264984286837,0.4280909347286495,0.4280909347286495,0.07540341576255723,0.0,4.71631100707134,4.638789458199938,5.156923410074683,4.71550784715356,4.638893409179104,5.150958754202179,24799.444447033766,21079.5277799787,0.85,0.9191742326041099,0.6949799143009586,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519403050550044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.61299509231,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.483470976933,1535.743518018232,0.4280909347286495,0.07540341576255723,6.112851554438009,3.422161883854726
1509.0,-30.074522528434347,5.0370374711063315,35.006387561047106,24.089391133189224,4.984126674200349,-26.5686681258076,-40.084487305115886,1.4782722715735772,-0.31259122605388256,-5.027961129019795,40.01231630527542,47919.34753129151,15458.365589550891,15458.365589550891,63377.7131208424,87655.69115372983,87655.69115372983,15458.365589550891,103114.05674328071,103114.05674328071,103114.05674328071,127913.39527570888,103740.68654241266,64004.383257148926,44151.44809473748,24799.338532428166,0.0,68950.78662716565,21079.43775256394,1535.7379924381478,0.0,0.8867318198983818,2.8175980305947417,0.0014959080323721466,354269.6335156723,1555064.339927703,4.38949374377838,1555064.339927703,4.38949374377838,0.8499999999999999,0.09566265795837184,4.564652377983593,1.2671428849780937,1.0,0.0,4.564652377984588,1.2848266533814026,1.2851242750026546,3.552737924583332,19317.918706441244,1969.8794905947743,2034.6934298245008,2034.6934298245008,7.597392984595341,5.0370374711063315,0.5424298516823258,4.494607619424006,3.422202692752912,3.422202692752912,0.9777721979294034,0.0,0.0,0.0002316313463674268,1.000013424395511,0.00023162823689836315,198.98377388526788,0.0,6.23374491962464e-07,1.766643310221623,0.014651395240768679,7.81050631190826e-05,0.0001535262832483442,0.000700794113912537,0.09566265795836898,0.0813361526900499,0.014326505268319084,0.09566258238874356,0.08133615269005233,0.014326505268319512,0.4280897358818184,0.4280897358818184,0.07540349098875523,0.0,4.7161251843372725,4.638836121574457,5.155413049183721,4.715369902965904,4.639011797383603,5.149360641994349,24799.338532428166,21079.43775256394,0.85,0.9191731700399842,0.6949789824792507,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519410835368034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.60077420753,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.47839386064,1535.7379924381478,0.4280897358818184,0.07540349098875523,6.112851554438009,3.422202692752912
1510.0,-30.074650373781328,5.036968152573751,35.00637071107477,24.089293868187838,4.984091133623655,-26.56878675883538,-40.08457398796452,1.4782275186776697,-0.31286083268008724,-5.027967580924081,40.01228433018823,47919.12826580429,15458.318223909708,15458.318223909708,63377.446489714,87655.40735392745,87655.40735392745,15458.318223909708,103113.72557783716,103113.72557783716,103113.72557783716,127912.96724149247,103740.4449165313,64004.205834681314,44151.37675761109,24799.241663655306,0.0,68950.6184212664,21079.35541410701,1535.7329976815963,0.0,0.8867319028728005,2.817600828110913,0.0014959080323721466,354269.5444037415,1555062.9608989183,4.389490955301252,1555062.9608989183,4.389490955301252,0.85,0.09566239730635549,4.564652377983593,1.2671422580210492,1.0,0.0,4.5646523779838235,1.2848268691755351,1.285124486851437,3.55273732788037,19317.87371243466,1969.8749024829742,2034.6934298245008,2034.6934298245008,7.597369705589031,5.036968152573751,0.5424279094339726,4.494540243139778,3.4222435078975453,3.4222435078975453,0.9777838593992987,0.0,0.0,0.00023162823689836315,1.0000133144472305,0.00023162515293748712,198.9838795269839,0.0,6.187338890670609e-07,1.7534918416160505,0.014652013974657745,7.810429640268313e-05,0.00015352394049568,0.0007007834200610173,0.09566239730634515,0.08133588519242355,0.014326512113921615,0.09566237519250097,0.08133588519243233,0.014326512113923164,0.4280885388282371,0.4280885388282371,0.07540356415675963,0.0,4.715924138585194,4.63886628866635,5.153894743104502,4.715106748244011,4.63897475222285,5.14780932001355,24799.241663655306,21079.35541410701,0.85,0.9191715453877138,0.6949774978526462,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519418562332982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.58762273892,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.473331752379,1535.7329976815963,0.4280885388282371,0.07540356415675963,6.112851554438009,3.4222435078975453
1511.0,-30.074777278499532,5.036899236070146,35.006353929437516,24.08919632378968,4.9840570034666705,-26.568904404115,-40.08466046126557,1.4781841290821702,-0.31316110972892375,-5.027973057999619,40.01225262064603,47918.91288379903,15458.269980432631,15458.269980432631,63377.18286423166,87655.11598340476,87655.11598340476,15458.269980432631,103113.38596383738,103113.38596383738,103113.38596383738,127912.53182897193,103740.19593687316,64004.03254870812,44151.29265351671,24799.14586513454,0.0,68950.43851865125,21079.273985364358,1535.7280407548894,0.0,0.8867319898492917,2.8176041435482464,0.0014959080323721466,354269.4687558917,1555061.5933235337,4.389488032328984,1555061.5933235337,4.389488032328984,0.85,0.0956621360316003,4.564652377983593,1.2671416552411392,1.0,0.0,4.564652377985102,1.284827078538965,1.2851246923008013,3.5527367489594517,19317.827349055395,1969.870174734022,2034.6934298245008,2034.6934298245008,7.597345995148745,5.036899236070146,0.5424266266236977,4.494472609446448,3.422284325925394,3.422284325925394,0.9777955216929698,0.0,0.0,0.00023162515293748712,1.0000132164986446,0.00023162209170442602,198.98398439153345,0.0,6.136584994223327e-07,1.7391081873628909,0.014652627633157167,7.810353154668073e-05,0.00015352162139080637,0.0007007728341534411,0.09566213603159898,0.0813356176851237,0.014326518346475269,0.09566218836806846,0.08133561768512483,0.014326518346475466,0.42808734223959,0.42808734223959,0.0754036341892938,0.0,4.7157039698494145,4.63887540963799,5.1523682942126925,4.714811948270722,4.638901532726379,5.146252159314429,24799.14586513454,21079.273985364358,0.85,0.9191701202464142,0.6949761874369639,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519426226012782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.573239084675,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.468286499645,1535.7280407548894,0.42808734223959,0.0754036341892938,6.112851554438009,3.422284325925394
1512.0,-30.07490336388428,5.036830623053571,35.00633718194455,24.089100420847558,4.98401252638108,-26.569022346605028,-40.08475081119684,1.478131509101739,-0.31320261012245965,-5.027985927352207,40.01222005189337,47918.71945282965,15458.23356198899,15458.23356198899,63376.953014818646,87654.87956209575,87654.87956209575,15458.23356198899,103113.11312408475,103113.11312408475,103113.11312408475,127912.16099654444,103739.99678435989,64003.87612966659,44151.24517188144,24799.047872459694,0.0,68950.29304434113,21079.19069159074,1535.7231326604915,0.0,0.8867320422953061,2.817603186499017,0.0014959080323721466,354269.29100800975,1555060.1886928952,4.3894862698041095,1555060.1886928952,4.3894862698041095,0.85,0.09566187653170499,4.564652377983593,1.2671411090577025,1.0,0.0,4.564652377983561,1.2848273310391964,1.2851249409261605,3.5527360507591337,19317.79026416431,1969.866393127552,2034.6934298245008,2034.6934298245008,7.5973280964112195,5.036830623053571,0.5424222151629223,4.494408407890648,3.4223251497010962,3.4223251497010962,0.9778071856288847,0.0,0.0,0.00023162209170442602,1.000013131182164,0.00023161905027248422,198.9840885791439,0.0,6.091363516477958e-07,1.7262924205698533,0.014653236769508814,7.810273240929625e-05,0.00015351935929512977,0.0007007625084730316,0.09566187653169493,0.08133535231025957,0.014326524221435369,0.0956618558021632,0.08133535231026812,0.014326524221436874,0.4280861447662037,0.4280861447662037,0.07540370020725043,0.0,4.715524905472762,4.638921682825469,5.150905476908463,4.714783317229774,4.639082431118595,5.145029770457597,24799.047872459694,21079.19069159074,0.85,0.9191687259989115,0.694974848359436,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519433833314297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.56042331788,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.46325582933,1535.7231326604915,0.4280861447662037,0.07540370020725043,6.112851554438009,3.4223251497010962
