time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1513.0,-30.075028311722857,5.0367624173963,35.00632046528232,24.08900811513888,4.9839783212055035,-26.5691382379053,-40.08483704002572,1.4780882473879984,-0.31339531392228537,-5.027990292918649,40.0121874549169,47918.51237651723,15458.184678872443,15458.184678872443,63376.697055389675,87654.61256869131,87654.61256869131,15458.184678872443,103112.79724756375,103112.79724756375,103112.79724756375,127911.74320521855,103739.77125217055,64003.71015813925,44151.178993368114,24798.945957654792,0.0,68950.12495102291,21079.104064006573,1535.7178008051526,0.0,0.8867321381464895,2.817605214806717,0.0014959080323721466,354269.23071204865,1555058.782845975,4.389483048585533,1555058.782845975,4.389483048585533,0.85,0.09566161253365386,4.564652377983593,1.2671405046293511,1.0,0.0,4.56465237798294,1.2848275397166626,1.2851251457440445,3.552735473735421,19317.748267020812,1969.86211061074,2034.6934298245008,2034.6934298245008,7.597304071604419,5.0367624173963,0.5424218029214636,4.494340614474837,3.4223659501678796,3.4223659501678796,0.9778188429051085,0.0,0.0,0.00023161905027248422,1.0000130127248554,0.00023161603631673155,198.98419182686553,0.0,6.051965629146758e-07,1.7151270593001913,0.014653841966071729,7.810196972975944e-05,0.00015351708054272477,0.0007007521067604473,0.09566161253365107,0.08133508321472295,0.014326529318928123,0.09566160287950223,0.08133508321472532,0.014326529318928541,0.4280849488450078,0.4280849488450078,0.07540376585622875,0.0,4.7153407643596665,4.638965394277591,5.149423294545329,4.714594978996388,4.639131981957803,5.143486339006245,24798.945957654792,21079.104064006573,0.85,0.9191672545975488,0.6949735393598636,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519441391508423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.54925795661,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.45823734284,1535.7178008051526,0.4280849488450078,0.07540376585622875,6.112851554438009,3.4223659501678796
1514.0,-30.075152348871537,5.036694589814684,35.00630380864104,24.088910745363705,4.983942931526908,-26.569253427927237,-40.08491939222438,1.4780440105826036,-0.31365573699491733,-5.027996562708881,40.01215576983013,47918.29145787166,15458.139309793894,15458.139309793894,63376.43076766555,87654.32767421358,87654.32767421358,15458.139309793894,103112.46698400748,103112.46698400748,103112.46698400748,127911.3173278979,103739.52685893784,64003.52945530614,44151.10822625744,24798.85034389041,0.0,68949.95857014785,21079.02279230685,1535.712872225064,0.0,0.8867322209976825,2.8176079126601445,0.0014959080323721466,354269.1441155047,1555057.416328082,4.389480264250946,1555057.416328082,4.389480264250946,0.85,0.09566135077604739,4.564652377983593,1.2671398694301024,1.0,0.0,4.564652377982831,1.2848277528993517,1.2851253551034976,3.5527348842543014,19317.70275769598,1969.8574699511028,2034.6934298245008,2034.6934298245008,7.597281773857801,5.036694589814684,0.5424207566774042,4.49427383313728,3.4224067591663587,3.4224067591663587,0.9778305026189597,0.0,0.0,0.00023161603631673155,1.0000129178933799,0.00023161304436411905,198.98429432215352,0.0,5.997295496471001e-07,1.6996335436998817,0.014654441695621375,7.8101241344795e-05,0.00015351479497193655,0.0007007416739243139,0.09566135077604095,0.08133481645092684,0.014326534325114108,0.09566139640628503,0.08133481645093231,0.014326534325115074,0.4280837540410011,0.4280837540410011,0.07540382905999932,0.0,4.71514333962449,4.6389919626990945,5.147949821100951,4.714340825713975,4.639086376036573,5.142044070952352,24798.85034389041,21079.02279230685,0.85,0.9191656105665105,0.6949720123344363,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519448881519705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.53376444101,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.453237442343,1535.712872225064,0.4280837540410011,0.07540382905999932,6.112851554438009,3.4224067591663587
1515.0,-30.07527554688927,5.036626951260441,35.00628713458097,24.088806146197044,4.983886675518101,-26.56936994932136,-40.0850132695399,1.477981077950123,-0.31359858327709844,-5.02801741471022,40.01212194918402,47918.12884543318,15458.116626509174,15458.116626509174,63376.245471942355,87654.10539685203,87654.10539685203,15458.116626509174,103112.2220233612,103112.2220233612,103112.2220233612,127910.96986275796,103739.33512512417,64003.39712338422,44151.0422241555,24798.747839396765,0.0,68949.79006355227,21078.93566348725,1535.7078884004818,0.0,0.8867322373294625,2.817604723348976,0.0014959080323721466,354268.8561137634,1555055.9577085515,4.3894797153978145,1555055.9577085515,4.3894797153978145,0.85,0.09566109317605268,4.564652377983593,1.2671394012728707,1.0,0.0,4.564652377983198,1.2848280535038026,1.2851256519332321,3.552734053039637,19317.667054267084,1969.8538292145722,2034.6934298245008,2034.6934298245008,7.597270625601071,5.036626951260441,0.5424133028113323,4.494213648449109,3.4224475685415654,3.4224475685415654,0.9778421624404473,0.0,0.0,0.00023161304436411905,1.0000128305142282,0.00023161007268778606,198.98439612413685,0.0,5.953515792441303e-07,1.6872263755778654,0.01465503704720062,7.810041103066358e-05,0.00015351263333345547,0.0007007318067960808,0.0956610931760398,0.08133455360907081,0.01432653956696898,0.09566097943890686,0.08133455360908176,0.014326539566970912,0.4280825591198761,0.4280825591198761,0.07540388984782317,0.0,4.715006522150077,4.6390661259307535,5.1466110222938255,4.714418831433136,4.63932333391034,5.141216162126909,24798.747839396765,21078.93566348725,0.85,0.9191651695172287,0.6949713523604085,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451945631694689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.52135727289,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.448251621076,1535.7078884004818,0.4280825591198761,0.07540388984782317,6.112851554438009,3.4224475685415654
1516.0,-30.07539771449981,5.036559843046969,35.00627048947223,24.088722292240732,4.983865433086238,-26.569482041624532,-40.08509513279421,1.477949760210943,-0.31390908008353335,-5.028011114185828,40.01208944433486,47917.91488005786,15458.052985616694,15458.052985616694,63375.96786567455,87653.81752984918,87653.81752984918,15458.052985616694,103111.87051546588,103111.87051546588,103111.87051546588,127910.51207038025,103739.09339556364,64003.2289725789,44150.960469983045,24798.641554914368,0.0,68949.60202489741,21078.84532167721,1535.702057421356,0.0,0.8867323871606065,2.8176095495873663,0.0014959080323721466,354268.94313474395,1555054.555837792,4.389474680105778,1555054.555837792,4.389474680105778,0.8499999999999999,0.095660824255654,4.564652377983593,1.26713878036011,1.0,0.0,4.564652377984913,1.2848282061583718,1.2851258008048676,3.5527336309278845,19317.622040954033,1969.8492391340606,2034.6934298245008,2034.6934298245008,7.597239347723259,5.036559843046969,0.542418211949256,4.494141631097713,3.42248832189406,3.42248832189406,0.9778538062554457,0.0,0.0,0.00023161007268778606,1.0000127232140972,0.0002316071259007368,198.98449707475666,0.0,5.913172205956903e-07,1.6757930031681862,0.014655628364421216,7.809968698363286e-05,0.0001535103857041532,0.0007007215471496414,0.0956608242556525,0.08133428037331539,0.014326543882337119,0.09566079624025312,0.08133428037331666,0.014326543882337341,0.4280813670101873,0.4280813670101873,0.07540395589083537,0.0,4.714823426968962,4.639108393632114,5.145144105712575,4.714102034102268,4.639289383061509,5.139288540115274,24798.641554914368,21078.84532167721,0.85,0.9191636500351338,0.6949701444651545,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451946370207943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.50992390048,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.443278475825,1535.702057421356,0.4280813670101873,0.07540395589083537,6.112851554438009,3.42248832189406
1517.0,-30.07551897624885,5.036493057830924,35.006253934660116,24.08862003302204,4.983827215268712,-26.56959501627409,-40.0851771357469,1.4779032552939215,-0.3141964845341363,-5.028020654506472,40.01205878419968,47917.70591586844,15458.01422592539,15458.01422592539,63375.720141793834,87653.52332870627,87653.52332870627,15458.01422592539,103111.53755463166,103111.53755463166,103111.53755463166,127910.09082467979,103738.83712823711,64003.057658314785,44150.86607769147,24798.553270048134,0.0,68949.4193477396,21078.770279540913,1535.697622264767,0.0,0.8867324496447513,2.8176122207302425,0.0014959080323721466,354268.8113666623,1555053.2335268261,4.389472580236175,1555053.2335268261,4.389472580236175,0.85,0.09566056619493593,4.564652377983593,1.2671381814265623,1.0,0.0,4.564652377983452,1.2848284298137786,1.2851260207257653,3.552733012488825,19317.57432051236,1969.8443730032543,2034.6934298245008,2034.6934298245008,7.5972202983221395,5.036493057830924,0.5424162707589968,4.494076787071927,3.422529122501763,3.422529122501763,0.9778654635719323,0.0,0.0,0.0002316071259007368,1.0000126288846494,0.00023160420099799809,198.98459727692642,0.0,5.863649389842599e-07,1.6617582370813926,0.0146562147293602,7.809896170724763e-05,0.00015350816419348916,0.0007007114067257061,0.09566056619492835,0.08133401710184698,0.014326549093081377,0.09566061739743961,0.08133401710185342,0.014326549093082513,0.4280801752640941,0.4280801752640941,0.07540401747298739,0.0,4.714627374192503,4.639127258591998,5.143723703828982,4.713824169972327,4.639184671258704,5.138024000958808,24798.553270048134,21078.770279540913,0.85,0.91916249246661,0.6949689550567527,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519471025451074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.49588913439,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.438321866463,1535.697622264767,0.4280801752640941,0.07540401747298739,6.112851554438009,3.422529122501763
1518.0,-30.075639294433017,5.036426555217353,35.00623738368023,24.088524130079918,4.98378212306319,-26.56970782899196,-40.08526284070683,1.4778506576221289,-0.31421151460784813,-5.028033080579146,40.01202578619184,47917.51919706746,15457.980313628532,15457.980313628532,63375.49951069599,87653.28973365923,87653.28973365923,15457.980313628532,103111.27004728776,103111.27004728776,103111.27004728776,127909.72180921597,103738.63788149424,64002.90499213985,44150.814321504884,24798.45176192821,0.0,68949.26608343309,21078.68399763898,1535.6924995999036,0.0,0.8867325059029704,2.817610966790574,0.0014959080323721466,354268.639741487,1555051.8103889867,4.389470689597934,1555051.8103889867,4.389470689597934,0.8500000000000001,0.09566030548081353,4.564652377983593,1.2671376813994724,1.0,0.0,4.564652377984199,1.2848286819286288,1.2851262691408154,3.552732315355609,19317.537218074453,1969.8405896075064,2034.6934298245008,2034.6934298245008,7.597203631291932,5.036426555217353,0.5424131824485627,4.49401337276879,3.422569908700001,3.422569908700001,0.977877116771429,0.0,0.0,0.00023160420099799809,1.000012530628258,0.00023160129888821765,198.98469669948867,0.0,5.820105935366524e-07,1.649418022082873,0.014656796739953737,7.809820369505836e-05,0.00015350599730293974,0.0007007015156236068,0.09566030548080512,0.081333751821703,0.014326553659102126,0.09566026179673727,0.08133375182171014,0.014326553659103384,0.42807898241728953,0.42807898241728953,0.07540407733039854,0.0,4.714471102724076,4.6391820268128185,5.142365172089455,4.713821565971273,4.639377593703557,5.13690744308326,24798.45176192821,21078.68399763898,0.85,0.9191613357277439,0.6949677918120861,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519478294527575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.483548919394,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.433379332273,1535.6924995999036,0.42807898241728953,0.07540407733039854,6.112851554438009,3.422569908700001
1519.0,-30.075758647686254,5.036360505547589,35.00622087333739,24.088441079389327,4.983755275655673,-26.56981794853655,-40.08534442456437,1.4778145765059398,-0.3143777388350486,-5.0280317663516385,40.011993867873485,47917.317539555115,15457.925960371602,15457.925960371602,63375.24349992671,87653.03145047942,87653.03145047942,15457.925960371602,103110.95741085103,103110.95741085103,103110.95741085103,127909.30824089775,103738.42187653919,64002.74531049875,44150.75174004493,24798.350830046715,0.0,68949.10257009164,21078.598205539707,1535.68709193903,0.0,0.886732628218148,2.817613309972739,0.0014959080323721466,354268.657893198,1555050.4338169233,4.389466579021301,1555050.4338169233,4.389466579021301,0.85,0.09566003943839918,4.564652377983593,1.267137049497105,1.0,0.0,4.564652377983424,1.2848288567248414,1.2851264402486051,3.5527318320195214,19317.49699503081,1969.836487998533,2034.6934298245008,2034.6934298245008,7.59717691805045,5.036360505547589,0.5424164539741403,4.493944051573449,3.422610668841292,3.422610668841292,0.9778887625260834,0.0,0.0,0.00023160129888821765,1.000012430146365,0.00023159842008595803,198.98479532478586,0.0,5.774754344485443e-07,1.6365653812271745,0.014657374215388186,7.809748213802155e-05,0.0001535038167501961,0.0007006915621583403,0.09566003943839894,0.08133348181811298,0.014326557620285969,0.09566001769457327,0.08133348181811317,0.014326557620286002,0.4280777908806237,0.4280777908806237,0.07540413861453782,0.0,4.714307373867086,4.639239563133515,5.140941014468069,4.713654027516611,4.639472194659334,5.135246975987229,24798.350830046715,21078.598205539707,0.85,0.9191598024862079,0.6949665152036428,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519485507048628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.470696278535,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.428451658776,1535.68709193903,0.4280777908806237,0.07540413861453782,6.112851554438009,3.422610668841292
1520.0,-30.075877151494442,5.036294788341127,35.00620443015841,24.088349122926616,4.983718404813845,-26.56992830591659,-40.085426008421905,1.4777695592360094,-0.3144936879207876,-5.028039513575777,40.011962803477665,47917.12016607401,15457.88606477541,15457.88606477541,63375.00623084942,87652.77813504617,87652.77813504617,15457.88606477541,103110.66419982158,103110.66419982158,103110.66419982158,127908.92308484408,103738.20585153885,64002.58496124218,44150.689878107405,24798.258885022504,0.0,68948.94876312991,21078.520052269127,1535.682408103986,0.0,0.8867327012974481,2.8176139321109166,0.0014959080323721466,354268.5508908991,1555049.0940736863,4.38946412308718,1555049.0940736863,4.38946412308718,0.85,0.09565977926076916,4.564652377983593,1.267136473641731,1.0,0.0,4.564652377983845,1.2848290732802108,1.2851266531551702,3.5527312332136796,19317.456768254473,1969.8323860089301,2034.6934298245008,2034.6934298245008,7.5971573103810055,5.036294788341127,0.5424158870914706,4.493878901249657,3.422651454782942,3.422651454782942,0.9779004156522692,0.0,0.0,0.00023159842008595803,1.0000123416916773,0.00023159556180494043,198.98489324824573,0.0,5.728378784107266e-07,1.6234225474159991,0.014657947053266597,7.809676058714789e-05,0.00015350165949881014,0.0007006817150556714,0.09565977926076259,0.08133321744171192,0.014326561819050674,0.09565975493787221,0.0813332174417175,0.014326561819051658,0.4280766005965123,0.4280766005965123,0.07540419615306827,0.0,4.7141581793187015,4.6393080758053316,5.139551673139579,4.71354582565499,4.639567471415489,5.133979626982807,24798.258885022504,21078.520052269127,0.85,0.9191584116615115,0.6949652028878711,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451949266173328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.45755344473,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.423539305455,1535.682408103986,0.4280766005965123,0.07540419615306827,6.112851554438009,3.422651454782942
1521.0,-30.075994709209006,5.036229385869313,35.00618800535583,24.0882471081801,4.983678328946758,-26.570038132161557,-40.085503715649224,1.477721751899244,-0.31472508532385746,-5.028048339863099,40.01193045236768,47916.90925368054,15457.848296617743,15457.848296617743,63374.75755029828,87652.49352758274,87652.49352758274,15457.848296617743,103110.34182420048,103110.34182420048,103110.34182420048,127908.50127208466,103737.95663127406,64002.40913960713,44150.60832407437,24798.159447884165,0.0,68948.76777195853,21078.43553070154,1535.6773151380494,0.0,0.886732773543027,2.817615948938649,0.0014959080323721466,354268.42898493866,1555047.6988380493,4.389461695171716,1555047.6988380493,4.389461695171716,0.85,0.09565951761397896,4.564652377983593,1.2671358955884355,1.0,0.0,4.56465237798238,1.2848293028464342,1.2851268791019692,3.5527305984312303,19317.410360070993,1969.8276536912192,2034.6934298245008,2034.6934298245008,7.597138748293416,5.036229385869313,0.542415002061035,4.493814383808278,3.4226922309349055,3.4226922309349055,0.9779120659814016,0.0,0.0,0.00023159556180494043,1.0000122431710896,0.00023159272637556828,198.98499039000242,0.0,5.687547431616015e-07,1.6118509421199787,0.014658515808009758,7.809607332802715e-05,0.00015349948847691327,0.0007006718050954073,0.09565951761397094,0.08133295216100389,0.014326565452967049,0.09565951395615652,0.08133295216101072,0.01432656545296825,0.42807541201870075,0.42807541201870075,0.07540425185786169,0.0,4.713994716148079,4.639352902287442,5.138201672099569,4.713323254539262,4.639515511769332,5.132784926390116,24798.159447884165,21078.43553070154,0.85,0.9191572177171351,0.6949639682055109,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519499765504231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.44598183943,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.418639990909,1535.6773151380494,0.42807541201870075,0.07540425185786169,6.112851554438009,3.4226922309349055
1522.0,-30.076111343900187,5.036164339967152,35.00617160147528,24.08815490724521,4.983642755938159,-26.57014667723561,-40.08558502010999,1.4776780892736043,-0.3148680235937036,-5.028053553463365,40.01189821216085,47916.71971390191,15457.805508259378,15457.805508259378,63374.52522216129,87652.23316788899,87652.23316788899,15457.805508259378,103110.03867614837,103110.03867614837,103110.03867614837,127908.0977047373,103737.73330265234,64002.25634168957,44150.5299566253,24798.059028588934,0.0,68948.58898521424,21078.350174300595,1535.6720850653542,0.0,0.8867328637832832,2.8176172226461484,0.0014959080323721466,354268.35697631474,1555046.308386377,4.389458662519901,1555046.308386377,4.389458662519901,0.85,0.09565925414936885,4.564652377983593,1.2671353395143523,1.0,0.0,4.564652377984141,1.2848295129747591,1.2851270856357284,3.552730017397465,19317.368773261584,1969.8234130168391,2034.6934298245008,2034.6934298245008,7.597117718905036,5.036164339967152,0.542415912341581,4.493748427625571,3.422732992503143,3.422732992503143,0.9779237121437552,0.0,0.0,0.00023159272637556828,1.0000121470529257,0.00023158991324063509,198.9850867691177,0.0,5.642078863673959e-07,1.5989651499652,0.014659080015896126,7.80953542602e-05,0.0001534973721153683,0.0007006621446406483,0.09565925414936381,0.08133268533508507,0.014326568814278741,0.09565924114536943,0.08133268533508936,0.014326568814279496,0.42807422341464196,0.42807422341464196,0.07540430755608209,0.0,4.713835031854217,4.639401538989432,5.1368552870673625,4.713185529869634,4.639586223412778,5.131459889800283,24798.059028588934,21078.350174300595,0.85,0.9191562315474173,0.6949630212762943,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519506812567677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.43309604727,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.413755679643,1535.6720850653542,0.42807422341464196,0.07540430755608209,6.112851554438009,3.422732992503143
1523.0,-30.076226980328638,5.036099618196233,35.00615522405202,24.08806305555629,4.983604686476046,-26.570254573413614,-40.08566621979696,1.477632279561071,-0.3149484836608849,-5.028060979439632,40.011866175024196,47916.53457908857,15457.76661251023,15457.76661251023,63374.3011915988,87651.98600403527,87651.98600403527,15457.76661251023,103109.75261654549,103109.75261654549,103109.75261654549,127907.71332395807,103737.52156762638,64002.1063229619,44150.46138296052,24797.96070741258,0.0,68948.4220903731,21078.266601300693,1535.6670272018855,0.0,0.8867329420221046,2.8176174148374877,0.0014959080323721466,354268.2544110604,1555044.926693618,4.3894560331936665,1555044.926693618,4.3894560331936665,0.85,0.09565899213917109,4.564652377983593,1.2671347762970253,1.0,0.0,4.564652377984324,1.284829733102135,1.2851273021994993,3.5527294087151504,19317.329345336482,1969.819392487392,2034.6934298245008,2034.6934298245008,7.597098602634954,5.036099618196233,0.5424160116838683,4.493683606512365,3.42277375263244,3.42277375263244,0.9779353578949829,0.0,0.0,0.00023158991324063509,1.0000120430985602,0.00023158712421407292,198.98518232341667,0.0,5.597718987754727e-07,1.5863935611296895,0.0146596397877949,7.809463612511581e-05,0.00015349527711551927,0.0007006525816946055,0.09565899213916701,0.08133241986342654,0.014326572275740466,0.09565894104891572,0.08133241986343001,0.014326572275741075,0.42807303505062305,0.42807303505062305,0.07540436256841451,0.0,4.7136935146068595,4.639466962665438,5.135534939962781,4.713112495778773,4.639714609937528,5.130239475684107,24797.96070741258,21078.266601300693,0.85,0.9191552071856248,0.6949620183661737,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519513804306428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.42052445844,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.408885941024,1535.6670272018855,0.42807303505062305,0.07540436256841451,6.112851554438009,3.42277375263244
1524.0,-30.07634171681453,5.036035362916857,35.00613891584705,24.08797916667538,4.983582474243466,-26.570360073707583,-40.08573949160052,1.477600831136495,-0.3152193627007023,-5.028056825818081,40.01183543630807,47916.31661665889,15457.710633525208,15457.710633525208,63374.0272501841,87651.70272197515,87651.70272197515,15457.710633525208,103109.41335550035,103109.41335550035,103109.41335550035,127907.2785545869,103737.28057854853,64001.93037154413,44150.38911889378,24797.865199086547,0.0,68948.25431798032,21078.185419223566,1535.6618610203955,0.0,0.8867330745226945,2.8176214684090657,0.0014959080323721466,354268.31177957554,1555043.6009998156,4.389451580324684,1555043.6009998156,4.389451580324684,0.85,0.09565872607749641,4.564652377983593,1.2671341575821864,1.0,0.0,4.564652377984948,1.2848298859913123,1.285127451540475,3.5527289859557776,19317.284469911327,1969.8148164675324,2034.6934298245008,2034.6934298245008,7.597071090389516,5.036035362916857,0.5424215281780782,4.493613834738778,3.4228145021314917,3.4228145021314917,0.9779470006089976,0.0,0.0,0.00023158712421407292,1.00001194938364,0.00023158435692374705,198.98527713414273,0.0,5.54974958976869e-07,1.5727990337404467,0.014660194762753877,7.809398810996603e-05,0.0001534931361041069,0.0007006428087217708,0.09565872607749684,0.08133215096094289,0.014326575116553953,0.09565877115328035,0.08133215096094253,0.01432657511655389,0.42807184792947023,0.42807184792947023,0.07540441771408082,0.0,4.713520907810221,4.6395089329261054,5.134140075952303,4.712837463117353,4.639684671398811,5.128568618785437,24797.865199086547,21078.185419223566,0.85,0.9191534706290226,0.6949605481768272,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519520736210045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.40692993105,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.40403231311,1535.6618610203955,0.42807184792947023,0.07540441771408082,6.112851554438009,3.4228145021314917
1525.0,-30.07645551103238,5.035971328805365,35.00612264566433,24.08788864212113,4.983535917566894,-26.570467160449834,-40.085824323445536,1.4775475669843103,-0.3150868262966924,-5.0280715930734265,40.0118039273738,47916.15764176868,15457.684093378975,15457.684093378975,63373.84173514765,87651.5005407426,87651.5005407426,15457.684093378975,103109.18463412159,103109.18463412159,103109.18463412159,127906.95759334014,103737.10908909747,64001.80179323206,44150.34143985046,24797.772959218553,0.0,68948.11439906902,21078.10701533577,1535.6573241920353,0.0,0.8867331134650679,2.81761799704144,0.0014959080323721466,354268.10781892214,1555042.2420890725,4.389450271611535,1555042.2420890725,4.389450271611535,0.85,0.09565846812589868,4.564652377983593,1.2671336685447026,1.0,0.0,4.5646523779851345,1.284830140899333,1.2851277029518489,3.5527282811006495,19317.252536256507,1969.8115601409766,2034.6934298245008,2034.6934298245008,7.597058046583584,5.035971328805365,0.5424187494338577,4.493552579371507,3.4228552844858733,3.4228552844858733,0.9779586527102495,0.0,0.0,0.00023158435692374705,1.0000118512603964,0.0002315816123897556,198.98537116631897,0.0,5.506500324041308e-07,1.560542191833307,0.014660745412786282,7.809323786412736e-05,0.0001534911190596197,0.0007006336016148558,0.09565846812588667,0.08133188979822338,0.014326578327663287,0.09565837489494158,0.0813318897982336,0.014326578327665082,0.4280706604233856,0.4280706604233856,0.07540446756549055,0.0,4.713419445633349,4.639614901409402,5.1328570576771995,4.712984766776742,4.640010840742377,5.12769691602864,24797.772959218553,21078.10701533577,0.85,0.9191526452535352,0.6949596527677583,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519527614172252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.39467308914,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.399192859497,1535.6573241920353,0.4280706604233856,0.07540446756549055,6.112851554438009,3.4228552844858733
1526.0,-30.076568357366398,5.035907804091228,35.006106423545816,24.087804089672886,4.9835179341175815,-26.57057053640737,-40.0858935090713,1.477520113158538,-0.3154565157066713,-5.028063364674379,40.0117727869801,47915.92962672146,15457.622965696384,15457.622965696384,63373.552592417844,87651.19462984333,87651.19462984333,15457.622965696384,103108.81759553972,103108.81759553972,103108.81759553972,127906.49055639436,103736.84654695116,64001.61684998752,44150.255218848484,24797.672960854637,0.0,68947.92817970313,21078.02201672644,1535.6518032399872,0.0,0.8867332681700493,2.8176238283540846,0.0014959080323721466,354268.22146695195,1555040.899073549,4.38944507253415,1555040.899073549,4.38944507253415,0.85,0.09565819909972997,4.564652377983593,1.2671330316970124,1.0,0.0,4.5646523779843,1.284830275008206,1.2851278335653369,3.5527279102716034,19317.20364735854,1969.8065748607874,2034.6934298245008,2034.6934298245008,7.597028003884426,5.035907804091228,0.542426480112149,4.493481323979079,3.422896026467102,3.422896026467102,0.9779702932763149,0.0,0.0,0.0002315816123897556,1.000011752552031,0.00023157889074679284,198.9854644153028,0.0,5.461221149686087e-07,1.547710073821037,0.01466129153490125,7.809262599709296e-05,0.00015348898639266264,0.0007006238667315587,0.09565819909972723,0.08133161906042755,0.014326580039299685,0.09565824564862857,0.08133161906042988,0.014326580039300098,0.42806947651989447,0.42806947651989447,0.0754045190368936,0.0,4.71325398266498,4.639664657948742,5.131465737762426,4.7126068489677095,4.639879249814896,5.125916220712043,24797.672960854637,21078.02201672644,0.85,0.9191509341258746,0.6949582227015625,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519534435655665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.38184097113,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.394368458106,1535.6518032399872,0.42806947651989447,0.0754045190368936,6.112851554438009,3.422896026467102
1527.0,-30.07668035409646,5.035844479815375,35.00609024610142,24.087703157588862,4.983470554446437,-26.570676087472272,-40.085970517806686,1.4774662878221834,-0.31549661800357853,-5.028079038438073,40.01174164397039,47915.74277550133,15457.598913102336,15457.598913102336,63373.341688603665,87650.9484271878,87650.9484271878,15457.598913102336,103108.54734029014,103108.54734029014,103108.54734029014,127906.13048892473,103736.62983623915,64001.45922451781,44150.18956857928,24797.58314863458,0.0,68947.77271721385,21077.945676339394,1535.6474212207077,0.0,0.8867333011707912,2.817622525202918,0.0014959080323721466,354268.00498593913,1555039.5559460805,4.389443963498199,1555039.5559460805,4.389443963498199,0.85,0.09565794196779619,4.564652377983593,1.2671324629848826,1.0,0.0,4.564652377984317,1.284830532447584,1.2851280875673043,3.552727198417362,19317.163292893412,1969.8024598505517,2034.6934298245008,2034.6934298245008,7.597016182647038,5.035844479815375,0.5424236936777405,4.4934207861376345,3.4229368153930126,3.4229368153930126,0.9779819472551464,0.0,0.0,0.00023157889074679284,1.0000116640789622,0.00023157618962383128,198.98555696230463,0.0,5.415673889169394e-07,1.5348019801906063,0.014661833102290167,7.809194494889406e-05,0.00015348694579789878,0.0007006145521258174,0.0956579419677888,0.08133135941268622,0.014326582555102585,0.09565793200372502,0.0813313594126925,0.014326582555103691,0.42806829215893255,0.42806829215893255,0.07540456437864633,0.0,4.713125775162894,4.639735215047551,5.130205335067046,4.712582420434501,4.639987793684611,5.125133927037098,24797.58314863458,21077.945676339394,0.85,0.9191499477224092,0.6949570796438278,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519541200323485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.3689328775,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.389559252848,1535.6474212207077,0.42806829215893255,0.07540456437864633,6.112851554438009,3.4229368153930126
1528.0,-30.07679148075123,5.035781616598093,35.006074092223166,24.087629850860708,4.983447831250227,-26.57077838945441,-40.08604707252232,1.4774347399534078,-0.3155473876652195,-5.028073926009301,40.01170997549342,47915.557914787016,15457.543586073823,15457.543586073823,63373.10150086084,87650.71584335953,87650.71584335953,15457.543586073823,103108.25942943335,103108.25942943335,103108.25942943335,127905.7403960466,103736.43765994116,64001.31449874552,44150.13684577293,24797.48096661325,0.0,68947.61781238619,21077.858821621263,1535.6418528237389,0.0,0.8867334419215943,2.817623791351417,0.0014959080323721466,354268.0755971592,1555038.1901573003,4.389439233371808,1555038.1901573003,4.389439233371808,0.85,0.09565767314567199,4.564652377983593,1.2671318931737914,1.0,0.0,4.564652377984366,1.2848306856206644,1.285128237305192,3.5527267748734856,19317.12750706795,1969.79881071191,2034.6934298245008,2034.6934298245008,7.596988990821626,5.035781616598093,0.5424303984115966,4.493351218186496,3.422977558909949,3.422977558909949,0.9779935882599854,0.0,0.0,0.00023157618962383128,1.0000115734736374,0.00023157350951392378,198.98564879040651,0.0,5.374844569294952e-07,1.5232309509381894,0.014662370586747096,7.809126792138702e-05,0.00015348492170244425,0.0007006053128336876,0.09565767314566587,0.08133108951104483,0.014326583634621035,0.09565764330850106,0.08133108951105003,0.01432658363462195,0.42806710872706566,0.42806710872706566,0.07540461183144351,0.0,4.713004160776279,4.639826979061695,5.128868390934201,4.712526538344093,4.640203706655768,5.1235304327937,24797.48096661325,21077.858821621263,0.85,0.9191485291530419,0.6949559598298284,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451954791406704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.35736184825,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.384763306443,1535.6418528237389,0.42806710872706566,0.07540461183144351,6.112851554438009,3.422977558909949
1529.0,-30.07690175378613,5.035719011359897,35.00605798419326,24.08753310972827,4.983406901578739,-26.570881743895306,-40.08611999507991,1.4773868916878163,-0.3156442394840724,-5.0280843964307405,40.01167900316783,47915.360150834895,15457.512628583449,15457.512628583449,63372.87277941834,87650.45934480634,87650.45934480634,15457.512628583449,103107.9719733898,103107.9719733898,103107.9719733898,127905.36167023229,103736.21282438294,64001.1481303558,44150.07188225237,24797.3896968425,0.0,68947.46157909487,21077.781242316123,1535.6372656361682,0.0,0.8867335008002724,2.817623843744266,0.0014959080323721466,354267.93098308117,1555036.854392808,4.3894372546722895,1555036.854392808,4.3894372546722895,0.85,0.0956574136731859,4.564652377983593,1.2671313162194564,1.0,0.0,4.564652377983769,1.2848309150109982,1.2851284633049824,3.5527261405789874,19317.085639646582,1969.7945414230735,2034.6934298245008,2034.6934298245008,7.596973776003548,5.035719011359897,0.5424303196092444,4.493288691750653,3.423018335972428,3.423018335972428,0.9780052388492652,0.0,0.0,0.00023157350951392378,1.0000114845818493,0.0002315708500195428,198.98573991320438,0.0,5.333034087727733e-07,1.5113818604620395,0.014662903890155869,7.809062302066946e-05,0.00015348288649325432,0.0007005960228112192,0.09565741367318169,0.08133082823093077,0.014326585442250914,0.09565736569540495,0.08133082823093436,0.014326585442251545,0.42806592737206567,0.42806592737206567,0.0754046554892939,0.0,4.712895491799486,4.6399193875931815,5.127614409717864,4.712440156946684,4.640269215190301,5.122578602430622,24797.3896968425,21077.781242316123,0.85,0.9191472945921078,0.694954666255081,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519554575659022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.34551275777,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.379981057324,1535.6372656361682,0.42806592737206567,0.0754046554892939,6.112851554438009,3.423018335972428
1530.0,-30.077011142965073,5.035656813262156,35.00604190407835,24.087449884414696,4.983380020686234,-26.570982897731454,-40.086192603316135,1.4773517754526044,-0.31578850254112467,-5.028082828232062,40.01164760018978,47915.16516630604,15457.463771728946,15457.463771728946,63372.628938034984,87650.20047341898,87650.20047341898,15457.463771728946,103107.66424514793,103107.66424514793,103107.66424514793,127904.95465792493,103735.99165789653,64000.99057384542,44150.00120450124,24797.290412777,0.0,68947.29161727824,21077.69685086045,1535.631941094104,0.0,0.8867336225414456,2.8176259273457065,0.0014959080323721466,354267.9526425318,1555035.5000561606,4.389433163392128,1555035.5000561606,4.389433163392128,0.85,0.09565714744042779,4.564652377983593,1.2671307568484917,1.0,0.0,4.56465237798299,1.284831084792635,1.2851286297087594,3.5527256711105366,19317.04445545601,1969.7903418043888,2034.6934298245008,2034.6934298245008,7.596949764103877,5.035656813262156,0.5424358141241052,4.4932209991380505,3.423059086086569,3.423059086086569,0.9780168817390197,0.0,0.0,0.0002315708500195428,1.0000113925408347,0.00023156821186923304,198.9858303057113,0.0,5.292014571953215e-07,1.4997569296915412,0.014663433091613064,7.80899809045885e-05,0.0001534808691149543,0.0007005868141805647,0.0956571474404239,0.08133056107456361,0.014326586365860285,0.09565711789118066,0.08133056107456692,0.014326586365860866,0.42806474777883596,0.42806474777883596,0.07540470025297437,0.0,4.712774830770002,4.64000435219441,5.126322572810864,4.712294325690948,4.640347177481829,5.121158285103093,24797.290412777,21077.69685086045,0.85,0.9191460237453875,0.6949535513632629,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519561186085723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.333887827,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.375212204832,1535.631941094104,0.42806474777883596,0.07540470025297437,6.112851554438009,3.423059086086569
1531.0,-30.077119621543957,5.035594943250467,35.00602587784351,24.087357089761667,4.983347030565749,-26.571083842904706,-40.08626510677857,1.4773112519264908,-0.31597892969841723,-5.0280870947614105,40.01161700933164,47914.97446178012,15457.424401402688,15457.424401402688,63372.39886318281,87649.92575377431,87649.92575377431,15457.424401402688,103107.350155177,103107.350155177,103107.350155177,127904.54867100898,103735.75142327395,64000.834069100296,44149.90817130406,24797.19851583197,0.0,68947.10668713602,21077.618738457175,1535.6271725296674,0.0,0.8867337116293971,2.817627937303244,0.0014959080323721466,354267.8937146174,1555034.1807451926,4.389430169469039,1555034.1807451926,4.389430169469039,0.8500000000000001,0.0956568854711882,4.564652377983593,1.2671301963785666,1.0,0.0,4.564652377984424,1.2848312798280006,1.2851288213995373,3.5527251318123723,19316.999720520624,1969.785780110499,2034.6934298245008,2034.6934298245008,7.596930414591225,5.035594943250467,0.5424389018292866,4.49315604142118,3.42309985467935,3.42309985467935,0.9780285299083857,0.0,0.0,0.00023156821186923304,1.0000112977142224,0.00023156559570730898,198.98591994582577,0.0,5.249545298575653e-07,1.4877211376163402,0.014663958046142922,7.808933971995288e-05,0.00015347887214928017,0.0007005776987264516,0.09565688547118777,0.08133029793534584,0.014326587535841925,0.09565689869655959,0.08133029793534621,0.01432658753584199,0.42806356920502975,0.42806356920502975,0.07540474276875288,0.0,4.712643277637312,4.640071651309881,5.125058404716015,4.712108165063,4.640332776955745,5.119993672152248,24797.19851583197,21077.618738457175,0.85,0.919145152105515,0.6949526494158162,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519567743534483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.321852034926,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.370457383155,1535.6271725296674,0.42806356920502975,0.07540474276875288,6.112851554438009,3.42309985467935
1532.0,-30.07722715471102,5.035533500804239,35.00600991632364,24.087283678259723,4.983324526969429,-26.57118288836275,-40.086337400693424,1.477280260621165,-0.3160292002746701,-5.028083166387961,40.01158684182214,47914.78704287331,15457.373093547305,15457.373093547305,63372.160136420614,87649.69172557964,87649.69172557964,15457.373093547305,103107.06481912694,103107.06481912694,103107.06481912694,127904.17026866172,103735.55625913563,64000.68521812682,44149.85671223201,24797.10544953477,0.0,68946.96216176677,21077.539632104555,1535.6221522649737,0.0,0.8867338409133951,2.8176290585305015,0.0014959080323721466,354267.9479720327,1555032.8796930728,4.389425824703264,1555032.8796930728,4.389425824703264,0.85,0.0956566194403049,4.564652377983593,1.2671296172263098,1.0,0.0,4.564652377983761,1.2848314302219463,1.2851289684668092,3.552724715953655,19316.963378318884,1969.782074237266,2034.6934298245008,2034.6934298245008,7.596905198087043,5.035533500804239,0.5424458793490077,4.493087621455231,3.4231406185812605,3.4231406185812605,0.978040176737503,0.0,0.0,0.00023156559570730898,1.000011199261823,0.00023156300237261687,198.98600880477971,0.0,5.205793871861224e-07,1.475321983285471,0.014664478625530109,7.808870039329791e-05,0.00015347689531401107,0.0007005686751606396,0.09565661944029742,0.08133003149561926,0.014326587944678152,0.09565663798696382,0.08133003149562563,0.014326587944679272,0.42806239043169925,0.42806239043169925,0.07540478430355979,0.0,4.712524090486511,4.640161304088053,5.123749803786495,4.712053966113274,4.640527346886984,5.118522958553058,24797.10544953477,21077.539632104555,0.85,0.9191436163312564,0.6949513878574267,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519574246401958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.309452880596,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.365717157525,1535.6221522649737,0.42806239043169925,0.07540478430355979,6.112851554438009,3.4231406185812605
1533.0,-30.077333826187083,5.0354723041426865,35.00599399124433,24.087186832353495,4.983283891461456,-26.571282971473654,-40.08640976445747,1.4772330367480597,-0.316124604420736,-5.028093174874623,40.01155598018847,47914.604519232875,15457.343599386306,15457.343599386306,63371.948118619184,87649.43338593643,87649.43338593643,15457.343599386306,103106.77698532274,103106.77698532274,103106.77698532274,127903.79106913482,103735.32806996588,64000.532575037745,44149.77277214237,24797.01408381209,0.0,68946.78685595446,21077.461971240275,1535.6175464604473,0.0,0.8867339017432809,2.8176291458329525,0.0014959080323721466,354267.80973808625,1555031.5487059003,4.389423780431959,1555031.5487059003,4.389423780431959,0.85,0.09565635939152078,4.564652377983593,1.2671290303813296,1.0,0.0,4.564652377985162,1.2848316565121505,1.2851291914772451,3.552724090232147,19316.92088640971,1969.7777412683954,2034.6934298245008,2034.6934298245008,7.5968907024580865,5.0354723041426865,0.5424467943309326,4.493025509811754,3.423181408348733,3.423181408348733,0.9780518309567808,0.0,0.0,0.00023156300237261687,1.0000111095284996,0.0002315604298454221,198.98609695175318,0.0,5.160373198798232e-07,1.4624497645394188,0.014664994662849989,7.808806045378273e-05,0.00015347494191883412,0.0007005597585906999,0.09565635939151872,0.08132977087578147,0.014326588515737248,0.0956563606090707,0.08132977087578323,0.014326588515737556,0.4280612128997376,0.4280612128997376,0.07540482151521875,0.0,4.712416936790191,4.640248954152639,5.122533123953531,4.711968570453905,4.640580621590971,5.117647399816576,24797.01408381209,21077.461971240275,0.85,0.9191428782753519,0.694950507546311,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519580692601177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.29658066185,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.360992255693,1535.6175464604473,0.4280612128997376,0.07540482151521875,6.112851554438009,3.423181408348733
1534.0,-30.07743960584575,5.035411443503254,35.00597806329327,24.08709927638995,4.983250739038988,-26.571381503410322,-40.086481953598536,1.4771926366036068,-0.3162046354030963,-5.0280958205313295,40.01152404638156,47914.425260585405,15457.303276731822,15457.303276731822,63371.72853731723,87649.18345125722,87649.18345125722,15457.303276731822,103106.48672798905,103106.48672798905,103106.48672798905,127903.39959297428,103735.11131153346,64000.38621329855,44149.69455359434,24796.912864985236,0.0,68946.60741857957,21077.37593523745,1535.6122063493422,0.0,0.8867340039496104,2.81762989094437,0.0014959080323721466,354267.7731971477,1555030.171479411,4.389420345649241,1555030.171479411,4.389420345649241,0.85,0.09565609400718185,4.564652377983593,1.2671285144193098,1.0,0.0,4.564652377983835,1.2848318508349328,1.2851293825395909,3.5527235529048466,19316.880523058393,1969.7736253520206,2034.6934298245008,2034.6934298245008,7.59687088490037,5.035411443503254,0.5424511542732846,4.49296028922997,3.4232221698571714,3.4232221698571714,0.978063477102049,0.0,0.0,0.0002315604298454221,1.0000110166573561,0.00023155787885161268,198.98618436184975,0.0,5.118971457886602e-07,1.450716511165063,0.014665506559995777,7.808742206335368e-05,0.00015347300778206842,0.000700550929928713,0.09565609400717442,0.08132950554481615,0.014326588462358283,0.0956560642853509,0.08132950554482246,0.014326588462359393,0.4280600362991416,0.4280600362991416,0.07540485997250525,0.0,4.712312948385886,4.6403387552173285,5.121325386987451,4.711891185128252,4.6406929550067275,5.116489461480626,24796.912864985236,21077.37593523745,0.85,0.919142085593612,0.6949497162303238,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519587087150743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.284847408475,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.356281031965,1535.6122063493422,0.4280600362991416,0.07540485997250525,6.112851554438009,3.4232221698571714
1535.0,-30.077544492208403,5.035351004934176,35.005962195414845,24.087020486500137,4.983228757554917,-26.57147811414245,-40.086550056561805,1.4771623794889448,-0.3163619680699412,-5.028091322995568,40.01149394022523,47914.23124566211,15457.252628289376,15457.252628289376,63371.48387395148,87648.92231416589,87648.92231416589,15457.252628289376,103106.17494245527,103106.17494245527,103106.17494245527,127902.99455467565,103734.88806741343,64000.22981155344,44149.62028428887,24796.819612220374,0.0,68946.43989650924,21077.296670387317,1535.607158194452,0.0,0.8867341359094503,2.8176324890076376,0.0014959080323721466,354267.83531563124,1555028.8730758366,4.389415910960135,1555028.8730758366,4.389415910960135,0.85,0.09565582790489852,4.564652377983593,1.2671279231784864,1.0,0.0,4.564652377985139,1.2848319976595513,1.2851295261204407,3.552723146916141,19316.83895198434,1969.7693862822005,2034.6934298245008,2034.6934298245008,7.596845992480851,5.035351004934176,0.542458935260548,4.492892069673628,3.4232629307378475,3.4232629307378475,0.9780751230679564,0.0,0.0,0.00023155787885161268,1.0000109236319792,0.00023155534942619272,198.98627103384598,0.0,5.076125244673135e-07,1.4385738943403665,0.014666014172520244,7.80868198126553e-05,0.0001534710590389574,0.0007005420345938372,0.09565582790489661,0.08132923951247598,0.014326588392420635,0.0956558522634035,0.0813292395124776,0.014326588392420922,0.4280588606325655,0.4280588606325655,0.0754048991577078,0.0,4.712194686064663,4.640420376925761,5.120068716867024,4.711729354925637,4.640755372107151,5.115050673087865,24796.819612220374,21077.296670387317,0.85,0.9191407702714464,0.6949485907841343,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519593428244555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.27270479165,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.351584118598,1535.607158194452,0.4280588606325655,0.0754048991577078,6.112851554438009,3.4232629307378475
1536.0,-30.077648573573242,5.0352907981125306,35.00594635911273,24.086928914207988,4.983187805536641,-26.571575897446735,-40.086618334148056,1.4771151294100922,-0.3163474837720628,-5.028101443561815,40.01146312419284,47914.04194331868,15457.224818597446,15457.224818597446,63371.26676191613,87648.6895878368,87648.6895878368,15457.224818597446,103105.91440643424,103105.91440643424,103105.91440643424,127902.64258356347,103734.68416153119,64000.06907749498,44149.57231559578,24796.72817712923,0.0,68946.30049272501,21077.218950559844,1535.6025519923237,0.0,0.8867341960033813,2.817631115655061,0.0014959080323721466,354267.6955337141,1555027.5440579231,4.389413891422505,1555027.5440579231,4.389413891422505,0.85,0.09565556817274308,4.564652377983593,1.2671273368829863,1.0,0.0,4.564652377981992,1.2848322239405758,1.2851297492038087,3.5527225212205686,19316.800981951674,1969.7655144164087,2034.6934298245008,2034.6934298245008,7.596832324725541,5.0352907981125306,0.5424603419888188,4.492830456123712,3.4233037175086807,3.4233037175086807,0.9780867764310516,0.0,0.0,0.00023155534942619272,1.0000108398024463,0.0002315528394391573,198.98635704070463,0.0,5.033209321756566e-07,1.4264115217858107,0.01466651749345242,7.808621602203485e-05,0.00015346913340415788,0.0007005332447403705,0.0956555681727395,0.08132897942061672,0.014326588752122785,0.0956555251931674,0.08132897942061976,0.014326588752123321,0.4280576852768584,0.4280576852768584,0.07540493515147387,0.0,4.712110531256997,4.640525890442859,5.118904298213749,4.711753959789746,4.6409287997381625,5.114227400914899,24796.72817712923,21077.218950559844,0.85,0.9191394796969977,0.6949472502643476,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519599715793847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.2605424191,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.346901574938,1535.6025519923237,0.4280576852768584,0.07540493515147387,6.112851554438009,3.4233037175086807
