time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1537.0,-30.077751770770977,5.035231039678286,35.00593055930447,24.08684967029842,4.983168301473745,-26.571670739900334,-40.08668615771455,1.4770872706031166,-0.3165622287540941,-5.028094215740467,40.01143251454926,47913.854914603464,15457.17101210931,15457.17101210931,63371.02592671277,87648.41514910017,87648.41514910017,15457.17101210931,103105.58616120947,103105.58616120947,103105.58616120947,127902.21654457484,103734.44797996151,63999.920029026354,44149.47550103906,24796.630383365366,0.0,68946.10588440442,21077.13582586056,1535.5971778683786,0.0,0.886734343689929,2.8176347890408504,0.0014959080323721466,354267.79536199034,1555026.2239418884,4.389408928217606,1555026.2239418884,4.389408928217606,0.85,0.09565529997587396,4.564652377983593,1.2671267950953915,1.0,0.0,4.564652377983895,1.2848323594602042,1.2851298815297385,3.552722146491809,19316.757001749545,1969.7610296838927,2034.6934298245008,2034.6934298245008,7.596805880206999,5.035231039678286,0.5424697113829451,4.492761328295341,3.4233444734590415,3.4233444734590415,0.9780984209882976,0.0,0.0,0.0002315528394391573,1.000010747727387,0.0002315503507991106,198.98644231700322,0.0,4.994531763952325e-07,1.415450301904089,0.014667016946628815,7.808561625066376e-05,0.00015346722318849355,0.0007005245252698958,0.09565529997587022,0.08132871182543719,0.014326588150433027,0.09565533106757028,0.08132871182544038,0.014326588150433587,0.42805651167369735,0.42805651167369735,0.07540497335089966,0.0,4.711992242956512,4.640604635434613,5.117663853365798,4.711531986986358,4.640933288689325,5.112715910127974,24796.630383365366,21077.13582586056,0.85,0.9191385809803548,0.6949464991530662,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519605955091641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.24958119921,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.342231661856,1535.5971778683786,0.42805651167369735,0.07540497335089966,6.112851554438009,3.4233444734590415
1538.0,-30.077854172180142,5.0351715726825725,35.00591482174057,24.086767353024356,4.983135199101506,-26.571766226014173,-40.08675405113024,1.477047252935514,-0.3165403014677963,-5.028098931814901,40.0114027279321,47913.67218972858,15457.136039485596,15457.136039485596,63370.80822921418,87648.18881829258,87648.18881829258,15457.136039485596,103105.32485777818,103105.32485777818,103105.32485777818,127901.86746584464,103734.25330271083,63999.768708442825,44149.42732696445,24796.54260806647,0.0,68945.96993503091,21077.0612168565,1535.5926573284125,0.0,0.8867344275751949,2.8176339491352524,0.0014959080323721466,354267.7302251286,1555024.939321702,4.38940610914102,1555024.939321702,4.38940610914102,0.85,0.09565503893667641,4.564652377983593,1.2671262269327417,1.0,0.0,4.564652377981263,1.2848325518205577,1.2851300707369837,3.5527216145914564,19316.720750212873,1969.7573330559237,2034.6934298245008,2034.6934298245008,7.596788692053148,5.0351715726825725,0.5424739422340616,4.492697630448511,3.423385264328232,3.423385264328232,0.978110075522352,0.0,0.0,0.0002315503507991106,1.0000106648565614,0.0002315478813741686,198.9865269357711,0.0,4.952056291052056e-07,1.403412752884153,0.01466751215225792,7.808501586587427e-05,0.00015346533493323632,0.0007005159060410457,0.09565503893667078,0.0813284508970467,0.014326588039624088,0.09565503000963445,0.08132845089705149,0.014326588039624931,0.42805533791895833,0.42805533791895833,0.07540500792631832,0.0,4.711907461998749,4.640713714969763,5.116474996760644,4.711558630347099,4.641141112121545,5.1117106468067846,24796.54260806647,21077.0612168565,0.85,0.9191372358519242,0.6949452192039439,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519612141391902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.2375436502,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.337575992207,1535.5926573284125,0.42805533791895833,0.07540500792631832,6.112851554438009,3.423385264328232
1539.0,-30.07795569160777,5.0351124950083905,35.00589912689519,24.086688772682123,4.983111190226977,-26.571860008772287,-40.08681789329273,1.4770155073915445,-0.316640344178893,-5.028095621584222,40.01137249706992,47913.474807320454,15457.08932090183,15457.08932090183,63370.564128222286,87647.93820129761,87647.93820129761,15457.08932090183,103105.02752219944,103105.02752219944,103105.02752219944,127901.4760158638,103734.03810833946,63999.60647243763,44149.36848433537,24796.448493664357,0.0,68945.81697799973,21076.981219614703,1535.58758549999,0.0,0.8867345539406187,2.81763565379157,0.0014959080323721466,354267.77594493993,1555023.6355431934,4.389401862462575,1555023.6355431934,4.389401862462575,0.85,0.09565477300151724,4.564652377983593,1.2671256598690528,1.0,0.0,4.564652377984053,1.2848327054404496,1.285130221219485,3.5527211898134223,19316.68067811088,1969.7532468387146,2034.6934298245008,2034.6934298245008,7.59676573105908,5.0351124950083905,0.5424819595449257,4.492630535463465,3.423426043517322,3.423426043517322,0.9781217267192348,0.0,0.0,0.0002315478813741686,1.0000105730086788,0.00023154543324229338,198.98661082578184,0.0,4.913822927338142e-07,1.3925774176076293,0.014668003534550654,7.808445131040821e-05,0.00015346343006376038,0.0007005072109740626,0.09565477300151837,0.08132818595279168,0.014326587048726686,0.09565478557776869,0.08132818595279072,0.01432658704872652,0.4280541659357492,0.4280541659357492,0.0754050419052548,0.0,4.711815925700819,4.640819448891818,5.115260007037989,4.711455277405321,4.641248647121074,5.110406417946706,24796.448493664357,21076.981219614703,0.85,0.9191357344919638,0.694943898084628,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451961827999248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.22670831492,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.332932824953,1535.58758549999,0.4280541659357492,0.0754050419052548,6.112851554438009,3.423426043517322
1540.0,-30.078056285913135,5.0350537448955635,35.00588348676828,24.08660575691613,4.983082217257058,-26.57195345527689,-40.08688173545522,1.4769793866207623,-0.31671532971444094,-5.028096795432219,40.011342701170534,47913.2816883056,15457.050013539243,15457.050013539243,63370.33170184484,87647.68977607299,87647.68977607299,15457.050013539243,103104.73978961224,103104.73978961224,103104.73978961224,127901.09862507583,103733.822404621,63999.44578521982,44149.307354890196,24796.35883546358,0.0,68945.66619035378,21076.90501014404,1535.5828720761701,0.0,0.8867346558968839,2.8176365044208533,0.0014959080323721466,354267.75973213854,1555022.3505243044,4.3893984360870295,1555022.3505243044,4.3893984360870295,0.85,0.09565450992464533,4.564652377983593,1.2671250752219931,1.0,0.0,4.56465237798526,1.284832879485754,1.2851303921594874,3.5527207085567154,19316.640511161568,1969.7491509497706,2034.6934298245008,2034.6934298245008,7.596746412491471,5.0350537448955635,0.5424881728187527,4.492565572076811,3.4234668410400815,3.4234668410400815,0.978133383154309,0.0,0.0,0.00023154543324229338,1.000010476667558,0.00023154300744317904,198.98669395138455,0.0,4.87145464705953e-07,1.3805702469766707,0.014668490680015361,7.808388675871509e-05,0.0001534615464835783,0.0007004986130853053,0.09565450992463483,0.08132792393659297,0.01432658598804186,0.09565453184517382,0.0813279239366019,0.014326585988043435,0.42805299523951645,0.42805299523951645,0.0754050730290253,0.0,4.711729630254638,4.640926907697406,5.1140702882835285,4.711381465717807,4.641354522821246,5.109309238121284,24796.35883546358,21076.90501014404,0.85,0.9191343735353016,0.6949426169299844,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519624365726298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.21470114429,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.328303913346,1535.5828720761701,0.42805299523951645,0.0754050730290253,6.112851554438009,3.4234668410400815
1541.0,-30.078155947283786,5.034995327485716,35.00586788184057,24.08651743261146,4.9830533800817065,-26.57204604840278,-40.08694920977575,1.4769434812006577,-0.3168896380431079,-5.028097235600532,40.011312446166016,47913.11028564625,15457.010089181678,15457.010089181678,63370.12037482793,87647.41642752104,87647.41642752104,15457.010089181678,103104.42651670272,103104.42651670272,103104.42651670272,127900.69246941662,103733.58141323323,63999.306447580544,44149.19440628076,24796.26595271391,0.0,68945.46035899466,21076.826059806823,1535.5779536500975,0.0,0.8867347632521656,2.8176387491673474,0.0014959080323721466,354267.75365268,1555021.0457062405,4.38939482827095,1555021.0457062405,4.38939482827095,0.85,0.09565424564923736,4.564652377983593,1.2671245284890755,1.0,0.0,4.564652377982641,1.2848330524774747,1.2851305620743565,3.552720230213426,19316.59563530627,1969.7445748860487,2034.6934298245008,2034.6934298245008,7.596726790686543,5.034995327485716,0.5424948970349757,4.4925004304507405,3.423507638914393,3.423507638914393,0.9781450396898265,0.0,0.0,0.00023154300744317904,1.0000103795125466,0.00023154060416457305,198.98677630612175,0.0,4.827017459531311e-07,1.3679767480311733,0.014668973381761314,7.808329009220956e-05,0.00015345971735096947,0.0007004902637307927,0.09565424564923501,0.08132766118786941,0.014326584461365602,0.09565431325278165,0.08132766118787141,0.014326584461365954,0.4280518257479971,0.4280518257479971,0.07540510259177528,0.0,4.711625540810701,4.641010396535762,5.112897929352471,4.711207597557404,4.641343519514351,5.108207714398475,24796.26595271391,21076.826059806823,0.85,0.9191340524069853,0.6949422055660476,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519630396007086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.20210764534,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.32369015104,1535.5779536500975,0.4280518257479971,0.07540510259177528,6.112851554438009,3.423507638914393
1542.0,-30.078254829842816,5.034937218075249,35.005852302424564,24.086439969856315,4.983022195245832,-26.57213817524387,-40.08701277254147,1.476905540646877,-0.3168070870167412,-5.028099296788355,40.011281979392024,47912.92456506199,15456.97312925614,15456.97312925614,63369.89769431813,87647.20376065625,87647.20376065625,15456.97312925614,103104.17688991239,103104.17688991239,103104.17688991239,127900.34919685761,103733.39967031762,63999.15140702214,44149.164736994986,24796.172306945224,0.0,68945.3370439402,21076.74646090344,1535.5730342475458,0.0,0.8867348631201052,2.8176374208720953,0.0014959080323721466,354267.7251842362,1555019.731755957,4.38939147207743,1555019.731755957,4.38939147207743,0.85,0.09565398166286346,4.564652377983593,1.2671239735139537,1.0,0.0,4.564652377983978,1.284833234944042,1.2851307414952018,3.5527197256711656,19316.561792317698,1969.7411238616346,2034.6934298245008,2034.6934298245008,7.596708625824462,5.034937218075249,0.5425010693243904,4.492436148750858,3.423548439237248,3.423548439237248,0.978156696924928,0.0,0.0,0.00023154060416457305,1.00001029840899,0.0002315382196892899,198.98685801735087,0.0,4.782206623712155e-07,1.3552773571600247,0.014669451602423686,7.808272801892225e-05,0.00015345787614565079,0.0007004818592685565,0.09565398166286086,0.08132739883273297,0.014326582830127891,0.09565397249268445,0.08132739883273518,0.014326582830128281,0.42805065583770957,0.42805065583770957,0.07540513116572566,0.0,4.7115598047249705,4.641133422833889,5.1117572050856666,4.711292209771614,4.641621629466499,5.107190437693248,24796.172306945224,21076.74646090344,0.85,0.9191324665500041,0.6949407547971831,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519636370366378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.18940825447,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.319091725385,1535.5730342475458,0.42805065583770957,0.07540513116572566,6.112851554438009,3.423548439237248
1543.0,-30.078352863547668,5.034879430130435,35.005836744252235,24.086356989014917,4.982992501003033,-26.57222938893289,-40.08708003731442,1.4768690263882387,-0.31685968864633196,-5.028099988935201,40.01125143932672,47912.76011413667,15456.934553377581,15456.934553377581,63369.69466751425,87646.95897357921,87646.95897357921,15456.934553377581,103103.89352695679,103103.89352695679,103103.89352695679,127899.97104562013,103733.18610275073,63999.01790978003,44149.07576996744,24796.077518663336,0.0,68945.15328863078,21076.665890863835,1535.56801400861,0.0,0.8867349702248053,2.817638032923072,0.0014959080323721466,354267.7156245336,1555018.4146456562,4.389387872683617,1555018.4146456562,4.389387872683617,0.85,0.09565371727591995,4.564652377983593,1.2671234366716817,1.0,0.0,4.564652377983942,1.284833410698952,1.2851309142269953,3.5527192396875886,19316.522023148693,1969.7370685349936,2034.6934298245008,2034.6934298245008,7.596689666762622,5.034879430130435,0.5425080253663861,4.492371404764049,3.4235892351109,3.4235892351109,0.9781683528888285,0.0,0.0,0.0002315382196892899,1.0000102100104082,0.00023153585570579328,198.98693902719106,0.0,4.7447924461562467e-07,1.3446741792406802,0.0146699260816683,7.808213321357198e-05,0.00015345608647571792,0.0007004736900474417,0.09565371727591625,0.0813271361413834,0.014326581134532852,0.09565369210336647,0.08132713614138655,0.014326581134533407,0.4280494880466727,0.4280494880466727,0.07540516008623332,0.0,4.711496315030047,4.641256353772462,5.110632060334865,4.711240300288864,4.641746768826238,5.106130217456837,24796.077518663336,21076.665890863835,0.85,0.9191319714994972,0.6949402217376401,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519642298043214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.17880507655,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.314505579878,1535.56801400861,0.4280494880466727,0.07540516008623332,6.112851554438009,3.4235892351109
1544.0,-30.078450014955017,5.034821955980963,35.00582121064577,24.086268804408633,4.982962602601038,-26.57231982885808,-40.08713958375154,1.476832416504122,-0.3170061422895287,-5.028100967403823,40.011221038514705,47912.5638721006,15456.896897936735,15456.896897936735,63369.46077003734,87646.69107437982,87646.69107437982,15456.896897936735,103103.58797231656,103103.58797231656,103103.58797231656,127899.57156292858,103732.94892571427,63998.85211362638,44148.99645787543,24795.983590612024,0.0,68944.98004848746,21076.58605202022,1535.5630467946764,0.0,0.8867350753670424,2.817639847841714,0.0014959080323721466,354267.70211024996,1555017.1035418108,4.389384339241519,1555017.1035418108,4.389384339241519,0.8499999999999999,0.09565345369170443,4.564652377983593,1.2671228597173467,1.0,0.0,4.564652377983908,1.2848335868589724,1.2851310873903221,3.552718752583967,19316.47785757719,1969.7325649000618,2034.6934298245008,2034.6934298245008,7.596671160072477,5.034821955980963,0.5425150263157557,4.492306929665207,3.423630031111007,3.423630031111007,0.9781800088888591,0.0,0.0,0.00023153585570579328,1.0000101181285463,0.00023153351301994577,198.98701930800493,0.0,4.70401839901892e-07,1.3331188142819619,0.014670396483508203,7.80816066630062e-05,0.00015345424904278707,0.0007004653028048444,0.09565345369169831,0.08132687410836643,0.014326579583331873,0.09565345564023062,0.08132687410837164,0.014326579583332789,0.42804832202726867,0.42804832202726867,0.0754051894686613,0.0,4.711416536361526,4.641357084905735,5.1095242603216775,4.711094825114287,4.641758158872278,5.105091249336795,24795.983590612024,21076.58605202022,0.85,0.9191308885066182,0.6949391215778838,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519648174838662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.167249711594,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.309933143662,1535.5630467946764,0.42804832202726867,0.0754051894686613,6.112851554438009,3.423630031111007
1545.0,-30.078546301463476,5.03476489039235,35.005805735859774,24.086199898179643,4.982943604480578,-26.572408400167447,-40.087202622648306,1.4768057031845367,-0.3170250151258074,-5.028094136170735,40.01119168457372,47912.38831617305,15456.847870633543,15456.847870633543,63369.23618680659,87646.46167318894,87646.46167318894,15456.847870633543,103103.30954382248,103103.30954382248,103103.30954382248,127899.20201317829,103732.7548524115,63998.71161475621,44148.936930728094,24795.892469355804,0.0,68944.8294000839,21076.508598952434,1535.5580647702857,0.0,0.8867352164848223,2.8176408946633167,0.0014959080323721466,354267.79646098084,1555015.8375874416,4.38937959679525,1555015.8375874416,4.38937959679525,0.8500000000000001,0.09565318762662496,4.564652377983593,1.2671222997969016,1.0,0.0,4.564652377984664,1.284833716674261,1.2851312142255507,3.5527183936291826,19316.441718503786,1969.7288797401545,2034.6934298245008,2034.6934298245008,7.596647064401613,5.03476489039235,0.5425257371380088,4.492239153254341,3.423670825459466,3.423670825459466,0.9781916644169903,0.0,0.0,0.00023153351301994577,1.000010028058524,0.00023153119121161017,198.98709887416828,0.0,4.661640739697858e-07,1.321108985630373,0.014670862647582172,7.808104923328711e-05,0.00015345246378665865,0.0007004571537312125,0.0956531876266247,0.08132660986194083,0.014326577764683868,0.09565319605945104,0.08132660986194105,0.014326577764683907,0.42804715616033673,0.42804715616033673,0.07540521952277644,0.0,4.711344614781353,4.641475840680982,5.108366491135882,4.711069121044943,4.641963787351642,5.103748484697121,24795.892469355804,21076.508598952434,0.85,0.9191296394262959,0.6949380937349124,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519653998747781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.15523988294,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.305375115016,1535.5580647702857,0.42804715616033673,0.07540521952277644,6.112851554438009,3.423670825459466
1546.0,-30.078641913178302,5.034708050520859,35.00579029336745,24.08610755754637,4.982906429154324,-26.57249818190364,-40.087265871092654,1.4767626978796269,-0.3170889000880379,-5.0281013430698,40.01116167562136,47912.21686197221,15456.82078457893,15456.82078457893,63369.037646551136,87646.20821615298,87646.20821615298,15456.82078457893,103103.02900073191,103103.02900073191,103103.02900073191,127898.83231257315,103732.52807442215,63998.566628244705,44148.846051308275,24795.80331184124,0.0,68944.64936314951,21076.43281506505,1535.553514535352,0.0,0.8867352884916817,2.8176408941252724,0.0014959080323721466,354267.69692167616,1555014.5433850468,4.389377176911616,1555014.5433850468,4.389377176911616,0.8499999999999999,0.09565292787623444,4.564652377983593,1.26712177943904,1.0,0.0,4.564652377985659,1.2848339226680725,1.2851314172837658,3.552717824031828,19316.39948937548,1969.724573567475,2034.6934298245008,2034.6934298245008,7.596633752295614,5.034708050520859,0.5425303313594894,4.492177719161369,3.42371164726687,3.42371164726687,0.9782033277905342,0.0,0.0,0.00023153119121161017,1.000009957787515,0.00023152888569616284,198.9871778827729,0.0,4.6200990484270314e-07,1.3093360703242207,0.014671324657487014,7.808048995431315e-05,0.00015345070125729704,0.0007004491083973707,0.09565292787622735,0.08132635154313395,0.014326576333093402,0.09565292036476329,0.08132635154313998,0.014326576333094468,0.42804599157603146,0.42804599157603146,0.07540524634424484,0.0,4.711281056166115,4.641589180192113,5.107295493301876,4.711012442981769,4.642028905158952,5.10299782358652,24795.80331184124,21076.43281506505,0.85,0.9191291598680824,0.6949374216062224,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519659770813444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.14346696764,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.300831174798,1535.553514535352,0.42804599157603146,0.07540524634424484,6.112851554438009,3.42371164726687
1547.0,-30.078736543743517,5.034651666317825,35.00577489595514,24.08603784805166,4.982892291284071,-26.572584776565662,-40.087324858736224,1.4767405241062286,-0.3172233314260211,-5.028090151924845,40.01113210368789,47912.030220505876,15456.766104364018,15456.766104364018,63368.796324869894,87645.95284652269,87645.95284652269,15456.766104364018,103102.71895088672,103102.71895088672,103102.71895088672,127898.42766268268,103732.30950518837,63998.41647999456,44148.77002799312,24795.70871179596,0.0,68944.47873978908,21076.352405026566,1535.5482289510028,0.0,0.8867354526000628,2.8176439726593863,0.0014959080323721466,354267.851490076,1555013.2680308546,4.389371661838232,1555013.2680308546,4.389371661838232,0.85,0.09565265920693108,4.564652377983593,1.2671211925940589,1.0,0.0,4.564652377984923,1.284834031168519,1.2851315228469757,3.552717524015281,19316.358788828464,1969.7204232667084,2034.6934298245008,2034.6934298245008,7.596606878362612,5.034651666317825,0.5425433638628787,4.492108302454946,3.4237524420562906,3.4237524420562906,0.9782149834446544,0.0,0.0,0.00023152888569616284,1.0000098556097299,0.0002315266038603131,198.98725608066044,0.0,4.5876801243062447e-07,1.3001485472283898,0.014671783425499445,7.807996835511792e-05,0.0001534489173410449,0.0007004409654398084,0.09565265920693079,0.08132608535549321,0.014326573851437577,0.09565271332618856,0.08132608535549346,0.014326573851437622,0.4280448277684114,0.4280448277684114,0.07540527507187837,0.0,4.711194117377943,4.641690637350791,5.106135717541065,4.710866820498836,4.642117637295826,5.101517989289846,24795.70871179596,21076.352405026566,0.85,0.919127934290968,0.6949364343058699,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519665502431747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.13427944454,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.296297543397,1535.5482289510028,0.4280448277684114,0.07540527507187837,6.112851554438009,3.4237524420562906
1548.0,-30.078830471561453,5.034595508484313,35.00575954834617,24.085950466711097,4.982856728236445,-26.572672881335624,-40.08738402100278,1.476699138010682,-0.3172242192683825,-5.028096615434244,40.01110275949058,47911.848018814024,15456.738940021476,15456.738940021476,63368.5869588355,87645.71481734113,87645.71481734113,15456.738940021476,103102.4537573626,103102.4537573626,103102.4537573626,127898.07678579396,103732.09812444431,63998.26070665288,44148.70824199048,24795.623028431368,0.0,68944.33127042184,21076.279574166663,1535.5438617231446,0.0,0.8867355259842504,2.8176432291139517,0.0014959080323721466,354267.7622182112,1555012.0024990635,4.389369195668597,1555012.0024990635,4.389369195668597,0.85,0.09565239973720407,4.564652377983593,1.2671206464106217,1.0,0.0,4.564652377984149,1.2848342295044517,1.285131718296898,3.552716975593136,19316.319426875445,1969.7164094645416,2034.6934298245008,2034.6934298245008,7.5965935277800885,5.034595508484313,0.5425486804600155,4.492046828024297,3.423793279572577,3.423793279572577,0.9782266513064506,0.0,0.0,0.0002315266038603131,1.000009782427023,0.00023152433899036284,198.98733369788707,0.0,4.540562545676542e-07,1.286795425444732,0.014672237481754013,7.807944521505134e-05,0.00015344715864526175,0.0007004329376049197,0.09565239973719879,0.08132582772791164,0.014326572009287147,0.09565242395619591,0.08132582772791613,0.014326572009287938,0.4280436639368364,0.4280436639368364,0.07540529922458458,0.0,4.711132364802893,4.6418057647138085,5.1050666670741975,4.7108723961658825,4.642254047374365,5.100778203079813,24795.623028431368,21076.279574166663,0.85,0.9191268635311513,0.6949352780127542,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519671175237505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.12092632276,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.291780380634,1535.5438617231446,0.4280436639368364,0.07540529922458458,6.112851554438009,3.423793279572577
1549.0,-30.078923388103636,5.034539745986358,35.005744226837926,24.085876356717222,4.982836894705973,-26.57275850274393,-40.08744283402336,1.4766720093462582,-0.31731257803681956,-5.028089504626759,40.01107282450985,47911.66903302416,15456.691499754657,15456.691499754657,63368.36053277882,87645.4654683964,87645.4654683964,15456.691499754657,103102.15696815106,103102.15696815106,103102.15696815106,127897.68470293906,103731.88217842829,63998.114807202735,44148.63041247284,24795.527734788,0.0,68944.15814726084,21076.1985745698,1535.5386295852923,0.0,0.8867356706301102,2.8176452239551657,0.0014959080323721466,354267.8604303456,1555010.7114892625,4.389364334659992,1555010.7114892625,4.389364334659992,0.85,0.09565213223430719,4.564652377983593,1.2671200513234364,1.0,0.0,4.564652377982411,1.2848343611023523,1.2851318470151343,3.5527166117095805,19316.27921480705,1969.7123089747317,2034.6934298245008,2034.6934298245008,7.596570212097187,5.034539745986358,0.5425602497586128,4.491979496227745,3.4238340914033305,3.4238340914033305,0.978238311829523,0.0,0.0,0.00023152433899036284,1.00000967711122,0.00023152209852526557,198.9874104794988,0.0,4.506804325727456e-07,1.277228345911161,0.014672688162186585,7.807892516639161e-05,0.00015344541382397123,0.0007004249731022667,0.09565213223430574,0.08132556312238494,0.01432656911192081,0.09565218135768609,0.08132556312238616,0.014326569111921024,0.42804250098306135,0.42804250098306135,0.07540532444816625,0.0,4.711058727868306,4.641914859959002,5.10395245165563,4.710776926589915,4.642364693383286,5.0995091876956735,24795.527734788,21076.1985745698,0.85,0.9191258873221364,0.6949344269414028,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519676805919954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.11135924322,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.287274141889,1535.5386295852923,0.42804250098306135,0.07540532444816625,6.112851554438009,3.4238340914033305
1550.0,-30.079015609190915,5.034484186092156,35.00572892176695,24.085794703010492,4.982798517547028,-26.572845352621542,-40.08750559352336,1.4766282609776673,-0.3171424445089315,-5.028097228765097,40.011042660262824,47911.51202856509,15456.667187304252,15456.667187304252,63368.17921586934,87645.2663993616,87645.2663993616,15456.667187304252,103101.93358666585,103101.93358666585,103101.93358666585,127897.37090143056,103731.70768601104,63997.98216156826,44148.58391604753,24795.437314764713,0.0,68944.02123081224,21076.121717550006,1535.5340222206746,0.0,0.8867357405655734,2.8176420802167836,0.0014959080323721466,354267.7537470886,1555009.4105926866,4.389361984389938,1555009.4105926866,4.389361984389938,0.85,0.09565187211469711,4.564652377983593,1.2671195436036213,1.0,0.0,4.564652377984962,1.2848345704047925,1.2851320534872588,3.5527160329640566,19316.24672195932,1969.7089956263678,2034.6934298245008,2034.6934298245008,7.5965582631470125,5.034484186092156,0.5425653324645747,4.491918853627581,3.4238749288972543,3.4238749288972543,0.9782499796849298,0.0,0.0,0.00023152209852526557,1.0000096046876203,0.00023151987484918975,198.98748668647295,0.0,4.458243479763352e-07,1.263466202164934,0.014673133986534562,7.807837022488644e-05,0.0001534437283003791,0.0007004172792729938,0.09565187211468652,0.08132530522542365,0.014326566889262865,0.09565179517648144,0.08132530522543266,0.014326566889264453,0.42804133844232933,0.42804133844232933,0.07540534707574091,0.0,4.711041006456753,4.642072453629169,5.102936364522122,4.71095478425616,4.642688217160014,5.0988573483599,24795.437314764713,21076.121717550006,0.85,0.919125082706215,0.6949335297424257,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451968237598365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.09759709948,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.282785031442,1535.5340222206746,0.42804133844232933,0.07540534707574091,6.112851554438009,3.4238749288972543
1551.0,-30.079106847857922,5.034429030360685,35.0057136352614,24.085715074930363,4.982779944930281,-26.572929337586213,-40.087560390215344,1.4766024346585502,-0.31736042648685725,-5.028088828411022,40.01101259087803,47911.32229136856,15456.618687776552,15456.618687776552,63367.94097914511,87644.98608797308,87644.98608797308,15456.618687776552,103101.60477574964,103101.60477574964,103101.60477574964,127896.9451999704,103731.4605886871,63997.82533088856,44148.483619776154,24795.340424220758,0.0,68943.82404399691,21076.039360587645,1535.5286645826607,0.0,0.8867358922646287,2.817645933285409,0.0014959080323721466,354267.869770016,1555008.1137880601,4.389356886351399,1555008.1137880601,4.389356886351399,0.8500000000000001,0.09565160450608123,4.564652377983593,1.2671189688472078,1.0,0.0,4.564652377982174,1.284834695824698,1.2851321760789982,3.5527156861635616,19316.200709096134,1969.7043036201082,2034.6934298245008,2034.6934298245008,7.596534426864363,5.034429030360685,0.5425778051551653,4.49185122520552,3.4239157345724807,3.4239157345724807,0.9782616384492802,0.0,0.0,0.00023151987484918975,1.000009502376687,0.00023151767488103331,198.98756208167396,0.0,4.4248371353245163e-07,1.253998844150968,0.014673576470248095,7.807788569630389e-05,0.00015344198915288586,0.000700409340669253,0.09565160450608147,0.08132504055022409,0.014326563955857382,0.09565160860253016,0.08132504055022388,0.014326563955857345,0.42804017924699966,0.42804017924699966,0.07540537283681564,0.0,4.710975447047474,4.642184780542891,5.101857813072911,4.710728401924143,4.642649980246858,5.097559657382703,24795.340424220758,21076.039360587645,0.85,0.9191242559842123,0.6949327652726902,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451968790436098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.08812974146,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.278306756058,1535.5286645826607,0.42804017924699966,0.07540537283681564,6.112851554438009,3.4239157345724807
1552.0,-30.07919737415832,5.034374153325098,35.00569839930859,24.085637123230867,4.982751006109243,-26.573013718042425,-40.08761899368835,1.4765673499932763,-0.317323876923183,-5.028089929095003,40.01098349032407,47911.15404639966,15456.585244270387,15456.585244270387,63367.73929067004,87644.76083702146,87644.76083702146,15456.585244270387,103101.34608129185,103101.34608129185,103101.34608129185,127896.59945696805,103731.26346961105,63997.68499472481,44148.420527651375,24795.253375676206,0.0,68943.67390332758,21075.965369324775,1535.5240949990862,0.0,0.8867359920740512,2.817645323199597,0.0014959080323721466,354267.8545677287,1555006.858767054,4.389353532130217,1555006.858767054,4.389353532130217,0.85,0.09565134329371727,4.564652377983593,1.2671184556325898,1.0,0.0,4.56465237798458,1.284834864510653,1.2851323419772667,3.5527152197275584,19316.164002858557,1969.700560625551,2034.6934298245008,2034.6934298245008,7.596517990232844,5.034374153325098,0.5425862180156908,4.491787935309407,3.4239565695703074,3.4239565695703074,0.9782733055915164,0.0,0.0,0.00023151767488103331,1.0000094281913992,0.00023151549210866185,198.9876368882597,0.0,4.3776630010559193e-07,1.2406296944992474,0.0146740142365482,7.8077367510112e-05,0.00015344030737092133,0.0007004016639192094,0.0956513432937153,0.0813247816309106,0.014326561662804695,0.0956513140082774,0.08132478163091228,0.014326561662804991,0.4280390200868711,0.4280390200868711,0.07540539663779719,0.0,4.710934126431198,4.642318687779948,5.100818642514582,4.710766052171834,4.6428522352738355,5.096659910482288,24795.253375676206,21075.965369324775,0.85,0.9191233321787278,0.6949318383232724,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451969337384912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.07476059181,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.273845087788,1535.5240949990862,0.4280390200868711,0.07540539663779719,6.112851554438009,3.4239565695703074
1553.0,-30.079287082352796,5.0343196518728135,35.005683207469836,24.085562908463203,4.982731562807224,-26.57309641246159,-40.08767354590816,1.4765408929160326,-0.317419852941498,-5.0280830923210065,40.010954303332745,47910.9708464406,15456.54017427416,15456.54017427416,63367.51102071476,87644.50916726432,87644.50916726432,15456.54017427416,103101.04934153848,103101.04934153848,103101.04934153848,127896.21156468673,103731.0439143408,63997.53365311537,44148.34473469492,24795.162223148247,0.0,68943.50695784317,21075.88788967601,1535.5191043364912,0.0,0.8867361326146614,2.817647386366982,0.0014959080323721466,354267.9489950209,1555005.600019029,4.389348809087113,1555005.600019029,4.389348809087113,0.85,0.09565107786574353,4.564652377983593,1.267117850105278,1.0,0.0,4.564652377983041,1.2848349927971352,1.2851324674888027,3.5527148650008114,19316.123118698222,1969.696391601436,2034.6934298245008,2034.6934298245008,7.5964958394775675,5.0343196518728135,0.5425983733442648,4.491721278528549,3.423997396715173,3.423997396715173,0.9782849704900495,0.0,0.0,0.00023151549210866185,1.0000093429932657,0.00023151332908118733,198.98771101885092,0.0,4.343447160619514e-07,1.2309329253195704,0.014674448581264262,7.807688514894546e-05,0.0001534386069597164,0.0007003939021331592,0.0956510778657384,0.08132451915114514,0.014326558714593266,0.09565108832703932,0.0813245191511495,0.014326558714594036,0.4280378623389944,0.4280378623389944,0.07540542054077727,0.0,4.710877500682102,4.642440834528998,5.099744017761566,4.710663239379528,4.642942355797061,5.095458589969041,24795.162223148247,21075.88788967601,0.85,0.9191222468485979,0.6949308638409805,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519698800636882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.06506382263,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.26939464931,1535.5191043364912,0.4280378623389944,0.07540542054077727,6.112851554438009,3.423997396715173
1554.0,-30.07937595433387,5.034265478953596,35.005668078656775,24.08548918263989,4.98270880373305,-26.573178685814103,-40.08772806320337,1.476511535213218,-0.31743236975802347,-5.028079586533109,40.010925755412714,47910.791418545145,15456.500750306015,15456.500750306015,63367.292168851156,87644.275062101,87644.275062101,15456.500750306015,103100.77581240702,103100.77581240702,103100.77581240702,127895.85207053146,103730.84001954405,63997.38417379093,44148.28427305902,24795.07625812443,0.0,68943.36053118345,21075.814819405765,1535.5144891739233,0.0,0.886736253878586,2.8176479608947353,0.0014959080323721466,354267.99741582747,1555004.3688329884,4.389344733861971,1555004.3688329884,4.389344733861971,0.85,0.09565081485424552,4.564652377983593,1.2671173324948177,1.0,0.0,4.564652377982837,1.284835134613391,1.2851326065586146,3.55271447286278,19316.08515072982,1969.692519946141,2034.6934298245008,2034.6934298245008,7.596476463601299,5.034265478953596,0.542609243530328,4.491656235423268,3.4240382456992755,3.4240382456992755,0.9782966416283644,0.0,0.0,0.00023151332908118733,1.0000092559090914,0.0002315111862346939,198.98778445848325,0.0,4.3041588602699337e-07,1.2197986210004992,0.014674878997150288,7.807640309934156e-05,0.00015343692598184577,0.0007003862290535247,0.09565081485424196,0.08132425918652168,0.014326555667720278,0.09565083342179918,0.08132425918652471,0.014326555667720809,0.4280367050967209,0.4280367050967209,0.075405441681688,0.0,4.710830255021847,4.642572634414023,5.098677246023669,4.710647216775101,4.643106466878351,5.094416885246744,24795.07625812443,21075.814819405765,0.85,0.9191210245718989,0.6949297372424258,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519704178385398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.05392951831,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.264957582674,1535.5144891739233,0.4280367050967209,0.075405441681688,6.112851554438009,3.4240382456992755
1555.0,-30.079463984438412,5.034211596543247,35.00565298337751,24.085416190233104,4.982681660452154,-26.57326063977829,-40.08778628250582,1.4764783157920394,-0.31733458413475546,-5.028078755231331,40.01089647452726,47910.63363209498,15456.465889241977,15456.465889241977,63367.09952133695,87644.06420177239,87644.06420177239,15456.465889241977,103100.53009101437,103100.53009101437,103100.53009101437,127895.5168882618,103730.65697298606,63997.25393755216,44148.22559492656,24794.98679724744,0.0,68943.212392174,21075.73877766032,1535.509736322897,0.0,0.8867363641788812,2.8176467698804086,0.0014959080323721466,354268.0088974994,1555003.1060371187,4.389341027083901,1555003.1060371187,4.389341027083901,0.85,0.09565055189111919,4.564652377983593,1.267116789608263,1.0,0.0,4.564652377982324,1.2848352944549857,1.2851327636838683,3.5527140308827465,19316.05106498541,1969.6890441675203,2034.6934298245008,2034.6934298245008,7.596459330276185,5.034211596543247,0.5426190875606451,4.491592508982602,3.4240791029551,3.4240791029551,0.9783083151300286,0.0,0.0,0.0002315111862346939,1.0000091682349113,0.0002315090637052138,198.9878572024755,0.0,4.2640027616173533e-07,1.208418382642358,0.01467530539742645,7.807588831910645e-05,0.00015343529791558743,0.0007003787974970071,0.09565055189111811,0.08132399968926277,0.014326552201855348,0.09565050882203412,0.08132399968926368,0.014326552201855509,0.4280355489259849,0.4280355489259849,0.07540546037294299,0.0,4.710812860320743,4.6427336755890565,5.097643817384949,4.7107441710965645,4.643379414065976,5.093511732171635,24794.98679724744,21075.73877766032,0.85,0.9191202052042761,0.6949289418015789,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519709506009078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.042549279955,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.260534277908,1535.509736322897,0.4280355489259849,0.07540546037294299,6.112851554438009,3.4240791029551
1556.0,-30.07955115210177,5.034158081312301,35.005637932376274,24.085336562152975,4.982662741543346,-26.57334099493126,-40.08783671362323,1.4764525843728153,-0.3175360677278718,-5.028071570236009,40.01086757366041,47910.44338971355,15456.421827713573,15456.421827713573,63366.86521742713,87643.7854187639,87643.7854187639,15456.421827713573,103100.20724647748,103100.20724647748,103100.20724647748,127895.10409013685,103730.40938284686,63997.09461805461,44148.12751643584,24794.896843659375,0.0,68943.02436009521,21075.66231711047,1535.5048020717616,0.0,0.8867365054559362,2.8176502636124434,0.0014959080323721466,354268.10813434515,1555001.8596310576,4.3893362792943575,1555001.8596310576,4.3893362792943575,0.85,0.09565028642848564,4.564652377983593,1.267116171992384,1.0,0.0,4.564652377984264,1.284835419222166,1.2851328857526922,3.5527136858875,19316.00496035336,1969.6843428034406,2034.6934298245008,2034.6934298245008,7.59643767515716,5.034158081312301,0.5426319673611291,4.4915261139511715,3.424119957559567,3.424119957559567,0.978319987874162,0.0,0.0,0.0002315090637052138,1.0000090784187627,0.00023150696198806636,198.98792923383272,0.0,4.2235759309624924e-07,1.1969614188347704,0.014675727755019546,7.807544240523063e-05,0.00015343362129998316,0.0007003711443296022,0.09565028642848696,0.08132373824897672,0.01432654817951024,0.09565033529634627,0.0813237382489756,0.014326548179510042,0.42803439547431693,0.42803439547431693,0.07540547841610691,0.0,4.710754803373106,4.642851146360897,5.096586284560317,4.710535502508151,4.643334622506416,5.092369885503615,24794.896843659375,21075.66231711047,0.85,0.9191193134559439,0.6949280777047622,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519714783168325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.031092316145,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.256124876336,1535.5048020717616,0.42803439547431693,0.07540547841610691,6.112851554438009,3.424119957559567
1557.0,-30.079637447648484,5.03410483796834,35.005622921391364,24.085258365981304,4.982634910668474,-26.573421456334387,-40.087890916597075,1.4764189193543913,-0.31751646223182206,-5.028071542228261,40.01083863721733,47910.27522872443,15456.389201275299,15456.389201275299,63366.66442999973,87643.5539510357,87643.5539510357,15456.389201275299,103099.943152311,103099.943152311,103099.943152311,127894.75276404971,103730.20461982326,63996.95288876555,44148.05747895301,24794.809611738714,0.0,68942.86709069173,21075.588169977906,1535.5001925913077,0.0,0.8867366104179758,2.817650008617376,0.0014959080323721466,354268.10852117965,1555000.6116914605,4.389332751916324,1555000.6116914605,4.389332751916324,0.85,0.0956500242711357,4.564652377983593,1.267115635699593,1.0,0.0,4.564652377982958,1.2848355810636145,1.285133044931109,3.552713238377844,19315.966830709378,1969.6804546618243,2034.6934298245008,2034.6934298245008,7.596421640093696,5.03410483796834,0.5426418220436311,4.491463015924709,3.4241608331258035,3.4241608331258035,0.9783316666073725,0.0,0.0,0.00023150696198806636,1.0000089875947185,0.00023150488131601772,198.98800054455808,0.0,4.1821634300267775e-07,1.1852251160695888,0.01467614597136255,7.807496314307984e-05,0.00015343199884498653,0.0007003637383865436,0.09565002427112818,0.08132348003993037,0.01432654423119781,0.09565005082631771,0.08132348003993677,0.014326544231198937,0.42803324166199314,0.42803324166199314,0.07540549378952495,0.0,4.710714982012917,4.642981547683917,5.095577184191882,4.710555079996425,4.643503206704793,5.091540880017703,24794.809611738714,21075.588169977906,0.85,0.9191184977358613,0.6949272238083786,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451972000863024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.01935601338,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.251729817997,1535.5001925913077,0.42803324166199314,0.07540549378952495,6.112851554438009,3.4241608331258035
1558.0,-30.079723112513978,5.034051870324765,35.00560791543362,24.085185513272904,4.982606407237784,-26.573501417220253,-40.087945049721725,1.476384711944095,-0.31738016153991566,-5.028070947197774,40.01080876167233,47910.109775414916,15456.35611722905,15456.35611722905,63366.465892643966,87643.35014114379,87643.35014114379,15456.35611722905,103099.70625837284,103099.70625837284,103099.70625837284,127894.42250959943,103730.02691806499,63996.81334610658,44148.01507995379,24794.71625122659,0.0,68942.73133118037,21075.5088135426,1535.4952204475726,0.0,0.8867367216690807,2.8176482826265277,0.0014959080323721466,354268.1167395504,1554999.3232520856,4.389329013187163,1554999.3232520856,4.389329013187163,0.85,0.09564976044178551,4.564652377983593,1.2671151087479666,1.0,0.0,4.564652377984168,1.2848357453992159,1.285133206631296,3.552712783971692,19315.93374023895,1969.6770803729053,2034.6934298245008,2034.6934298245008,7.5964053801275675,5.034051870324765,0.5426520744862149,4.49139979583855,3.4242017015192294,3.4242017015192294,0.9783433432912084,0.0,0.0,0.00023150488131601772,1.0000089219158972,0.00023150281586736457,198.98807133416176,0.0,4.140287707469274e-07,1.1733575362967923,0.014676560000133296,7.807448450125007e-05,0.00015343039681476765,0.0007003564256754954,0.09564976044178168,0.08132322040996769,0.014326540031813991,0.09564969450810827,0.08132322040997095,0.014326540031814567,0.42803208842391194,0.42803208842391194,0.07540550926036006,0.0,4.710710050979458,4.643146932611103,5.0946024536406185,4.710690785657846,4.643809599189922,5.090704705653366,24794.71625122659,21075.5088135426,0.85,0.9191174278873623,0.6949261923678219,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519725181814698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.007488433606,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.247349325477,1535.4952204475726,0.42803208842391194,0.07540550926036006,6.112851554438009,3.4242017015192294
1559.0,-30.07980791287857,5.03399931228077,35.005592962898184,24.085110250767343,4.9825930974750365,-26.573579080529598,-40.087991289887555,1.4763642651260365,-0.3176175014465912,-5.028059487685902,40.01078030579705,47909.91140478846,15456.30696527942,15456.30696527942,63366.21837006788,87643.06548328933,87643.06548328933,15456.30696527942,103099.37244856876,103099.37244856876,103099.37244856876,127893.9992520268,103729.77494380246,63996.64738846123,44147.919505934704,24794.62680345804,0.0,68942.54630939274,21075.432782939333,1535.4902150675089,0.0,0.8867368830999949,2.8176527481715756,0.0014959080323721466,354268.2750146935,1554998.0960394025,4.389323588105393,1554998.0960394025,4.389323588105393,0.85,0.09564949367537763,4.564652377983593,1.2671144938794896,1.0,0.0,4.56465237798578,1.2848358453246675,1.2851333039259816,3.5527125076668002,19315.88681922385,1969.6722957609227,2034.6934298245008,2034.6934298245008,7.596381223196155,5.03399931228077,0.5426673967655846,4.491331915515185,3.424242564343365,3.424242564343365,0.9783550183838186,0.0,0.0,0.00023150281586736457,1.0000088318847067,0.00023150077127924313,198.98814140942443,0.0,4.1099964392956285e-07,1.164772990896381,0.014676970999777226,7.807407565063545e-05,0.0001534287402167291,0.0007003488638813194,0.09564949367537712,0.08132295811810596,0.014326535557271156,0.09564955171374309,0.0813229581181064,0.014326535557271236,0.4280309378544977,0.4280309378544977,0.07540552622149752,0.0,4.710652231728261,4.643261187952589,5.09356483853486,4.710441986239289,4.643739888934192,5.089436248512186,24794.62680345804,21075.432782939333,0.85,0.9191163042586209,0.6949251800155981,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519730317195008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.998903888205,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.242978591083,1535.4902150675089,0.4280309378544977,0.07540552622149752,6.112851554438009,3.424242564343365
1560.0,-30.079891890962934,5.033947062037062,35.00557808439511,24.085046827700012,4.982571306680491,-26.5736568518709,-40.08804507376624,1.4763362675884604,-0.31744737885833274,-5.028055646293996,40.01075255707622,47909.7526448884,15456.270029244895,15456.270029244895,63366.022674133295,87642.87411270029,87642.87411270029,15456.270029244895,103099.14414194519,103099.14414194519,103099.14414194519,127893.6888366114,103729.61198911832,63996.51678706768,44147.883557834044,24794.54469466621,0.0,68942.42825250025,21075.362990466278,1535.4858144764378,0.0,0.8867370031773759,2.8176509559620544,0.0014959080323721466,354268.32807079237,1554996.8993247796,4.389319552760159,1554996.8993247796,4.389319552760159,0.85,0.0956492314358943,4.564652377983593,1.2671140015451239,1.0,0.0,4.564652377984634,1.2848359805330043,1.2851334365385239,3.5527121338009087,19315.85647485805,1969.6692014967448,2034.6934298245008,2034.6934298245008,7.596363070075893,5.033947062037062,0.5426795218138292,4.491267540223233,3.424283462450634,3.424283462450634,0.978366703557324,0.0,0.0,0.00023150077127924313,1.0000087462506024,0.0002314987465331918,198.98821080523408,0.0,4.0684879023474737e-07,1.153009471525274,0.01467737784856746,7.807360010180636e-05,0.00015342717117743676,0.0007003417017623824,0.0956492314358933,0.08132270017941032,0.014326531256482977,0.09564922970304207,0.08132270017941116,0.014326531256483128,0.4280297864284121,0.4280297864284121,0.07540553991006015,0.0,4.71064211563214,4.643427441370591,5.0925505252008065,4.710608267435646,4.644099723395016,5.088500631863155,24794.54469466621,21075.362990466278,0.85,0.9191150396103909,0.6949240672147476,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451973540075421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.98714036884,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.238622320028,1535.4858144764378,0.4280297864284121,0.07540553991006015,6.112851554438009,3.424283462450634
