time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1561.0,-30.079975063482348,5.033895096655821,35.00556323539759,24.08496814258399,4.982545990150777,-26.573734250643554,-40.0880950159393,1.4763051773119749,-0.31748410949546724,-5.028053308792438,40.01072365947871,47909.57976754686,15456.23584574892,15456.23584574892,63365.81561329578,87642.62903690376,87642.62903690376,15456.23584574892,103098.86488265268,103098.86488265268,103098.86488265268,127893.32098249858,103729.39334321403,63996.370087454125,44147.80361751101,24794.456099845902,0.0,68942.25971735691,21075.287684869018,1535.481069801696,0.0,0.8867371197584991,2.817651712953817,0.0014959080323721466,354268.36035563285,1554995.653063475,4.389315634911597,1554995.653063475,4.389315634911597,0.8500000000000001,0.09564896832704675,4.564652377983593,1.2671134240413084,1.0,0.0,4.564652377985535,1.284836130169738,1.285133583608298,3.552711720039008,19315.81576003395,1969.6650497401204,2034.6934298245008,2034.6934298245008,7.59634626975823,5.033895096655821,0.5426911372604728,4.4912039593953486,3.4243243658142504,3.4243243658142504,0.978378390232643,0.0,0.0,0.0002314987465331918,1.0000086623572206,0.0002314967412257239,198.98827953540228,0.0,4.0290059408762537e-07,1.1418202836443303,0.014677780749161547,7.807315852314884e-05,0.00015342558801004295,0.0007003344751535735,0.0956489683270387,0.08132244188032683,0.014326526446711868,0.09564897241771657,0.08132244188033368,0.014326526446713072,0.4280286375477096,0.4280286375477096,0.07540555170246034,0.0,4.710626776941808,4.643581577887346,5.0915702228529085,4.71056919929697,4.6442025470885255,5.087653506371112,24794.456099845902,21075.287684869018,0.85,0.9191142830692972,0.694923258447897,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519740435023218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.97595118095,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.234279695307,1535.481069801696,0.4280286375477096,0.07540555170246034,6.112851554438009,3.4243243658142504
1562.0,-30.080057531619083,5.033843436979029,35.00554840932665,24.084894416760676,4.982522794656252,-26.573810803225726,-40.088148625195004,1.476276066262837,-0.3174735859971065,-5.028049039295466,40.01069462926857,47909.42749659163,15456.199161215092,15456.199161215092,63365.626657806715,87642.39675994375,87642.39675994375,15456.199161215092,103098.59592115883,103098.59592115883,103098.59592115883,127892.96163181115,103729.18814734471,63996.24467707684,44147.714966964304,24794.36571065232,0.0,68942.08067761663,21075.210854054472,1535.4761784716522,0.0,0.8867372466577247,2.8176520732043437,0.0014959080323721466,354268.41932459606,1554994.4010837728,4.389311370311615,1554994.4010837728,4.389311370311615,0.85,0.09564870418909847,4.564652377983593,1.2671129025844858,1.0,0.0,4.564652377983811,1.2848362705065688,1.2851337214009924,3.552711331992441,19315.777549788247,1969.6611533794157,2034.6934298245008,2034.6934298245008,7.596328240244152,5.033843436979029,0.5427037821158178,4.491139654863211,3.424365268027638,3.424365268027638,0.9783900765793252,0.0,0.0,0.0002314967412257239,1.0000085890017967,0.0002314947529168752,198.98834768354055,0.0,3.990326829774561e-07,1.1308586235581106,0.014678179781844524,7.807268452345278e-05,0.00015342405670227112,0.0007003274852659114,0.09564870418909757,0.08132218276748206,0.014326521421615522,0.09564869364172864,0.08132218276748282,0.014326521421615659,0.42802749007905716,0.42802749007905716,0.07540556336505486,0.0,4.71061502451397,4.643737595176503,5.090603218580952,4.710575453298361,4.644369742467575,5.086743372549506,24794.36571065232,21075.210854054472,0.85,0.9191139291851919,0.6949228544555132,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451974542100398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.96498952087,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.22995040947,1535.4761784716522,0.42802749007905716,0.07540556336505486,6.112851554438009,3.424365268027638
1563.0,-30.080139151705456,5.033792146242068,35.00553363822644,24.084824637416773,4.982507365475742,-26.573885815806584,-40.088194446265675,1.4762540295769042,-0.3175546651422678,-5.028039457553833,40.01066657826701,47909.24274577244,15456.15488843524,15456.15488843524,63365.39763420768,87642.14725537827,87642.14725537827,15456.15488843524,103098.3021438135,103098.3021438135,103098.3021438135,127892.58101589789,103728.96889907162,63996.089917110054,44147.64331329063,24794.278872084386,0.0,68941.92218537502,21075.137041271726,1535.4713668284614,0.0,0.8867373970599152,2.8176542608806794,0.0014959080323721466,354268.55166465667,1554993.1913349135,4.389306315867512,1554993.1913349135,4.389306315867512,0.85,0.0956484389456521,4.564652377983593,1.2671123602474115,1.0,0.0,4.564652377984177,1.284836377710982,1.2851338260754397,3.552711035560662,19315.73672279493,1969.6569901847145,2034.6934298245008,2034.6934298245008,7.596306481300422,5.033792146242068,0.5427190066407128,4.4910731396013555,3.4244061758528987,3.4244061758528987,0.9784017645293996,0.0,0.0,0.0002314947529168752,1.0000085006832546,0.00023149278507003358,198.98841513092685,0.0,3.9565029248779667e-07,1.1212729289104157,0.014678575432137013,7.807227938705911e-05,0.0001534224735298161,0.0007003202586339998,0.09564843894564969,0.08132192274509478,0.014326516200554909,0.09564848439868766,0.08132192274509684,0.01432651620055527,0.4280263439569027,0.4280263439569027,0.07540557507701988,0.0,4.71058547800277,4.643878140345919,5.089605225703792,4.710484792411592,4.644458448739442,5.085631543945794,24794.278872084386,21075.137041271726,0.85,0.9191127201795612,0.6949217722266475,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519750364762025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.95540382622,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.225632462349,1535.4713668284614,0.4280263439569027,0.07540557507701988,6.112851554438009,3.4244061758528987
1564.0,-30.080219949829843,5.033741107184142,35.005518907593725,24.084751435462408,4.982480517173011,-26.573961230499975,-40.08824407411737,1.476221797843091,-0.31745227017239586,-5.028038765672657,40.01063821476705,47909.08003475713,15456.124686951243,15456.124686951243,63365.204721708375,87641.9342703917,87641.9342703917,15456.124686951243,103098.05895734295,103098.05895734295,103098.05895734295,127892.25273759033,103728.78055488787,63995.95158962198,44147.58773918432,24794.19378024738,0.0,68941.7815194317,21075.06471321027,1535.4668624091248,0.0,0.8867375033265652,2.8176529928508574,0.0014959080323721466,354268.5612207081,1554991.968109731,4.389302744651328,1554991.968109731,4.389302744651328,0.8499999999999999,0.0956481776716569,4.564652377983593,1.2671118014259264,1.0,0.0,4.564652377984795,1.2848365325706037,1.2851339784424194,3.552710607357172,19315.701650560957,1969.6534138121538,2034.6934298245008,2034.6934298245008,7.596291638040228,5.033741107184142,0.542730425672981,4.491010681511161,3.424447108875547,3.424447108875547,0.9784134596787277,0.0,0.0,0.00023149278507003358,1.000008415081645,0.00023149083705573968,198.9884818991184,0.0,3.9157872423305e-07,1.1097341044764637,0.014678967010861245,7.807184059442334e-05,0.00015342094447561025,0.000700313279033083,0.09564817767165658,0.08132166650598091,0.01432651116567567,0.0956481722246413,0.08132166650598119,0.014326511165675716,0.4280251980773162,0.4280251980773162,0.0754055843038364,0.0,4.710585546499146,4.644043497309099,5.088664187611414,4.710586495500252,4.644706235270576,5.084901391014398,24794.19378024738,21075.06471321027,0.85,0.9191117973046355,0.6949208299941254,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451975525768474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.943865001784,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.221328755564,1535.4668624091248,0.4280251980773162,0.0754055843038364,6.112851554438009,3.424447108875547
1565.0,-30.080300004724496,5.03369031257106,35.00550416868641,24.084673344064527,4.98245136230317,-26.574036206789337,-40.08829366704447,1.4761875643680114,-0.31739132724499086,-5.028038402914662,40.010608512483266,47908.920627952146,15456.095353569855,15456.095353569855,63365.015981522,87641.70936239738,87641.70936239738,15456.095353569855,103097.80471596723,103097.80471596723,103097.80471596723,127891.90524632415,103728.57888973391,63995.815193012495,44147.51521857935,24794.10053035693,0.0,68941.61574893628,21074.98545080339,1535.4618952586095,0.0,0.8867376127668516,2.8176522324227085,0.0014959080323721466,354268.5662310105,1554990.687147954,4.389299066781951,1554990.687147954,4.389299066781951,0.85,0.09564791495082735,4.564652377983593,1.2671112744743005,1.0,0.0,4.564652377984807,1.2848366967544387,1.2851341401612533,3.552710153371344,19315.6640977822,1969.6495844944195,2034.6934298245008,2034.6934298245008,7.596277221430354,5.03369031257106,0.542741822880636,4.490948489690424,3.4244880323368094,3.4244880323368094,0.9784251520962313,0.0,0.0,0.00023149083705573968,1.0000083376798274,0.00023148890697534974,198.9885480531749,0.0,3.876324070609298e-07,1.0985502416106752,0.014679354643268307,7.807140211285645e-05,0.00015341943494288324,0.000700306388540931,0.09564791495082552,0.08132140895827895,0.01432650599254656,0.09564784879940545,0.08132140895828051,0.014326505992546838,0.4280240539907297,0.4280240539907297,0.07540559433246248,0.0,4.710597841957224,4.6442149043930385,5.087770512878194,4.7106470756696694,4.644901220287579,5.084196539149104,24794.10053035693,21074.98545080339,0.85,0.9191112696325177,0.6949201887350798,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519760101335975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.93268113892,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.21703879475,1535.4618952586095,0.4280240539907297,0.07540559433246248,6.112851554438009,3.4244880323368094
1566.0,-30.080379327616683,5.033639917449166,35.00548947188353,24.08460300592708,4.982439471460867,-26.57410879767935,-40.08833906901998,1.4761689415235295,-0.317558373435304,-5.028025538532298,40.01058026105238,47908.74536146099,15456.047414627223,15456.047414627223,63364.792776088216,87641.44086922347,87641.44086922347,15456.047414627223,103097.48828385069,103097.48828385069,103097.48828385069,127891.49892499197,103728.34122578093,63995.67052661416,44147.41188796308,24794.01064114129,0.0,68941.42252910437,21074.909044970096,1535.4568293665498,0.0,0.8867377806100597,2.8176559361324274,0.0014959080323721466,354268.74390995986,1554989.4687574287,4.389293426214991,1554989.4687574287,4.389293426214991,0.85,0.09564764856338379,4.564652377983593,1.2671107184002177,1.0,0.0,4.564652377983219,1.2848367878670393,1.2851342288149792,3.5527099014353283,19315.619841540254,1969.645071613676,2034.6934298245008,2034.6934298245008,7.596253660660988,5.033639917449166,0.5427590092405099,4.4908809082086565,3.4245289444738365,3.4245289444738365,0.978436841278239,0.0,0.0,0.00023148890697534974,1.000008261447197,0.0002314869945577674,198.98861360237316,0.0,3.840638944210509e-07,1.0884370767892584,0.014679738707162729,7.807100068806592e-05,0.0001534179062872838,0.000700299410759514,0.09564764856337718,0.08132114788117108,0.014326500682206107,0.09564767706187052,0.0813211478811767,0.014326500682207095,0.42802291181582175,0.42802291181582175,0.07540560724855461,0.0,4.710566962587052,4.6443475434560355,5.08680859797164,4.710467165096986,4.644902437630947,5.082985475336272,24794.01064114129,21074.909044970096,0.85,0.9191106079851787,0.6949195941124626,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519764900435428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.9225679741,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.21276103003,1535.4568293665498,0.42802291181582175,0.07540560724855461,6.112851554438009,3.4245289444738365
1567.0,-30.080457780383835,5.033589794077377,35.00547483706043,24.08452914040538,4.982416539020146,-26.574181709642428,-40.088384540844686,1.4761404682786512,-0.31755151059684295,-5.028022354218455,40.010552672739855,47908.57454774838,15456.014804614724,15456.014804614724,63364.5893523631,87641.2068840358,87641.2068840358,15456.014804614724,103097.22168865052,103097.22168865052,103097.22168865052,127891.15050355069,103728.13260507928,63995.524805065535,44147.34200001528,24793.928814900162,0.0,68941.27081491544,21074.839492665138,1535.4524513931824,0.0,0.8867378967600005,2.8176562178053146,0.0014959080323721466,354268.7878907478,1554988.2789656941,4.389289522861477,1554988.2789656941,4.389289522861477,0.85,0.0956473879564096,4.564652377983593,1.2671101452922446,1.0,0.0,4.564652377983976,1.2848369250282217,1.285134363550642,3.552709522170161,19315.580993544456,1969.6411102205602,2034.6934298245008,2034.6934298245008,7.596237633670378,5.033589794077377,0.5427720588621865,4.490817735215191,3.4245698924663506,3.4245698924663506,0.9784485407046716,0.0,0.0,0.0002314869945577674,1.000008170828937,0.00023148510313258824,198.98867843257312,0.0,3.8054932333876467e-07,1.0784767823420591,0.014680119256486067,7.807059864761166e-05,0.00015341639591015576,0.0007002925164129648,0.09564738795641078,0.08132089209043546,0.014326495865975323,0.09564742643633545,0.08132089209043446,0.014326495865975147,0.42802176893260147,0.42802176893260147,0.07540561773893256,0.0,4.710546659320187,4.6444863467399955,5.08588237122234,4.710470843621636,4.645047584893803,5.082183564837123,24793.928814900162,21074.839492665138,0.85,0.91910967992563,0.6949186457030521,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519769655656078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.91260767965,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.208495261268,1535.4524513931824,0.42802176893260147,0.07540561773893256,6.112851554438009,3.4245698924663506
1568.0,-30.080535495529716,5.033540011335037,35.00546024384998,24.08446477437394,4.982399843385481,-26.57425333386028,-40.08843357497824,1.47611768171612,-0.31749739261624654,-5.028013451114716,40.010524615148704,47908.42419652375,15455.973929080857,15455.973929080857,63364.39812560461,87640.98794243041,87640.98794243041,15455.973929080857,103096.96187151127,103096.96187151127,103096.96187151127,127890.80334870685,103727.94155257239,63995.40211206569,44147.26604500744,24793.841477195576,0.0,68941.10752220302,21074.76525561624,1535.4476266597803,0.0,0.8867380437299184,2.8176565451996205,0.0014959080323721466,354268.910857771,1554987.0689362483,4.3892845837678705,1554987.0689362483,4.3892845837678705,0.85,0.09564712336120901,4.564652377983593,1.2671096568042413,1.0,0.0,4.564652377983014,1.2848370355409635,1.285134471658668,3.552709216590808,19315.545416984096,1969.6374824210202,2034.6934298245008,2034.6934298245008,7.596217544386519,5.033540011335037,0.542787846519067,4.49075216481597,3.4246108384449427,3.4246108384449427,0.9784602395556979,0.0,0.0,0.00023148510313258824,1.0000080940107998,0.00023148322950482865,198.9887426532694,0.0,3.7637219675476634e-07,1.0666388056030078,0.014680495628682821,7.80701651130456e-05,0.00015341493801954265,0.0007002858616491108,0.09564712336120743,0.08132063297322793,0.014326490387979488,0.0956471528572071,0.08132063297322928,0.014326490387979725,0.42802062594512014,0.42802062594512014,0.07540562781254412,0.0,4.710537293222103,4.644641388976879,5.084936940917771,4.710516058498456,4.645278402159363,5.081172211609896,24793.841477195576,21074.76525561624,0.85,0.9191090831431394,0.6949181108106578,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519774358717705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.900769702916,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.204244279912,1535.4476266597803,0.42802062594512014,0.07540562781254412,6.112851554438009,3.4246108384449427
1569.0,-30.08061249595117,5.033490513609671,35.0054456953183,24.084395937994145,4.982378343125638,-26.57432479524191,-40.08847506539894,1.4760906424163982,-0.31742236936469226,-5.028008593246945,40.01049673009151,47908.24165831656,15455.939727043926,15455.939727043926,63364.18138536048,87640.77036119813,87640.77036119813,15455.939727043926,103096.71008824205,103096.71008824205,103096.71008824205,127890.46689885578,103727.74932888529,63995.24470769503,44147.227356878066,24793.756810613726,0.0,68940.98416749178,21074.693289021667,1535.4430476884793,0.0,0.8867381694763745,2.8176561245281913,0.0014959080323721466,354268.97795321053,1554985.8663483153,4.389280357914058,1554985.8663483153,4.389280357914058,0.85,0.09564686105178519,4.564652377983593,1.2671090606180955,1.0,0.0,4.564652377982196,1.2848371659133857,1.285134599653839,3.552708856097418,19315.50962233414,1969.6338323825303,2034.6934298245008,2034.6934298245008,7.5962007349564455,5.033490513609671,0.5428020038551526,4.490688509754518,3.424651803641132,3.424651803641132,0.9784719438974664,0.0,0.0,0.00023148322950482865,1.0000080195772396,0.00023148137312207736,198.98880628338202,0.0,3.728308320804879e-07,1.0566025781161028,0.014680868459514902,7.806979827784362e-05,0.00015341343122698503,0.0007002789836648796,0.0956468610517813,0.08132037616954517,0.014326484882236139,0.0956468669043586,0.08132037616954846,0.014326484882236722,0.42801948395192857,0.42801948395192857,0.07540563577024237,0.0,4.710545363828146,4.644812480313362,5.084016859578355,4.710586223882274,4.645506037236373,5.080345820985087,24793.756810613726,21074.693289021667,0.85,0.9191075838345666,0.6949167064677192,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519779017563517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.890733475426,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.200005460478,1535.4430476884793,0.42801948395192857,0.07540563577024237,6.112851554438009,3.424651803641132
1570.0,-30.08068869315864,5.033441275068168,35.00543116179179,24.084322316944622,4.9823535501242535,-26.57439586288922,-40.0885240296833,1.4760607198548128,-0.3173641376252476,-5.028005492821706,40.010468070083654,47908.09829867581,15455.908624980293,15455.908624980293,63364.0069236561,87640.54609486954,87640.54609486954,15455.908624980293,103096.45471984983,103096.45471984983,103096.45471984983,127890.12275457602,103727.54854190747,63995.12457602656,44147.13773986768,24793.668034726183,0.0,68940.80577459386,21074.617829517254,1535.4382717543358,0.0,0.886738289081012,2.8176557197035104,0.0014959080323721466,354269.02077537694,1554984.6303401217,4.389276338463855,1554984.6303401217,4.389276338463855,0.85,0.09564659868814535,4.564652377983593,1.2671085523488,1.0,0.0,4.5646523779826,1.284837309739555,1.2851347411280292,3.552708458403094,19315.472233083652,1969.630019740039,2034.6934298245008,2034.6934298245008,7.596185449084298,5.033441275068168,0.5428155221181585,4.4906257529500095,3.4246927718462055,3.4246927718462055,0.9784836490989158,0.0,0.0,0.00023148137312207736,1.000007935927319,0.00023147953611730288,198.98886924978564,0.0,3.6939938768538546e-07,1.0468778647003825,0.014681237858902588,7.80693653649496e-05,0.00015341200775712775,0.0007002724860198105,0.0956465986881402,0.08132011949992049,0.014326479188219707,0.09564656855761425,0.08132011949992488,0.014326479188220477,0.4280183438311757,0.4280183438311757,0.07540564294276032,0.0,4.710563511214957,4.644988867366749,5.083134059996098,4.710641355196458,4.645700282456403,5.079608798910442,24793.668034726183,21074.617829517254,0.85,0.9191074315381309,0.694916425191116,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519783633566041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.88100876201,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.195778368849,1535.4382717543358,0.4280183438311757,0.07540564294276032,6.112851554438009,3.4246927718462055
1571.0,-30.08076406700251,5.03339242158572,35.00541667760069,24.084262281563156,4.982342612187417,-26.574464803818955,-40.08856510100884,1.476043349003877,-0.3173505140387647,-5.027992178674145,40.0104404400309,47907.921929987846,15455.86241789379,15455.86241789379,63363.784347881636,87640.32049027027,87640.32049027027,15455.86241789379,103096.18290816406,103096.18290816406,103096.18290816406,127889.76387194404,103727.35239707195,63994.97740942819,44147.083319604186,24793.58096377998,0.0,68940.66428338416,21074.54381921298,1535.4333586009745,0.0,0.8867384569629455,2.817657095960153,0.0014959080323721466,354269.20466653333,1554983.438751073,4.3892706966013275,1554983.438751073,4.3892706966013275,0.8499999999999999,0.0956463328990083,4.564652377983593,1.2671080231992526,1.0,0.0,4.564652377983281,1.2848373948025826,1.2851348238503733,3.5527082231950127,19315.435708262838,1969.6262952448428,2034.6934298245008,2034.6934298245008,7.596162739478109,5.03339242158572,0.5428338069140537,4.4905586146716665,3.424733735742201,3.424733735742201,0.9784953530692003,0.0,0.0,0.00023147953611730288,1.0000078501786744,0.00023147771897584978,198.98893153582833,0.0,3.6554350288006985e-07,1.035950287162118,0.014681603402405468,7.80690022385845e-05,0.0001534105338787184,0.0007002657582772245,0.09564633289900532,0.0813198598081421,0.014326473090863212,0.09564632732986272,0.08131985980814464,0.01432647309086366,0.4280172056437082,0.4280172056437082,0.07540565113550642,0.0,4.710574222795799,4.64516623150206,5.082195986501915,4.710641664635375,4.6459008777534905,5.078469082208642,24793.58096377998,21074.54381921298,0.85,0.9191060893672496,0.6949152931433886,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519788201420452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.870081184476,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.191564801595,1535.4333586009745,0.4280172056437082,0.07540565113550642,6.112851554438009,3.424733735742201
1572.0,-30.0808386954669,5.033343798554038,35.00540223908064,24.084188765287422,4.98231709749226,-26.574534531591215,-40.08861008388919,1.4760129336165988,-0.31727425287203914,-5.0279906858925845,40.010412801914114,47907.76749161595,15455.834763801846,15455.834763801846,63363.6022554178,87640.09994048497,87640.09994048497,15455.834763801846,103095.93470428682,103095.93470428682,103095.93470428682,127889.43348839886,103727.15427774993,63994.84516823945,44147.01012167831,24793.498784112046,0.0,68940.50890579035,21074.47396649524,1535.4289972195427,0.0,0.8867385646796351,2.8176562657806117,0.0014959080323721466,354269.22528440534,1554982.2468149432,4.38926707666073,1554982.2468149432,4.38926707666073,0.85,0.09564607333391345,4.564652377983593,1.2671074814116583,1.0,0.0,4.564652377983697,1.28483754085345,1.285134967600197,3.552707819349312,19315.398815765933,1969.6225332571198,2034.6934298245008,2034.6934298245008,7.596149148196226,5.033343798554038,0.5428469749222522,4.490496823631786,3.424774733733443,3.424774733733443,0.9785070667809838,0.0,0.0,0.00023147771897584978,1.000007772551944,0.00023147591981723922,198.98899320595197,0.0,3.615910362011369e-07,1.024748996594022,0.01468196499344167,7.806860453054764e-05,0.00015340911444530216,0.0007002592790571056,0.09564607333391364,0.08131960596210984,0.014326467371803799,0.09564603908549968,0.08131960596210967,0.014326467371803773,0.42801606917973667,0.42801606917973667,0.07540565620261797,0.0,4.7106022205935005,4.645352636544374,5.081322116267643,4.710716433020536,4.6461010823569495,5.077829510694812,24793.498784112046,21074.47396649524,0.85,0.9191055195430368,0.6949146191694583,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519792719918736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.8588798939,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.187365189151,1535.4289972195427,0.42801606917973667,0.07540565620261797,6.112851554438009,3.424774733733443
1573.0,-30.080912661015795,5.033295509696886,35.005387825998326,24.084118951018922,4.982301131672795,-26.574602707640178,-40.088654787372775,1.475991178297232,-0.31733254742283634,-5.02798076666366,40.01038466580067,47907.61520104063,15455.794662858278,15455.794662858278,63363.40986389891,87639.85270092318,87639.85270092318,15455.794662858278,103095.64736378145,103095.64736378145,103095.64736378145,127889.05714046421,103726.93354706938,63994.71917906044,44146.90485334326,24793.409776682765,0.0,68940.31463002603,21074.39831018035,1535.424047097846,0.0,0.8867387171075692,2.8176581927455784,0.0014959080323721466,354269.36228598235,1554981.0334026508,4.389261954149451,1554981.0334026508,4.389261954149451,0.85,0.09564580887937157,4.564652377983593,1.267106975889765,1.0,0.0,4.564652377983474,1.2848376463510867,1.2851350708105083,3.5527075276375304,19315.357712728302,1969.6183419137324,2034.6934298245008,2034.6934298245008,7.59612943960378,5.033295509696886,0.5428640762504617,4.490431433446425,3.424815719821529,3.424815719821529,0.9785187770918655,0.0,0.0,0.00023147591981723922,1.0000077035137385,0.00023147413665304743,198.9890543283008,0.0,3.580127605330331e-07,1.0146081633506159,0.014682323006202203,7.806820929460336e-05,0.00015340771052263586,0.0007002528706381684,0.09564580887936856,0.08131934789300488,0.01432646098636368,0.09564581258132798,0.08131934789300745,0.014326460986364132,0.4280149347612863,0.4280149347612863,0.07540566203883733,0.0,4.710607784614183,4.645516404666523,5.0804269748441016,4.710648219240795,4.64619024408654,5.076865330636792,24793.409776682765,21074.39831018035,0.85,0.9191053189116405,0.6949143684379867,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519797193735782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.84873906066,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.18317799668,1535.424047097846,0.4280149347612863,0.07540566203883733,6.112851554438009,3.424815719821529
1574.0,-30.080985765283373,5.033247454894953,35.005373438776274,24.084050638508074,4.982275921883356,-26.574671032924154,-40.08869578884912,1.475961189524088,-0.31716370833930796,-5.027978419839079,40.01035659287083,47907.449432254725,15455.766576232025,15455.766576232025,63363.21600848675,87639.6545418816,87639.6545418816,15455.766576232025,103095.42111811362,103095.42111811362,103095.42111811362,127888.7453763124,103726.75726109951,63994.57501382862,44146.86916363433,24793.324258198794,0.0,68940.19342183313,21074.325619468975,1535.4194753832169,0.0,0.8867388307479482,2.8176562428075025,0.0014959080323721466,354269.39469966345,1554979.8227159632,4.389258135138142,1554979.8227159632,4.389258135138142,0.85,0.09564554852538794,4.564652377983593,1.2671064275084065,1.0,0.0,4.564652377984558,1.2848377903359296,1.285135212537486,3.5527071295047548,19315.324885896818,1969.6149945085037,2034.6934298245008,2034.6934298245008,7.5961156357423,5.033247454894953,0.542877945466687,4.490369509428266,3.4248567256805447,3.4248567256805447,0.9785304930515842,0.0,0.0,0.00023147413665304743,1.000007613815521,0.00023147237426509156,198.98911473895174,0.0,3.5483015623796373e-07,1.0055886627783892,0.01468267783635844,7.806784679076182e-05,0.00015340628986228562,0.0007002463858175223,0.09564554852538741,0.08131909352447991,0.0143264550009075,0.09564547386332696,0.08131909352448036,0.014326455000907578,0.4280138007302165,0.4280138007302165,0.07540566661731064,0.0,4.710648401152866,4.64571207922819,5.079584792358503,4.710814711499779,4.646499219017528,5.076220561500691,24793.324258198794,21074.325619468975,0.85,0.9191041229138738,0.6949131856813531,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519801627815059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.83971956009,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.179001597002,1535.4194753832169,0.4280138007302165,0.07540566661731064,6.112851554438009,3.4248567256805447
1575.0,-30.08105814941342,5.033199712446086,35.00535907002729,24.08398106871175,4.982258264961493,-26.57473795459833,-40.0887365109287,1.4759380701464198,-0.3171806513556703,-5.0279696530249955,40.01032835649344,47907.28618845763,15455.729093864053,15455.729093864053,63363.01528232168,87639.41617154168,87639.41617154168,15455.729093864053,103095.14526540574,103095.14526540574,103095.14526540574,127888.38011508658,103726.54390024504,63994.43655414627,44146.78594010975,24793.23484968084,0.0,68940.0207897906,21074.249622228715,1535.4145283076132,0.0,0.8867389776707879,2.8176574903810865,0.0014959080323721466,354269.515784457,1554978.6049810755,4.389253197633715,1554978.6049810755,4.389253197633715,0.85,0.09564528513425287,4.564652377983593,1.2671058560488748,1.0,0.0,4.564652377983246,1.284837902139421,1.2851353221023574,3.5527068203567604,19315.285155220467,1969.610943107021,2034.6934298245008,2034.6934298245008,7.5960972141130645,5.033199712446086,0.542894842322168,4.490304870123918,3.4248977216647893,3.4248977216647893,0.9785422061899398,0.0,0.0,0.00023147237426509156,1.0000075388173528,0.00023147062925029508,198.9891745545396,0.0,3.5069601916492456e-07,0.9938725183133962,0.014683028532377606,7.806748675867437e-05,0.0001534048875064172,0.0007002399845504728,0.0956452851342456,0.08131883638071596,0.014326448753529628,0.09564522389263547,0.08131883638072215,0.014326448753530719,0.4280126690538872,0.4280126690538872,0.0754056728056684,0.0,4.710673321345041,4.645891638501553,5.078729299087797,4.710789001669298,4.646626462650886,5.075324049804522,24793.23484968084,21074.249622228715,0.85,0.919103512827852,0.6949125578963021,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519806010264875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.82800341563,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.17483998614,1535.4145283076132,0.4280126690538872,0.0754056728056684,6.112851554438009,3.4248977216647893
1576.0,-30.081129753881996,5.033152292032861,35.005344753668396,24.083916353434347,4.982243311605285,-26.57480390414055,-40.08877712823448,1.4759174618638629,-0.317165567483471,-5.027959797728179,40.01030114496973,47907.12606459594,15455.690449586962,15455.690449586962,63362.8165141829,87639.1874964025,87639.1874964025,15455.690449586962,103094.87794598947,103094.87794598947,103094.87794598947,127888.02900960919,103726.34111817022,63994.30207936786,44146.71004311374,24793.151063619724,0.0,68939.86110673346,21074.178404076763,1535.4098794229524,0.0,0.8867391264236498,2.817658443243598,0.0014959080323721466,354269.6519031089,1554977.4314451755,4.389248198630501,1554977.4314451755,4.389248198630501,0.85,0.09564502294976598,4.564652377983593,1.2671053323941308,1.0,0.0,4.564652377982599,1.2848380021588897,1.2851354199028011,3.552706543792829,19315.24739445594,1969.6070925806407,2034.6934298245008,2034.6934298245008,7.596078221435091,5.033152292032861,0.5429124157594556,4.490239876273406,3.424938731784206,3.424938731784206,0.978553923366916,0.0,0.0,0.00023147062925029508,1.0000074576195843,0.00023146890304327056,198.98923372587515,0.0,3.4723905393698164e-07,0.984075478857406,0.014683375771431544,7.806712765444201e-05,0.00015340350159585305,0.0007002336583505205,0.09564502294976594,0.08131858030550018,0.014326442644265762,0.09564498269020096,0.08131858030550022,0.014326442644265767,0.42801153841413914,0.42801153841413914,0.07540567891295775,0.0,4.710693890523771,4.646068804036588,5.077858334291193,4.710794230244687,4.646796112506422,5.074393272306736,24793.151063619724,21074.178404076763,0.85,0.9191027585054732,0.6949118448385847,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451981034954642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.81820637617,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.170690365225,1535.4098794229524,0.42801153841413914,0.07540567891295775,6.112851554438009,3.424938731784206
1577.0,-30.081200591564574,5.033105221959353,35.00533050950938,24.083856248203688,4.982232309971269,-26.57486876829196,-40.08881753599269,1.4759004866986154,-0.3171470670797021,-5.027947368328999,40.01027461522731,47906.96891696691,15455.648408820938,15455.648408820938,63362.61732578785,87638.96188165805,87638.96188165805,15455.648408820938,103094.61029047899,103094.61029047899,103094.61029047899,127887.68042940483,103726.14285882108,63994.17204718391,44146.634235152414,24793.070138925847,0.0,68939.70437407825,21074.109618086968,1535.40533535795,0.0,0.8867392858139833,2.81765965187688,0.0014959080323721466,354269.8235746135,1554976.2873127155,4.389242842144637,1554976.2873127155,4.389242842144637,0.85,0.09564476028332335,4.564652377983593,1.2671047966508193,1.0,0.0,4.564652377984077,1.2848380851419838,1.2851355006870924,3.552706314336227,19315.210475884094,1969.6033279340136,2034.6934298245008,2034.6934298245008,7.596057559469309,5.033105221959353,0.5429313477708835,4.49017387418847,3.4249797594802938,3.4249797594802938,0.9785656455657982,0.0,0.0,0.00023146890304327056,1.0000073777626883,0.00023146719533323324,198.98929226359712,0.0,3.4349661306080936e-07,0.9734694014143337,0.014683719268044605,7.806677040436928e-05,0.0001534021326389013,0.0007002274095379153,0.09564476028332278,0.08131832409763935,0.014326436185683418,0.09564475784644337,0.08131832409763984,0.014326436185683505,0.42801040857814215,0.42801040857814215,0.07540568344645764,0.0,4.710710583867865,4.6462465823245225,5.076957985506681,4.710800301249321,4.646981211747004,5.073380290656303,24793.070138925847,21074.109618086968,0.85,0.9191019587489351,0.6949111452090911,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519814642091284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.80760029872,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.166553950725,1535.40533535795,0.42801040857814215,0.07540568344645764,6.112851554438009,3.4249797594802938
1578.0,-30.081270749502412,5.033058439072934,35.00531632716547,24.083786538708978,4.982215324086692,-26.57493361903245,-40.088854206819065,1.47587819361676,-0.3171753721903201,-5.027939565061986,40.01024792740424,47906.79728488471,15455.613946370282,15455.613946370282,63362.411231255,87638.71977243293,87638.71977243293,15455.613946370282,103094.33371880322,103094.33371880322,103094.33371880322,127887.32383450362,103725.92504837648,63994.02450115819,44146.55616357588,24792.990115700406,0.0,68939.54627927628,21074.041598345346,1535.400946917027,0.0,0.8867394222207019,2.817660936539523,0.0014959080323721466,354269.93135126366,1554975.1363634448,4.389238258049241,1554975.1363634448,4.389238258049241,0.85,0.0956444993749397,4.564652377983593,1.26710421200376,1.0,0.0,4.564652377982793,1.284838192966783,1.2851356063426056,3.552706016189856,19315.169916633884,1969.599192041511,2034.6934298245008,2034.6934298245008,7.596040622052521,5.033058439072934,0.5429483987026602,4.490110040370274,3.4250208138281732,3.4250208138281732,0.9785773753794781,0.0,0.0,0.00023146719533323324,1.0000073069710673,0.00023146550402149227,198.98935023963236,0.0,3.398160117172405e-07,0.9630385772066596,0.014684059084056322,7.80664461942895e-05,0.00015340074913894374,0.0007002210943415441,0.09564449937493745,0.08131806999237251,0.014326429382564938,0.09564454279838429,0.08131806999237443,0.014326429382565276,0.42800927954043005,0.42800927954043005,0.07540568435765414,0.0,4.710718466479591,4.646409969746685,5.0760805860790015,4.710764192871693,4.647078283450014,5.07258587854551,24792.990115700406,21074.041598345346,0.85,0.9191010769721615,0.6949102492031607,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519818888671243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.797169474514,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.162430510689,1535.400946917027,0.42800927954043005,0.07540568435765414,6.112851554438009,3.4250208138281732
1579.0,-30.08134010301491,5.033011907222749,35.00530216710881,24.083717562630795,4.982193674088755,-26.574998212099562,-40.08889080779625,1.4758517831733386,-0.3170857052967335,-5.027934329250131,40.01022021187745,47906.629387585,15455.58382202228,15455.58382202228,63362.21320960728,87638.50239863097,87638.50239863097,15455.58382202228,103094.08622065325,103094.08622065325,103094.08622065325,127886.99101711168,103725.72946532608,63993.87814289797,44146.50146936456,24792.904796458428,0.0,68939.40626582298,21073.969076989662,1535.396315331441,0.0,0.8867395492766479,2.8176603671264395,0.0014959080323721466,354270.00366692065,1554973.941093715,4.389233988197539,1554973.941093715,4.389233988197539,0.85,0.09564423782882406,4.564652377983593,1.2671036938438194,1.0,0.0,4.56465237798242,1.2848383200208309,1.2851357312528886,3.5527056648727497,19315.133496425053,1969.5954782137685,2034.6934298245008,2034.6934298245008,7.596025816702704,5.033011907222749,0.5429644495949058,4.490047457627843,3.4250618763607026,3.4250618763607026,0.9785891075316293,0.0,0.0,0.00023146550402149227,1.0000072231937354,0.0002314638321133902,198.98940755094833,0.0,3.3655302438791784e-07,0.9537912711153591,0.01468439563708071,7.806612260299347e-05,0.0001533993814184988,0.0007002148511731627,0.09564423782882091,0.08131781568179042,0.014326422147030496,0.09564424865944535,0.0813178156817931,0.014326422147030967,0.4280081503868189,0.4280081503868189,0.0754056831630364,0.0,4.710742629683807,4.646584834637679,5.075246799519903,4.710848623953382,4.647294201094553,5.0719216518849635,24792.904796458428,21073.969076989662,0.85,0.9191000712319651,0.6949092251079472,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519823094504178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.78792216843,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.158318326947,1535.396315331441,0.4280081503868189,0.0754056831630364,6.112851554438009,3.4250618763607026
1580.0,-30.081408773289382,5.032965612478485,35.00528800554235,24.083648900873982,4.98217000739155,-26.575062391797722,-40.08893488263709,1.4758236258999473,-0.3169458907695457,-5.027929947209443,40.01019184778647,47906.500063297724,15455.555369311654,15455.555369311654,63362.05543260938,87638.29569499567,87638.29569499567,15455.555369311654,103093.85106430732,103093.85106430732,103093.85106430732,127886.66685555295,103725.54331484917,63993.76915796151,44146.415729875174,24792.81579124562,0.0,68939.23152112079,21073.893422558776,1535.39149237021,0.0,0.8867396743344739,2.8176590373469406,0.0014959080323721466,354270.064190523,1554972.7178544893,4.389229785495622,1554972.7178544893,4.389229785495622,0.85,0.09564397593191559,4.564652377983593,1.2671032037073746,1.0,0.0,4.56465237798304,1.284838455207387,1.2851358643224937,3.552705291068524,19315.098832688964,1969.5919434963994,2034.6934298245008,2034.6934298245008,7.596011832920085,5.032965612478485,0.542980247526665,4.48998536495182,3.4251029366510184,3.4251029366510184,0.9786008390431481,0.0,0.0,0.0002314638321133902,1.000007152038041,0.0002314621766870975,198.989464297689,0.0,3.3269200270895663e-07,0.9428491356771831,0.01468472832908342,7.806573293649487e-05,0.00015339809917689533,0.0007002089981859782,0.09564397593191622,0.08131756103249378,0.014326414899422433,0.09564391657345103,0.08131756103249325,0.014326414899422338,0.42800702194571316,0.42800702194571316,0.07540568234468167,0.0,4.710789369961617,4.646778642131778,5.074456264672449,4.710984056439884,4.647562164094097,5.07130249523982,24792.81579124562,21073.893422558776,0.85,0.9191001122952358,0.6949091106218771,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519827252115656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.776980032984,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.15421991993,1535.39149237021,0.42800702194571316,0.07540568234468167,6.112851554438009,3.4251029366510184
1581.0,-30.081476663016122,5.032919710546891,35.00527389389542,24.083587992377602,4.982163744084154,-26.575124128478812,-40.08896729266269,1.4758112095469127,-0.31703701869861334,-5.027913015064702,40.01016497866874,47906.319535363735,15455.508231791251,15455.508231791251,63361.82776715499,87638.04466105837,87638.04466105837,15455.508231791251,103093.55289284962,103093.55289284962,103093.55289284962,127886.28328320598,103725.32046203224,63993.61656691351,44146.33766124303,24792.730390356362,0.0,68939.06805159939,21073.820831802906,1535.3865834817423,0.0,0.886739857881415,2.8176622162753224,0.0014959080323721466,354270.2980529634,1554971.5590886495,4.389223617205926,1554971.5590886495,4.389223617205926,0.85,0.09564371029878307,4.564652377983593,1.267102641039528,1.0,0.0,4.564652377982166,1.2848385167159393,1.2851359237182176,3.552705120991307,19315.05733448084,1969.587711856836,2034.6934298245008,2034.6934298245008,7.595988666029329,5.032919710546891,0.5430018569322153,4.489917853614676,3.4251439909152035,3.4251439909152035,0.9786125688329153,0.0,0.0,0.0002314621766870975,1.000007070747329,0.00023146054008810194,198.98952039944012,0.0,3.2941239117055175e-07,0.9335547165773437,0.01468505774147459,7.806544639999511e-05,0.0001533967302871024,0.0007002027496799297,0.09564371029877769,0.08131730287620144,0.014326407422576253,0.09564373848881622,0.08131730287620602,0.014326407422577058,0.428005895340373,0.428005895340373,0.07540568389541683,0.0,4.710800397896776,4.646943051469066,5.073594109922112,4.710875996366099,4.647632723839251,5.070177759717922,24792.730390356362,21073.820831802906,0.85,0.9190989892658549,0.6949081397431555,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519831368770553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.767685613886,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.150132888664,1535.3865834817423,0.428005895340373,0.07540568389541683,6.112851554438009,3.4251439909152035
1582.0,-30.081543910870128,5.032874018719739,35.005259831879975,24.083524534385674,4.982140312502677,-26.57518700434835,-40.089007386099524,1.4757834059809145,-0.31680440191934167,-5.027910113594904,40.01013820099686,47906.178447254184,15455.483019258223,15455.483019258223,63361.66146651241,87637.86072761023,87637.86072761023,15455.483019258223,103093.34374686846,103093.34374686846,103093.34374686846,127885.9951266751,103725.15653869028,63993.495288046295,44146.29027849332,24792.651379806648,0.0,68938.94165829997,21073.75367283565,1535.3823693370205,0.0,0.8867399696534985,2.817659490989555,0.0014959080323721466,354270.3381273327,1554970.4042671798,4.389219860987314,1554970.4042671798,4.389219860987314,0.85,0.095643451928152,4.564652377983593,1.2671021454082805,1.0,0.0,4.564652377982905,1.2848386501747973,1.2851360551050928,3.5527047519644506,19315.02680973785,1969.5845991993037,2034.6934298245008,2034.6934298245008,7.595976274711474,5.032874018719739,0.5430173597505474,4.489856658969192,3.4251850865199702,3.4251850865199702,0.9786243104342772,0.0,0.0,0.00023146054008810194,1.000007003899627,0.0002314589189730657,198.98957597079706,0.0,3.256660492139257e-07,0.9229375834722654,0.014685383407523804,7.806509193592863e-05,0.00015339544815217332,0.0007001968971796768,0.09564345192814658,0.08131705137015097,0.014326400557995606,0.09564339552523206,0.08131705137015559,0.01432640055799642,0.42800476854936204,0.42800476854936204,0.07540568246945988,0.0,4.710860475262052,4.647152811259673,5.07280206103502,4.711105711675543,4.647997341639439,5.069639416553855,24792.651379806648,21073.75367283565,0.85,0.9190982620616416,0.6949073672280037,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519835438635258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.75706848078,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.146059205363,1535.3823693370205,0.42800476854936204,0.07540568246945988,6.112851554438009,3.4251850865199702
1583.0,-30.081610433584775,5.032828653436432,35.005245793730374,24.083459365088515,4.982127439375527,-26.575248171532238,-40.089043498132355,1.4757651773230192,-0.31683014395167675,-5.027897801242521,40.01011077210766,47906.021936017845,15455.443833996771,15455.443833996771,63361.46577001462,87637.62060173448,87637.62060173448,15455.443833996771,103093.06443573126,103093.06443573126,103093.06443573126,127885.62862645905,103724.94093592816,63993.3630730252,44146.197625447734,24792.564190727786,0.0,68938.76181617552,21073.679562118617,1535.3774632543177,0.0,0.8867401317041094,2.8176612687617726,0.0014959080323721466,354270.50818247674,1554969.2213618024,4.389214415106981,1554969.2213618024,4.389214415106981,0.85,0.095643188110844,4.564652377983593,1.2671015832899144,1.0,0.0,4.564652377982789,1.2848387388054248,1.2851361416732558,3.552704506892099,19314.986661587976,1969.580505227369,2034.6934298245008,2034.6934298245008,7.595957016153462,5.032828653436432,0.5430372295083687,4.489791423928064,3.425226169003024,3.425226169003024,0.9786360482865782,0.0,0.0,0.0002314589189730657,1.0000069283795106,0.00023145731534894446,198.9896309429503,0.0,3.2258499366061574e-07,0.914205872034185,0.014685705992517464,7.806477267252991e-05,0.0001533941463005358,0.0007001909546795038,0.09564318811084413,0.08131679510100322,0.014326393009840913,0.09564316773484534,0.0813167951010031,0.014326393009840895,0.42800364447068157,0.42800364447068157,0.07540568234046845,0.0,4.710897362231037,4.647339898602809,5.07198388095577,4.711067657290869,4.648111543316759,5.068734630180927,24792.564190727786,21073.679562118617,0.85,0.9190978210337937,0.6949069097550482,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519839470023017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.74833676934,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.141996117922,1535.3774632543177,0.42800364447068157,0.07540568234046845,6.112851554438009,3.425226169003024
1584.0,-30.08167612781517,5.032783583497807,35.00523180977022,24.083399678953015,4.982113163926902,-26.575308733263935,-40.0890794704668,1.4757457693756415,-0.31672297125999194,-5.027887614122778,40.01008427419268,47905.86903608362,15455.408392635092,15455.408392635092,63361.27742871871,87637.41199697368,87637.41199697368,15455.408392635092,103092.82038960877,103092.82038960877,103092.82038960877,127885.3038044036,103724.75583152255,63993.23341423411,44146.13601920937,24792.48341479483,0.0,68938.6194340042,21073.610902575605,1535.372976649093,0.0,0.8867402795607235,2.8176610472911405,0.0014959080323721466,354270.64888448606,1554968.0786065022,4.3892094462319315,1554968.0786065022,4.3892094462319315,0.85,0.09564292691086991,4.564652377983593,1.267101087109186,1.0,0.0,4.564652377981272,1.2848388329172595,1.285136233746369,3.5527042466637098,19314.95219264451,1969.5769903733192,2034.6934298245008,2034.6934298245008,7.595939597626844,5.032783583497807,0.5430563347611583,4.489727248736648,3.425267273840426,3.425267273840426,0.978647792525836,0.0,0.0,0.00023145731534894446,1.0000068420958044,0.00023145573170665364,198.9896852304981,0.0,3.1910457205738993e-07,0.904342357210643,0.014686025097089522,7.806445464539248e-05,0.00015339286070355197,0.0007001850863761744,0.09564292691086902,0.08131654125752191,0.014326385653347106,0.0956428966810883,0.08131654125752268,0.01432638565334724,0.4280025213262435,0.4280025213262435,0.07540568113572452,0.0,4.710947072838792,4.647541481576013,5.071169030793499,4.711164642862798,4.648367088372993,5.067929053135174,24792.48341479483,21073.610902575605,0.85,0.9190969872754017,0.6949061270648813,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519843457942088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.73847325452,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.13794531584,1535.372976649093,0.4280025213262435,0.07540568113572452,6.112851554438009,3.425267273840426
