time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1585.0,-30.08174116053097,5.032738767491583,35.00521785767438,24.083324905391805,4.98209440718652,-26.57536914765475,-40.08911163602022,1.4757223943103044,-0.31680016478964035,-5.027880398351724,40.01005723438652,47905.70146741803,15455.377920746789,15455.377920746789,63361.07938816482,87637.15477910517,87637.15477910517,15455.377920746789,103092.53269985196,103092.53269985196,103092.53269985196,127884.93321594104,103724.51975555548,63993.08678047681,44146.03663897629,24792.40051608909,0.0,68938.43715506539,21073.540438675725,1535.3684307786873,0.0,0.8867404142502289,2.8176629073235,0.0014959080323721466,354270.7485469797,1554966.9124821336,4.389204919852225,1554966.9124821336,4.389204919852225,0.85,0.09564266659113647,4.564652377983593,1.2671005194960165,1.0,0.0,4.564652377983827,1.284838945548041,1.2851363443683899,3.55270393522868,19314.908232107016,1969.5725076460378,2034.6934298245008,2034.6934298245008,7.595924621469813,5.032738767491583,0.5430742664912067,4.489664501000377,3.425308392164668,3.425308392164668,0.9786595406184766,0.0,0.0,0.00023145573170665364,1.0000067732020328,0.00023145416402083941,198.98973897141775,0.0,3.1512848096733326e-07,0.8930741150614224,0.01468634022557049,7.806417027456797e-05,0.00015339156143208567,0.0007001791556535861,0.09564266659113639,0.08131628840679973,0.014326378184336658,0.09564269116978456,0.0813162884067998,0.014326378184336668,0.42800139993332587,0.42800139993332587,0.07540567872694016,0.0,4.710971083712934,4.647707430052833,5.0703849898972635,4.711080233562086,4.648384876791226,5.0672625901404444,24792.40051608909,21073.540438675725,0.85,0.9190965447279398,0.6949055337541556,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451984739619704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.72720501237,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.13390889364,1535.3684307786873,0.42800139993332587,0.07540567872694016,6.112851554438009,3.425308392164668
1586.0,-30.08180536951639,5.032694192632905,35.00520391415922,24.083266232069604,4.982073833663773,-26.57542900226563,-40.089147503580875,1.4756974664130131,-0.3165358542063359,-5.027873939898077,40.01002958012384,47905.555293438956,15455.348983041347,15455.348983041347,63360.9042764803,87636.97954522053,87636.97954522053,15455.348983041347,103092.32852826187,103092.32852826187,103092.32852826187,127884.64251494213,103724.36445303283,63992.96028014377,44146.004636543395,24792.313986680256,0.0,68938.31862322365,21073.466888678216,1535.3637014884466,0.0,0.8867405473092014,2.817660180157612,0.0014959080323721466,354270.83774960594,1554965.7198592662,4.3892004482691735,1554965.7198592662,4.3892004482691735,0.85,0.09564240566465962,4.564652377983593,1.267100024414249,1.0,0.0,4.564652377983347,1.28483906541083,1.2851364622445944,3.552703603796508,19314.879312677163,1969.5695586848888,2034.6934298245008,2034.6934298245008,7.595910399324593,5.032694192632905,0.5430919941479466,4.489602198484959,3.4253495119752873,3.4253495119752873,0.9786712891357964,0.0,0.0,0.00023145416402083941,1.000006687413209,0.00023145261620155657,198.9897920316586,0.0,3.119533909618968e-07,0.8840759099860156,0.014686652178961451,7.80638531759843e-05,0.0001533903108448551,0.0007001734471576103,0.09564240566465704,0.08131603496384912,0.014326370700807918,0.09564231834908825,0.08131603496385131,0.014326370700808305,0.42800027791418704,0.42800027791418704,0.07540567668078552,0.0,4.711042149642935,4.647923066624969,5.0696330363590505,4.71133808569175,4.648797833836738,5.066637542002809,24792.313986680256,21073.466888678216,0.85,0.9190955848919639,0.6949046082087175,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519851294797355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.718206807294,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.129883533973,1535.3637014884466,0.42800027791418704,0.07540567668078552,6.112851554438009,3.4253495119752873
1587.0,-30.081868917842673,5.032650033604209,35.00519003814762,24.083209654223197,4.982072778450431,-26.575486310239565,-40.089179180189944,1.4756901708473174,-0.31665278675012587,-5.027853423117818,40.01000365928147,47905.39279553424,15455.299083443637,15455.299083443637,63360.69187897787,87636.7246173078,87636.7246173078,15455.299083443637,103092.02370075144,103092.02370075144,103092.02370075144,127884.25557912915,103724.13811000974,63992.82616041106,44145.90216622075,24792.231878377715,0.0,68938.13404459847,21073.397096621058,1535.3588949550178,0.0,0.886740745672935,2.817664117867938,0.0014959080323721466,354271.1211226148,1554964.6019928334,4.3891937820544324,1554964.6019928334,4.3891937820544324,0.85,0.09564214057539028,4.564652377983593,1.2670994205353785,1.0,0.0,4.564652377985335,1.284839102739566,1.2851364975931685,3.552703500578965,19314.837164545454,1969.5652607715635,2034.6934298245008,2034.6934298245008,7.595885874943188,5.032650033604209,0.5431162227037527,4.489533810900456,3.4253906298387387,3.4253906298387387,0.9786830370967825,0.0,0.0,0.00023145261620155657,1.0000066186083008,0.0002314510843174887,198.98984454597658,0.0,3.080002371959782e-07,0.8728726722134021,0.014686960179198648,7.806357312983155e-05,0.00015338904307172504,0.0007001676602139774,0.0956421405753882,0.08131577777949613,0.014326362795892073,0.09564217399187483,0.08131577777949789,0.014326362795892384,0.42799915851911474,0.42799915851911474,0.07540567634867373,0.0,4.711066188570214,4.648099659425327,5.068788662762643,4.711200636367664,4.648844848217948,5.065450257777343,24792.231878377715,21073.397096621058,0.85,0.9190949647402357,0.6949041116277179,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45198551440184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.70700356952,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.125872508614,1535.3588949550178,0.42799915851911474,0.07540567634867373,6.112851554438009,3.4253906298387387
1588.0,-30.08193183475779,5.0326060631752965,35.0051762202358,24.083146021608286,4.982049966832867,-26.57554522567803,-40.08921490805221,1.4756633577531326,-0.31643081095046455,-5.02785042831733,40.00997759953697,47905.252241346745,15455.276451469479,15455.276451469479,63360.528692816224,87636.53705449242,87636.53705449242,15455.276451469479,103091.81350596191,103091.81350596191,103091.81350596191,127883.96976501621,103723.96886051286,63992.70372197483,44145.85015393115,24792.156259054307,0.0,68938.00641298546,21073.33282019616,1535.354868919473,0.0,0.8867408553191728,2.817661543669264,0.0014959080323721466,354271.16248611873,1554963.4781366952,4.389190097282114,1554963.4781366952,4.389190097282114,0.85,0.09564188398115839,4.564652377983593,1.2670989556750283,1.0,0.0,4.564652377984426,1.2848392313483645,1.2851366242634081,3.5527031449633224,19314.805648000394,1969.5620469783662,2034.6934298245008,2034.6934298245008,7.5958747519042955,5.0326060631752965,0.5431327845142926,4.489473278661004,3.4254317988528027,3.4254317988528027,0.9786947996722294,0.0,0.0,0.0002314510843174887,1.000006552849514,0.00023144956766330175,198.98989653854053,0.0,3.048293725269279e-07,0.8638864417413136,0.014687265008571175,7.806325726852681e-05,0.0001533878270489619,0.0007001621094927799,0.0956418839811545,0.08131552857930785,0.01432635540184665,0.09564184764626531,0.08131552857931115,0.014326355401847232,0.42799803899839783,0.42799803899839783,0.07540567127967704,0.0,4.711135849197035,4.648314896536306,5.0680296165471646,4.711419617366857,4.64918151296547,5.06499915782689,24792.156259054307,21073.33282019616,0.85,0.9190942992062121,0.6949033593220227,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451985895363596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.698017339055,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.12187257816,1535.354868919473,0.42799803899839783,0.07540567127967704,6.112851554438009,3.4254317988528027
1589.0,-30.081994014391352,5.032562452732687,35.00516243627713,24.083085113111906,4.982043064480262,-26.575601886376884,-40.089242708031065,1.475650936465761,-0.316498596409474,-5.027833700102884,40.009950952669165,47905.0781757781,15455.233253113089,15455.233253113089,63360.31142889119,87636.2889790297,87636.2889790297,15455.233253113089,103091.5222321428,103091.5222321428,103091.5222321428,127883.59323185508,103723.74606097673,63992.554701661975,44145.76817701639,24792.070999712283,0.0,68937.83917672868,21073.26034975544,1535.3499675585113,0.0,0.8867410370214144,2.8176643912700023,0.0014959080323721466,354271.3935324882,1554962.3289608322,4.389183990996539,1554962.3289608322,4.389183990996539,0.85,0.09564161950757899,4.564652377983593,1.267098346301355,1.0,0.0,4.564652377983092,1.2848392925934995,1.2851366835739608,3.552702975614685,19314.764159713875,1969.557816350525,2034.6934298245008,2034.6934298245008,7.595853521012332,5.032562452732687,0.5431556570474143,4.489406795685273,3.425472951162755,3.425472951162755,0.9787065574750728,0.0,0.0,0.00023144956766330175,1.000006476064087,0.00023144806879077547,198.98994792186173,0.0,3.0179885974606837e-07,0.8552979685203578,0.014687566807430922,7.806301149652029e-05,0.00015338655616678145,0.0007001563083574128,0.09564161950757871,0.08131527261415875,0.01432634689341996,0.09564165858156198,0.081315272614159,0.014326346893420001,0.42799692183931537,0.42799692183931537,0.07540566703478445,0.0,4.711169473577286,4.648496680942628,5.067219849611945,4.711335103693386,4.649255468732292,5.064012655617262,24792.070999712283,21073.26034975544,0.85,0.9190933772446948,0.6949025201235115,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519862725403339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.68942886583,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.117883178698,1535.3499675585113,0.42799692183931537,0.07540566703478445,6.112851554438009,3.425472951162755
1590.0,-30.08205543520874,5.032519027127588,35.00514868351073,24.08301100311803,4.982019571207364,-26.575659523273927,-40.089278226345755,1.4756236592725767,-0.3164536124082815,-5.02783044169491,40.009924293292606,47904.94401285766,15455.2110726119,15455.2110726119,63360.15508546956,87636.05666567397,87636.05666567397,15455.2110726119,103091.26773828587,103091.26773828587,103091.26773828587,127883.259132576,103723.53106376594,63992.43761748657,44145.65938475486,24791.99139429014,0.0,68937.650779045,21073.19268514662,1535.3457010342913,0.0,0.8867411501818127,2.8176641794230983,0.0014959080323721466,354271.4385369064,1554961.179246158,4.389180188129022,1554961.179246158,4.389180188129022,0.85,0.09564136186916276,4.564652377983593,1.2670978418784222,1.0,0.0,4.5646523779857135,1.2848394233054572,1.2851368123902625,3.5527026141837132,19314.724124325847,1969.5537338770985,2034.6934298245008,2034.6934298245008,7.595842619860902,5.032519027127588,0.5431726539456623,4.489346373181926,3.4255141387845267,3.4255141387845267,0.9787183253670076,0.0,0.0,0.00023144806879077547,1.000006397035707,0.00023144658821868638,198.9899986781437,0.0,2.982605659470274e-07,0.8452704438938757,0.014687865067996868,7.806269748985984e-05,0.00015338537130091563,0.0007001508998566208,0.0956413618691585,0.08131502293272547,0.014326338936433043,0.09564139782101806,0.08131502293272909,0.01432633893643368,0.4279958046835677,0.4279958046835677,0.07540565986608734,0.0,4.71120981784361,4.648671883549696,5.066492460525524,4.711376829286621,4.649378860035426,5.063589129984678,24791.99139429014,21073.19268514662,0.85,0.9190936211120377,0.6949024730535109,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519866452973718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.67940134121,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.113906452216,1535.3457010342913,0.4279958046835677,0.07540565986608734,6.112851554438009,3.4255141387845267
1591.0,-30.082116148374805,5.032475973905367,35.0051349652283,24.082965531293326,4.982014602032701,-26.575714670610814,-40.08930955370886,1.4756131242687707,-0.3162700636320892,-5.02781217553231,40.00989779217862,47904.79379847323,15455.166386666482,15455.166386666482,63359.96018513971,87635.87058800997,87635.87058800997,15455.166386666482,103091.03697467645,103091.03697467645,103091.03697467645,127882.94303945916,103723.37047825514,63992.312673859255,44145.61978266209,24791.906064782717,0.0,68937.5258474448,21073.12015506531,1535.3407656525328,0.0,0.8867413391868556,2.8176638958535114,0.0014959080323721466,354271.690825233,1554960.0363573653,4.389173836428404,1554960.0363573653,4.389173836428404,0.85,0.0956410965762437,4.564652377983593,1.2670973374554886,1.0,0.0,4.564652377984341,1.284839475651095,1.28513686284562,3.5527024694430764,19314.69422113216,1969.5506845999562,2034.6934298245008,2034.6934298245008,7.595820657856819,5.032475973905367,0.5431965367749418,4.489279437130425,3.4255553094815427,3.4255553094815427,0.9787300884232979,0.0,0.0,0.00023144658821868638,1.0000063233360756,0.00023144512471337978,198.9900488496669,0.0,2.9461903804961324e-07,0.834950353832604,0.014688159687034918,7.806242053510174e-05,0.00015338416768358464,0.0007001454057619088,0.09564109657624374,0.08131476639333787,0.014326330182905864,0.09564110114110301,0.08131476639333785,0.014326330182905859,0.4279946872523817,0.4279946872523817,0.07540565481609149,0.0,4.711269466703811,4.648881092126317,5.065700777781558,4.711542111900201,4.649752486961802,5.062568846302838,24791.906064782717,21073.12015506531,0.85,0.9190924595314319,0.6949015533931994,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519870135056065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.669081251144,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.109942854693,1535.3407656525328,0.4279946872523817,0.07540565481609149,6.112851554438009,3.4255553094815427
1592.0,-30.082176170371664,5.032433082437751,35.00512127634158,24.082891700696223,4.981989541870899,-26.575771205067365,-40.08934112554414,1.4755845765665714,-0.3161852841762993,-5.027810169907168,40.0098712118259,47904.647894496695,15455.14697611389,15455.14697611389,63359.79487061058,87635.64649800872,87635.64649800872,15455.14697611389,103090.7934741226,103090.7934741226,103090.7934741226,127882.62067582713,103723.16234564963,63992.182511039195,44145.53314956715,24791.827201704527,0.0,68937.36035127168,21073.053121448847,1535.3365701304422,0.0,0.8867414456817884,2.817663013390436,0.0014959080323721466,354271.71852650604,1554958.8900519568,4.389170257562113,1554958.8900519568,4.389170257562113,0.85,0.0956408399638905,4.564652377983593,1.267096853363328,1.0,0.0,4.564652377982286,1.284839612234147,1.2851369975798177,3.552702091778081,19314.655464026462,1969.5467324750514,2034.6934298245008,2034.6934298245008,7.595811118064575,5.032433082437751,0.5432132904331706,4.48921979200458,3.4255965201380523,3.4255965201380523,0.9787418628965864,0.0,0.0,0.00023144512471337978,1.0000062513529964,0.00023144367787725057,198.99009845005068,0.0,2.912229924535259e-07,0.8253259606132923,0.014688450910027372,7.806214141996589e-05,0.0001533829832934139,0.0007001399994324994,0.09564083996388499,0.08131451772460942,0.014326322239275569,0.09564082132157257,0.08131451772461411,0.014326322239276393,0.4279935717806756,0.4279935717806756,0.07540564707564869,0.0,4.711339897107848,4.649086276229241,5.065004087896114,4.711624885730885,4.649910809029336,5.062221167296457,24791.827201704527,21073.053121448847,0.85,0.9190922679336646,0.6949011051539777,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519873774717575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.659456857924,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.105991386426,1535.3365701304422,0.4279935717806756,0.07540564707564869,6.112851554438009,3.4255965201380523
1593.0,-30.08223548119101,5.0323905782635245,35.00510762088532,24.082835332397394,4.981986674777974,-26.575824879869643,-40.089368471503235,1.4755760734566041,-0.3162503271797732,-5.027790178699336,40.00984480778556,47904.48570464919,15455.100500907192,15455.100500907192,63359.58620555638,87635.4008771439,87635.4008771439,15455.100500907192,103090.50137805109,103090.50137805109,103090.50137805109,127882.24285855632,103722.94253996712,63992.045913882415,44145.44069564967,24791.74148050522,0.0,68937.18217615489,21072.980258429438,1535.3315653999416,0.0,0.886741643118614,2.8176662061359266,0.0014959080323721466,354271.99464096694,1554957.7513508352,4.389163622506176,1554957.7513508352,4.389163622506176,0.85,0.09564057460100357,4.564652377983593,1.2670962692657488,1.0,0.0,4.564652377983613,1.2848396550038885,1.2851370385004093,3.5527019735157364,19314.614533235974,1969.5425586959843,2034.6934298245008,2034.6934298245008,7.595788276684145,5.0323905782635245,0.5432382611735544,4.48915231708997,3.4256377078351634,3.4256377078351634,0.9787536308100467,0.0,0.0,0.00023144367787725057,1.0000061772859121,0.00023144224819231135,198.99014746276004,0.0,2.8790606379114873e-07,0.8159257847841155,0.014688738816091163,7.806189966501326e-05,0.00015338177821223731,0.0007001344986558411,0.09564057460100468,0.08131426115982969,0.014326313441174991,0.09564063922837693,0.08131426115982875,0.014326313441174824,0.42799245777187434,0.42799245777187434,0.07540564241795991,0.0,4.71137242409884,4.649261167422196,5.064226214478651,4.711539851519547,4.649998556030255,5.061152802422214,24791.74148050522,21072.980258429438,0.85,0.919091616533642,0.694900548476714,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519877372946262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.6500566821,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.10205174081,1535.3315653999416,0.42799245777187434,0.07540564241795991,6.112851554438009,3.4256377078351634
1594.0,-30.08229410496712,5.032348329612298,35.0050940372737,24.082780675403797,4.9819731001744,-26.575879007137246,-40.089395887311525,1.4755580023445554,-0.3160516145330803,-5.0277801902560375,40.009819589503046,47904.327161593275,15455.06983814715,15455.06983814715,63359.39699974043,87635.21213228429,87635.21213228429,15455.06983814715,103090.28197043143,103090.28197043143,103090.28197043143,127881.9490941047,103722.7743826925,63991.90774347052,44145.40737691331,24791.667123673265,0.0,68937.07450058658,21072.917055122274,1535.327447755064,0.0,0.8867417853271212,2.817664755581584,0.0014959080323721466,354272.1325993595,1554956.663787315,4.389158843452668,1554956.663787315,4.389158843452668,0.85,0.09564031596303547,4.564652377983593,1.267095751655288,1.0,0.0,4.564652377983231,1.284839742502252,1.285137124182013,3.5527017315745835,19314.58322007747,1969.539365642444,2034.6934298245008,2034.6934298245008,7.595773206718521,5.032348329612298,0.5432589523457896,4.489089377266509,3.4256789408800015,3.4256789408800015,0.9787654116800004,0.0,0.0,0.00023144224819231135,1.0000061057323448,0.00023144083507651872,198.9901959077381,0.0,2.844932168825267e-07,0.8062537766450807,0.014689023309308045,7.806165729324565e-05,0.00015338059089906568,0.0007001290789839487,0.09564031596302973,0.0813140107697568,0.014326305193272923,0.09564034882899626,0.08131401076976169,0.014326305193273783,0.42799134323241655,0.42799134323241655,0.07540563483688018,0.0,4.711439977124826,4.649471959486732,5.0634784129959485,4.71172857572293,4.6503340274493326,5.0605062451174945,24791.667123673265,21072.917055122274,0.85,0.9190903074832587,0.6948993340468149,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519880928542592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.640384673956,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.098124341715,1535.327447755064,0.42799134323241655,0.07540563483688018,6.112851554438009,3.4256789408800015
1595.0,-30.08235212226288,5.032306303934293,35.00508046867696,24.082711000833683,4.981954510833821,-26.575933089914866,-40.089427040051646,1.4755354784858503,-0.31602346085702493,-5.027772517417045,40.00979285961644,47904.189301987324,15455.043081360658,15455.043081360658,63359.23238334798,87634.97761442208,87634.97761442208,15455.043081360658,103090.02069578273,103090.02069578273,103090.02069578273,127881.60511879541,103722.55787447612,63991.78770376461,44145.30018967945,24791.584423012675,0.0,68936.88461269213,21072.846759560773,1535.322898793182,0.0,0.886741921220237,2.817665281259895,0.0014959080323721466,354272.23857511446,1554955.511034993,4.389154276634928,1554955.511034993,4.389154276634928,0.85,0.09564005636334588,4.564652377983593,1.267095217010938,1.0,0.0,4.564652377983494,1.2848398507986547,1.2851372306877595,3.552701432124954,19314.542903319765,1969.5352544772952,2034.6934298245008,2034.6934298245008,7.595760056439414,5.032306303934293,0.5432787386383024,4.489027565295991,3.4257201801673207,3.4257201801673207,0.9787771943335202,0.0,0.0,0.00023144083507651872,1.000006042569433,0.0002314394365876536,198.9902438515591,0.0,2.811961884140058e-07,0.7969099979652925,0.01468930450549646,7.80613818856614e-05,0.00015337945319085733,0.0007001238857414701,0.09564005636334492,0.08131375978213161,0.014326296581213321,0.09564009795988071,0.08131375978213241,0.014326296581213465,0.42799023056301383,0.42799023056301383,0.0754056262228694,0.0,4.711498991731332,4.64966494061747,5.062774810857604,4.711749056559995,4.65045138353122,5.05997502947622,24791.584423012675,21072.846759560773,0.85,0.9190904512050254,0.694899248365041,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519884442953326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.63104089528,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.094208729362,1535.322898793182,0.42799023056301383,0.0754056262228694,6.112851554438009,3.4257201801673207
1596.0,-30.082409310324454,5.03226461652386,35.00506693843138,24.082665668707364,4.981948288848351,-26.5759851894893,-40.08945414153857,1.475524168013215,-0.3158058869281035,-5.027755503995102,40.009766839483426,47904.03634202104,15455.002489251961,15455.002489251961,63359.03883127301,87634.79792587817,87634.79792587817,15455.002489251961,103089.80041513013,103089.80041513013,103089.80041513013,127881.30221866818,103722.40149046574,63991.65778893581,44145.2707794777,24791.501803538045,0.0,68936.77258301574,21072.776533007338,1535.3181451108553,0.0,0.8867421021033725,2.8176644030979214,0.0014959080323721466,354272.47356126714,1554954.3888921037,4.389148197886148,1554954.3888921037,4.389148197886148,0.85,0.09563979311351885,4.564652377983593,1.2670947252260523,1.0,0.0,4.56465237798205,1.2848399066028613,1.2851372847079543,3.55270127782115,19314.513782502272,1969.532284980322,2034.6934298245008,2034.6934298245008,7.595740106451815,5.03226461652386,0.5433028761012011,4.488961740422659,3.4257614163038097,3.4257614163038097,0.9787889760868028,0.0,0.0,0.0002314394365876536,1.0000059562062806,0.0002314380580948384,198.9902911101447,0.0,2.782856402960639e-07,0.788661504599045,0.014689582791136755,7.806114229414468e-05,0.0001533782942935089,0.0007001185957779327,0.09563979311351899,0.08131350548786578,0.0143262876256532,0.09563979153984939,0.08131350548786567,0.01432628762565318,0.42798911844965326,0.42798911844965326,0.0754056189654064,0.0,4.711582778285276,4.649894627724905,5.062028124456731,4.711949617066978,4.650845567413796,5.059073788809769,24791.501803538045,21072.776533007338,0.85,0.919089137150628,0.6948981588068045,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519887921008043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.62279240191,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.090303312705,1535.3181451108553,0.42798911844965326,0.0754056189654064,6.112851554438009,3.4257614163038097
1597.0,-30.082465872244928,5.032223094915507,35.00505343119192,24.082596727553778,4.981925219451832,-26.576038410285502,-40.0894851895049,1.4754977574923385,-0.3156687113208818,-5.027751772103226,40.0097404490932,47903.904957760285,15454.982593002454,15454.982593002454,63358.88755076274,87634.58711514517,87634.58711514517,15454.982593002454,103089.56970814762,103089.56970814762,103089.56970814762,127880.99224639831,103722.20596789672,63991.541496951875,44145.18274549427,24791.42253825068,0.0,68936.60528374495,21072.70915751308,1535.3138847400694,0.0,0.8867422166997095,2.817663032126568,0.0014959080323721466,354272.5251054652,1554953.2507821487,4.389144346768767,1554953.2507821487,4.389144346768767,0.8500000000000001,0.09563953673582301,4.564652377983593,1.2670942070661115,1.0,0.0,4.564652377983822,1.284840033011606,1.2851374093747217,3.552700928289304,19314.477373555896,1969.5285723010302,2034.6934298245008,2034.6934298245008,7.5957303279519115,5.032223094915507,0.54332120859815,4.488901886317357,3.425802684441553,3.425802684441553,0.9788007669833008,0.0,0.0,0.0002314380580948384,1.000005890995471,0.00023143669470231806,198.99033785132474,0.0,2.743066865905188e-07,0.7773851497975303,0.014689857097823346,7.806086781449173e-05,0.00015337719028034666,0.0007001135563416263,0.09563953673581949,0.08131325743872106,0.01432627929709843,0.09563949197308406,0.08131325743872406,0.01432627929709896,0.4279880091366097,0.4279880091366097,0.07540560971033491,0.0,4.711681524888945,4.650127068430834,5.061365822558685,4.712083060782334,4.651063894285187,5.05872373768608,24791.42253825068,21072.70915751308,0.85,0.9190891731609908,0.6948979393543749,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45198913493529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.61151604711,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.086412574463,1535.3138847400694,0.4279880091366097,0.07540560971033491,6.112851554438009,3.425802684441553
1598.0,-30.08252163670194,5.032181921533888,35.00503994837136,24.082540673576318,4.981920070942997,-26.57608912103641,-40.089512046519644,1.4754875552774511,-0.3156765096510412,-5.027733458899239,40.00971414586692,47903.757953982764,15454.940805794247,15454.940805794247,63358.69875977701,87634.35335072549,87634.35335072549,15454.940805794247,103089.29415651974,103089.29415651974,103089.29415651974,127880.6314833599,103721.99534947834,63991.417389721726,44145.08662195179,24791.33732684016,0.0,68936.42394879195,21072.636727814133,1535.308945346309,0.0,0.8867424052262952,2.8176652747039137,0.0014959080323721466,354272.77804412576,1554952.1164318447,4.389138011157523,1554952.1164318447,4.389138011157523,0.8499999999999999,0.09563927353631434,4.564652377983593,1.267093696598895,1.0,0.0,4.564652377983481,1.2848400835583487,1.2851374581813306,3.5527007885229143,19314.43815355823,1969.5245729742808,2034.6934298245008,2034.6934298245008,7.595709790603338,5.032181921533888,0.5433462205344188,4.488835700999469,3.4258439331172394,3.4258439331172394,0.9788125523192113,0.0,0.0,0.00023143669470231806,1.0000058079410714,0.0002314353505394403,198.9903839335223,0.0,2.7130193824403283e-07,0.7688696929835891,0.01469012839976159,7.806063038568074e-05,0.00015337606431663732,0.000700108416708703,0.09563927353631259,0.08131300317415874,0.014326270362153856,0.09563928073550698,0.08131300317416022,0.014326270362154116,0.4279869023839962,0.4279869023839962,0.07540560347871221,0.0,4.7117497785411615,4.6503342412183315,5.060643313716582,4.712056949248222,4.651197582562759,5.057788160252983,24791.33732684016,21072.636727814133,0.85,0.919088852169671,0.6948976348057613,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451989474016299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.603000590294,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.082532473645,1535.308945346309,0.4279869023839962,0.07540560347871221,6.112851554438009,3.4258439331172394
1599.0,-30.082576756176916,5.032141010208392,35.005026529095915,24.08248035879808,4.981908586391144,-26.57613988490616,-40.08953516660256,1.4754717151204046,-0.31562750701027653,-5.027721587386463,40.00968903111427,47903.596339765085,15454.909359059546,15454.909359059546,63358.50569882463,87634.1290946475,87634.1290946475,15454.909359059546,103089.03845370705,103089.03845370705,103089.03845370705,127880.30045450255,103721.79103706157,63991.27551739441,44145.017244074625,24791.262000795497,0.0,68936.27924487012,21072.572700676174,1535.3047216439431,0.0,0.8867425566474995,2.8176660163404232,0.0014959080323721466,354272.9420113891,1554951.0333361165,4.3891329225084545,1554951.0333361165,4.3891329225084545,0.85,0.09563901557237472,4.564652377983593,1.2670931427227337,1.0,0.0,4.5646523779837604,1.284840160442596,1.2851375333562485,3.5527005759309245,19314.400107823334,1969.52069338901,2034.6934298245008,2034.6934298245008,7.595694335334136,5.032141010208392,0.5433685365802736,4.488772473628118,3.4258852176386436,3.4258852176386436,0.9788243478967553,0.0,0.0,0.0002314353505394403,1.000005740767772,0.00023143402193046583,198.9904294827432,0.0,2.674754871155173e-07,0.758025530485376,0.014690395875248705,7.806042599366254e-05,0.00015337492454577776,0.0007001032140509385,0.09563901557237411,0.08131275365062966,0.014326261921744448,0.09563905913218824,0.08131275365063019,0.014326261921744542,0.4279857963017668,0.4279857963017668,0.07540559557175934,0.0,4.711814246206245,4.65053443866492,5.0599351686275895,4.7120940803761755,4.651357690996861,5.05712520722949,24791.262000795497,21072.572700676174,0.85,0.9190879808550073,0.6948967490630823,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519898083167713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.592156427796,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.078666463281,1535.3047216439431,0.4279857963017668,0.07540559557175934,6.112851554438009,3.4258852176386436
1600.0,-30.08263122089057,5.032100335721915,35.00501313674492,24.08242056788879,4.981893605820712,-26.576190408985628,-40.08956198869271,1.4754527939157984,-0.3154903755192322,-5.02771144154515,40.00966297679295,47903.45551305995,15454.880938377191,15454.880938377191,63358.336451437135,87633.92337553705,87633.92337553705,15454.880938377191,103088.80431391424,103088.80431391424,103088.80431391424,127879.98582066061,103721.60335817277,63991.15252608536,44144.94536898601,24791.181506746376,0.0,68936.12687573239,21072.504280734418,1535.3002419477336,0.0,0.8867427026851041,2.8176653954041604,0.0014959080323721466,354273.0821440262,1554949.9097212702,4.389128014781323,1554949.9097212702,4.389128014781323,0.85,0.09563875693655598,4.564652377983593,1.267092638299801,1.0,0.0,4.564652377982364,1.2848402517094708,1.2851376229371074,3.552700323569685,19314.365159476278,1969.517129649399,2034.6934298245008,2034.6934298245008,7.595680367292593,5.032100335721915,0.5433902227229916,4.488710112998923,3.4259265125913423,3.4259265125913423,0.9788361464546692,0.0,0.0,0.00023143402193046583,1.0000056725758462,0.0002314327091108701,198.99047449090543,0.0,2.643804704435299e-07,0.7492542532369637,0.014690660255719148,7.806018887484185e-05,0.000153373833055624,0.0007000982317778126,0.09563875693655384,0.0813125037165832,0.014326253219970634,0.0956387747521143,0.08131250371658502,0.014326253219970954,0.4279846904707892,0.4279846904707892,0.07540558671427079,0.0,4.711891870255329,4.65074526689142,5.059254551470303,4.712221066025904,4.6516077776373095,5.0565514151578554,24791.181506746376,21072.504280734418,0.85,0.9190875571766594,0.6948962421316917,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519901387508067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.583385150545,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.074811515244,1535.3002419477336,0.4279846904707892,0.07540558671427079,6.112851554438009,3.4259265125913423
1601.0,-30.082684997132578,5.03205995156795,35.004999777169544,24.082365142554067,4.9818843348772,-26.576239742345233,-40.08958867108447,1.4754390800898616,-0.3153941621836793,-5.027696825427581,40.00963714675066,47903.31721179064,15454.846098475819,15454.846098475819,63358.163310266464,87633.71137639284,87633.71137639284,15454.846098475819,103088.55747486865,103088.55747486865,103088.55747486865,127879.65780016255,103721.41170405374,63991.03435447823,44144.86372175057,24791.100325293897,0.0,68935.96404704446,21072.43527649981,1535.2956190817654,0.0,0.8867428706721449,2.8176658358287896,0.0014959080323721466,354273.2840194356,1554948.7957792557,4.389122369424703,1554948.7957792557,4.389122369424703,0.85,0.09563849646641329,4.564652377983593,1.26709213827271,1.0,0.0,4.564652377983163,1.2848403185809312,1.2851376881371936,3.552700138664016,19314.329470887602,1969.51349042615,2034.6934298245008,2034.6934298245008,7.595663244368391,5.03205995156795,0.543414066340473,4.488645885227477,3.4259678108049356,3.4259678108049356,0.9788479459442673,0.0,0.0,0.0002314327091108701,1.000005600872842,0.00023143141289295484,198.99051893015096,0.0,2.6123859427654266e-07,0.7403501761797219,0.014690921494313424,7.805995299167564e-05,0.00015337275611919447,0.0007000933159373786,0.09563849646641497,0.08131225218022449,0.01432624428619048,0.09563851984609249,0.08131225218022306,0.014326244286190228,0.42798358561921196,0.42798358561921196,0.07540557829428483,0.0,4.711968595768326,4.650957554396427,5.058559635147674,4.712302663243918,4.6518343601106835,5.0558078117710465,24791.100325293897,21072.43527649981,0.85,0.919087216464087,0.6948958772680635,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519904652597753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.57448107349,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.07096784694,1535.2956190817654,0.42798358561921196,0.07540557829428483,6.112851554438009,3.4259678108049356
1602.0,-30.082738092673047,5.032019761319921,35.00498643675313,24.08230594536292,4.981865585801964,-26.576289410855285,-40.089611581619806,1.4754169039841387,-0.3151638664843972,-5.027689532711261,40.00961098564444,47903.16467408067,15454.822829763507,15454.822829763507,63357.987503844175,87633.52558791828,87633.52558791828,15454.822829763507,103088.34841768179,103088.34841768179,103088.34841768179,127879.36854323719,103721.2416003327,63990.89728859085,44144.82701304649,24791.020125555406,0.0,68935.8471386019,21072.367106722093,1535.2912225406644,0.0,0.8867430025686385,2.8176636542549915,0.0014959080323721466,354273.3847452672,1554947.667560447,4.389117936924613,1554947.667560447,4.389117936924613,0.85,0.09563823950834033,4.564652377983593,1.2670915986830371,1.0,0.0,4.564652377983924,1.2848404250090566,1.2851377929244314,3.5526998443806104,19314.29779527445,1969.5102604125213,2034.6934298245008,2034.6934298245008,7.595651808388913,5.032019761319921,0.5434347675960121,4.488584993723909,3.426009128811359,3.426009128811359,0.9788597510889597,0.0,0.0,0.00023143141289295484,1.000005529979031,0.00023143013308917173,198.9905628069002,0.0,2.5793507560351417e-07,0.7309880042603591,0.014691179429389028,7.805975045377588e-05,0.00015337166243917894,0.000700088323668295,0.095638239508334,0.08131200381556168,0.014326235692772324,0.09563818614905498,0.08131200381556705,0.01432623569277327,0.42798248178023673,0.42798248178023673,0.07540556890307347,0.0,4.712077349553397,4.651197886981549,5.057919406445592,4.712525666226838,4.652173017732935,5.055372390538594,24791.020125555406,21072.367106722093,0.85,0.9190862248556558,0.6948948429946313,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451990787641582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.56511890157,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.067136155529,1535.2912225406644,0.42798248178023673,0.07540556890307347,6.112851554438009,3.426009128811359
1603.0,-30.082790488257075,5.031979899768784,35.00497312862297,24.08224978661167,4.9818606435565345,-26.576337068522,-40.0896379846148,1.4754072238214935,-0.31517472014985515,-5.027671390742808,40.00958524521841,47903.0319249203,15454.783386136442,15454.783386136442,63357.815311056744,87633.29046803365,87633.29046803365,15454.783386136442,103088.0738541701,103088.0738541701,103088.0738541701,127879.01153731797,103721.0281800865,63990.78602012168,44144.71351107203,24790.937683147873,0.0,68935.6511942199,21072.29703067569,1535.2864427078332,0.0,0.8867431881838251,2.8176659170702667,0.0014959080323721466,354273.6353193304,1554946.557484417,4.3891116991611305,1554946.557484417,4.3891116991611305,0.85,0.09563797814765912,4.564652377983593,1.267091079973616,1.0,0.0,4.564652377982014,1.2848404729407794,1.2851378392228183,3.552699711845072,19314.258053538557,1969.506207883279,2034.6934298245008,2034.6934298245008,7.595632422850785,5.031979899768784,0.5434604822015974,4.488519417567186,3.426050438005817,3.426050438005817,0.9788715537159477,0.0,0.0,0.00023143013308917173,1.0000054570796892,0.00023142887016338484,198.99060610524063,0.0,2.546688750824292e-07,0.7217315919836044,0.01469143409826411,7.805951704179945e-05,0.0001533706160473723,0.0007000835472534466,0.09563797814765705,0.0813117514477578,0.014326226699899252,0.09563798522227263,0.08131175144775955,0.014326226699899561,0.42798138059426966,0.42798138059426966,0.07540556158931988,0.0,4.712154445068734,4.651409760907086,5.0572293268132285,4.712496670592941,4.652291583431747,5.054503560499711,24790.937683147873,21072.29703067569,0.85,0.9190863394116912,0.694894892483976,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451991105942803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.555862489295,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.063316308297,1535.2864427078332,0.42798138059426966,0.07540556158931988,6.112851554438009,3.426050438005817
1604.0,-30.082842267599244,5.031940358419751,35.004959904003194,24.082203895691805,4.981857364998415,-26.576384005163234,-40.089656704198546,1.4753991025624378,-0.31502869875413353,-5.027653567918221,40.009561061378214,47902.866123635285,15454.744961883844,15454.744961883844,63357.61108551913,87633.0947147702,87633.0947147702,15454.744961883844,103087.83967665404,103087.83967665404,103087.83967665404,127878.7043332291,103720.85460771526,63990.64220696068,44144.680445282866,24790.86465657507,0.0,68935.54510185793,21072.23495808881,1535.2822140499175,0.0,0.8867433665353841,2.8176660760660153,0.0014959080323721466,354273.8814855634,1554945.5145379147,4.3891057054999925,1554945.5145379147,4.3891057054999925,0.85,0.09563771919444064,4.564652377983593,1.2670905365375802,1.0,0.0,4.564652377984296,1.284840513544289,1.2851378782129828,3.5526995995727115,19314.225732015835,1969.5029120052043,2034.6934298245008,2034.6934298245008,7.595613538309238,5.031940358419751,0.5434862615248726,4.488454096894879,3.426091779373424,3.426091779373424,0.978883365535264,0.0,0.0,0.00023142887016338484,1.0000053928993002,0.0002314276220975236,198.99064889435135,0.0,2.513103678008179e-07,0.7122135823475179,0.01469168540863191,7.805935155433337e-05,0.00015336951860905147,0.0007000785378290056,0.09563771919444097,0.08131150143164326,0.01432621776279772,0.09563774643779509,0.08131150143164298,0.014326217762797668,0.42798027996443877,0.42798027996443877,0.07540555248642361,0.0,4.712241880786394,4.651639032186381,5.056509477774512,4.712624869164074,4.652589840747623,5.053664027811294,24790.86465657507,21072.23495808881,0.85,0.9190847913351965,0.6948935567689334,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519914200480015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.546344479655,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.059508713675,1535.2822140499175,0.42798027996443877,0.07540555248642361,6.112851554438009,3.426091779373424
1605.0,-30.082893346826165,5.031900977798398,35.004946707278094,24.08213443066927,4.981836938779539,-26.576432026460303,-40.08968314211813,1.4753756184136502,-0.31495214742705,-5.027648018081745,40.009535424627025,47902.74001728783,15454.725674562376,15454.725674562376,63357.46569185021,87632.86942885238,87632.86942885238,15454.725674562376,103087.59510341476,103087.59510341476,103087.59510341476,127878.38304171035,103720.64331453716,63990.529874361244,44144.57048908435,24790.787938295587,0.0,68935.35842737994,21072.16974755125,1535.2780512109257,0.0,0.8867434876577138,2.8176657161326264,0.0014959080323721466,354273.9581391165,1554944.4089340963,4.38910163507841,1554944.4089340963,4.38910163507841,0.85,0.09563746430027381,4.564652377983593,1.2670900590391834,1.0,0.0,4.564652377983287,1.2848406259927154,1.285137989083785,3.5526992886427244,19314.186386368776,1969.4988998657825,2034.6934298245008,2034.6934298245008,7.59560405908196,5.031900977798398,0.54350668172005,4.488394296078348,3.426133150899414,3.426133150899414,0.9788951859712611,0.0,0.0,0.0002314276220975236,1.0000053199832404,0.00023142639091300253,198.99069110492073,0.0,2.4835343559180984e-07,0.7038336364671891,0.014691933762067502,7.805911783471505e-05,0.00015336850426280854,0.0007000739076910157,0.09563746430027292,0.0813112555105268,0.01432620878974613,0.09563748796740125,0.08131125551052755,0.01432620878974626,0.42797918097620563,0.42797918097620563,0.07540553968614945,0.0,4.712330675576311,4.651854804988602,5.055875488371328,4.71269587065467,4.652728398667307,5.053350111539487,24790.787938295587,21072.16974755125,0.85,0.919085171053317,0.6948936091737458,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519917304590328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.537964533774,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.05571171791,1535.2780512109257,0.42797918097620563,0.07540553968614945,6.112851554438009,3.426133150899414
1606.0,-30.08294374341787,5.031861949452009,35.00493354124263,24.082088225428038,4.981835379654819,-26.57647754641505,-40.08970542401073,1.4753691826520579,-0.31484428400762,-5.027627169095658,40.009509925077744,47902.59773135891,15454.68340156677,15454.68340156677,63357.28113292568,87632.66442724536,87632.66442724536,15454.68340156677,103087.34782881213,103087.34782881213,103087.34782881213,127878.05310926042,103720.46065046635,63990.409712447145,44144.501042243566,24790.705280448303,0.0,68935.20632269187,21072.099488381056,1535.2731979263438,0.0,0.8867436861834822,2.817666731386723,0.0014959080323721466,354274.2461024664,1554943.3092478022,4.389094963448366,1554943.3092478022,4.389094963448366,0.85,0.09563720166733149,4.564652377983593,1.267089534834959,1.0,0.0,4.564652377981762,1.2848406586450505,1.2851380201617189,3.5526991983560987,19314.152371848653,1969.495431350018,2034.6934298245008,2034.6934298245008,7.595583282981253,5.031861949452009,0.5435341053984972,4.4883278440535115,3.4261745050093384,3.4261745050093384,0.9789070014312395,0.0,0.0,0.00023142639091300253,1.000005248887687,0.0002314251761882448,198.99073275139338,0.0,2.4499425872334026e-07,0.6943137292219463,0.014692178756326226,7.805892085620022e-05,0.0001533674700568023,0.0007000691869001101,0.09563720166733093,0.08131100274226023,0.014326198925070702,0.09563724151162456,0.0813110027422607,0.014326198925070786,0.42797808263519055,0.42797808263519055,0.07540552865689151,0.0,4.712413320503572,4.652074470857485,5.055178247354547,4.712782885088018,4.652992583382911,5.052428987277665,24790.705280448303,21072.099488381056,0.85,0.9190845217223922,0.6948930783948417,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519920366730794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.528444626536,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.051927021812,1535.2731979263438,0.42797808263519055,0.07540552865689151,6.112851554438009,3.4261745050093384
1607.0,-30.082993459140397,5.031823124234171,35.00492042496924,24.082033603359037,4.981820598125672,-26.5765237758773,-40.08972781067712,1.4753509148625452,-0.31460891920727363,-5.027617735735413,40.00948504243442,47902.459240097975,15454.659026140547,15454.659026140547,63357.118266238525,87632.48141391751,87632.48141391751,15454.659026140547,103087.14044005806,103087.14044005806,103087.14044005806,127877.77161186666,103720.29359606658,63990.28696714677,44144.4518099109,24790.6311718086,0.0,68935.08298171949,21072.036496037308,1535.269098979056,0.0,0.8867438243481911,2.8176647331759836,0.0014959080323721466,354274.3763948105,1554942.2361665869,4.389090320305096,1554942.2361665869,4.389090320305096,0.85,0.09563694592181317,4.564652377983593,1.26708902052138,1.0,0.0,4.564652377983023,1.2848407466197969,1.2851381065960168,3.5526989550980828,19314.12126406036,1969.4922592384107,2034.6934298245008,2034.6934298245008,7.595571303080074,5.031823124234171,0.543556586107937,4.488266538126234,3.4262158997545087,3.4262158997545087,0.9789188285012882,0.0,0.0,0.0002314251761882448,1.0000051779759942,0.00023142397788044282,198.99077383522797,0.0,2.417189696336327e-07,0.6850315599417152,0.01469242047529586,7.805872295191601e-05,0.00015336645323632878,0.0007000645454681176,0.09563694592180833,0.08131075631452132,0.014326189607287,0.09563693325288021,0.08131075631452545,0.014326189607287727,0.42797698519197785,0.42797698519197785,0.0754055147845224,0.0,4.712528944436997,4.652323206144274,5.054536233836586,4.713008816528145,4.65333599827909,5.051986152420966,24790.6311718086,21072.036496037308,0.85,0.9190838035697998,0.6948923127110902,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519923387949285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.519162457254,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.04815429853,1535.269098979056,0.42797698519197785,0.0754055147845224,6.112851554438009,3.4262158997545087
1608.0,-30.08304254560289,5.031784493092023,35.00490730164487,24.08197416169571,4.981802989831044,-26.57656972153511,-40.08975016241891,1.4753301657633031,-0.3144028131226264,-5.027608819295612,40.009458604509085,47902.3236070568,15454.635737057644,15454.635737057644,63356.959344114446,87632.28925200192,87632.28925200192,15454.635737057644,103086.92498905957,103086.92498905957,103086.92498905957,127877.47260871109,103720.11580860367,63990.165511731495,44144.38921874687,24790.54761965152,0.0,68934.93683839838,21071.96547670379,1535.264467850807,0.0,0.8867439655143894,2.8176630599966868,0.0014959080323721466,354274.4995475518,1554941.0960133676,4.389085576295222,1554941.0960133676,4.389085576295222,0.85,0.09563668861240433,4.564652377983593,1.2670885457703842,1.0,0.0,4.5646523779839105,1.2848408461695167,1.2851382046290611,3.5526986798342732,19314.08815763057,1969.4888833220896,2034.6934298245008,2034.6934298245008,7.595559857088964,5.031784493092023,0.543578938986351,4.488205554105672,3.426257290729547,3.426257290729547,0.9789306544941564,0.0,0.0,0.00023142397788044282,1.000005112439404,0.00023142279474542798,198.99081439907243,0.0,2.384521968071249e-07,0.6757735257513919,0.014692658927492667,7.805852535683795e-05,0.00015336545252360488,0.0007000599775624028,0.09563668861240132,0.08131050853327236,0.014326180079128954,0.09563660319899564,0.08131050853327493,0.014326180079129404,0.4279758903769957,0.4279758903769957,0.07540550152330525,0.0,4.712661077117161,4.652583151544263,5.053940860528087,4.713206006172982,4.653639806411263,5.05157635344068,24790.54761965152,21071.96547670379,0.85,0.919083446651149,0.6948918183439037,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519926368351619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.50990442306,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.044393535441,1535.264467850807,0.4279758903769957,0.07540550152330525,6.112851554438009,3.426257290729547
