time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1609.0,-30.08309102939706,5.031746153671361,35.004894198403946,24.081918247416638,4.981796115712253,-26.576614051229598,-40.0897684629075,1.475319137544843,-0.3143644272043957,-5.027591990027725,40.00943294283517,47902.17201501629,15454.600730479446,15454.600730479446,63356.772745495735,87632.06410276421,87632.06410276421,15454.600730479446,103086.66483324366,103086.66483324366,103086.66483324366,127877.13009429704,103719.90968330533,63990.032755120716,44144.307697982906,24790.465261053378,0.0,68934.77295903629,21071.895471895372,1535.2597197389844,0.0,0.8867441441592433,2.817664520788942,0.0014959080323721466,354274.7319913675,1554939.9893371183,4.3890795727847935,1554939.9893371183,4.3890795727847935,0.8500000000000001,0.09563642928957926,4.564652377983593,1.267088002334349,1.0,0.0,4.564652377985963,1.284840900208552,1.2851382571603838,3.5526985304115635,19314.04977431261,1969.4849693129265,2034.6934298245008,2034.6934298245008,7.595542652247353,5.031746153671361,0.5436049768959696,4.488141176775391,3.426298675542056,3.426298675542056,0.9789424787263018,0.0,0.0,0.00023142279474542798,1.0000050496723223,0.00023142162614204768,198.99085446490093,0.0,2.3543300014817022e-07,0.6672171224199144,0.014692894360492814,7.805836357621257e-05,0.00015336443116921542,0.0007000553154346602,0.09563642928958158,0.08131025865727359,0.014326170632307983,0.09563637627255284,0.08131025865727162,0.014326170632307636,0.42797479851050163,0.42797479851050163,0.0754054911525067,0.0,4.712768098749677,4.652818967084727,5.053314793310676,4.713227562823306,4.653794073522988,5.0508425725370785,24790.465261053378,21071.895471895372,0.85,0.9190829247112308,0.6948912712526321,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519929311031659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.50134801973,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.040643721339,1535.2597197389844,0.42797479851050163,0.0754054911525067,6.112851554438009,3.426298675542056
1610.0,-30.083138803658365,5.03170807808531,35.004881147903895,24.08186774645003,4.9817882186436,-26.5766578446067,-40.089790465403325,1.4753072595919594,-0.31420360652765567,-5.027577057604638,40.00940827254537,47902.04127668957,15454.569070326177,15454.569070326177,63356.61034701575,87631.86846676248,87631.86846676248,15454.569070326177,103086.43753708866,103086.43753708866,103086.43753708866,127876.82709582616,103719.73227695674,63989.92002452642,44144.23583603369,24790.389558737505,0.0,68934.6253947712,21071.831124926877,1535.255399466613,0.0,0.8867443095545041,2.8176641471077417,0.0014959080323721466,354274.93823629175,1554938.9254155084,4.389074014539539,1554938.9254155084,4.389074014539539,0.85,0.09563617279398996,4.564652377983593,1.2670875193411488,1.0,0.0,4.564652377982637,1.2848409581930849,1.2851383136567887,3.5526983700792174,19314.01673885146,1969.4816006333929,2034.6934298245008,2034.6934298245008,7.595527092088357,5.03170807808531,0.5436303362037505,4.488077741881559,3.4263400839719766,3.4263400839719766,0.9789543097062791,0.0,0.0,0.00023142162614204768,1.0000049757750016,0.0002314204746458351,198.99089394440273,0.0,2.3254138517575689e-07,0.6590222855880951,0.01469312690187799,7.805816906938207e-05,0.0001533634570726656,0.0007000508690225277,0.095636172793985,0.08131001120680285,0.014326161587182135,0.09563611230325082,0.08131001120680709,0.014326161587182881,0.4279737077122169,0.4279737077122169,0.07540548083503038,0.0,4.712883611823429,4.653065539175259,5.05268434605955,4.713373451076961,4.654080083208839,5.050190994850084,24790.389558737505,21071.831124926877,0.85,0.9190825363043381,0.6948908622099079,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519932217583502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.4931531829,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.036904344475,1535.255399466613,0.4279737077122169,0.07540548083503038,6.112851554438009,3.4263400839719766
1611.0,-30.083185864607646,5.031670285054559,35.00486815185638,24.08181686131286,4.981782599105277,-26.57670076813453,-40.08980855634434,1.4752975026321908,-0.3140979945489448,-5.02756036911,40.009383757591166,47901.89563149399,15454.535163690083,15454.535163690083,63356.430795184075,87631.66066687315,87631.66066687315,15454.535163690083,103086.19583056324,103086.19583056324,103086.19583056324,127876.50968199247,103719.54342542808,63989.793104592805,44144.16702315031,24790.313851429226,0.0,68934.48087457953,21071.76677371484,1535.2510365213434,0.0,0.8867444833284834,2.8176647058833275,0.0014959080323721466,354275.16873598716,1554937.8681933885,4.389068174722002,1554937.8681933885,4.389068174722002,0.85,0.09563591577322265,4.564652377983593,1.2670870022801681,1.0,0.0,4.564652377984791,1.2848410062191784,1.2851383602144304,3.5526982372828453,19313.98157214301,1969.4780146271164,2034.6934298245008,2034.6934298245008,7.595510427840272,5.031670285054559,0.5436566494674242,4.4880136355871345,3.42638150809297,3.42638150809297,0.97896614516942,0.0,0.0,0.0002314204746458351,1.0000049014840042,0.0002314193403476401,198.9909328344541,0.0,2.291372607169474e-07,0.649374996871829,0.014693356039138707,7.805800914187885e-05,0.00015336246550395622,0.0007000463428560604,0.09563591577322311,0.08130976346068178,0.01432615231254133,0.09563587822834767,0.08130976346068139,0.014326152312541262,0.42797261857827396,0.42797261857827396,0.07540546987711161,0.0,4.712993141154186,4.653307872882124,5.05203800258181,4.713462374561061,4.654308785988633,5.04948440932975,24790.313851429226,21071.76677371484,0.85,0.9190818584745093,0.6948902062328931,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519935081600697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.48350589418,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.033177565792,1535.2510365213434,0.42797261857827396,0.07540546987711161,6.112851554438009,3.42638150809297
1612.0,-30.083232294509884,5.03163267628642,35.004855181247166,24.081757105328165,4.9817667363725935,-26.576744147994358,-40.08983048899097,1.4752785898570062,-0.31393697352388017,-5.027551157625836,40.00935850643906,47901.771133585426,15454.513052176677,15454.513052176677,63356.2841857621,87631.45901985219,87631.45901985219,15454.513052176677,103085.97207202888,103085.97207202888,103085.97207202888,127876.2087959106,103719.3557383455,63989.68236924734,44144.08152122018,24790.23672388172,0.0,68934.3182451019,21071.70121529946,1535.2467634285006,0.0,0.8867446216976573,2.81766366109188,0.0014959080323721466,354275.29596406757,1554936.7792228586,4.389063524713189,1554936.7792228586,4.389063524713189,0.85,0.09563566157424176,4.564652377983593,1.2670864978572354,1.0,0.0,4.564652377984725,1.2848410970454653,1.2851384496042688,3.552697986140202,19313.946622270163,1969.474450731918,2034.6934298245008,2034.6934298245008,7.595499560594579,5.03163267628642,0.5436797486940117,4.487952927592408,3.426422953992169,3.426422953992169,0.9789779868549054,0.0,0.0,0.0002314193403476401,1.0000048357609883,0.00023141822126443372,198.99097120303628,0.0,2.2571505593618123e-07,0.6396764685231376,0.014693581754194643,7.805781525334381e-05,0.00015336152509429628,0.0007000420502128699,0.0956356615742352,0.08130951845534135,0.014326143118893853,0.09563559150463667,0.08130951845534692,0.014326143118894834,0.4279715306830573,0.4279715306830573,0.07540545702216965,0.0,4.713113957054247,4.653553800729242,5.051446696327446,4.713614184101971,4.65455494354768,5.049099018152788,24790.23672388172,21071.70121529946,0.85,0.9190818999687991,0.6948900395774795,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519937902856637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.47380736583,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.029463484654,1535.2467634285006,0.4279715306830573,0.07540545702216965,6.112851554438009,3.426422953992169
1613.0,-30.08327817992776,5.031595393040479,35.004842247911455,24.08170555662366,4.9817652343052234,-26.57678560155439,-40.0898483703844,1.4752726559318774,-0.3139306162290154,-5.027530594056729,40.00933365089128,47901.63017787307,15454.473989512955,15454.473989512955,63356.10416738602,87631.229238779,87631.229238779,15454.473989512955,103085.70322829195,103085.70322829195,103085.70322829195,127875.86022065347,103719.14625748259,63989.56154343921,44143.98301560375,24790.156992361513,0.0,68934.14000796527,21071.633443507286,1535.2420770828317,0.0,0.8867448164360533,2.8176659801384782,0.0014959080323721466,354275.57998611813,1554935.707313557,4.389056980372413,1554935.707313557,4.389056980372413,0.85,0.09563540228220459,4.564652377983593,1.2670859654108066,1.0,0.0,4.564652377984158,1.2848411271184712,1.2851384782463153,3.552697902985713,19313.907614100703,1969.4704730056344,2034.6934298245008,2034.6934298245008,7.595480362290234,5.031595393040479,0.5437080847917866,4.487887308248692,3.4264643924888714,3.4264643924888714,0.9789898264253918,0.0,0.0,0.00023141822126443372,1.0000047790536029,0.00023141711530963506,198.99100912168223,0.0,2.2268745409156362e-07,0.6310962448954913,0.014693804441648734,7.805765717894396e-05,0.00015336056408548975,0.0007000376635417359,0.09563540228220659,0.08130926893433899,0.014326133347867595,0.09563539929078142,0.08130926893433729,0.014326133347867295,0.42797044415842195,0.42797044415842195,0.07540544555763838,0.0,4.713203469385974,4.653772252055717,5.050802329384567,4.713599977827698,4.654684967294543,5.048264016721475,24790.156992361513,21071.633443507286,0.85,0.919081664906029,0.6948897915073444,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519940686282968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.46522714221,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.025760476792,1535.2420770828317,0.42797044415842195,0.07540544555763838,6.112851554438009,3.4264643924888714
1614.0,-30.083323344720622,5.0315583457978414,35.00482937462628,24.08164992174136,4.981756434606196,-26.57682713633418,-40.089866251777835,1.475260226219748,-0.31384199569259863,-5.027516759693237,40.009309533320945,47901.492785410665,15454.445669116498,15454.445669116498,63355.93845452716,87631.01407141886,87631.01407141886,15454.445669116498,103085.45974053536,103085.45974053536,103085.45974053536,127875.54429356847,103718.94771183081,63989.440547307466,44143.89684947039,24790.08455303311,0.0,68933.9814025035,21071.571870078144,1535.2379648299825,0.0,0.8867449742374949,2.817666429246861,0.0014959080323721466,354275.771065124,1554934.6672304778,4.389051677329198,1554934.6672304778,4.389051677329198,0.85,0.09563514730866103,4.564652377983593,1.2670854445034636,1.0,0.0,4.564652377983249,1.2848411875550694,1.2851385372758501,3.55269773587325,19313.870642215436,1969.4667029225511,2034.6934298245008,2034.6934298245008,7.595466443536655,5.0315583457978414,0.5437335823721092,4.487824763425732,3.42650586650349,3.42650586650349,0.9790016761438542,0.0,0.0,0.00023141711530963506,1.0000047040007067,0.00023141602672848178,198.99104644483282,0.0,2.200750614286224e-07,0.6236927240887159,0.014694024516710162,7.80574991048404e-05,0.00015335961620479465,0.000700033336795867,0.09563514730865982,0.08130902347733622,0.014326123831323605,0.09563517538684571,0.08130902347733725,0.014326123831323789,0.4279693572272946,0.4279693572272946,0.07540543159221638,0.0,4.713292583657051,4.653986296136338,5.050180375113484,4.713674764000643,4.654868650212393,5.047718904453802,24790.08455303311,21071.571870078144,0.85,0.9190813756221868,0.6948893972294339,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519943437069012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.4578236214,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.022066829104,1535.2379648299825,0.4279693572272946,0.07540543159221638,6.112851554438009,3.42650586650349
1615.0,-30.083367954081663,5.031521578106732,35.004816546484065,24.08160410067069,4.981751606161451,-26.576867773949125,-40.08988018669186,1.4752514260289298,-0.3136504943576597,-5.027499238282499,40.0092851016342,47901.33969305634,15454.41212293318,15454.41212293318,63355.75181598952,87630.82600707402,87630.82600707402,15454.41212293318,103085.2381300072,103085.2381300072,103085.2381300072,127875.24656089187,103718.77783759465,63989.30547133769,44143.85818472996,24790.008430884667,0.0,68933.86661561462,21071.507166251966,1535.2335587163782,0.0,0.8867451519501819,2.8176659539319835,0.0014959080323721466,354276.0130694175,1554933.613601495,4.389045705154242,1554933.613601495,4.389045705154242,0.85,0.09563488952122956,4.564652377983593,1.2670849120570349,1.0,0.0,4.564652377984137,1.2848412309749866,1.2851385793070893,3.5526976158134027,19313.839009335476,1969.4634772664954,2034.6934298245008,2034.6934298245008,7.595449956441929,5.031521578106732,0.5437608873507207,4.487760690756011,3.426547349573695,3.426547349573695,0.9790135284496272,0.0,0.0,0.00023141602672848178,1.0000046461529908,0.0002314149515392126,198.99108330899944,0.0,2.166179028310971e-07,0.6138951366233292,0.014694241134612993,7.805737591838967e-05,0.0001533586508100921,0.0007000289301046423,0.09563488952122577,0.08130877578820404,0.01432611373302173,0.09563490394855494,0.08130877578820726,0.014326113733022295,0.42796826984923503,0.42796826984923503,0.07540541655620592,0.0,4.713397273821556,4.654220692394745,5.049546852236347,4.713848743924814,4.655191431885214,5.047046124685153,24790.008430884667,21071.507166251966,0.85,0.9190801985513233,0.694888333482891,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519946144655258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.44802603393,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.018386088423,1535.2335587163782,0.42796826984923503,0.07540541655620592,6.112851554438009,3.426547349573695
1616.0,-30.08341189445014,5.031484963852796,35.004803731217216,24.081539350468688,4.981733686852474,-26.57690911854948,-40.089898033160694,1.4752309109517625,-0.313530661541904,-5.027491397011846,40.00925982037032,47901.208113476496,15454.393710472381,15454.393710472381,63355.60182394888,87630.61097304281,87630.61097304281,15454.393710472381,103085.0046835152,103085.0046835152,103085.0046835152,127874.93592818963,103718.57468103385,63989.18555999933,44143.76569003835,24789.931244674422,0.0,68933.69693471277,21071.44155797326,1535.2293103799577,0.0,0.886745283451098,2.8176652916100124,0.0014959080323721466,354276.12137244875,1554932.5233346322,4.389041285963327,1554932.5233346322,4.389041285963327,0.85,0.09563463553183336,4.564652377983593,1.2670844334596771,1.0,0.0,4.5646523779843715,1.284841329175652,1.2851386761489616,3.5526973442800536,19313.80117883659,1969.4596196291895,2034.6934298245008,2034.6934298245008,7.595440907186383,5.031484963852796,0.5437839792119332,4.487700984640862,3.4265888552298733,3.4265888552298733,0.9790253872085353,0.0,0.0,0.0002314149515392126,1.0000045764775813,0.00023141389247872168,198.99111962033749,0.0,2.1395307743782535e-07,0.606343021458797,0.01469445508769043,7.805721815354991e-05,0.00015335773338566268,0.000700024742381039,0.09563463553183289,0.08130853167590246,0.014326103855930425,0.09563463100759616,0.08130853167590286,0.014326103855930495,0.42796718349102447,0.42796718349102447,0.07540539954725975,0.0,4.7135070892557,4.654447467131888,5.048990939578118,4.713960735469925,4.65536940475431,5.046782225629158,24789.931244674422,21071.44155797326,0.85,0.9190802849867907,0.6948881351720309,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451994881894485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.44047391877,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.014714969398,1535.2293103799577,0.42796718349102447,0.07540539954725975,6.112851554438009,3.4265888552298733
1617.0,-30.083455113885304,5.031448703784245,35.00479095199674,24.08149765050041,4.981736294096798,-26.576947761416072,-40.089915425609775,1.4752289416275486,-0.31342137455754937,-5.027467534670043,40.00923523976528,47901.07817785695,15454.35120822606,15454.35120822606,63355.42938608301,87630.40739719232,87630.40739719232,15454.35120822606,103084.75860541838,103084.75860541838,103084.75860541838,127874.60986342997,103718.39207111867,63989.07636484954,44143.6841180768,24789.8512580116,0.0,68933.5353760884,21071.37356930986,1535.2245344268993,0.0,0.8867454939893425,2.8176666402215074,0.0014959080323721466,354276.4509574509,1554931.4632845817,4.389034210663161,1554931.4632845817,4.389034210663161,0.85,0.09563437445110458,4.564652377983593,1.2670839251903816,1.0,0.0,4.564652377984926,1.284841340576227,1.2851386861913794,3.5526973127564783,19313.767174400975,1969.4561521417586,2034.6934298245008,2034.6934298245008,7.595420018414787,5.031448703784245,0.5438143993688724,4.487634304415373,3.4266303458934475,3.4266303458934475,0.9790372416838421,0.0,0.0,0.00023141389247872168,1.0000045013923777,0.000231412850798679,198.99115533592385,0.0,2.1074363283298892e-07,0.5972474554486906,0.014694665831323263,7.805706440257981e-05,0.00015335682807614186,0.000700020609957782,0.09563437445110365,0.08130828111172517,0.014326093339378482,0.09563440197680216,0.08130828111172596,0.01432609333937862,0.427966097642585,0.427966097642585,0.07540538524596971,0.0,4.713605959745678,4.654674824225651,5.0483585401668165,4.7140461601125025,4.655629404801573,5.045874373612207,24789.8512580116,21071.37356930986,0.85,0.9190799375141243,0.6948878788316554,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519951453129876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.43137835276,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.011055765548,1535.2245344268993,0.427966097642585,0.07540538524596971,6.112851554438009,3.4266303458934475
1618.0,-30.083497830453915,5.031412627350116,35.00477822630488,24.081447848025732,4.9817235689359265,-26.576987485004054,-40.08992925575001,1.4752132234860407,-0.31313285255987466,-5.027456774802029,40.00921124046025,47900.933645912824,15454.32917209546,15454.32917209546,63355.26281800828,87630.23704246628,87630.23704246628,15454.32917209546,103084.56621456174,103084.56621456174,103084.56621456174,127874.34651578957,103718.23541728604,63988.945376516545,44143.65560085499,24789.780301227824,0.0,68933.43590208281,21071.31325604365,1535.2205801153602,0.0,0.8867456357072061,2.8176640968046476,0.0014959080323721466,354276.599572077,1554930.4283038897,4.389029448126284,1554930.4283038897,4.389029448126284,0.85,0.09563412107122071,4.564652377983593,1.2670834163716065,1.0,0.0,4.56465237798366,1.284841416265117,1.2851387605593223,3.5526971034701704,19313.738003338927,1969.4531775212665,2034.6934298245008,2034.6934298245008,7.595409188217825,5.031412627350116,0.5438391186757885,4.487573508674328,3.426671882379189,3.426671882379189,0.9790491092511969,0.0,0.0,0.000231412850798679,1.00000444901926,0.00023141182124302928,198.99119063596345,0.0,2.0728511518317271e-07,0.5874460164291114,0.014694873116438446,7.805694214297315e-05,0.00015335590865570584,0.0007000164131231023,0.09563412107122195,0.08130803757124028,0.014326083499981669,0.09563408460734613,0.08130803757123922,0.014326083499981483,0.4279650123884752,0.4279650123884752,0.07540536809999977,0.0,4.713745569285948,4.654939723416987,5.047785074003798,4.7143239222421585,4.656019682081023,5.0455117011244965,24789.780301227824,21071.31325604365,0.85,0.9190788474261156,0.6948867848971606,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519954044096501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.42157691374,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.007409539716,1535.2205801153602,0.4279650123884752,0.07540536809999977,6.112851554438009,3.426671882379189
1619.0,-30.08353992480634,5.03137680782042,35.00476551947902,24.081397032737755,4.981716854074208,-26.577026047395872,-40.08994664819909,1.4752029766637453,-0.31299165662636597,-5.0274400401585115,40.00918633858687,47900.80911414836,15454.298343563545,15454.298343563545,63355.10745771191,87630.03468436073,87630.03468436073,15454.298343563545,103084.33302792427,103084.33302792427,103084.33302792427,127874.0341011288,103718.04923329422,63988.83682427008,44143.569343360155,24789.701073204527,0.0,68933.27041656469,21071.245912223847,1535.2160096798,0.0,0.8867458111162981,2.817664192236711,0.0014959080323721466,354276.83071002684,1554929.3544000853,4.389023553371415,1554929.3544000853,4.389023553371415,0.85,0.09563386369379231,4.564652377983593,1.267082907003351,1.0,0.0,4.564652377984234,1.2848414663312615,1.285138809314169,3.552696965032977,19313.70333336191,1969.4496421674999,2034.6934298245008,2034.6934298245008,7.595394036779552,5.03137680782042,0.5438666398923964,4.487510167928024,3.4267134138278674,3.4267134138278674,0.9790609753793907,0.0,0.0,0.00023141182124302928,1.0000043842155208,0.0002314108066881789,198.99122542182803,0.0,2.048725045634788e-07,0.5806086779328989,0.01469507798894301,7.805678839250601e-05,0.00015335503285052328,0.0007000124153768931,0.09563386369378549,0.08130779057291972,0.014326073120865777,0.09563382205602332,0.08130779057292552,0.0143260731208668,0.42796393003895444,0.42796393003895444,0.07540535183197004,0.0,4.713879886212737,4.655199416443452,5.047205828097447,4.714448383532158,4.656269855357721,5.0449207071011415,24789.701073204527,21071.245912223847,0.85,0.9190788000461335,0.6948866465305232,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451995660491759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.414739575244,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.00377194733,1535.2160096798,0.42796393003895444,0.07540535183197004,6.112851554438009,3.4267134138278674
1620.0,-30.08358134318459,5.031341227208523,35.00475284924998,24.081346357148163,4.981709434206562,-26.577064071853663,-40.08996019894255,1.4751921628756122,-0.3128345781618691,-5.02742445882947,40.00916199089646,47900.66972483621,15454.269673427601,15454.269673427601,63354.939398263814,87629.83602232746,87629.83602232746,15454.269673427601,103084.10569575506,103084.10569575506,103084.10569575506,127873.73124832353,103717.86611248844,63988.71276478376,44143.50371967186,24789.62555256847,0.0,68933.12927224033,21071.181719683198,1535.2116781640145,0.0,0.8867459786454506,2.817663943690827,0.0014959080323721466,354277.0459185694,1554928.3043962005,4.38901792342934,1554928.3043962005,4.38901792342934,0.85,0.09563360823807035,4.564652377983593,1.2670824069762605,1.0,0.0,4.5646523779850465,1.2848415190189977,1.285138860710488,3.5526968193468687,19313.66923379156,1969.4461649790255,2034.6934298245008,2034.6934298245008,7.595379946137922,5.031341227208523,0.5438937945085982,4.487447432699925,3.4267549626486593,3.4267549626486593,0.9790728464710455,0.0,0.0,0.0002314108066881789,1.000004313812713,0.00023140980842960537,198.9912596490926,0.0,2.0188751293261225e-07,0.5721492116510232,0.014695279876455943,7.805666860317955e-05,0.00015335413808499935,0.0007000083310833165,0.0956336082380721,0.08130754527558569,0.01432606296248641,0.09563356186300256,0.0813075452755842,0.01432606296248615,0.42796284987386374,0.42796284987386374,0.07540533553334394,0.0,4.714016075571124,4.65545975079101,5.046635461387893,4.714589880667575,4.656530572910924,5.0443836615771716,24789.62555256847,21071.181719683198,0.85,0.9190782439029229,0.6948860472540018,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519959128438205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.40628010896,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.00014539612,1535.2116781640145,0.42796284987386374,0.07540533553334394,6.112851554438009,3.4267549626486593
1621.0,-30.08362209416534,5.031305897827624,35.00474021706921,24.08129012854772,4.981703611959166,-26.57710133578914,-40.089973609987624,1.4751828535829774,-0.31281544864373245,-5.027407655845435,40.00913775867535,47900.53305275526,15454.239525707924,15454.239525707924,63354.772578463184,87629.60468532107,87629.60468532107,15454.239525707924,103083.84421102899,103083.84421102899,103083.84421102899,127873.39428141707,103717.65074445444,63988.591852957994,44143.39876832938,24789.550070388086,0.0,68932.94883871746,21071.117559829872,1535.2073167991323,0.0,0.8867461519765173,2.8176656550744257,0.0014959080323721466,354277.27800066414,1554927.2593725058,4.38901209851113,1554927.2593725058,4.38901209851113,0.85,0.09563335269009315,4.564652377983593,1.2670818822225556,1.0,0.0,4.564652377985066,1.284841564634261,1.285138905053637,3.552696693216764,19313.62912935123,1969.4420754642238,2034.6934298245008,2034.6934298245008,7.595365129301522,5.031305897827624,0.5439216440785994,4.487384253749025,3.426796523843771,3.426796523843771,0.9790847210982203,0.0,0.0,0.00023140980842960537,1.0000042443031145,0.00023140882626040336,198.9912933248443,0.0,1.986447310044602e-07,0.5629591676666402,0.014695478521186947,7.805655004896189e-05,0.0001533532583806435,0.0007000043155387366,0.095633352690089,0.08130729993492203,0.014326052755166973,0.09563336695749876,0.08130729993492555,0.014326052755167594,0.42796177166835253,0.42796177166835253,0.07540531936274808,0.0,4.714125029398758,4.655688348249271,5.046063456940146,4.71459220720169,4.6566345337442385,5.043807430926165,24789.550070388086,21071.117559829872,0.85,0.9190782295806676,0.6948858834521676,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519961611435561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.39709006498,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.99653098378,1535.2073167991323,0.42796177166835253,0.07540531936274808,6.112851554438009,3.426796523843771
1622.0,-30.08366218633085,5.031270842855493,35.00472763705309,24.081243958231084,4.981700930288522,-26.577137692630007,-40.08998688133431,1.475176436587684,-0.3126750179127953,-5.027388756252596,40.00911401372103,47900.39895535487,15454.206596655798,15454.206596655798,63354.60555201067,87629.40485919607,87629.40485919607,15454.206596655798,103083.61145585187,103083.61145585187,103083.61145585187,127873.08792755142,103717.46802689567,63988.47465809223,44143.32596533716,24789.476471699538,0.0,68932.80243703669,21071.055000944605,1535.2030180452273,0.0,0.8867463342177657,2.8176660135565608,0.0014959080323721466,354277.53904117236,1554926.235362891,4.389005974161363,1554926.235362891,4.389005974161363,0.8499999999999999,0.09563309665427885,4.564652377983593,1.2670813992293555,1.0,0.0,4.564652377982268,1.284841596684607,1.2851389358494025,3.552696604594822,19313.59510487092,1969.438605932803,2034.6934298245008,2034.6934298245008,7.595348945511058,5.031270842855493,0.5439505957083286,4.4873202471471645,3.4268381015258806,3.4268381015258806,0.9790966004359659,0.0,0.0,0.00023140882626040336,1.0000041756873155,0.0002314078599735378,198.99132645617473,0.0,1.9544311977117442e-07,0.5538858014315083,0.014695673964306719,7.805643272984798e-05,0.00015335239353055538,0.0007000003677987253,0.09563309665427933,0.08130705423522025,0.014326042419059081,0.09563313099455922,0.08130705423521985,0.01432604241905901,0.4279606932786899,0.4279606932786899,0.07540530281497582,0.0,4.714235704206487,4.655921794935807,5.045475396102859,4.71471373833981,4.656891344607857,5.043159135050644,24789.476471699538,21071.055000944605,0.85,0.9190777585153141,0.6948854139378295,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519964054423784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.388016698744,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.992928561027,1535.2030180452273,0.4279606932786899,0.07540530281497582,6.112851554438009,3.4268381015258806
1623.0,-30.08370167352558,5.031236032504556,35.00471510909177,24.081198137160413,4.981695758342232,-26.57717375395977,-40.090000152681,1.4751678387764207,-0.3124716834104788,-5.027371920865602,40.009090369895745,47900.26759003549,15454.177242112464,15454.177242112464,63354.44483214795,87629.21822682864,87629.21822682864,15454.177242112464,103083.3954689411,103083.3954689411,103083.3954689411,127872.79968307857,103717.29708375495,63988.35879280498,44143.26476772219,24789.404214137467,0.0,68932.66898185966,21070.993582016847,1535.1988443184655,0.0,0.8867465055821432,2.8176653022232525,0.0014959080323721466,354277.77157106966,1554925.2157150062,4.389000215338323,1554925.2157150062,4.389000215338323,0.85,0.09563284165633627,4.564652377983593,1.2670808634860444,1.0,0.0,4.564652377983753,1.2848416389051651,1.2851389768381412,3.552696487851381,19313.563272946474,1969.435359979858,2034.6934298245008,2034.6934298245008,7.595334518500626,5.031236032504556,0.5439787838081172,4.487257248696439,3.426879703105667,3.426879703105667,0.9791084866016192,0.0,0.0,0.0002314078599735378,1.000004112679492,0.0002314069082710918,198.99135908757944,0.0,1.9228270511741999e-07,0.5449291863027682,0.014695866247011836,7.805631541089712e-05,0.00015335154456264067,0.0006999964925553146,0.09563284165633254,0.0813068096941285,0.014326031962204035,0.0956328653367554,0.08130680969413168,0.014326031962204597,0.42795961518829095,0.42795961518829095,0.07540528461003851,0.0,4.714362324568924,4.656172381957731,5.044896501479457,4.71490023745514,4.657206587696749,5.0426129761979155,24789.404214137467,21070.993582016847,0.85,0.9190772063217271,0.6948848535465953,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519966457917335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.379060083615,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.989337978173,1535.1988443184655,0.42795961518829095,0.07540528461003851,6.112851554438009,3.426879703105667
1624.0,-30.083740616207596,5.031201351156592,35.00470257897269,24.08113331710922,4.981677630887584,-26.577210620738956,-40.09001349387688,1.4751476354189437,-0.31234359482118634,-5.0273639756468524,40.00906525112038,47900.13942059582,15454.16176175566,15454.16176175566,63354.30118235148,87629.0039154236,87629.0039154236,15454.16176175566,103083.16567717926,103083.16567717926,103083.16567717926,127872.49238650747,103717.09226833493,63988.23994906015,44143.169243638644,24789.3267093282,0.0,68932.49595296684,21070.92770292897,1535.1945698313568,0.0,0.8867466370227517,2.8176645433074867,0.0014959080323721466,354277.88131025236,1554924.132459962,4.388995798183251,1554924.132459962,4.388995798183251,0.85,0.09563258926415594,4.564652377983593,1.2670803799433634,1.0,0.0,4.564652377983293,1.2848417353924915,1.285139072124946,3.5526962210557316,19313.525133545576,1969.4314708433133,2034.6934298245008,2034.6934298245008,7.595326910299521,5.031201351156592,0.5440030910615281,4.487198260095064,3.4269213200545603,3.4269213200545603,0.9791203771584458,0.0,0.0,0.0002314069082710918,1.000004055968465,0.00023140596969577608,198.99139126901932,0.0,1.8938056317451388e-07,0.5367045160365723,0.01469605562757501,7.805619747464251e-05,0.00015335071079644927,0.0006999926867024864,0.0956325892641561,0.08130656759696399,0.01432602166719212,0.09563258748165339,0.08130656759696384,0.014326021667192096,0.4279585385327811,0.4279585385327811,0.07540526524341225,0.0,4.714491015790486,4.656410476723693,5.044402481295037,4.715020380825649,4.6573778917774575,5.0424415312211295,24789.3267093282,21070.92770292897,0.85,0.9190774293967042,0.6948847384443825,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519968825144107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.37083541335,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.985758178495,1535.1945698313568,0.4279585385327811,0.07540526524341225,6.112851554438009,3.4269213200545603
1625.0,-30.083778841949407,5.031167007405811,35.00469007413569,24.081096646282845,4.981680886707658,-26.577244703710875,-40.09002264412118,1.4751467484691572,-0.31214980559019523,-5.027339416753986,40.00904092727824,47899.99505220355,15454.121250093722,15454.121250093722,63354.116302297276,87628.82063663517,87628.82063663517,15454.121250093722,103082.94188672889,103082.94188672889,103082.94188672889,127872.18858722976,103716.92796878374,63988.114335707716,44143.12625897336,24789.24670050087,0.0,68932.37295947423,21070.859695425737,1535.1897730955902,0.0,0.8867468501758204,2.817664860183588,0.0014959080323721466,354278.2205172953,1554923.0834872047,4.38898863502476,1554923.0834872047,4.38898863502476,0.85,0.09563232982701134,4.564652377983593,1.2670798546401785,1.0,0.0,4.564652377983342,1.2848417414803415,1.2851390770082214,3.5526962042223107,19313.49453874734,1969.428351042134,2034.6934298245008,2034.6934298245008,7.595306999849456,5.031167007405811,0.5440349773534754,4.487132030052336,3.426962917902099,3.426962917902099,0.9791322622577425,0.0,0.0,0.00023140596969577608,1.0000039812986334,0.0002314050484031731,198.9914228580034,0.0,1.8676840788601151e-07,0.5293016679489566,0.014696242395982896,7.805611658652043e-05,0.00015334985310925565,0.0006999887716585985,0.09563232982700753,0.08130631890681186,0.014326010920195675,0.095632322418986,0.0813063189068151,0.014326010920196244,0.42795746243437693,0.42795746243437693,0.07540524971055436,0.0,4.714621524069855,4.656664224457188,5.043831609620838,4.715189611163794,4.657725687384072,5.041594873273368,24789.24670050087,21070.859695425737,0.85,0.9190763872229315,0.6948838839533966,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519971159728486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.36343256526,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.98218797098,1535.1897730955902,0.42795746243437693,0.07540524971055436,6.112851554438009,3.426962917902099
1626.0,-30.08381649047079,5.031132809778104,35.00467760849136,24.08103650612759,4.981666611483901,-26.57728002036591,-40.09003574084488,1.475130141378985,-0.3120198668134435,-5.027329633065325,40.009017059175314,47899.87210209308,15454.103715324909,15454.103715324909,63353.97581741799,87628.60987381109,87628.60987381109,15454.103715324909,103082.713589136,103082.713589136,103082.713589136,127871.88934755561,103716.72787722027,63988.00187634548,44143.02888986088,24789.175758419624,0.0,68932.2046482805,21070.79939465668,1535.1858324143284,0.0,0.8867469864469061,2.817664291718241,0.0014959080323721466,354278.3556495206,1554922.0541688532,4.388984055540502,1554922.0541688532,4.388984055540502,0.85,0.09563207916895866,4.564652377983593,1.2670793595584113,1.0,0.0,4.564652377983622,1.2848418210796406,1.2851391554421643,3.5526959841235226,19313.45727899241,1969.4245516045144,2034.6934298245008,2034.6934298245008,7.595298381957166,5.031132809778104,0.5440603945214386,4.487072415256665,3.4270045597892076,3.4270045597892076,0.9791441599397736,0.0,0.0,0.0002314050484031731,1.0000039211808944,0.00023140414102567643,198.99145396999273,0.0,1.833293259336694e-07,0.5195553096960192,0.01469642572530883,7.805600081167257e-05,0.00015334904759150054,0.000699985094750062,0.09563207916895756,0.0813060780357619,0.014326001133195671,0.09563207234267729,0.08130607803576283,0.014326001133195834,0.4279563878900006,0.4279563878900006,0.07540523225304069,0.0,4.714755556566558,4.65690951850587,5.043332371302029,4.715309766251892,4.657909209626894,5.041354047301354,24789.175758419624,21070.79939465668,0.85,0.9190765933089642,0.6948837970074694,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519973451333543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.353686207,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.978630828078,1535.1858324143284,0.4279563878900006,0.07540523225304069,6.112851554438009,3.4270045597892076
1627.0,-30.083853470216056,5.031098938501568,35.004665178817646,24.080999800376617,4.981669880660384,-26.57731298044149,-40.090044716466195,1.4751293908858212,-0.31182706760995416,-5.027305457893381,40.00899317560717,47899.73300955217,15454.064553184235,15454.064553184235,63353.79756273641,87628.42642832054,87628.42642832054,15454.064553184235,103082.49098150477,103082.49098150477,103082.49098150477,127871.5892453658,103716.56284710785,63987.880990048034,44142.97984117758,24789.098263861026,0.0,68932.0781050386,21070.73352428187,1535.181187319041,0.0,0.8867471960509566,2.8176645768037396,0.0014959080323721466,354278.68955696566,1554921.0241840754,4.38897701165301,1554921.0241840754,4.38897701165301,0.8499999999999999,0.09563182120201795,4.564652377983593,1.2670788320573045,1.0,0.0,4.5646523779836,1.284841826464649,1.2851391596625217,3.55269596923352,19313.426548153795,1969.421417931077,2034.6934298245008,2034.6934298245008,7.595279134762428,5.031098938501568,0.54409239875657,4.487006539744998,3.4270461885171923,3.4270461885171923,0.979156053862055,0.0,0.0,0.00023140414102567643,1.0000038515273615,0.00023140324976972843,198.99148452932718,0.0,1.805603673640141e-07,0.511708081109616,0.014696606285676194,7.805592146740215e-05,0.00015334821955827427,0.0006999813150662267,0.09563182120201641,0.08130583058457173,0.014325990617444682,0.09563181526422357,0.08130583058457304,0.014325990617444915,0.4279553142451548,0.4279553142451548,0.07540521722097815,0.0,4.714891057475768,4.657168633459378,5.042764373472835,4.715478390283408,4.658250839646996,5.0405384013849925,24789.098263861026,21070.73352428187,0.85,0.9190756945728226,0.6948830548320715,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519975708335333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.34583897842,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.975083974636,1535.181187319041,0.4279553142451548,0.07540521722097815,6.112851554438009,3.4270461885171923
1628.0,-30.083889881795574,5.031065207777329,35.00465278528083,24.080939590372168,4.981655632835355,-26.577347180933327,-40.09005763856692,1.4751129319731073,-0.31169761312594346,-5.027295622168588,40.008969368823905,47899.6152976953,15454.047686908694,15454.047686908694,63353.662984603994,87628.21542468987,87628.21542468987,15454.047686908694,103082.26311159857,103082.26311159857,103082.26311159857,127871.29044741145,103716.36196149439,63987.77321853169,44142.87638106966,24789.027335812883,0.0,68931.90371688255,21070.67323544095,1535.1772447262472,0.0,0.8867473323646066,2.8176640208015984,0.0014959080323721466,354278.8254080546,1554919.9975111757,4.3889724307407745,1554919.9975111757,4.3889724307407745,0.85,0.09563157108453871,4.564652377983593,1.26707837598864,1.0,0.0,4.5646523779832355,1.2848419053086773,1.285139237379613,3.5526957512231485,19313.38914053602,1969.4176034156435,2034.6934298245008,2034.6934298245008,7.595270845417562,5.031065207777329,0.5441181228078475,4.486947084969481,3.4270878586984006,3.4270878586984006,0.9791679596281144,0.0,0.0,0.00023140324976972843,1.0000037923525913,0.00023140237221034254,198.99151461914866,0.0,1.7735234418889612e-07,0.5026165434313316,0.014696783638020383,7.805580723648158e-05,0.00015334744253324683,0.0006999777682170874,0.09563157108453636,0.0813055902701238,0.014325980814412565,0.09563156549637625,0.0813055902701258,0.014325980814412918,0.427954242321931,0.427954242321931,0.07540519962504069,0.0,4.715028811441471,4.657417269856126,5.0422710247376585,4.715598009042651,4.658430429033103,5.04031635754194,24789.027335812883,21070.67323544095,0.85,0.9190760673723806,0.6948831051355964,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451997792524513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.33674744074,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.971549264057,1535.1772447262472,0.427954242321931,0.07540519962504069,6.112851554438009,3.4270878586984006
1629.0,-30.083925718624254,5.031031850250862,35.00464044426641,24.080907215271168,4.981664748653403,-26.57737852752199,-40.090066369716055,1.4751175575510884,-0.3115490670095937,-5.027267254974288,40.00894611157782,47899.48064075952,15454.002903176006,15454.002903176006,63353.48354393552,87628.02493623024,87628.02493623024,15454.002903176006,103082.02783940625,103082.02783940625,103082.02783940625,127870.97936845085,103716.19204829501,63987.65895712149,44142.81454574835,24788.951529044596,0.0,68931.76607479295,21070.608799687907,1535.1725982872094,0.0,0.8867475610439814,2.817665378648809,0.0014959080323721466,354279.21721613995,1554918.9945376872,4.3889647458181456,1554918.9945376872,4.3889647458181456,0.85,0.09563131221673726,4.564652377983593,1.2670778083754706,1.0,0.0,4.564652377984425,1.2848418854799986,1.2851392164187618,3.5526958060511107,19313.35750040058,1969.4143770197347,2034.6934298245008,2034.6934298245008,7.595248835353524,5.031031850250862,0.5441523057036912,4.486879544547171,3.4271295148274246,3.4271295148274246,0.9791798613792642,0.0,0.0,0.00023140237221034254,1.0000037324919144,0.00023140150850608303,198.99154423401512,0.0,1.7462687136655984e-07,0.49489255345283056,0.014696958264891749,7.805573005351452e-05,0.00015334664215682802,0.000699974114776964,0.0956313122167361,0.08130534220320403,0.014325970013532072,0.09563134680058052,0.08130534220320501,0.014325970013532247,0.42795317131304905,0.42795317131304905,0.07540518412804977,0.0,4.715156032280902,4.657671221502369,5.0416770436750085,4.715718187964683,4.658740706717765,5.0393551164602854,24788.951529044596,21070.608799687907,0.85,0.9190752994083333,0.6948825391879152,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451998010809442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.329023450766,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.968024703074,1535.1725982872094,0.42795317131304905,0.07540518412804977,6.112851554438009,3.4271295148274246
1630.0,-30.083961076243924,5.03099862166503,35.004628156297855,24.080857482645683,4.981650786843055,-26.577411750711594,-40.09007915211839,1.4751014613108016,-0.3112277653319211,-5.027257792831654,40.00892297462314,47899.36737057135,15453.987430299876,15453.987430299876,63353.354800871224,87627.86059029489,87627.86059029489,15453.987430299876,103081.84802059477,103081.84802059477,103081.84802059477,127870.7324701381,103716.03746948832,63987.555304201815,44142.75796142945,24788.88444954333,0.0,68931.64241097278,21070.55178211183,1535.1688884196321,0.0,0.8867476930289239,2.8176622518503613,0.0014959080323721466,354279.34790746175,1554917.9967522759,4.388960310377512,1554917.9967522759,4.388960310377512,0.85,0.09563106326708001,4.564652377983593,1.2670773935178299,1.0,0.0,4.564652377983963,1.284841962570363,1.285139292417185,3.552695592889786,19313.328715736425,1969.4114418008623,2034.6934298245008,2034.6934298245008,7.595241230828977,5.03099862166503,0.5441781797457885,4.4868204419192415,3.4271712273199024,3.4271712273199024,0.9791917792342578,0.0,0.0,0.00023140150850608303,1.000003682582134,0.00023140065635416016,198.99157345288006,0.0,1.7186984436081119e-07,0.4870791389185389,0.01469713013473611,7.80556170577782e-05,0.0001533458914483048,0.0006999706880535184,0.09563106326707814,0.08130510337140578,0.014325959895672357,0.09563102381060057,0.08130510337140738,0.01432595989567264,0.42795210152385654,0.42795210152385654,0.07540516387628905,0.0,4.715327334430924,4.657960949132018,5.041174385297552,4.716030027499755,4.65913776746288,5.039181768710421,24788.88444954333,21070.55178211183,0.85,0.9190750805436548,0.6948821425869082,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45199822564884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.32121003623,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.964510442545,1535.1688884196321,0.42795210152385654,0.07540516387628905,6.112851554438009,3.4271712273199024
1631.0,-30.08399570298999,5.030965696670687,35.004615893644534,24.080810404289537,4.981652855330574,-26.577442712842533,-40.090087813418336,1.4750998651830791,-0.31120055682350767,-5.027234400502677,40.008899136044434,47899.23833237313,15453.950999321212,15453.950999321212,63353.18933169434,87627.6350881269,87627.6350881269,15453.950999321212,103081.58608744811,103081.58608744811,103081.58608744811,127870.39301255283,103715.8287553398,63987.44282548095,44142.651033176495,24788.806925104716,0.0,68931.45795828121,21070.485886339007,1535.1642523442945,0.0,0.8867478984831104,2.817664626749483,0.0014959080323721466,354279.67100298713,1554916.9687097042,4.388953405956488,1554916.9687097042,4.388953405956488,0.85,0.09563080642820114,4.564652377983593,1.2670768792042506,1.0,0.0,4.564652377983537,1.284841971797655,1.2851393005516747,3.552695567375552,19313.28985033955,1969.4074786333308,2034.6934298245008,2034.6934298245008,7.59522332593081,5.030965696670687,0.5442104188584036,4.486755277812283,3.4272129231135944,3.4272129231135944,0.9792036923181698,0.0,0.0,0.00023140065635416016,1.0000036064607587,0.00023139982181978318,198.9916020677723,0.0,1.6957105195169427e-07,0.4805643612311016,0.014697299705788062,7.805554049244694e-05,0.00015334511586171323,0.0006999671477703388,0.09563080642819746,0.08130485771009732,0.014325948718100138,0.0956308377738611,0.08130485771010044,0.01432594871810069,0.42795103505012644,0.42795103505012644,0.07540514496496803,0.0,4.715459863482977,4.658213708458618,5.040622696377454,4.716033843679156,4.659269011365211,5.038460467941718,24788.806925104716,21070.485886339007,0.85,0.9190751393948035,0.6948821300336163,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519984376154715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.314695258545,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.96100458761,1535.1642523442945,0.42795103505012644,0.07540514496496803,6.112851554438009,3.4272129231135944
1632.0,-30.084029789615695,5.030932985838783,35.00460368653022,24.080759204830997,4.981647871842233,-26.577473894064184,-40.09009273778645,1.4750919762907282,-0.3110984605597764,-5.027217751274505,40.00887622843159,47899.09428697922,15453.925299828381,15453.925299828381,63353.0195868076,87627.42290894393,87627.42290894393,15453.925299828381,103081.34820877231,103081.34820877231,103081.34820877231,127870.0860767307,103715.62988141157,63987.31191644067,44142.57551663434,24788.737867958396,0.0,68931.31338459274,21070.427187764635,1535.1602579405353,0.0,0.8867480662312963,2.81766522726847,0.0014959080323721466,354279.9009627491,1554915.9808156714,4.388947768671652,1554915.9808156714,4.388947768671652,0.85,0.0956305544628768,4.564652377983593,1.2670763319218534,1.0,0.0,4.564652377985236,1.2848420104294591,1.285139338120118,3.552695460555384,19313.25281732477,1969.4037023167718,2034.6934298245008,2034.6934298245008,7.595210695284613,5.030932985838783,0.5442398023002113,4.486693183538572,3.427254655109743,3.427254655109743,0.9792156157456409,0.0,0.0,0.00023139982181978318,1.000003550206788,0.00023139900030548152,198.9916302363263,0.0,1.6606533265736145e-07,0.47062915275096234,0.01469746577112072,7.805549696138248e-05,0.00015334432485840068,0.0006999635371151872,0.09563055446287698,0.08130461657082613,0.014325937892050845,0.09563062742033307,0.08130461657082598,0.01432593789205082,0.42794996917917427,0.42794996917917427,0.0754051238163736,0.0,4.715585528769168,4.658453814014081,5.040097074090397,4.716119290714744,4.659445742413027,5.038026279036899,24788.737867958396,21070.427187764635,0.85,0.9190746045028647,0.6948814977560756,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519986452006208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.304760050065,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.957512195924,1535.1602579405353,0.42794996917917427,0.0754051238163736,6.112851554438009,3.427254655109743
