time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1633.0,-30.084063304412936,5.030900450843734,35.00459149092721,24.080708843562775,4.981637753432611,-26.577505074046222,-40.09010143401099,1.4750795230659024,-0.31086829841456165,-5.027203912851458,40.008852149491744,47898.970791429805,15453.904199405893,15453.904199405893,63352.8749908357,87627.23798660791,87627.23798660791,15453.904199405893,103081.1421860138,103081.1421860138,103081.1421860138,127869.80490472457,103715.4556468354,63987.19892983828,44142.50746333013,24788.662718710766,0.0,68931.17018204089,21070.36331090415,1535.1559803503,0.0,0.8867482239104253,2.8176638123851396,0.0014959080323721466,354280.0920996551,1554914.9424085089,4.388942469765217,1554914.9424085089,4.388942469765217,0.85,0.09563030205665346,4.564652377983593,1.2670758582698185,1.0,0.0,4.564652377984831,1.2848420703887504,1.2851393970377136,3.5526952947629438,19313.220372490538,1969.4003938644225,2034.6934298245008,2034.6934298245008,7.595200324964358,5.030900450843734,0.5442680375865638,4.48663241325717,3.4272963968365695,3.4272963968365695,0.9792275419533055,0.0,0.0,0.00023139900030548152,1.0000034906503041,0.00023139819257531023,198.99165793233882,0.0,1.6347447014854812e-07,0.4632866484009854,0.014697629245590867,7.805542008743039e-05,0.00015334358021805113,0.0006999601380908449,0.09563030205664856,0.0813043751464715,0.014325926910177061,0.09563032993810897,0.08130437514647566,0.014325926910177797,0.42794890319128853,0.42794890319128853,0.07540510209154355,0.0,4.715730389853263,4.658708550316987,5.039616605974629,4.7163356144369,4.659753683514339,5.037721076720857,24788.662718710766,21070.36331090415,0.85,0.9190744161679915,0.694881149774957,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519988495478378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.29741754571,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.954029470422,1535.1559803503,0.42794890319128853,0.07540510209154355,6.112851554438009,3.4272963968365695
1634.0,-30.084096094832343,5.030868168951728,35.004579315872,24.080667667463445,4.981635673356832,-26.57753479811197,-40.090109885763354,1.4750743766364303,-0.31063899872964384,-5.027183788842506,40.008828356784605,47898.84981839842,15453.873827040677,15453.873827040677,63352.723645439095,87627.05852947543,87627.05852947543,15453.873827040677,103080.9323565161,103080.9323565161,103080.9323565161,127869.51882033824,103715.29023419872,63987.09177479788,44142.4427326676,24788.58646382214,0.0,68931.02919648975,21070.29849424882,1535.1514951146778,0.0,0.8867484125566324,2.8176631433152797,0.0014959080323721466,354280.37005349406,1554913.9163456787,4.3889361301923016,1554913.9163456787,4.3889361301923016,0.85,0.09563004719412331,4.564652377983593,1.267075401651673,1.0,0.0,4.56465237798198,1.2848420961345077,1.285139421751569,3.5526952235737825,19313.189570420727,1969.3972529274247,2034.6934298245008,2034.6934298245008,7.595185397720394,5.030868168951728,0.5442992143968466,4.4865689545548815,3.4273381370894613,3.4273381370894613,0.979239467739846,0.0,0.0,0.00023139819257531023,1.0000034152053328,0.00023139740230566789,198.99168502974533,0.0,1.6073156594804562e-07,0.4555132578967613,0.014697789977156815,7.805534537465965e-05,0.00015334284720065056,0.0006999567921212242,0.0956300471941238,0.0813041313495561,0.014325915844567709,0.0956300481732,0.08130413134955568,0.014325915844567633,0.42794783815752496,0.42794783815752496,0.07540508229466322,0.0,4.715885733809387,4.658978756157069,5.0391182701527555,4.716544790112835,4.660097661628129,5.03716323141748,24788.58646382214,21070.29849424882,0.85,0.9190741003569011,0.6948808160380351,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519990504670326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.28964415521,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.95055706433,1535.1514951146778,0.42794783815752496,0.07540508229466322,6.112851554438009,3.4273381370894613
1635.0,-30.08412832131059,5.030836144727922,35.004567195500215,24.080620903428667,4.981635743428227,-26.577563799544322,-40.090114425960905,1.475071221661953,-0.3105621108289256,-5.027163034307084,40.00880559944768,47898.71330709504,15453.84290685675,15453.84290685675,63352.556213951786,87626.84346827693,87626.84346827693,15453.84290685675,103080.68637513368,103080.68637513368,103080.68637513368,127869.20250238146,103715.08994610125,63986.969860252284,44142.35565094329,24788.51612724779,0.0,68930.87177819108,21070.23870816062,1535.1473309501705,0.0,0.8867486006627319,2.8176645555882143,0.0014959080323721466,354280.6567163752,1554912.9349337704,4.388929808771862,1554912.9349337704,4.388929808771862,0.85,0.09562979400690858,4.564652377983593,1.267074865908362,1.0,0.0,4.56465237798118,1.2848421125271237,1.2851394371325537,3.5526951782468372,19313.15227406851,1969.3934497579205,2034.6934298245008,2034.6934298245008,7.595170201237488,5.030836144727922,0.5443308353361278,4.486505309391794,3.4273798994701123,3.4273798994701123,0.9792513998486035,0.0,0.0,0.00023139740230566789,1.0000033564702222,0.00023139662562978442,198.99171166112748,0.0,1.5725708775743638e-07,0.4456665867045747,0.014697947234244573,7.805530523972764e-05,0.00015334209706594024,0.000699953368017035,0.09562979400690509,0.08130388900796923,0.01432590499893587,0.09562985699024475,0.08130388900797218,0.01432590499893639,0.42794677499536865,0.42794677499536865,0.0754050626358564,0.0,4.716020996593386,4.65922817828141,5.038603852968663,4.716600923478154,4.660265141635932,5.036585688996638,24788.51612724779,21070.23870816062,0.85,0.9190737702811963,0.694880422537317,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519992470436767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.279797484014,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.94709805278,1535.1473309501705,0.42794677499536865,0.0754050626358564,6.112851554438009,3.4273798994701123
1636.0,-30.084160015295236,5.030804349139509,35.00455512604036,24.080585035868012,4.981633245645414,-26.577592578460997,-40.090122738014884,1.4750658088111748,-0.3102240903278357,-5.027144300900719,40.00878284162238,47898.59699951876,15453.815470609554,15453.815470609554,63352.412470128314,87626.6902779006,87626.6902779006,15453.815470609554,103080.50574851016,103080.50574851016,103080.50574851016,127868.9521378235,103714.95010704061,63986.86673748167,44142.31485506549,24788.446389313336,0.0,68930.76124437882,21070.179430916334,1535.1432528071216,0.0,0.886748778479521,2.8176622919004615,0.0014959080323721466,354280.9154634579,1554911.953501271,4.3889238331316545,1554911.953501271,4.3889238331316545,0.85,0.09562954178250116,4.564652377983593,1.2670744136860597,1.0,0.0,4.564652377983452,1.2848421394552136,1.2851394630689172,3.552695103788433,19313.126234144394,1969.39079442464,2034.6934298245008,2034.6934298245008,7.595156717020753,5.030804349139509,0.5443617032476213,4.486442645891888,3.4274216857775173,3.4274216857775173,0.9792633387935764,0.0,0.0,0.00023139662562978442,1.0000033010104261,0.0002313958617896321,198.99173785247265,0.0,1.5455206345660665e-07,0.4380005478360232,0.014698101786308029,7.805523176197845e-05,0.00015334139386780597,0.0006999501581619992,0.09562954178250369,0.08130364769025049,0.014325894092253197,0.09562954529628953,0.08130364769024834,0.014325894092252819,0.4279457122497566,0.4279457122497566,0.0754050417796819,0.0,4.716193828827954,4.659520428991641,5.03809711908923,4.71692021057288,4.660724883438604,5.03610584176198,24788.446389313336,21070.179430916334,0.85,0.9190731587241042,0.6948798495015142,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519994402395762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.27213144515,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.943649245839,1535.1432528071216,0.4279457122497566,0.0754050417796819,6.112851554438009,3.4274216857775173
1637.0,-30.08419113424359,5.03077267909707,35.0045430580699,24.080524721089773,4.98161915164299,-26.57762199942866,-40.09013115484265,1.475050016828099,-0.3100947681448929,-5.027133482058929,40.00875874608154,47898.48392816655,15453.800405092717,15453.800405092717,63352.28433325927,87626.47804921107,87626.47804921107,15453.800405092717,103080.27845430379,103080.27845430379,103080.27845430379,127868.6502633203,103714.74564600758,63986.761253977405,44142.204880033525,24788.371809016524,0.0,68930.57668905005,21070.116037664044,1535.1390713948413,0.0,0.8867489208435074,2.8176618525320807,0.0014959080323721466,354281.06489410356,1554910.91438022,4.388919048905397,1554910.91438022,4.388919048905397,0.85,0.09562929222265205,4.564652377983593,1.2670739054167646,1.0,0.0,4.564652377983201,1.2848422149159038,1.2851395375656045,3.552694895133377,19313.088160735144,1969.3869120173704,2034.6934298245008,2034.6934298245008,7.595149312702926,5.03077267909707,0.5443891242547876,4.486383554842282,3.4274634876828927,3.4274634876828927,0.9792752821951122,0.0,0.0,0.0002313958617896321,1.0000032411196496,0.0002313951118103884,198.99176356862392,0.0,1.519978793508952e-07,0.430761990080437,0.01469825378418738,7.80551573581045e-05,0.00015334070443152761,0.0006999470111250518,0.09562929222264907,0.08130340886093233,0.014325883361716734,0.09562928526228845,0.08130340886093487,0.014325883361717182,0.4279446526019288,0.4279446526019288,0.07540502008878891,0.0,4.716358792171604,4.659790232699379,5.037665398478964,4.717038713914064,4.660889922499507,5.035959110734325,24788.371809016524,21070.116037664044,0.85,0.919073760532212,0.6948800696132207,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451999630243255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.26489288739,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.940210032302,1535.1390713948413,0.4279446526019288,0.07540502008878891,6.112851554438009,3.4274634876828927
1638.0,-30.08422162886291,5.03074131544911,35.004531014084804,24.08049297463151,4.981623592780245,-26.577649004770908,-40.09013541564343,1.4750509686882294,-0.30983057101195755,-5.027108245264606,40.008735308766845,47898.354456009125,15453.763637755108,15453.763637755108,63352.118093764235,87626.31200348995,87626.31200348995,15453.763637755108,103080.07564124506,103080.07564124506,103080.07564124506,127868.37042814403,103714.5955868897,63986.64757320473,44142.16445964996,24788.29478689897,0.0,68930.45924654893,21070.050568864124,1535.1344230017762,0.0,0.8867491342339983,2.817661321197331,0.0014959080323721466,354281.4134667729,1554909.9036457012,4.388911877793251,1554909.9036457012,4.388911877793251,0.8500000000000001,0.09562903669759244,4.564652377983593,1.2670734389079734,1.0,0.0,4.5646523779846495,1.2848422120113603,1.2851395336967337,3.5526949031646797,19313.060217698163,1969.3840626205854,2034.6934298245008,2034.6934298245008,7.595131242492904,5.03074131544911,0.5444231305905465,4.486318184858564,3.4275052744686554,3.4275052744686554,0.9792872212767587,0.0,0.0,0.0002313951118103884,1.0000031760948505,0.00023139437687989958,198.99178876884642,0.0,1.4923969234234343e-07,0.42294528809820126,0.014698403023879722,7.805511969309767e-05,0.00015333999211729072,0.0006999437596581764,0.09562903669759407,0.08130316442474775,0.014325872272846324,0.09562900067677943,0.08130316442474636,0.01432587227284608,0.4279435942653776,0.4279435942653776,0.07540500194310355,0.0,4.716533095374871,4.6600825888580175,5.0371679000037375,4.717277674252671,4.661299771366089,5.03522593826483,24788.29478689897,21070.050568864124,0.85,0.9190729147352377,0.6948793752365316,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451999816799669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.25707618541,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.936781282193,1535.1344230017762,0.4279435942653776,0.07540500194310355,6.112851554438009,3.4275052744686554
1639.0,-30.084251592002765,5.030710108047309,35.00451901233144,24.080437060352438,4.981614651326017,-26.57767687009682,-40.090139781218,1.4750399294200873,-0.30973271888149156,-5.027094548819171,40.00871245088706,47898.22815250515,15453.744888216217,15453.744888216217,63351.973040721365,87626.09642091233,87626.09642091233,15453.744888216217,103079.84130912855,103079.84130912855,103079.84130912855,127868.06749405645,103714.38960727908,63986.53070647971,44142.065445332635,24788.226184927906,0.0,68930.29163026054,21069.99225718872,1535.1305170012174,0.0,0.8867492867663292,2.8176616326102506,0.0014959080323721466,354281.6026433118,1554908.9178997977,4.38890675185657,1554908.9178997977,4.38890675185657,0.85,0.09562878865790565,4.564652377983593,1.267072942177765,1.0,0.0,4.56465237798355,1.2848422651766247,1.2851395859299821,3.5526947561583357,19313.02186150923,1969.3801513778133,2034.6934298245008,2034.6934298245008,7.595122027572065,5.030710108047309,0.5444521128611708,4.486257995186138,3.4275471009000165,3.4275471009000165,0.979299171685719,0.0,0.0,0.00023139437687989958,1.0000031207405489,0.0002313936547603384,198.99181352986903,0.0,1.4624513259398003e-07,0.4144587057713394,0.014698549269012316,7.805508110191962e-05,0.00015333929577797997,0.0006999405811112857,0.0956287886579013,0.08130292665945636,0.014325861998444931,0.09562878437651345,0.08130292665946007,0.014325861998445584,0.4279425385258987,0.4279425385258987,0.07540498235524676,0.0,4.7166937390553585,4.660349739176752,5.036722391028832,4.7173618299376585,4.66144426066171,5.034966425615835,24788.226184927906,21069.99225718872,0.85,0.9190730452808604,0.6948792326228564,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519999996133088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.248589603085,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.93336400218,1535.1305170012174,0.4279425385258987,0.07540498235524676,6.112851554438009,3.4275471009000165
1640.0,-30.084280897838656,5.030679180102419,35.00450704465613,24.08040031967687,4.981617548816667,-26.57770295976513,-40.09014390232039,1.4750396107431538,-0.309530588489622,-5.0270709551536505,40.008689439975896,47898.103824553335,15453.711353386725,15453.711353386725,63351.81517794006,87625.91436115664,87625.91436115664,15453.711353386725,103079.62571454336,103079.62571454336,103079.62571454336,127867.7778492556,103714.22228191886,63986.42090739958,44142.00152724364,24788.152134712233,0.0,68930.15366195588,21069.929314505396,1535.1260737100097,0.0,0.8867494902456464,2.8176617268654245,0.0014959080323721466,354281.9285213312,1554907.925554895,4.388899913818987,1554907.925554895,4.388899913818987,0.85,0.09562853539016838,4.564652377983593,1.2670724075334152,1.0,0.0,4.564652377983722,1.2848422681587977,1.285139587984987,3.552694747912382,19312.990703264437,1969.3769741210747,2034.6934298245008,2034.6934298245008,7.595105546057452,5.030679180102419,0.5444856585460176,4.486193521556402,3.427588922192888,3.427588922192888,0.9793111206265394,0.0,0.0,0.0002313936547603384,1.0000030522812304,0.00023139294848398487,198.99183774771222,0.0,1.4369588106236943e-07,0.40723412693075495,0.014698692964893378,7.805504467186378e-05,0.00015333861008847463,0.0006999374511770546,0.09562853539016591,0.08130268420098032,0.014325851189185598,0.09562853273044095,0.08130268420098241,0.01432585118918597,0.42794148352982747,0.42794148352982747,0.07540496443601685,0.0,4.7168542132050675,4.6606246068888595,5.036231877245939,4.717540366664025,4.661768726305581,5.034314726731509,24788.152134712233,21069.929314505396,0.85,0.9190725946822511,0.6948788197898562,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520001792408002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.24136502424,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.929956352982,1535.1260737100097,0.42794148352982747,0.07540496443601685,6.112851554438009,3.427588922192888
1641.0,-30.08430964442167,5.0306484845807224,35.00449514017454,24.080358759406977,4.981617432894647,-26.57772884742403,-40.09014798849819,1.4750366358969713,-0.3093529704611342,-5.027050778131283,40.008667345279115,47897.98206902166,15453.683462603645,15453.683462603645,63351.6655316253,87625.72415063945,87625.72415063945,15453.683462603645,103079.4076132431,103079.4076132431,103079.4076132431,127867.49261771842,103714.04516722358,63986.312072821245,44141.925660447036,24788.08500447533,0.0,68930.01066492236,21069.87225380403,1535.1221046204837,0.0,0.8867496730098214,2.8176617447920056,0.0014959080323721466,354282.20720852737,1554906.9727221604,4.388893771927293,1554906.9727221604,4.388893771927293,0.85,0.09562828536758232,4.564652377983593,1.267071915748529,1.0,0.0,4.564652377982679,1.2848422835352287,1.2851396024574753,3.5526947053952838,19312.957722113075,1969.3736109795982,2034.6934298245008,2034.6934298245008,7.595091838447908,5.0306484845807224,0.5445178389032099,4.4861306456775125,3.4276307757762585,3.4276307757762585,0.9793230787932167,0.0,0.0,0.00023139294848398487,1.0000029940341737,0.0002313922556876638,198.99186150340344,0.0,1.405432295479743e-07,0.3982995125389592,0.014698833508122925,7.805500855055279e-05,0.00015333793993343208,0.000699934392152246,0.09562828536757909,0.08130244481021678,0.014325840557362307,0.09562830579950592,0.08130244481021953,0.01432584055736279,0.42794042977477115,0.42794042977477115,0.07540494482439078,0.0,4.717015373681932,4.660900379094016,5.035740822745311,4.717697807670163,4.662041651484856,5.03381500787367,24788.08500447533,21069.87225380403,0.85,0.9190723303320797,0.6948784949687575,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520003549278289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.23243040985,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.926560873002,1535.1221046204837,0.42794042977477115,0.07540494482439078,6.112851554438009,3.4276307757762585
1642.0,-30.08433783869128,5.03061800215331,35.00448327780375,24.080317583307647,4.981614993332445,-26.57775447028172,-40.09015203975139,1.475031624922908,-0.309116622838701,-5.027031884051872,40.00864476288143,47897.86281305683,15453.65789128948,15453.65789128948,63351.520704346316,87625.54625181296,87625.54625181296,15453.65789128948,103079.20414310244,103079.20414310244,103079.20414310244,127867.21939772984,103713.87904550307,63986.20442126555,44141.86069359724,24788.015254627404,0.0,68929.87594822465,21069.812966433292,1535.1180149686907,0.0,0.8867498510080859,2.8176608391996183,0.0014959080323721466,354282.4681757339,1554905.9988578064,4.3888877901983285,1554905.9988578064,4.3888877901983285,0.85,0.09562803518658358,4.564652377983593,1.2670714569324626,1.0,0.0,4.564652377983137,1.2848423084099143,1.2851396264477366,3.552694636614731,19312.926788002274,1969.3704565781663,2034.6934298245008,2034.6934298245008,7.59507927079826,5.03061800215331,0.5445495817977486,4.486068420355561,3.427672647927384,3.427672647927384,0.9793350422649668,0.0,0.0,0.0002313922556876638,1.0000029365098426,0.00023139157620402276,198.99188480267705,0.0,1.3786082957258202e-07,0.39069759100869744,0.014698971368952499,7.805497273798594e-05,0.00015333728294967787,0.0006999313932497901,0.09562803518658601,0.08130220559664575,0.014325829589940263,0.09562803950111458,0.08130220559664368,0.014325829589939899,0.42793937725064446,0.42793937725064446,0.07540492349903505,0.0,4.717188277510388,4.661187622435705,5.0352630720937555,4.717915261213193,4.662372352130774,5.033388030624337,24788.015254627404,21069.812966433292,0.85,0.919072025487636,0.6948781229351753,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520005272622039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.22482848832,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.92317561986,1535.1180149686907,0.42793937725064446,0.07540492349903505,6.112851554438009,3.427672647927384
1643.0,-30.08436553102047,5.030587633912514,35.004471410729515,24.080257128831022,4.981601423365478,-26.57778075439162,-40.09015238899735,1.4750166467366455,-0.3090010204247733,-5.027020591080437,40.00862090113918,47897.72867503068,15453.644188895454,15453.644188895454,63351.37286392614,87625.33097361817,87625.33097361817,15453.644188895454,103078.97516251363,103078.97516251363,103078.97516251363,127866.91607802402,103713.67020804028,63986.07656702414,44141.770712240155,24787.94091551039,0.0,68929.71162775054,21069.749778183832,1535.1138318291653,0.0,0.8867499949383871,2.817660635966338,0.0014959080323721466,354282.6241556319,1554904.9698223055,4.388882953343079,1554904.9698223055,4.388882953343079,0.8500000000000001,0.09562778734513806,4.564652377983593,1.2670709354756404,1.0,0.0,4.564652377982354,1.284842379889045,1.285139697070333,3.552694438969068,19312.887899642614,1969.3664910690823,2034.6934298245008,2034.6934298245008,7.595072536420574,5.030587633912514,0.5445780091281867,4.4860096247843275,3.427714533202749,3.427714533202749,0.9793470094864997,0.0,0.0,0.00023139157620402276,1.0000028842319688,0.00023139090881896626,198.9919076871601,0.0,1.3521173042273387e-07,0.3831900440180278,0.014699106580682922,7.805496965069671e-05,0.00015333660655332605,0.0006999283057355743,0.09562778734513563,0.08130196856918559,0.014325818775950037,0.09562778754233814,0.08130196856918766,0.014325818775950403,0.4279383265910252,0.4279383265910252,0.0754049012824261,0.0,4.717350340768803,4.661448563247802,5.034862383407813,4.718019570655656,4.662513698912335,5.033281123520737,24787.94091551039,21069.749778183832,0.85,0.9190720716495989,0.6948778334326796,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520006962855248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.21732094133,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.919800473179,1535.1138318291653,0.4279383265910252,0.0754049012824261,6.112851554438009,3.427714533202749
1644.0,-30.084392548828415,5.030557608394705,35.00445958105183,24.08022436955946,4.981611761152715,-26.57780404043476,-40.09015605607999,1.4750232527590543,-0.30888114541158984,-5.026991120708413,40.00859825624783,47897.61352936511,15453.603062137077,15453.603062137077,63351.21659150219,87625.13330933473,87625.13330933473,15453.603062137077,103078.73637147181,103078.73637147181,103078.73637147181,127866.60237801896,103713.48964536107,63985.97831206221,44141.67925922096,24787.866006547156,0.0,68929.54526576812,21069.68610556508,1535.1092004579011,0.0,0.8867502270127791,2.817662500406432,0.0014959080323721466,354283.0312042549,1554903.9932638658,4.38887515436046,1554903.9932638658,4.38887515436046,0.85,0.09562753214168235,4.564652377983593,1.267070423909463,1.0,0.0,4.564652377985451,1.2848423503607493,1.2851396666776753,3.552694520617226,19312.854276430025,1969.3630624555813,2034.6934298245008,2034.6934298245008,7.595052323666276,5.030557608394705,0.5446147172075779,4.485942891187127,3.4277564021203646,3.4277564021203646,0.9793589720343899,0.0,0.0,0.00023139090881896626,1.0000028139792647,0.00023139025769157906,198.9919300142345,0.0,1.328042255562007e-07,0.3763671752262728,0.014699239384908478,7.805493723416365e-05,0.00015333597158480262,0.0006999254073249938,0.09562753214167943,0.0813017246965957,0.014325807445083733,0.09562758734101974,0.08130172469659817,0.014325807445084169,0.4279372760188207,0.4279372760188207,0.07540488270940673,0.0,4.717491188963322,4.661701416409471,5.034365847268305,4.718109975296841,4.6627685981725335,5.032435788213263,24787.866006547156,21069.68610556508,0.85,0.9190720227043737,0.694877840042158,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520008622997727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.210498072534,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.916434442228,1535.1092004579011,0.4279372760188207,0.07540488270940673,6.112851554438009,3.4277564021203646
1645.0,-30.084419023420732,5.030527764400647,35.00444782296625,24.080183333158516,4.981608333443824,-26.577828214206047,-40.09015989778561,1.475017524229107,-0.30861990041927356,-5.026974018002116,40.00857668216727,47897.501626717654,15453.581279286975,15453.581279286975,63351.08290600463,87624.96053189108,87624.96053189108,15453.581279286975,103078.54181117805,103078.54181117805,103078.54181117805,127866.34463085029,103713.32740478354,63985.87677643192,44141.61180927958,24787.802819672244,0.0,68929.41462895182,21069.63239672141,1535.1055276940913,0.0,0.8867503922372338,2.8176610575490892,0.0014959080323721466,354283.26742923394,1554903.0628844553,4.388869601907006,1554903.0628844553,4.388869601907006,0.85,0.09562728478901203,4.564652377983593,1.267069976632483,1.0,0.0,4.564652377982834,1.2848423785064973,1.2851396939932966,3.5526944427919256,19312.82406504053,1969.359981751213,2034.6934298245008,2034.6934298245008,7.595041617950228,5.030527764400647,0.5446460590751236,4.485881705325523,3.4277983238123464,3.4277983238123464,0.9793709496606704,0.0,0.0,0.00023139025769157906,1.0000027574023889,0.00023138961965728905,198.99195189240865,0.0,1.2956909546338943e-07,0.36719881654324565,0.014699368954003941,7.805490327399936e-05,0.0001533353544175797,0.0006999225901711621,0.09562728478900877,0.08130148800322706,0.014325796785781707,0.09562732740044033,0.08130148800322984,0.014325796785782196,0.42793622519985774,0.42793622519985774,0.07540486096938771,0.0,4.717657378667752,4.661977384827026,5.033907325222856,4.718354117582862,4.663113625133519,5.032105788137187,24787.802819672244,21069.63239672141,0.85,0.9190718250985381,0.694877533554444,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520010242703318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.201329713855,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.913081001108,1535.1055276940913,0.42793622519985774,0.07540486096938771,6.112851554438009,3.4277983238123464
1646.0,-30.084444888970303,5.030498108066283,35.00443608181183,24.080142436455958,4.9816036432395014,-26.57785196595161,-40.09015982793642,1.4750107202208282,-0.3083258974862133,-5.0269562457007515,40.008553659149094,47897.37462176589,15453.558760123688,15453.558760123688,63350.93338188958,87624.794419711,87624.794419711,15453.558760123688,103078.3531798347,103078.3531798347,103078.3531798347,127866.08348070607,103713.17097181774,63985.75926026784,44141.56856838878,24787.730300871375,0.0,68929.29886926015,21069.570755740668,1535.1013035487233,0.0,0.8867505661190789,2.8176592614373828,0.0014959080323721466,354283.5129028849,1554902.0700202633,4.388863758518981,1554902.0700202633,4.388863758518981,0.85,0.09562703492782604,4.564652377983593,1.2670695002330468,1.0,0.0,4.564652377984968,1.2848424116568697,1.285139726331524,3.552694351128432,19312.794935106875,1969.3570113246496,2034.6934298245008,2034.6934298245008,7.5950305503550055,5.030498108066283,0.5446778070139784,4.485820301052304,3.4278402502214633,3.4278402502214633,0.9793829286347038,0.0,0.0,0.00023138961965728905,1.0000026939693802,0.0002313889963024181,198.99197326728387,0.0,1.26963688742671e-07,0.3598150938967296,0.014699495917692684,7.805490389145674e-05,0.00015333471576583233,0.0006999196749479448,0.09562703492782693,0.08130124930646064,0.014325785621366289,0.09562702205713451,0.08130124930645988,0.014325785621366155,0.42793517575438234,0.42793517575438234,0.07540483867093324,0.0,4.7178453222849726,4.662274751432676,5.033472587037352,4.71863034821456,4.663497852241335,5.031767458315528,24787.730300871375,21069.570755740668,0.85,0.919071199346577,0.6948768579905911,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520011829843706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.19394599121,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.909737541815,1535.1013035487233,0.42793517575438234,0.07540483867093324,6.112851554438009,3.4278402502214633
1647.0,-30.084470346712113,5.030468657195649,35.00442435985157,24.08010122543203,4.98160101786663,-26.577875144090836,-40.09016346009446,1.475005815245345,-0.30808400623465104,-5.026936873068315,40.00853073591118,47897.266965850715,15453.534104476088,15453.534104476088,63350.8010703268,87624.61729883084,87624.61729883084,15453.534104476088,103078.15140330693,103078.15140330693,103078.15140330693,127865.80895866797,103713.00429127921,63985.661917180994,44141.4915267758,24787.65755536104,0.0,68929.14908213684,21069.50892205688,1535.0970278612704,0.0,0.8867507477875137,2.8176583387601872,0.0014959080323721466,354283.7804806971,1554901.0814595565,4.388857653460301,1554901.0814595565,4.388857653460301,0.85,0.09562678496612753,4.564652377983593,1.2670690397685398,1.0,0.0,4.564652377983895,1.2848424358922401,1.285139749771548,3.552694284115652,19312.7638969366,1969.353846312105,2034.6934298245008,2034.6934298245008,7.595018432732153,5.030468657195649,0.5447103880712598,4.485758269124389,3.4278821835012643,3.4278821835012643,0.9793949095717898,0.0,0.0,0.0002313889963024181,1.0000026514955584,0.00023138838277714889,198.99199430515722,0.0,1.240426158159529e-07,0.3515367732224105,0.0146996199603085,7.805487178367746e-05,0.00015333412451874065,0.0006999169761105018,0.09562678496612696,0.08130101048619194,0.014325774479935023,0.09562674398594437,0.08130101048619243,0.014325774479935107,0.4279341288898326,0.4279341288898326,0.07540481706293656,0.0,4.718039574657723,4.662578344534609,5.033044628835171,4.718852866833686,4.663829379955018,5.031369664549231,24787.65755536104,21069.50892205688,0.85,0.9190712770128237,0.6948768061647727,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520013380472567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.185667670536,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.90640540119,1535.0970278612704,0.4279341288898326,0.07540481706293656,6.112851554438009,3.4278821835012643
1648.0,-30.084495209722867,5.030439381011027,35.00441265449464,24.0800499561243,4.981595578138725,-26.57789806836928,-40.09016332039607,1.4749984367850957,-0.3079721041357857,-5.026919720575045,40.00850777559796,47897.14425925868,15453.513142154708,15453.513142154708,63350.657401413395,87624.40683546451,87624.40683546451,15453.513142154708,103077.91997761923,103077.91997761923,103077.91997761923,127865.50540039467,103712.80270462218,63985.5479013476,44141.39422586065,24787.58542277545,0.0,68928.9796486361,21069.447609359133,1535.092834183659,0.0,0.8867509182860607,2.817658868937308,0.0014959080323721466,354284.0173937344,1554900.0913004612,4.3888519237728385,1554900.0913004612,4.3888519237728385,0.85,0.09562653679679914,4.564652377983593,1.2670685304002838,1.0,0.0,4.564652377983679,1.2848424716795959,1.2851397847788606,3.552694185160693,19312.72635877503,1969.350018484909,2034.6934298245008,2034.6934298245008,7.595008130285075,5.030439381011027,0.5447420866619446,4.485697294349082,3.4279241293354006,3.4279241293354006,0.9794068940958287,0.0,0.0,0.00023138838277714889,1.0000025895531053,0.00023138778358619536,198.99201485155805,0.0,1.22086616878102e-07,0.34599347223254107,0.014699742046925379,7.80548730185917e-05,0.0001533335097585572,0.0006999141699439685,0.09562653679679305,0.08130077315611672,0.01432576364067632,0.09562651912633305,0.0813007731561219,0.014325763640677232,0.42793308466600866,0.42793308466600866,0.07540479612879965,0.0,4.718214767399559,4.662855052402165,5.032642097815142,4.718947616439266,4.6639943451340855,5.0310646168524045,24787.58542277545,21069.447609359133,0.85,0.9190714518674428,0.694876734044422,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452001490665383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.180124369545,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.903080568132,1535.092834183659,0.42793308466600866,0.07540479612879965,6.112851554438009,3.4279241293354006
1649.0,-30.084519481934198,5.0304103133786855,35.00440096760722,24.080008605401986,4.981593721748388,-26.577920102481773,-40.090163006074704,1.4749943422960166,-0.3077519879934698,-5.02689971279384,40.008484902848195,47897.02380887188,15453.488115880904,15453.488115880904,63350.51192475279,87624.22553417047,87624.22553417047,15453.488115880904,103077.71365005137,103077.71365005137,103077.71365005137,127865.22605985319,103712.63165396755,63985.437516881255,44141.326818984766,24787.51240980181,0.0,68928.83922878657,21069.38554833154,1535.088526723018,0.0,0.8867511030051191,2.817658307310399,0.0014959080323721466,354284.29374463146,1554899.1049179928,4.388845716199787,1554899.1049179928,4.388845716199787,0.85,0.09562628766700629,4.564652377983593,1.2670680567482488,1.0,0.0,4.564652377983457,1.2848424920731791,1.2851398044072568,3.5526941287707734,19312.69450683004,1969.3467704904367,2034.6934298245008,2034.6934298245008,7.594995830508882,5.0304103133786855,0.5447751766699769,4.485635136708709,3.4279660787816986,3.4279660787816986,0.9794188796519139,0.0,0.0,0.00023138778358619536,1.0000025280200964,0.00023138719863470718,198.9920349097352,0.0,1.1923421512322268e-07,0.3379097656592131,0.014699861281140501,7.805487579714922e-05,0.00015333290778904614,0.0006999114221624083,0.09562628766700841,0.08130053473881245,0.01432575292819596,0.09562625165822917,0.08130053473881065,0.014325752928195642,0.42793204112612315,0.42793204112612315,0.07540477699102746,0.0,4.718393862411517,4.663137179220314,5.032234845088908,4.7191477248003935,4.66430355113954,5.0306439099924205,24787.51240980181,21069.38554833154,0.85,0.9190712136393541,0.6948764021673641,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520016397181505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.17204066297,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.899766800925,1535.088526723018,0.42793204112612315,0.07540477699102746,6.112851554438009,3.4279660787816986
1650.0,-30.084543147610685,5.030381523287663,35.004389339511114,24.07997640492397,4.981600427543978,-26.577940734390825,-40.090162482205756,1.4749980143240953,-0.30754567116520093,-5.026874029561619,40.00846324149869,47896.905339591634,15453.45481092264,15453.45481092264,63350.36015051427,87624.04692248543,87624.04692248543,15453.45481092264,103077.50173340808,103077.50173340808,103077.50173340808,127864.94589385875,103712.46694390371,63985.33275958397,44141.260204799706,24787.44416045067,0.0,68928.70436525038,21069.32753638307,1535.0843621833487,0.0,0.8867513122329406,2.8176585906067824,0.0014959080323721466,354284.64848607755,1554898.170777342,4.388838685000051,1554898.170777342,4.388838685000051,0.8500000000000001,0.09562603770360376,4.564652377983593,1.2670675462810324,1.0,0.0,4.5646523779834896,1.2848424761014396,1.2851397876802118,3.5526941729339345,19312.663835588803,1969.3436428942405,2034.6934298245008,2034.6934298245008,7.594979461970126,5.030381523287663,0.544810964171834,4.485570559115829,3.4280080423476273,3.4280080423476273,0.9794308692421793,0.0,0.0,0.00023138719863470718,1.0000024648481687,0.00023138662830180016,198.99205446668483,0.0,1.1640068695650244e-07,0.3298795468347279,0.014699977681827459,7.805488042807807e-05,0.00015333231820662913,0.0006999087309236266,0.09562603770360614,0.0813002955004713,0.01432574220313484,0.09562602441127499,0.08130029550046927,0.014325742203134482,0.42793099864661,0.42793099864661,0.07540475873554287,0.0,4.718571115594727,4.663425931180541,5.031777623910159,4.71932835839641,4.664629543808758,5.0299976151422925,24787.44416045067,21069.32753638307,0.85,0.9190708099607285,0.6948760430166785,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452001785229127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.16401044415,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.896464040634,1535.0843621833487,0.42793099864661,0.07540475873554287,6.112851554438009,3.4280080423476273
1651.0,-30.08456633099821,5.030352892579869,35.00437775866763,24.07992499591785,4.981595670350119,-26.57796207854341,-40.09015829125417,1.4749914178953207,-0.3074512712991009,-5.02685738816127,40.008441361639285,47896.771924611276,15453.435684935235,15453.435684935235,63350.20760954651,87623.83270145838,87623.83270145838,15453.435684935235,103077.26838639361,103077.26838639361,103077.26838639361,127864.64675178261,103712.26114437405,63985.207615307125,44141.17058785213,24787.378365388995,0.0,68928.54895324113,21069.271610580647,1535.0805416212934,0.0,0.8867514762150954,2.8176592916137104,0.0014959080323721466,354284.878340256,1554897.2272139303,4.3888331743038815,1554897.2272139303,4.3888331743038815,0.8500000000000001,0.09562579214758839,4.564652377983593,1.2670670242747288,1.0,0.0,4.564652377984592,1.2848425081408408,1.2851398189942007,3.552694084342381,19312.625512933377,1969.3397350709342,2034.6934298245008,2034.6934298245008,7.59497006203443,5.030352892579869,0.5448428400531142,4.485510052526755,3.428050041192467,3.428050041192467,0.9794428689121334,0.0,0.0,0.00023138662830180016,1.0000024146167859,0.00023138606959311253,198.99207362508162,0.0,1.1349171689665052e-07,0.32163552568510756,0.014700091173544354,7.805491747552083e-05,0.00015333171082627933,0.0006999059584434685,0.09562579214758235,0.08130006046969104,0.0143257316778913,0.0956258278888411,0.08130006046969618,0.014325731677892204,0.42792995760540453,0.42792995760540453,0.07540473788296706,0.0,4.7187318931204345,4.663687834463815,5.031362905986782,4.71940611686216,4.664766941718938,5.029735704753932,24787.378365388995,21069.271610580647,0.85,0.91907066914351,0.6948756741869451,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520019271039772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.155766423,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.893172622185,1535.0805416212934,0.42792995760540453,0.07540473788296706,6.112851554438009,3.428050041192467
1652.0,-30.084588919494678,5.030324511177072,35.00436621152323,24.07989321453499,4.9815993170912645,-26.57798204674224,-40.09015766261143,1.4749924443388782,-0.3071667293981477,-5.026833475742307,40.0084191815091,47896.658228964574,15453.405768335739,15453.405768335739,63350.06399730031,87623.67027108998,87623.67027108998,15453.405768335739,103077.07603942572,103077.07603942572,103077.07603942572,127864.38342958133,103712.11071939272,63985.10573905265,44141.1166448223,24787.30739015561,0.0,68928.42403497791,21069.211281632266,1535.0762614825055,0.0,0.8867516783053483,2.8176583376000055,0.0014959080323721466,354285.2086233275,1554896.2707018626,4.3888263829693575,1554896.2707018626,4.3888263829693575,0.85,0.09562554209961897,4.564652377983593,1.2670665566669777,1.0,0.0,4.564652377983075,1.284842504492366,1.2851398146269917,3.552694094430711,19312.597501767676,1969.3368787269533,2034.6934298245008,2034.6934298245008,7.594955358787711,5.030324511177072,0.5448780959256592,4.485446415251412,3.4280920401344286,3.4280920401344286,0.9794548686098368,0.0,0.0,0.00023138606959311253,1.0000023526575368,0.0002313855252222127,198.9920922918726,0.0,1.1117860030417886e-07,0.31508015326204286,0.014700202352144658,7.805492303263887e-05,0.00015333114656047365,0.0006999033827662168,0.09562554209962018,0.08129982158014026,0.014325720519479916,0.095625550678963,0.08129982158013924,0.014325720519479734,0.4279289162785268,0.4279289162785268,0.075404717226435,0.0,4.7189098868419705,4.663974926769754,5.030920088522521,4.71966674634416,4.665168550113776,5.029194324161381,24787.30739015561,21069.211281632266,0.85,0.9190702512675054,0.6948752840288251,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520020660875488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.14921105057,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.889890076734,1535.0762614825055,0.4279289162785268,0.075404717226435,6.112851554438009,3.4280920401344286
1653.0,-30.084611050529016,5.030296260137584,35.004354686756635,24.079847533162706,4.981591360401779,-26.578002763574904,-40.090157138742484,1.4749830734476952,-0.3068930336606286,-5.026818701387177,40.008396739021194,47896.54726390171,15453.39012473845,15453.39012473845,63349.93738864016,87623.49710958419,87623.49710958419,15453.39012473845,103076.88723432264,103076.88723432264,103076.88723432264,127864.12589657202,103711.94403008914,63985.00110316168,44141.047696586065,24787.238662249387,0.0,68928.28635883545,21069.15286291198,1535.072318311505,0.0,0.886751834818926,2.8176564587226687,0.0014959080323721466,354285.41268977046,1554895.3028761393,4.388821123261096,1554895.3028761393,4.388821123261096,0.85,0.09562529659614047,4.564652377983593,1.2670660797180608,1.0,0.0,4.564652377983681,1.2848425494585736,1.285139858904137,3.5526939700954916,19312.56646196523,1969.3337135479733,2034.6934298245008,2034.6934298245008,7.594947670358064,5.030296260137584,0.54490937379295,4.485386886344634,3.4281340665655513,3.4281340665655513,0.9794668761615861,0.0,0.0,0.0002313855252222127,1.0000023050118976,0.00023138499187705348,198.99211058062693,0.0,1.0832550434171799e-07,0.30699447930442875,0.014700310677648999,7.80549276635708e-05,0.0001533305975586419,0.0006999008767636999,0.0956252965961401,0.08129958689091708,0.014325709705223007,0.09562525815730467,0.0812995868909174,0.014325709705223063,0.42792787642584745,0.42792787642584745,0.07540469474555386,0.0,4.719107526122684,4.66427451501545,5.0305375690256255,4.719925667726557,4.665500830200642,5.029035607672995,24787.238662249387,21069.15286291198,0.85,0.9190702501850281,0.6948750620979594,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520022015047942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.14112537661,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.886618676155,1535.072318311505,0.42792787642584745,0.07540469474555386,6.112851554438009,3.4281340665655513
1654.0,-30.08463259557543,5.03026824900456,35.00434317932861,24.079810722637944,4.981593983671347,-26.578021894856118,-40.090156405325956,1.4749832829520864,-0.3066826788392518,-5.026795139399177,40.00837419451062,47896.43805900879,15453.361335962903,15453.361335962903,63349.79939497169,87623.31591093689,87623.31591093689,15453.361335962903,103076.6772468998,103076.6772468998,103076.6772468998,127863.84260332014,103711.7738900056,63984.9027736234,44140.96790709133,24787.165356420348,0.0,68928.13326351169,21069.090552957296,1535.0679092351259,0.0,0.8867520364443224,2.817656440985596,0.0014959080323721466,354285.738133004,1554894.3306511783,4.388814347551999,1554894.3306511783,4.388814347551999,0.85,0.09562504686363144,4.564652377983593,1.2670656247483567,1.0,0.0,4.564652377982503,1.2848425495797988,1.2851398583400901,3.552693969760294,19312.534779580892,1969.3304828438756,2034.6934298245008,2034.6934298245008,7.594933521408092,5.03026824900456,0.5449446950470858,4.485323553957474,3.428176085020601,3.428176085020601,0.9794788814344574,0.0,0.0,0.00023138499187705348,1.0000022439798701,0.00023138447265495457,198.99212838513242,0.0,1.0613147890025068e-07,0.3007766112033104,0.0147004168091279,7.805493414687556e-05,0.00015333005773017792,0.0006998984126344182,0.09562504686362466,0.08129934835938991,0.014325698504234756,0.09562500464063774,0.08129934835939566,0.014325698504235769,0.42792683870200876,0.42792683870200876,0.07540467416805847,0.0,4.7192996681451405,4.664572709940842,5.030126223063064,4.720112460559903,4.665810081284633,5.028525676257686,24787.165356420348,21069.090552957296,0.85,0.9190702895258447,0.6948750211455909,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452002334179594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.134907508516,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.883355687118,1535.0679092351259,0.42792683870200876,0.07540467416805847,6.112851554438009,3.428176085020601
1655.0,-30.0846535287743,5.0302404963734775,35.00433173872199,24.07977321362125,4.98160068576479,-26.578040067541608,-40.09015169050542,1.4749872245320668,-0.306573481592352,-5.026769847909825,40.00835312597402,47896.313394369354,15453.330315729841,15453.330315729841,63349.6437100992,87623.1129790989,87623.1129790989,15453.330315729841,103076.44329482874,103076.44329482874,103076.44329482874,127863.54346645753,103711.58360804607,63984.79056756888,44140.881156085765,24787.100171628786,0.0,68927.98132771454,21069.035145884467,1535.063923940058,0.0,0.886752241529091,2.8176579578041787,0.0014959080323721466,354286.08746474196,1554893.4220775464,4.388807455591343,1554893.4220775464,4.388807455591343,0.85,0.09562479877202831,4.564652377983593,1.2670651560416446,1.0,0.0,4.564652377983643,1.2848425322112138,1.2851398403003327,3.5526940177858424,19312.49934650687,1969.32686967587,2034.6934298245008,2034.6934298245008,7.594918275753583,5.0302404963734775,0.544980954004691,4.485259542368786,3.428218128762368,3.428218128762368,0.9794908939321052,0.0,0.0,0.00023138447265495457,1.0000021802544654,0.00023138396817902473,198.9921456840189,0.0,1.033211105666203e-07,0.2928120273458019,0.014700520130238466,7.805497582527555e-05,0.00015332949682967902,0.0006998958523186221,0.09562479877203135,0.08129911135244387,0.014325687419587478,0.09562482997508337,0.08129911135244129,0.014325687419587023,0.42792580279643994,0.42792580279643994,0.07540465310945312,0.0,4.719469507314727,4.664850452956728,5.029682061287588,4.720196366317452,4.666009289160854,5.027953542700857,24787.100171628786,21069.035145884467,0.85,0.9190700567438146,0.6948747442152526,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452002463341438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.12694292465,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.880103699668,1535.063923940058,0.42792580279643994,0.07540465310945312,6.112851554438009,3.428218128762368
1656.0,-30.084673937540167,5.030212894534608,35.00432033884379,24.079732177220308,4.981596349428116,-26.578058872060875,-40.090147115383274,1.4749812839488432,-0.30629008741152575,-5.026752793831307,40.00833143106153,47896.191707374215,15453.312220664317,15453.312220664317,63349.50392803853,87622.94456594634,87622.94456594634,15453.312220664317,103076.25678661065,103076.25678661065,103076.25678661065,127863.2913041863,103711.42254021578,63984.67606193273,44140.82942031449,24787.03451757566,0.0,68927.86393789016,21068.97933993931,1535.0601032872987,0.0,0.8867524069415529,2.817656217565889,0.0014959080323721466,354286.32301966177,1554892.4864920853,4.388801896836965,1554892.4864920853,4.388801896836965,0.85,0.0956245537943523,4.564652377983593,1.2670646241446955,1.0,0.0,4.5646523779827675,1.2848425610462213,1.2851398684938067,3.552693938054705,19312.469353498767,1969.3238112402062,2034.6934298245008,2034.6934298245008,7.594909382489733,5.030212894534608,0.545013651703651,4.485199242830957,3.4282602038003325,3.4282602038003325,0.9795029153715236,0.0,0.0,0.00023138396817902473,1.0000021256335132,0.00023138347634255304,198.99216254952424,0.0,1.0038674772366804e-07,0.2844960430488752,0.01470062051698619,7.805501626878047e-05,0.00015332895191024425,0.0006998933649508284,0.09562455379435161,0.0812988774327066,0.01432567636164502,0.09562455075045524,0.08129887743270717,0.01432567636164512,0.42792476730353446,0.42792476730353446,0.07540462940090316,0.0,4.7196617652583654,4.6651460522671755,5.029286267133557,4.720462706419767,4.666360726030632,5.0277355444598015,24787.03451757566,21068.97933993931,0.85,0.9190695940486681,0.6948741622188197,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452002588835297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.11862694036,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.8768632514,1535.0601032872987,0.42792476730353446,0.07540462940090316,6.112851554438009,3.4282602038003325
