time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1657.0,-30.084693857487945,5.030185467516334,35.00430894402932,24.079685692582302,4.981593165309666,-26.578077121293212,-40.090146207343764,1.4749764291148861,-0.30613286275996643,-5.026733689973382,40.00830877879467,47896.08978279072,15453.291242192774,15453.291242192774,63349.38102498349,87622.74585978873,87622.74585978873,15453.291242192774,103076.0371019815,103076.0371019815,103076.0371019815,127862.99914063646,103711.2314847192,63984.58163518085,44140.72205504261,24786.962038654954,0.0,68927.68409369756,21068.91773285671,1535.0558401337048,0.0,0.8867525862579435,2.8176563787670283,0.0014959080323721466,354286.58688676014,1554891.5096215056,4.3887958708368835,1554891.5096215056,4.3887958708368835,0.85,0.09562430657503732,4.564652377983593,1.267064162581228,1.0,0.0,4.564652377982659,1.2848425847754124,1.285139891596523,3.5526938724415675,19312.433776381687,1969.3201833838964,2034.6934298245008,2034.6934298245008,7.594899072105263,5.030185467516334,0.5450473586168343,4.4851381088995,3.428302278072896,3.428302278072896,0.979514936592256,0.0,0.0,0.00023138347634255304,1.000002074721954,0.00023138299628717087,198.99217901107988,0.0,9.787160312359686e-08,0.2773681232522735,0.014700718388589313,7.805502429573738e-05,0.00015332845204681566,0.0006998910832480403,0.09562430657503539,0.08129864156897165,0.014325665006063738,0.09562430999053056,0.08129864156897329,0.014325665006064027,0.42792373340920353,0.42792373340920353,0.07540460621059204,0.0,4.719842419341944,4.665424444127098,5.028910723354159,4.720600827213389,4.666574166740759,5.027444901215972,24786.962038654954,21068.91773285671,0.85,0.9190702089869849,0.6948744965474637,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452002711185217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.11149902056,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.873632611498,1535.0558401337048,0.42792373340920353,0.07540460621059204,6.112851554438009,3.428302278072896
1658.0,-30.084713274071124,5.030158258812957,35.004297575900694,24.07964888205754,4.981595244824422,-26.57809439104731,-40.09014138774944,1.4749763618006424,-0.30590849944024967,-5.026710966806987,40.008286766449565,47895.9718567777,15453.265044405318,15453.265044405318,63349.236901183016,87622.5673886778,87622.5673886778,15453.265044405318,103075.83243308311,103075.83243308311,103075.83243308311,127862.72420148368,103711.06284904556,63984.47338723047,44140.65495757232,24786.891768400572,0.0,68927.54672597289,21068.858003140485,1535.0516223612578,0.0,0.8867527816839603,2.8176560785076146,0.0014959080323721466,354286.9007448211,1554890.5603477568,4.388789303468161,1554890.5603477568,4.388789303468161,0.85,0.09562405872286668,4.564652377983593,1.2670637120073658,1.0,0.0,4.564652377982924,1.2848425860816959,1.2851398922862813,3.5526938688295875,19312.402374138816,1969.3169812462784,2034.6934298245008,2034.6934298245008,7.594886196559948,5.030158258812957,0.5450828059818287,4.485075452831128,3.428344359079941,3.428344359079941,0.979526959737126,0.0,0.0,0.00023138299628717087,1.0000020222953092,0.00023138252836336914,198.9921950566647,0.0,9.552726654296055e-08,0.2707242733827502,0.014700813915855857,7.80550669003706e-05,0.00015332792938680027,0.0006998886974867582,0.09562405872286056,0.08129840495672941,0.01432565376613115,0.09562405813383819,0.08129840495673461,0.014325653766132066,0.4279226999468798,0.4279226999468798,0.07540458439953196,0.0,4.720025900177745,4.665708555952733,5.028521559936735,4.720802467366752,4.666888007853345,5.027008145505135,24786.891768400572,21068.858003140485,0.85,0.9190699496825717,0.6948741705140336,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520028306047064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.10485517069,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.870411083959,1535.0516223612578,0.4279226999468798,0.07540458439953196,6.112851554438009,3.428344359079941
1659.0,-30.084732105784052,5.030131309973267,35.004286270776646,24.07961640218275,4.981603093970569,-26.578110557382004,-40.09013635860754,1.4749815455684705,-0.3057273254343613,-5.026684724271133,40.00826586533756,47895.85601521293,15453.233860762704,15453.233860762704,63349.08987597563,87622.38232625225,87622.38232625225,15453.233860762704,103075.61618701495,103075.61618701495,103075.61618701495,127862.44278877326,103710.89000154217,63984.36957773204,44140.57824867792,24786.826601758312,0.0,68927.40485043623,21068.802611494564,1535.0476155962535,0.0,0.8867529910035589,2.8176567583676504,0.0014959080323721466,354287.2632135659,1554889.6589959061,4.3887822692022995,1554889.6589959061,4.3887822692022995,0.85,0.09562381086720309,4.564652377983593,1.2670632235193624,1.0,0.0,4.564652377982936,1.2848425627955558,1.2851398683935131,3.552693933217653,19312.37018759629,1969.3136991323531,2034.6934298245008,2034.6934298245008,7.594870870593808,5.030131309973267,0.5451199850791575,4.48501132489411,3.428386460233616,3.428386460233616,0.9795389886381759,0.0,0.0,0.00023138252836336914,1.0000019613795599,0.0002313820745352976,198.9922106189233,0.0,9.311318442539878e-08,0.2638827646615801,0.014700907029040282,7.805511135740215e-05,0.000153327417005967,0.0006998863586463693,0.09562381086720705,0.0812981683622253,0.014325642504981749,0.09562385418242063,0.08129816836222194,0.014325642504981157,0.4279216673627677,0.4279216673627677,0.07540456261525214,0.0,4.7202023378526405,4.665991038710786,5.028094584613825,4.720957398836788,4.667170634503293,5.026436619434946,24786.826601758312,21068.802611494564,0.85,0.9190697083900832,0.6948739201648588,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520029470065585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.09801366197,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.867198976493,1535.0476155962535,0.4279216673627677,0.07540456261525214,6.112851554438009,3.428386460233616
1660.0,-30.084750447155802,5.030104541662945,35.00427502012716,24.07957987105476,4.981603348282587,-26.578127041872243,-40.09013139931483,1.4749799429990331,-0.3054568051039155,-5.026664471972922,40.00824484177711,47895.74276954376,15453.212197238658,15453.212197238658,63348.95496678242,87622.21347651619,87622.21347651619,15453.212197238658,103075.42567375484,103075.42567375484,103075.42567375484,127862.18875189309,103710.72965773457,63984.26468468942,44140.516636716835,24786.763078138247,0.0,68927.27971485507,21068.74861641751,1535.0438413607594,0.0,0.8867531702672169,2.817655561421828,0.0014959080323721466,354287.5429437862,1554888.7523639172,4.3887762449797085,1554888.7523639172,4.3887762449797085,0.85,0.09562356578234275,4.564652377983593,1.2670627097552645,1.0,0.0,4.564652377982291,1.284842571230423,1.2851398762472042,3.552693909894561,19312.340329411003,1969.3106544447905,2034.6934298245008,2034.6934298245008,7.594860223523479,5.030104541662945,0.545154623356412,4.484949918306533,3.4284285944316646,3.4284285944316646,0.9795510269804756,0.0,0.0,0.0002313820745352976,1.0000019103092932,0.0002313816325248147,198.9922257759731,0.0,9.030825119490342e-08,0.2559335838863563,0.014700997337291476,7.805515519699715e-05,0.00015332691933830046,0.0006998840869664717,0.09562356578234445,0.08129793455497578,0.014325631227368676,0.0956235977811039,0.08129793455497433,0.014325631227368421,0.42792063557180265,0.42792063557180265,0.07540453829903199,0.0,4.7203958090739775,4.666289002473661,5.02769348253031,4.72120766686902,4.667519186935124,5.026127612310006,24786.763078138247,21068.74861641751,0.85,0.9190694196673712,0.6948735387162154,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520030599021472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.0900644812,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.863997938708,1535.0438413607594,0.42792063557180265,0.07540453829903199,6.112851554438009,3.4284285944316646
1661.0,-30.084768202996802,5.030077878521298,35.00426376435283,24.079529055766784,4.981594232656123,-26.57814393631167,-40.09012650987131,1.4749699659710005,-0.30525127932355645,-5.026649993257326,40.00822219120237,47895.6326536469,15453.199576997753,15453.199576997753,63348.83223064465,87622.02201006212,87622.02201006212,15453.199576997753,103075.22158705987,103075.22158705987,103075.22158705987,127861.9135971026,103710.54213026258,63984.15832471503,44140.426450608385,24786.692010042727,0.0,68927.11846065111,21068.688208536318,1535.0397633884143,0.0,0.8867533260278225,2.8176545459824345,0.0014959080323721466,354287.7429278285,1554887.7755680825,4.388771010587365,1554887.7755680825,4.388771010587365,0.85,0.09562332149022978,4.564652377983593,1.2670622426969929,1.0,0.0,4.564652377984086,1.2848426188210853,1.2851399232809353,3.552693778302525,19312.30540925981,1969.3070935803573,2034.6934298245008,2034.6934298245008,7.594854020996489,5.030077878521298,0.545186753200265,4.484891125321033,3.428470738174673,3.428470738174673,0.9795630680499066,0.0,0.0,0.0002313816325248147,1.0000018493247236,0.00023138120462583243,198.99224044915042,0.0,8.795664980908993e-08,0.24926914555896085,0.014701085293941285,7.80551984191557e-05,0.00015332643410565901,0.000699881872048141,0.09562332149022448,0.08129770159149631,0.014325619898728175,0.09562332608434237,0.08129770159150082,0.01432561989872897,0.427919605542858,0.427919605542858,0.07540451324225254,0.0,4.72059098173213,4.666576631285466,5.027362503975837,4.721398713933752,4.667754549837355,5.0260661409514,24786.692010042727,21068.688208536318,0.85,0.9190697891543084,0.6948735667948952,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452003169858171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.083400042866,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.860806096369,1535.0397633884143,0.427919605542858,0.07540451324225254,6.112851554438009,3.428470738174673
1662.0,-30.084785476765603,5.030051449435385,35.00425251566726,24.079502443224214,4.981598177780329,-26.57815909063235,-40.09012134103102,1.474971791647059,-0.30487529246676104,-5.026625226166875,40.008199886129994,47895.523676575875,15453.17149030952,15453.17149030952,63348.695166885394,87621.88171436804,87621.88171436804,15453.17149030952,103075.05320467756,103075.05320467756,103075.05320467756,127861.67161404237,103710.41154593445,63984.05890829446,44140.39181959999,24786.618409364808,0.0,68927.01022896479,21068.625647960085,1535.0353085928348,0.0,0.8867535329197769,2.817652487370209,0.0014959080323721466,354288.0850179674,1554886.8136723351,4.388764057909203,1554886.8136723351,4.388764057909203,0.85,0.09562307291775642,4.564652377983593,1.2670618086075414,1.0,0.0,4.564652377985268,1.28484261116324,1.2851399150715066,3.552693799477087,19312.281092692036,1969.304613980517,2034.6934298245008,2034.6934298245008,7.5948402171045535,5.030051449435385,0.5452235874765234,4.484827861958862,3.428512869029714,3.428512869029714,0.9795751054370612,0.0,0.0,0.00023138120462583243,1.000001799115646,0.00023138078834503592,198.99225472395196,0.0,8.514857716959343e-08,0.24131106769862778,0.014701170442518455,7.80552441111756e-05,0.00015332596051465683,0.0006998797102698467,0.09562307291775536,0.08129746446861895,0.014325608449136407,0.09562300102541779,0.08129746446861985,0.014325608449136565,0.4279185764951852,0.4279185764951852,0.07540449157978503,0.0,4.720813468023778,4.666902436656869,5.026997085977314,4.721749933700096,4.668252532532904,5.025582540064306,24786.618409364808,21068.625647960085,0.85,0.9190692437761466,0.6948730768602092,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520032763039685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.07544196501,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.85762537278,1535.0353085928348,0.4279185764951852,0.07540449157978503,6.112851554438009,3.428512869029714
1663.0,-30.084802203818054,5.030025292792945,35.00424134169292,24.07946423571559,4.981608828357616,-26.578173082325353,-40.09011222571132,1.474979706864876,-0.30486375210898586,-5.026597169335867,40.00817956488724,47895.398784777986,15453.138797092866,15453.138797092866,63348.537581870856,87621.6574661667,87621.6574661667,15453.138797092866,103074.79626325956,103074.79626325956,103074.79626325956,127861.35166019233,103710.19983526868,63983.94638310805,44140.28161351181,24786.55539693277,0.0,68926.83701044458,21068.572087392855,1535.0313771039764,0.0,0.8867537493754347,2.8176556136520614,0.0014959080323721466,354288.4725472572,1554885.9373286986,4.388756783841727,1554885.9373286986,4.388756783841727,0.85,0.09562282638098933,4.564652377983593,1.2670612756116313,1.0,0.0,4.5646523779823545,1.2848425749912677,1.285139878356281,3.5526938994955204,19312.241669303134,1969.3005939136335,2034.6934298245008,2034.6934298245008,7.5948241492212185,5.030025292792945,0.5452620637639205,4.484763229029024,3.4285550260529996,3.4285550260529996,0.979587150300857,0.0,0.0,0.00023138078834503592,1.0000017421736636,0.0002313803852402225,198.99226854695647,0.0,8.28366542955925e-08,0.23475907827370912,0.014701253279172752,7.805532468973094e-05,0.00015332546365530499,0.0006998774422796248,0.09562282638098746,0.08129722910472174,0.014325597276265707,0.09562288555666783,0.08129722910472334,0.01432559727626599,0.427917550740327,0.427917550740327,0.07540447032278842,0.0,4.720986907565816,4.667179569490315,5.026580499604393,4.721733417226858,4.668341199683084,5.024967540408397,24786.55539693277,21068.572087392855,0.85,0.9190692672038842,0.6948730111831525,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520033798597705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.068889975584,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.854453714846,1535.0313771039764,0.427917550740327,0.07540447032278842,6.112851554438009,3.4285550260529996
1664.0,-30.08481845495585,5.029999212482208,35.00423019347939,24.079424002580367,4.98159901914942,-26.57818869171438,-40.090110898576654,1.4749692559079344,-0.30444703680365137,-5.026584322458119,40.00815796727434,47895.312859012694,15453.12963728837,15453.12963728837,63348.44249630107,87621.51783102732,87621.51783102732,15453.12963728837,103074.64746831568,103074.64746831568,103074.64746831568,127861.13835926726,103710.06313249483,63983.86324091923,44140.222101750674,24786.490890951573,0.0,68926.71299270225,21068.517257308835,1535.0277162000361,0.0,0.8867538930131394,2.8176516257641464,0.0014959080323721466,354288.649992262,1554885.0059426315,4.388751956848156,1554885.0059426315,4.388751956848156,0.85,0.0956225855951312,4.564652377983593,1.2670608580065892,1.0,0.0,4.5646523779825,1.2848426247188804,1.2851399275774473,3.5526937619946444,19312.21621339803,1969.2979981337187,2034.6934298245008,2034.6934298245008,7.594819647410596,5.029999212482208,0.5452938349682972,4.484705377513911,3.428597221214922,3.428597221214922,0.9795992060614063,0.0,0.0,0.0002313803852402225,1.0000016926058863,0.00023137999360508336,198.99228197667327,0.0,8.021474128422077e-08,0.22732857679948168,0.014701333493914037,7.805533642148116e-05,0.00015332504881874134,0.000699875548694918,0.09562258559513061,0.08129699911566189,0.01432558647946872,0.09562253765747304,0.08129699911566239,0.014325586479468806,0.42791652488412346,0.42791652488412346,0.07540444604234184,0.0,4.7212121924346775,4.667501291313727,5.026257018193974,4.722137285654469,4.668812495024156,5.0249875384593,24786.490890951573,21068.517257308835,0.85,0.9190695413403539,0.694873014822043,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520034801380355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.06145947411,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.85129243367,1535.0277162000361,0.42791652488412346,0.07540444604234184,6.112851554438009,3.428597221214922
1665.0,-30.084834107643776,5.029973426281626,35.00421907103361,24.07939616767692,4.98161038187743,-26.57820164505397,-40.09010160863397,1.4749779192876555,-0.3042550457140578,-5.026554191413258,40.00813642138838,47895.19247214604,15453.094344069807,15453.094344069807,63348.28681621584,87621.33797280645,87621.33797280645,15453.094344069807,103074.43231687625,103074.43231687625,103074.43231687625,127860.85139756251,103709.89564732248,63983.7550400063,44140.15623035131,24786.419080686268,0.0,68926.57531103758,21068.456218583327,1535.0232347248527,0.0,0.8867541244647938,2.8176526175109324,0.0014959080323721466,354289.0661717442,1554884.0767876853,4.388744178839389,1554884.0767876853,4.388744178839389,0.85,0.09562233647870404,4.564652377983593,1.2670603601774202,1.0,0.0,4.56465237798413,1.2848425849957104,1.2851398873418698,3.5526938718324255,19312.185025394057,1969.2948178423885,2034.6934298245008,2034.6934298245008,7.594802301692541,5.029973426281626,0.5453334561302716,4.484639970151354,3.428639395809171,3.428639395809171,0.9796112559454775,0.0,0.0,0.00023137999360508336,1.0000016302756636,0.00023137961639252573,198.99229491184087,0.0,7.793237003985852e-08,0.22086033669295904,0.014701411426284077,7.805541854377693e-05,0.00015332457506130645,0.0006998733861569163,0.09562233647870237,0.08129676164724116,0.014325574831461208,0.09562231710500807,0.08129676164724257,0.01432557483146146,0.4279155018366642,0.4279155018366642,0.07540442471377874,0.0,4.721418246370661,4.66781393215183,5.025856609875859,4.722299145699196,4.66912152109245,5.024312307924731,24786.419080686268,21068.456218583327,0.85,0.9190691185562434,0.6948726562434667,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520035775632165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.05499123401,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.848140129081,1535.0232347248527,0.4279155018366642,0.07540442471377874,6.112851554438009,3.428639395809171
1666.0,-30.084849342141133,5.029947818691753,35.004208015609294,24.079359287302964,4.981612630059767,-26.578215133528477,-40.09009242346508,1.4749784214471122,-0.30403758390087887,-5.026532867132914,40.00811612864297,47895.074476306494,15453.072910784804,15453.072910784804,63348.147387091296,87621.15828344384,87621.15828344384,15453.072910784804,103074.23119422865,103074.23119422865,103074.23119422865,127860.58975351542,103709.72395754601,63983.644913010925,44140.08782726121,24786.358559286775,0.0,68926.44638654799,21068.40477539376,1535.019602652168,0.0,0.8867543065380259,2.817652244739265,0.0014959080323721466,354289.3607096526,1554883.2016741475,4.388738060210637,1554883.2016741475,4.388738060210637,0.85,0.09562209407558396,4.564652377983593,1.2670599002623932,1.0,0.0,4.564652377984193,1.2848425834253128,1.2851398852864249,3.5526938761747022,19312.153054435938,1969.2915577119545,2034.6934298245008,2034.6934298245008,7.594791767778836,5.029947818691753,0.5453692912473986,4.484578527444354,3.428681615659466,3.428681615659466,0.9796233187598474,0.0,0.0,0.00023137961639252573,1.0000015867199865,0.0002313792492584465,198.99230750142289,0.0,7.506239251246633e-08,0.21272682038032958,0.014701486488676588,7.805549973996082e-05,0.00015332411665256492,0.0006998712936803642,0.09562209407558007,0.08129653034798448,0.014325563727595591,0.09562209783264294,0.08129653034798778,0.014325563727596174,0.42791448069976856,0.42791448069976856,0.0754044008641691,0.0,4.721625651386034,4.668124286008037,5.025478246382988,4.7224952832320355,4.669406060817323,5.024005367862117,24786.358559286775,21068.40477539376,0.85,0.9190688147743333,0.6948722440687719,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520036714007167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.04685771769,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.844999271736,1535.019602652168,0.42791448069976856,0.0754044008641691,6.112851554438009,3.428681615659466
1667.0,-30.084864017071062,5.029922393061903,35.004196990230405,24.07931723808872,4.981614040632565,-26.578228202055058,-40.0900831335224,1.4749782256165616,-0.3038966272126231,-5.026511091785422,40.008094892929506,47894.9589150723,15453.051075581969,15453.051075581969,63348.00999065427,87620.95887427435,87620.95887427435,15453.051075581969,103074.00994985632,103074.00994985632,103074.00994985632,127860.30187563485,103709.53190768341,63983.53653614515,44139.99485726474,24786.291925778518,0.0,68926.28678304327,21068.34813691174,1535.0156064972525,0.0,0.8867544943231214,2.8176529323956085,0.0014959080323721466,354289.6614780457,1554882.2858960256,4.38873174963469,1554882.2858960256,4.38873174963469,0.85,0.0956218500546709,4.564652377983593,1.2670594101259485,1.0,0.0,4.564652377983411,1.2848425850996734,1.2851398864894388,3.5526938715449594,19312.117292154457,1969.2879109741307,2034.6934298245008,2034.6934298245008,7.594781036332755,5.029922393061903,0.5454054377105155,4.4845169553513875,3.4287238464136567,3.4287238464136567,0.9796353846896162,0.0,0.0,0.0002313792492584465,1.0000015284394506,0.0002313788956098144,198.99231962858732,0.0,7.305685759062289e-08,0.20704313441182529,0.01470155954553418,7.805558186241597e-05,0.00015332366739603053,0.0006998692429804562,0.09562185005466914,0.08129629787167887,0.01432555218299027,0.09562189248357397,0.08129629787168037,0.014325552182990533,0.4279134611610074,0.4279134611610074,0.0754043760681694,0.0,4.721815240110686,4.668411208552357,5.025113990077671,4.722614464572814,4.669600111280715,5.023698397772819,24786.291925778518,21068.34813691174,0.85,0.9190689495584241,0.6948721765011003,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520037627311853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.04117403172,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.841866270384,1535.0156064972525,0.4279134611610074,0.0754043760681694,6.112851554438009,3.4287238464136567
1668.0,-30.08487814773379,5.0298971582269525,35.00418599433669,24.079280287865572,4.981616558371103,-26.578240669937504,-40.09007754558695,1.4749790805748426,-0.3036833126021179,-5.026488427135962,40.00807370099037,47894.86335520137,15453.028180194053,15453.028180194053,63347.89153539542,87620.77766635451,87620.77766635451,15453.028180194053,103073.80584654857,103073.80584654857,103073.80584654857,127860.03089209778,103709.35831813123,63983.44842448743,44139.89988182644,24786.22504554922,0.0,68926.12492737565,21068.29128871684,1535.011577151416,0.0,0.886754686477253,2.8176527708708874,0.0014959080323721466,354289.9745299884,1554881.372006053,4.38872529223782,1554881.372006053,4.38872529223782,0.85,0.09562160559708843,4.564652377983593,1.2670589447161182,1.0,0.0,4.564652377983938,1.2848425818300333,1.2851398827646356,3.552693880585779,19312.08496743241,1969.2846147698153,2034.6934298245008,2034.6934298245008,7.5947697838327075,5.0298971582269525,0.545442097088503,4.4844550611384495,3.4287660893798053,3.4287660893798053,0.9796474541085158,0.0,0.0,0.0002313788956098144,1.000001471752465,0.00023137855507785563,198.9923313059779,0.0,7.037336163110592e-08,0.19943810686255417,0.014701629918895811,7.805563125941986e-05,0.00015332326435039457,0.0006998674032172356,0.09562160559708904,0.08129606505076292,0.014325540546326116,0.09562165671947859,0.08129606505076241,0.014325540546326024,0.42791244168615683,0.42791244168615683,0.07540435111865136,0.0,4.722004703985647,4.668696962055606,5.024755548299538,4.722805114533855,4.669882871724383,5.02336490556047,24786.22504554922,21068.29128871684,0.85,0.9190693891777933,0.6948724218235978,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520038507070698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.033569004176,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.838743971217,1535.011577151416,0.42791244168615683,0.07540435111865136,6.112851554438009,3.4287660893798053
1669.0,-30.084891789112906,5.029872035563875,35.004175002692236,24.079239356238418,4.981610723492121,-26.57825353269052,-40.09006825564427,1.4749724670697992,-0.3033634451947478,-5.026471779283879,40.008051832970494,47894.75266824639,15453.014719569326,15453.014719569326,63347.767387815715,87620.61669998859,87620.61669998859,15453.014719569326,103073.63141955792,103073.63141955792,103073.63141955792,127859.78793645836,103709.20091399153,63983.34114679425,44139.84418577476,24786.156516900446,0.0,68926.0007026752,21068.23303936538,1535.007592651707,0.0,0.8867548504459182,2.817650502821083,0.0014959080323721466,354290.2044759922,1554880.4289609203,4.388719782023451,1554880.4289609203,4.388719782023451,0.85,0.09562136340840159,4.564652377983593,1.2670585117256268,1.0,0.0,4.564652377982846,1.284842613474774,1.285139913979146,3.5526937930855085,19312.055656653043,1969.281625902122,2034.6934298245008,2034.6934298245008,7.594763168278479,5.029872035563875,0.5454761490409457,4.484395886522929,3.428808347526365,3.428808347526365,0.9796595278646757,0.0,0.0,0.00023137855507785563,1.0000014207921935,0.00023137822633747794,198.99234257903223,0.0,6.776324836146015e-08,0.19204104585637807,0.014701697682144172,7.80557133820031e-05,0.00015332284169585254,0.0006998654739461752,0.09562136340840123,0.08129583416581414,0.014325529242587095,0.09562134922140982,0.08129583416581444,0.014325529242587148,0.4279114223827946,0.4279114223827946,0.07540432615622912,0.0,4.7222191978585215,4.669002112051942,5.024454159245522,4.723108334089147,4.670254221746916,5.023280278859147,24786.156516900446,21068.23303936538,0.85,0.9190692444361859,0.6948720683048054,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520039354200942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.026171943166,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.835632086371,1535.007592651707,0.4279114223827946,0.07540432615622912,6.112851554438009,3.428808347526365
1670.0,-30.084904939091093,5.029847147394025,35.00416402883211,24.079212254751496,4.981617390557063,-26.578264702828676,-40.090058686304815,1.4749771542946513,-0.303056619185611,-5.026445351972059,40.008030367688875,47894.643202810155,15452.986580381974,15452.986580381974,63347.629783192126,87620.46161514794,87620.46161514794,15452.986580381974,103073.44819552991,103073.44819552991,103073.44819552991,127859.53424976891,103709.05490294204,63983.24060152275,44139.79366824365,24786.086054239004,0.0,68925.87972248266,21068.173146103152,1535.003272750657,0.0,0.8867550627469435,2.8176495492343365,0.0014959080323721466,354290.569499583,1554879.503284051,4.388712647588214,1554879.503284051,4.388712647588214,0.85,0.09562111737470633,4.564652377983593,1.2670580314798277,1.0,0.0,4.564652377982473,1.2848425922243019,1.285139892301355,3.5526938518447846,19312.028467421136,1969.2788533720625,2034.6934298245008,2034.6934298245008,7.594749338584556,5.029847147394025,0.5455146828791815,4.484332464514844,3.4288505974533816,3.4288505974533816,0.9796715992723948,0.0,0.0,0.00023137822633747794,1.0000013696113568,0.00023137790943966545,198.99235344600044,0.0,6.541681785747408e-08,0.18539126180808155,0.01470176309896203,7.805579797452134e-05,0.0001533224283629566,0.0006998635872251888,0.09562111737470247,0.08129559953594864,0.01432551783875383,0.09562107065026447,0.08129559953595192,0.014325517838754404,0.427910404583846,0.427910404583846,0.0754043044057209,0.0,4.722443169510257,4.669325540818875,5.024112217943241,4.723388732786475,4.670669273705755,5.022794734455545,24786.086054239004,21068.173146103152,0.85,0.9190688611919017,0.6948716997976537,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452004017199883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.01952215912,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.832529532485,1535.003272750657,0.427910404583846,0.0754043044057209,6.112851554438009,3.4288505974533816
1671.0,-30.084917604373796,5.029822426234124,35.00415309810413,24.079175409302138,4.981618869144298,-26.57827595559727,-40.09004911696536,1.4749772203677447,-0.30282209520396464,-5.026424005988584,40.00800967628657,47894.53614767021,15452.966539188143,15452.966539188143,63347.50268685835,87620.28581957535,87620.28581957535,15452.966539188143,103073.2523587635,103073.2523587635,103073.2523587635,127859.27470766529,103708.88557860116,63983.13986608495,44139.71745835133,24786.022348901803,0.0,68925.73980725314,21068.118996566533,1534.9994544089338,0.0,0.8867552463735404,2.817648954280385,0.0014959080323721466,354290.8643382445,1554878.6109806385,4.388706476767018,1554878.6109806385,4.388706476767018,0.85,0.09562087582253109,4.564652377983593,1.267057537497021,1.0,0.0,4.564652377984984,1.2848425925695954,1.2851398922395434,3.55269385089002,19311.996936939115,1969.2756381576905,2034.6934298245008,2034.6934298245008,7.594739488848211,5.029822426234124,0.5455510699736363,4.4842713562604875,3.4288928762480837,3.4288928762480837,0.9796836789280239,0.0,0.0,0.00023137790943966545,1.0000013191289205,0.00023137760422277617,198.99236391242363,0.0,6.30602415090433e-08,0.1787127244366287,0.014701826159203539,7.805588256712489e-05,0.00015332202687254055,0.0006998617545610065,0.0956208758225325,0.08129536880263183,0.014325507019900662,0.09562083240182614,0.08129536880263064,0.014325507019900452,0.42790938930077366,0.42790938930077366,0.07540428256364817,0.0,4.722666906796917,4.669646110571875,5.02378496588625,4.723601910784623,4.670968791169287,5.022516571769643,24786.022348901803,21068.118996566533,0.85,0.9190688828876701,0.6948715571512837,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520040960337417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.01284362175,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.829436368283,1534.9994544089338,0.42790938930077366,0.07540428256364817,6.112851554438009,3.4288928762480837
1672.0,-30.084929731344438,5.029797939754792,35.004142214446034,24.07913744626569,4.981627305072011,-26.578286028028696,-40.090035601146496,1.4749836017562716,-0.3027586171803591,-5.0263971348354035,40.00798918584181,47894.41312430214,15452.938377519851,15452.938377519851,63347.35150182199,87620.07299214795,87620.07299214795,15452.938377519851,103073.0113696678,103073.0113696678,103073.0113696678,127858.9686906769,103708.68216838756,63983.02609164039,44139.61786305241,24785.95732100911,0.0,68925.57518406151,21068.063722857743,1534.9954288566776,0.0,0.8867554574028815,2.8176512578962742,0.0014959080323721466,354291.23549287784,1554877.727343771,4.388699385071376,1554877.727343771,4.388699385071376,0.85,0.09562063205222687,4.564652377983593,1.2670570292277263,1.0,0.0,4.5646523779814085,1.2848425633443425,1.285139862615352,3.552693931700213,19311.959059206652,1969.2717757039002,2034.6934298245008,2034.6934298245008,7.594725648105486,5.029797939754792,0.545590058320415,4.484207881434377,3.428935163943837,3.428935163943837,0.9796957611268106,0.0,0.0,0.00023137760422277617,1.0000012630621165,0.0002313773119788588,198.99237393399375,0.0,6.073583030358738e-08,0.17212534308036664,0.014701886895033843,7.805600204660328e-05,0.0001533216021761729,0.000699859815969722,0.09562063205222666,0.08129513614671519,0.014325495905511474,0.09562068256711799,0.08129513614671537,0.014325495905511505,0.4279083760725747,0.4279083760725747,0.07540426131151048,0.0,4.722851125174259,4.669926411074982,5.023422462783117,4.723638517655047,4.671098470132222,5.022023576537606,24785.95732100911,21068.063722857743,0.85,0.9190688845563753,0.6948714319235357,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520041719618675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.00625624039,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.826352475819,1534.9954288566776,0.4279083760725747,0.07540426131151048,6.112851554438009,3.428935163943837
1673.0,-30.084941364613606,5.029773536206769,35.00413134760173,24.079096724186115,4.981620225537018,-26.578297207699514,-40.09002976873887,1.474976068622957,-0.30241165048437324,-5.02638200892732,40.00796790826161,47894.328803211196,15452.928425762637,15452.928425762637,63347.25722897383,87619.91848871979,87619.91848871979,15452.928425762637,103072.84691448243,103072.84691448243,103072.84691448243,127858.73930442949,103708.52973738426,63982.94368863073,44139.54005417059,24785.89238994705,0.0,68925.43244411764,21068.00853145499,1534.991683472691,0.0,0.8867556114833375,2.8176484550983427,0.0014959080323721466,354291.444417833,1554876.8097626127,4.388694207159209,1554876.8097626127,4.388694207159209,0.8499999999999999,0.09562039302637303,4.564652377983593,1.2670566110732033,1.0,0.0,4.56465237798382,1.2848425991918768,1.285139898095674,3.5526938325788753,19311.930674492534,1969.2688812685815,2034.6934298245008,2034.6934298245008,7.594720757070269,5.029773536206769,0.545623882558516,4.484149653648253,3.4289774812329616,3.4289774812329616,0.9797078517808462,0.0,0.0,0.0002313773119788588,1.0000012116416432,0.000231377031632812,198.99238354757628,0.0,5.815431088713869e-08,0.16480931705415106,0.01470194504934473,7.805605360498395e-05,0.00015332125837387486,0.0006998582466317447,0.09562039302637025,0.08129490781224628,0.014325485214123973,0.09562037075133034,0.08129490781224864,0.014325485214124387,0.4279073622589864,0.4279073622589864,0.07540423817458933,0.0,4.723069315982514,4.670233301811322,5.023135899878184,4.723970358442955,4.671489494754496,5.022018427673061,24785.89238994705,21068.00853145499,0.85,0.9190694201350654,0.6948716475887512,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520042446628303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.99894021436,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.823278945361,1534.991683472691,0.4279073622589864,0.07540423817458933,6.112851554438009,3.4289774812329616
1674.0,-30.084952526840276,5.029749376884752,35.00412049635804,24.07906399983915,4.981628801066642,-26.578306397716428,-40.09001614814622,1.4749826719428247,-0.3022520698835933,-5.026354056387136,40.00794662897442,47894.20985444984,15452.899118642134,15452.899118642134,63347.10897309197,87619.72897469392,87619.72897469392,15452.899118642134,103072.62809333605,103072.62809333605,103072.62809333605,127858.44990849143,103708.34926358185,63982.833632833535,44139.46181194258,24785.82181515538,0.0,68925.28362709796,21067.948542882074,1534.9873158969663,0.0,0.8867558308751591,2.8176496192277765,0.0014959080323721466,354291.83050949906,1554875.8921082504,4.388686834444414,1554875.8921082504,4.388686834444414,0.85,0.09562014773866796,4.564652377983593,1.2670560995070264,1.0,0.0,4.564652377982077,1.2848425688769498,1.2851398674135133,3.5526939164021054,19311.89706783,1969.2654543427166,2034.6934298245008,2034.6934298245008,7.594706353366954,5.029749376884752,0.5456635454265575,4.484085831458194,3.4290197827288993,3.4290197827288993,0.9797199379225426,0.0,0.0,0.000231377031632812,1.000001162581168,0.00023137676263854505,198.99239277189614,0.0,5.578672807199641e-08,0.15809958735603782,0.014702000836072803,7.805617401090436e-05,0.00015332085762190763,0.0006998564173383245,0.09562014773866513,0.08129467373043214,0.014325474008232983,0.09562016184210033,0.08129467373043456,0.01432547400823341,0.4279063497770945,0.4279063497770945,0.07540421789521136,0.0,4.723265336706618,4.670523318798075,5.022797058171136,4.72410198650357,4.671736290992499,5.021494873539098,24785.82181515538,21067.948542882074,0.85,0.919069253538582,0.6948714221267308,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520043144040689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.99223048467,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.820214901158,1534.9873158969663,0.4279063497770945,0.07540421789521136,6.112851554438009,3.4290197827288993
1675.0,-30.0849631139387,5.029725459822766,35.00410972246452,24.079041368700587,4.981639973739746,-26.57831481039799,-40.09000238785518,1.4749916701990184,-0.30195943377788126,-5.026325990340898,40.0079271794802,47894.09316823557,15452.87004743831,15452.87004743831,63346.96321567388,87619.5738667599,87619.5738667599,15452.87004743831,103072.44391419821,103072.44391419821,103072.44391419821,127858.20608902803,103708.20412394337,63982.726735116514,44139.419320918736,24785.762174829815,0.0,68925.18149574855,21067.897848605342,1534.9835764294994,0.0,0.8867560442169803,2.8176490440500506,0.0014959080323721466,354292.2181692886,1554875.053362786,4.388679665043709,1554875.053362786,4.388679665043709,0.85,0.09561990512931681,4.564652377983593,1.2670556379435585,1.0,0.0,4.564652377984186,1.2848425273337893,1.285139825515107,3.5526940312723174,19311.870040866608,1969.2626983594407,2034.6934298245008,2034.6934298245008,7.594692065610679,5.029725459822766,0.545703423678586,4.48402203614418,3.4290621172271023,3.4290621172271023,0.9797320334934578,0.0,0.0,0.00023137676263854505,1.0000011026798028,0.00023137650750434336,198.99240152093816,0.0,5.352781281991049e-08,0.15169782153162634,0.014702054363885622,7.805629565193174e-05,0.0001533204669866133,0.0006998546342239994,0.09561990512931327,0.08129444210663524,0.014325463022678033,0.09561993238216707,0.08129444210663825,0.014325463022678562,0.4279053375414794,0.4279053375414794,0.07540419653924535,0.0,4.723475023557,4.670835794807033,5.022421916191661,4.724366556563041,4.672138818724022,5.020974747192838,24785.762174829815,21067.897848605342,0.85,0.9190685006695449,0.6948707588269432,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520043813214218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.98582871884,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.81715990573,1534.9835764294994,0.4279053375414794,0.07540419653924535,6.112851554438009,3.4290621172271023
1676.0,-30.08497329134166,5.029701702011021,35.004099002817064,24.079009587317728,4.981642613307823,-26.578323707631903,-40.08999243434516,1.4749930295980442,-0.3016527452046489,-5.026304222695886,40.007907211724735,47893.99657003887,15452.850937409396,15452.850937409396,63346.84750744827,87619.41583698883,87619.41583698883,15452.850937409396,103072.26677439823,103072.26677439823,103072.26677439823,127857.96866719911,103708.0519600386,63982.63587470559,44139.351205925566,24785.701892800877,0.0,68925.05309872644,21067.846608880744,1534.9799433305877,0.0,0.8867562273681753,2.8176475478554766,0.0014959080323721466,354292.5188331958,1554874.1922680344,4.388673510207772,1554874.1922680344,4.388673510207772,0.85,0.09561966487168606,4.564652377983593,1.2670552109973507,1.0,0.0,4.564652377983351,1.284842521500666,1.2851398193528096,3.5526940474013773,19311.84170588985,1969.259808995921,2034.6934298245008,2034.6934298245008,7.59468267351817,5.029701702011021,0.5457406120779167,4.483961089933104,3.4291044845415444,3.4291044845415444,0.9797441384404413,0.0,0.0,0.00023137650750434336,1.000001060008803,0.00023137626224346857,198.9924099314138,0.0,5.076976750414407e-08,0.1438815211067443,0.014702105133653127,7.80563836411095e-05,0.00015332012386323388,0.0006998530679850495,0.0956196648716891,0.08129421306345294,0.014325451808236156,0.09561967503720159,0.08129421306345036,0.0143254518082357,0.42790432705874437,0.42790432705874437,0.0754041718938979,0.0,4.723702141117315,4.671163593135702,5.022076206184806,4.72465147749125,4.672515987086285,5.020734781865315,24785.701892800877,21067.846608880744,0.85,0.9190685340018804,0.6948706517706525,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520044447908964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.97801241842,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.81411605996,1534.9799433305877,0.42790432705874437,0.0754041718938979,6.112851554438009,3.4291044845415444
1677.0,-30.084982935295375,5.029678100381905,35.0040883010307,24.07897274186837,4.9816437884592135,-26.578332271111734,-40.08998244591055,1.4749931242755505,-0.3014080053027328,-5.026282532995864,40.00788629267011,47893.90233814394,15452.832195493884,15452.832195493884,63346.73453363782,87619.24142204781,87619.24142204781,15452.832195493884,103072.0736175417,103072.0736175417,103072.0736175417,127857.70930501954,103707.88249504926,63982.54642599477,44139.26229894943,24785.635687477843,0.0,68924.89798642727,21067.790334356167,1534.975969494046,0.0,0.886756413567946,2.81764685852879,0.0014959080323721466,354292.8184206928,1554873.2901495928,4.388667252925551,1554873.2901495928,4.388667252925551,0.85,0.09561942342461661,4.564652377983593,1.2670547164650632,1.0,0.0,4.564652377983598,1.2848425215641968,1.2851398191012169,3.55269404722571,19311.810149217177,1969.256591110846,2034.6934298245008,2034.6934298245008,7.594673462344025,5.029678100381905,0.5457778590339366,4.4839002413479685,3.429146860034706,3.429146860034706,0.9797562457242017,0.0,0.0,0.00023137626224346857,1.000001004448414,0.00023137602983818234,198.99241790105435,0.0,4.8805052535860666e-08,0.13831351888662913,0.014702153938705663,7.805647193911257e-05,0.000153319790304356,0.0006998515454047243,0.09561942342461241,0.08129398325837636,0.014325440166236042,0.0956194241770696,0.08129398325837994,0.014325440166236672,0.42790331911618484,0.42790331911618484,0.07540414615249033,0.0,4.723928473838953,4.671486011940203,5.02175583511189,4.724874527693146,4.6728167403077805,5.020515617312071,24785.635687477843,21067.790334356167,0.85,0.9190689632375241,0.6948708483772473,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520045058042592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.9724444162,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.811080068857,1534.975969494046,0.42790331911618484,0.07540414615249033,6.112851554438009,3.429146860034706
1678.0,-30.084992081753327,5.029654613459628,35.00407759628165,24.078931391146057,4.981640330585455,-26.578340850086253,-40.08997245747594,1.4749890989183594,-0.3011493509036427,-5.026263962523952,40.007864802801556,47893.810531195006,15452.81843067323,15452.81843067323,63346.628961868235,87619.06747192588,87619.06747192588,15452.81843067323,103071.88590259911,103071.88590259911,103071.88590259911,127857.45313289482,103707.71114164272,63982.45706023376,44139.17120156551,24785.567230295703,0.0,68924.73843186122,21067.732145751346,1534.9719373419814,0.0,0.8867565859538984,2.8176456214688117,0.0014959080323721466,354293.0749242232,1554872.3634156454,4.388661459861173,1554872.3634156454,4.388661459861173,0.85,0.09561918323651356,4.564652377983593,1.267054329630919,1.0,0.0,4.564652377983888,1.2848425408769049,1.285139838119774,3.5526939938245023,19311.778240895692,1969.2533373675712,2034.6934298245008,2034.6934298245008,7.594666697285242,5.029654613459628,0.5458137848538014,4.4838408286058264,3.4291892430466078,3.4291892430466078,0.9797683551561737,0.0,0.0,0.00023137602983818234,1.0000009526326994,0.00023137580942202046,198.99242545957125,0.0,4.624688984030397e-08,0.13106368580742145,0.014702200185595503,7.805656023720835e-05,0.000153319469600974,0.0006998500815052691,0.09561918323651727,0.0812937545090197,0.014325428727497575,0.09561914960691949,0.08129375450901653,0.014325428727497019,0.4279023130979401,0.4279023130979401,0.07540412084098996,0.0,4.724158738249514,4.671804708667764,5.021482898629699,4.725114611620313,4.673114645517671,5.020426483878282,24785.567230295703,21067.732145751346,0.85,0.9190695591031153,0.6948711249523664,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520045636196066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.96519458312,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.808054425273,1534.9719373419814,0.4279023130979401,0.07540412084098996,6.112851554438009,3.4291892430466078
1679.0,-30.0850007094418,5.029631404184002,35.004066932309925,24.078908271063142,4.981654514991943,-26.578347197771,-40.0899546110071,1.4750010033211272,-0.30093140457427126,-5.026232395119427,40.00784458103344,47893.68416399641,15452.785113075086,15452.785113075086,63346.4692770715,87618.89620095471,87618.89620095471,15452.785113075086,103071.68131402979,103071.68131402979,103071.68131402979,127857.18204326123,103707.55032484926,63982.34098503552,44139.121488681936,24785.50072923144,0.0,68924.62221791338,21067.675619846723,1534.9677191004944,0.0,0.886756819918495,2.817646439213345,0.0014959080323721466,354293.51094744034,1554871.4913679273,4.388653597436599,1554871.4913679273,4.388653597436599,0.85,0.0956189387702638,4.564652377983593,1.2670537796011194,1.0,0.0,4.564652377982495,1.2848424856369223,1.285139782583795,3.552694146567548,19311.748294634042,1969.2502836987192,2034.6934298245008,2034.6934298245008,7.59465032253431,5.029631404184002,0.5458556540918451,4.483775750092157,3.42923162132569,3.42923162132569,0.9797804632359115,0.0,0.0,0.00023137580942202046,1.0000008986012572,0.00023137560150761406,198.99243258938407,0.0,4.3861146663964846e-08,0.12430248964567638,0.014702244046742167,7.805671800081913e-05,0.00015331909142120133,0.0006998483552460705,0.09561893877025933,0.08129352168011858,0.014325417090140754,0.09561893981601721,0.08129352168012237,0.014325417090141424,0.42790130860828707,0.42790130860828707,0.07540409853753316,0.0,4.72437530346042,4.672120372033817,5.021135637474174,4.725300990545179,4.673442772921192,5.0198066506656005,24785.50072923144,21067.675619846723,0.85,0.9190687919448309,0.6948704631644529,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452004618452479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.95843338696,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.805038426723,1534.9677191004944,0.42790130860828707,0.07540409853753316,6.112851554438009,3.42923162132569
1680.0,-30.085008908291393,5.029608314698853,35.00405631983702,24.078871600236766,4.981654255340741,-26.578354603981257,-40.08994441302491,1.4749999510305647,-0.30065534874739797,-5.026213001015834,40.007824753104046,47893.596148555494,15452.770738217843,15452.770738217843,63346.366886773336,87618.72930364277,87618.72930364277,15452.770738217843,103071.50004186062,103071.50004186062,103071.50004186062,127856.94176047154,103707.38705800573,63982.256465999075,44139.0339911185,24785.441718610917,0.0,68924.47570972942,21067.62546081928,1534.964209702308,0.0,0.8867569904778099,2.8176450691956276,0.0014959080323721466,354293.7788277485,1554870.6363045503,4.3886478657603005,1554870.6363045503,4.3886478657603005,0.85,0.09561870142750314,4.564652377983593,1.2670533449621875,1.0,0.0,4.564652377984604,1.2848424909894591,1.285139787670419,3.5526941317673475,19311.71789213994,1969.247183507104,2034.6934298245008,2034.6934298245008,7.594643257658086,5.029608314698853,0.545892203488747,4.483716111210106,3.4292740442166427,3.4292740442166427,0.979792584061898,0.0,0.0,0.00023137560150761406,1.0000008539363583,0.00023137540392774425,198.9924393648103,0.0,4.1373393498856215e-08,0.11725219717575851,0.014702285420135667,7.805680815158644e-05,0.00015331879335602763,0.0006998469946821666,0.09561870142750184,0.08129329531212968,0.014325406115372157,0.09561869310122308,0.0812932953121308,0.014325406115372351,0.427900305369948,0.427900305369948,0.07540407394952336,0.0,4.724604497896053,4.672441956438092,5.020839144268507,4.725557652268435,4.673765003156404,5.019690069671867,24785.441718610917,21067.62546081928,0.85,0.9190692600049959,0.6948706632206534,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45200467017534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.951383094485,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.802032515972,1534.964209702308,0.427900305369948,0.07540407394952336,6.112851554438009,3.4292740442166427
