time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1681.0,-30.085016615808055,5.029585352086288,35.0040457029352,24.078835208807163,4.981652672739907,-26.578361700162407,-40.08993044318629,1.4749977570942752,-0.30034672021372444,-5.026192929937763,40.007803399153254,47893.49253608942,15452.755513507876,15452.755513507876,63346.2480495973,87618.56940208514,87618.56940208514,15452.755513507876,103071.32491559301,103071.32491559301,103071.32491559301,127856.69783321382,103707.22995539499,63982.155498880406,44138.97161834953,24785.372917620818,0.0,68924.34453597035,21067.566979977695,1534.9601224841133,0.0,0.8867571700109232,2.817643349252911,0.0014959080323721466,354294.0560589078,1554869.7154331366,4.388641832519514,1554869.7154331366,4.388641832519514,0.85,0.09561846178770902,4.564652377983593,1.2670528872450815,1.0,0.0,4.5646523779834025,1.2848425016618832,1.2851397980914403,3.552694102257226,19311.68863750934,1969.2442003649915,2034.6934298245008,2034.6934298245008,7.594635775100882,5.029585352086288,0.5459291215417208,4.483656230544567,3.429316464562263,3.429316464562263,0.9798047041606466,0.0,0.0,0.00023137540392774425,1.0000008027624854,0.00023137521818839907,198.99244573420555,0.0,3.93169002628528e-08,0.11142409534492484,0.01470232473703593,7.805693164594445e-05,0.00015331847228179982,0.000699845529089929,0.09561846178770846,0.08129306687109687,0.014325394916611582,0.09561839948469479,0.08129306687109736,0.014325394916611667,0.42789930370231194,0.42789930370231194,0.07540405038228604,0.0,4.7248453086434665,4.672771613399959,5.020574408279003,4.725846209724011,4.674128231972929,5.019553649463262,24785.372917620818,21067.566979977695,0.85,0.9190692849685071,0.6948704823894942,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452004719327322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.94555499266,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.799034908705,1534.9601224841133,0.42789930370231194,0.07540405038228604,6.112851554438009,3.429316464562263
1682.0,-30.08502388419167,5.029562590445858,35.00403510558485,24.078802728932374,4.981659358128631,-26.578367574215406,-40.089912491943664,1.4750030481523808,-0.3001449426486147,-5.026166872644878,40.00778273482936,47893.372440285864,15452.731396851617,15452.731396851617,63346.10383713748,87618.38963791271,87618.38963791271,15452.731396851617,103071.12103476434,103071.12103476434,103071.12103476434,127856.42665942953,103707.05658293243,63982.04165750582,44138.905472696235,24785.305624665194,0.0,68924.21109736143,21067.509780965414,1534.9559819962444,0.0,0.8867573775237794,2.8176437361566102,0.0014959080323721466,354294.4159747318,1554868.8243017013,4.388634859016785,1554868.8243017013,4.388634859016785,0.85,0.09561822080387807,4.564652377983593,1.2670523971086367,1.0,0.0,4.564652377982491,1.2848424772910525,1.2851397734763124,3.5526941696445578,19311.65635321232,1969.2409082828815,2034.6934298245008,2034.6934298245008,7.594623922378552,5.029562590445858,0.5459688188007092,4.483593771645149,3.429358884698637,3.429358884698637,0.9798168241996106,0.0,0.0,0.00023137521818839907,1.0000007570254228,0.00023137504303160928,198.9924517407071,0.0,3.6960726566935776e-08,0.10474669909069599,0.014702361697762496,7.805709033645934e-05,0.00015331812785193973,0.0006998439568873491,0.09561822080387497,0.08129283693205981,0.014325383871815164,0.09561817706391841,0.08129283693206243,0.014325383871815625,0.42789830399536305,0.42789830399536305,0.07540402936060898,0.0,4.725070834615224,4.673087919871705,5.020283389232759,4.72602192999625,4.6744024656620695,5.019168886431714,24785.305624665194,21067.509780965414,0.85,0.9190689719706129,0.6948700852394569,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520047655337731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.9388775964,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.796046871177,1534.9559819962444,0.42789830399536305,0.07540402936060898,6.112851554438009,3.429358884698637
1683.0,-30.08503062648549,5.029540074922589,35.00402457776371,24.078779678698652,4.981672677704034,-26.57837231131328,-40.08989810300989,1.4750143625318317,-0.29990988200393076,-5.026137027450576,40.00776356531944,47893.27189303885,15452.701862792235,15452.701862792235,63345.97375583109,87618.2228198715,87618.2228198715,15452.701862792235,103070.92468266374,103070.92468266374,103070.92468266374,127856.17030326054,103706.89895958817,63981.95014049137,44138.83202121867,24785.2456205968,0.0,68924.07764181547,21067.45877750728,1534.9521737135997,0.0,0.8867575989075382,2.8176441272660493,0.0014959080323721466,354294.8282112186,1554867.997633199,4.388627419382592,1554867.997633199,4.388627419382592,0.85,0.09561798034074936,4.564652377983593,1.267051944336854,1.0,0.0,4.5646523779825685,1.2848424247180554,1.28513972066609,3.5526943150131856,19311.6270016141,1969.2379152528233,2034.6934298245008,2034.6934298245008,7.594609407140555,5.029540074922589,0.5460103616932832,4.483529713229306,3.4294013271905843,3.4294013271905843,0.9798289506258813,0.0,0.0,0.00023137504303160928,1.0000007022314903,0.00023137488055288209,198.9924573124549,0.0,3.4854879039034456e-08,0.09877872719662364,0.014702396552641534,7.80572175360759e-05,0.00015331782549553338,0.00069984257673546,0.0956179803407473,0.08129260742071397,0.01432537292003333,0.09561797697568222,0.08129260742071573,0.014325372920033639,0.4278973052668055,0.4278973052668055,0.07540400860438407,0.0,4.725290863498458,4.67340656818169,5.019942325409659,4.726227145446671,4.67473765054558,5.0186348503981435,24785.2456205968,21067.45877750728,0.85,0.9190688642222727,0.694869971883128,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520048091076307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.932909624506,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.793067374032,1534.9521737135997,0.4278973052668055,0.07540400860438407,6.112851554438009,3.4294013271905843
1684.0,-30.085036926275155,5.029517623081011,35.004014075756494,24.07873860737311,4.9816670252170585,-26.578378547405418,-40.08988399347288,1.4750086463472736,-0.2996023458806576,-5.026121337335583,40.00774326156047,47893.174522520494,15452.6942209894,15452.6942209894,63345.8687435099,87618.0603190377,87618.0603190377,15452.6942209894,103070.7545400271,103070.7545400271,103070.7545400271,127855.9391838271,103706.73674616416,63981.85291904807,44138.75980790676,24785.184643799996,0.0,68923.94445170676,21067.406947229996,1534.9486337583278,0.0,0.8867577523312894,2.8176419098464995,0.0014959080323721466,354295.0449309467,1554867.1220515473,4.388622263556059,1554867.1220515473,4.388622263556059,0.85,0.09561774550945869,4.564652377983593,1.2670514970598745,1.0,0.0,4.564652377983677,1.2848424517969501,1.28513974754248,3.5526942401378303,19311.59679528095,1969.2348350640589,2034.6934298245008,2034.6934298245008,7.594605651389088,5.029517623081011,0.5460456622927978,4.483471960788213,3.429443805991808,3.429443805991808,0.9798410874262309,0.0,0.0,0.00023137488055288209,1.0000006561432975,0.00023137472873790464,198.99246251852298,0.0,3.233204118565993e-08,0.09162900472016025,0.01470242888468272,7.80573422659823e-05,0.0001533175382868998,0.0006998412657278876,0.09561774550945619,0.08129238321721159,0.014325362292244594,0.09561769775299889,0.08129238321721372,0.014325362292244969,0.4278963076739035,0.4278963076739035,0.07540398483045835,0.0,4.72553061614957,4.673733438814452,5.0196863673346,4.726518991454952,4.675070621088821,5.018692385453221,24785.184643799996,21067.406947229996,0.85,0.9190691166535706,0.694869901940653,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520048495275897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.92575990203,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.790098173939,1534.9486337583278,0.4278963076739035,0.07540398483045835,6.112851554438009,3.429443805991808
1685.0,-30.085042725379633,5.029495462674439,35.004003608871315,24.078709724731766,4.981683885168996,-26.578382081389872,-40.08986569298429,1.475023241179235,-0.29955118467114517,-5.026087586165222,40.007723280551225,47893.05995395366,15452.65924878862,15452.65924878862,63345.719202742286,87617.85047582054,87617.85047582054,15452.65924878862,103070.50972460916,103070.50972460916,103070.50972460916,127855.62745761397,103706.53729087982,63981.74858189228,44138.654121097265,24785.117733004805,0.0,68923.77185410207,21067.350073054084,1534.9443336644526,0.0,0.8867579965402719,2.8176451795736797,0.0014959080323721466,354295.5111193725,1554866.260388558,4.388614056881681,1554866.260388558,4.388614056881681,0.85,0.09561750204205981,4.564652377983593,1.2670509909885008,1.0,0.0,4.564652377982213,1.2848423838280452,1.2851396793627794,3.5526944280774098,19311.5596540098,1969.2310477084227,2034.6934298245008,2034.6934298245008,7.594588463443097,5.029495462674439,0.5460891585445813,4.483406304129858,3.429486266477803,3.429486266477803,0.9798532189936581,0.0,0.0,0.00023137472873790464,1.0000006039953402,0.00023137458898873104,198.99246731083124,0.0,3.021003620914822e-08,0.08561524261672605,0.014702459094718928,7.805750404465127e-05,0.00015331722469325335,0.0006998398342819037,0.09561750204206126,0.08129215131030892,0.014325350731752342,0.09561756717574295,0.08129215131030769,0.014325350731752123,0.4278953117007791,0.4278953117007791,0.07540396357807816,0.0,4.725719059637413,4.674015671929681,5.019341178540344,4.726536401494059,4.675208485477981,5.018024633582911,24785.117733004805,21067.350073054084,0.85,0.9190692485146139,0.6948699797703143,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452004887294744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.91974613992,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.787137613936,1534.9443336644526,0.4278953117007791,0.07540396357807816,6.112851554438009,3.429486266477803
1686.0,-30.085048074482753,5.029473431436226,35.003993205138755,24.078677838575118,4.981686566781755,-26.578386628299498,-40.089851269125916,1.4750251205984677,-0.2992490965796719,-5.0260663385006,40.007704186238286,47892.96603787792,15452.643748585577,15452.643748585577,63345.6097864635,87617.69185082054,87617.69185082054,15452.643748585577,103070.33559940611,103070.33559940611,103070.33559940611,127855.39709386218,103706.38234221259,63981.658201471466,44138.58237860124,24785.061494456062,0.0,68923.6438730573,21067.30227028765,1534.9409378147898,0.0,0.8867581738781709,2.817643683282104,0.0014959080323721466,354295.8046032291,1554865.4369638853,4.3886080974206205,1554865.4369638853,4.3886080974206205,0.85,0.09561726595220355,4.564652377983593,1.2670505558000875,1.0,0.0,4.5646523779840855,1.2848423753237124,1.2851396706769138,3.5526944515925867,19311.53080047261,1969.228105466455,2034.6934298245008,2034.6934298245008,7.5945808454880686,5.029473431436226,0.5461271988520071,4.483346232584219,3.429528777460289,3.429528777460289,0.979865364988654,0.0,0.0,0.00023137458898873104,1.0000005571262658,0.0002313744600839421,198.99247173126412,0.0,2.780903286026721e-08,0.07881079912599727,0.014702486903751788,7.805763155363014e-05,0.0001533169574351009,0.0006998386143413425,0.095617265952202,0.08129192621776907,0.014325339734432936,0.09561732398027678,0.08129192621777037,0.014325339734433166,0.4278943145333811,0.4278943145333811,0.07540393875896538,0.0,4.725930717192455,4.674317361619444,5.019040574902419,4.726817241920912,4.675564337943001,5.017878583640027,24785.061494456062,21067.30227028765,0.85,0.9190693675907886,0.6948699074309911,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452004922060299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.912941696435,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.784186874334,1534.9409378147898,0.4278943145333811,0.07540393875896538,6.112851554438009,3.429528777460289
1687.0,-30.08505290634894,5.0294515353909794,35.00398280834895,24.078646196890645,4.981687847407287,-26.578390849672108,-40.08983684526754,1.4750257907304756,-0.2989103830790327,-5.026044484564013,40.00768358099236,47892.87441250792,15452.627525429512,15452.627525429512,63345.50193793743,87617.54063446318,87617.54063446318,15452.627525429512,103070.1681598927,103070.1681598927,103070.1681598927,127855.16378874371,103706.23392298377,63981.569211534435,44138.516346054814,24784.99562885101,0.0,68923.51197490582,21067.24628452336,1534.9369754274737,0.0,0.8867583597751676,2.817641775430771,0.0014959080323721466,354296.10646143,1554864.5483819854,4.388601850331804,1554864.5483819854,4.388601850331804,0.8500000000000001,0.0956170271423278,4.564652377983593,1.2670501403929664,1.0,0.0,4.564652377984453,1.2848423724546756,1.285139667641582,3.5526944595257084,19311.50316280515,1969.2252872086954,2034.6934298245008,2034.6934298245008,7.594572872220046,5.0294515353909794,0.5461655852702716,4.483285950120708,3.4295712904745517,3.4295712904745517,0.9798775115641576,0.0,0.0,0.0002313744600839421,1.0000005032543862,0.00023137434364378878,198.99247572425895,0.0,2.5651082569688273e-08,0.07269516800249656,0.014702512554834358,7.805775906280065e-05,0.00015331670102114144,0.0006998374439007528,0.09561702714232616,0.08129169888566817,0.014325328256657987,0.09561703244972576,0.08129169888566956,0.014325328256658233,0.4278933177790852,0.4278933177790852,0.07540391356117349,0.0,4.726163185045209,4.674638434776796,5.018768895506298,4.727134101484978,4.675964093125458,5.017723753634186,24784.99562885101,21067.24628452336,0.85,0.9190695616468401,0.6948699078181784,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520049541281033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.906826065315,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.781244956457,1534.9369754274737,0.4278933177790852,0.07540391356117349,6.112851554438009,3.4295712904745517
1688.0,-30.085057306340154,5.02942979150724,35.00397242019546,24.07861944464969,4.981690994796291,-26.578394495594036,-40.08982231663538,1.475028184050157,-0.29852062151559267,-5.026021151221534,40.00766303896389,47892.78448452631,15452.609266048737,15452.609266048737,63345.39375057505,87617.40358971724,87617.40358971724,15452.609266048737,103070.01285576598,103070.01285576598,103070.01285576598,127854.94222434633,103706.10033446872,63981.48260477292,44138.46414410644,24784.929368580357,0.0,68923.3935126868,21067.189963293302,1534.9329572852525,0.0,0.8867585529750469,2.8176393680781424,0.0014959080323721466,354296.42875419534,1554863.6625266608,4.38859535783071,1554863.6625266608,4.38859535783071,0.85,0.09561678818116093,4.564652377983593,1.2670496969623493,1.0,0.0,4.564652377983925,1.2848423614979074,1.2851396565326636,3.5526944898220707,19311.478286817146,1969.222750563867,2034.6934298245008,2034.6934298245008,7.594563898199435,5.02942979150724,0.5462047184332128,4.483225073074027,3.4296138075532965,3.4296138075532965,0.9798896593009419,0.0,0.0,0.00023137434364378878,1.0000004582732207,0.00023137423761117174,198.9924793603577,0.0,2.317071438072813e-08,0.06566580455498351,0.014702535725548738,7.805788749838334e-05,0.00015331645614540543,0.0006998363261281421,0.095616788181163,0.08129147127144774,0.014325316909715256,0.09561672128304628,0.08129147127144598,0.014325316909714947,0.42789232273232775,0.42789232273232775,0.0754038896147732,0.0,4.726421884728438,4.6749884507203205,5.018508040622351,4.727500529705935,4.676432681240158,5.017509010623428,24784.929368580357,21067.189963293302,0.85,0.9190695716239653,0.6948697973745392,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45200498309508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.899796701866,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.778313222254,1534.9329572852525,0.42789232273232775,0.0754038896147732,6.112851554438009,3.4296138075532965
1689.0,-30.085061268440704,5.029408226153181,35.00396205922262,24.078581656236224,4.981697632741416,-26.578397398292214,-40.0898038764484,1.475033762592943,-0.2984165556849234,-5.025995573955409,40.00764305435309,47892.67839934675,15452.587842487075,15452.587842487075,63345.26624183382,87617.1996938245,87617.1996938245,15452.587842487075,103069.78753631157,103069.78753631157,103069.78753631157,127854.65298358316,103705.90129599565,63981.38124012231,44138.35561763704,24784.86544727159,0.0,68923.22106490863,21067.135630180852,1534.9290145129896,0.0,0.8867587555801626,2.8176409859133775,0.0014959080323721466,354296.78204151365,1554862.8007098075,4.388588549267776,1554862.8007098075,4.388588549267776,0.85,0.09561654978314536,4.564652377983593,1.2670492018805817,1.0,0.0,4.564652377984029,1.2848423356174747,1.2851396305100005,3.5526945613835905,19311.441223161888,1969.218971122849,2034.6934298245008,2034.6934298245008,7.5945533690645055,5.029408226153181,0.5462449589193517,4.483163267233829,3.4296563340406863,3.4296563340406863,0.9799018097259103,0.0,0.0,0.00023137423761117174,1.0000004126655233,0.00023137414213104032,198.9924826345891,0.0,2.109969335782957e-08,0.059796530976089,0.014702556825242095,7.80580505130577e-05,0.00015331618709811404,0.0006998350980207837,0.09561654978313823,0.08129124399245978,0.014325305790678453,0.09561655242047622,0.08129124399246584,0.014325305790679522,0.4278913310215122,0.4278913310215122,0.07540386714505369,0.0,4.726643692570633,4.675296880638598,5.018236971833005,4.7275790182704895,4.6765790129671245,5.017201354805309,24784.86544727159,21067.135630180852,0.85,0.9190700211497406,0.6948699967786428,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520050094729726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.89392742829,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.775389978886,1534.9290145129896,0.4278913310215122,0.07540386714505369,6.112851554438009,3.4296563340406863
1690.0,-30.085064721152115,5.029386848819345,35.003951742663965,24.078559304494433,4.981706150344891,-26.57839965451983,-40.08978913826866,1.4750410837126324,-0.2980635552119679,-5.025969054809786,40.0076236260668,47892.5921184924,15452.565280060287,15452.565280060287,63345.15739855269,87617.05815348127,87617.05815348127,15452.565280060287,103069.62343354155,103069.62343354155,103069.62343354155,127854.4276980244,103705.76524232083,63981.30028669438,44138.2943951405,24784.804264482857,0.0,68923.09865962336,21067.083624810428,1534.9252128380704,0.0,0.8867589609653735,2.8176394350066567,0.0014959080323721466,354297.148338884,1554861.9628842515,4.388581647281653,1554861.9628842515,4.388581647281653,0.85,0.0956163118941138,4.564652377983593,1.2670487672416493,1.0,0.0,4.564652377984436,1.2848423015625479,1.2851395963245102,3.552694655548262,19311.4158881278,1969.2163876683478,2034.6934298245008,2034.6934298245008,7.5945422802063725,5.029386848819345,0.546285739328205,4.48310110949114,3.429698878144724,3.429698878144724,0.9799139651842069,0.0,0.0,0.00023137414213104032,1.000000359610991,0.0002313740589263857,198.99248548786764,0.0,1.8999828394309682e-08,0.05384551366947364,0.01470257582507049,7.805818080152713e-05,0.00015331596132951318,0.0006998340674656029,0.09561631189411696,0.08129101709439687,0.01432529479972009,0.09561628511589107,0.0812910170943942,0.014325294799719616,0.42789033968990864,0.42789033968990864,0.07540384506313194,0.0,4.726886078223515,4.675632062809655,5.017951392731618,4.727905499597796,4.677022987777207,5.016859526279745,24784.804264482857,21067.083624810428,0.85,0.9190700741906959,0.6948699790038447,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520050332257168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.88797641098,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.77247536126,1534.9252128380704,0.42789033968990864,0.07540384506313194,6.112851554438009,3.429698878144724
1691.0,-30.085067704964587,5.029365628656282,35.003941465773096,24.078526929393433,4.981711789695868,-26.578401776512173,-40.089766786526866,1.4750458612434538,-0.29783746983798665,-5.025944772189299,40.007604148358844,47892.47247564409,15452.546419567567,15452.546419567567,63345.01889521166,87616.8836209729,87616.8836209729,15452.546419567567,103069.43004054046,103069.43004054046,103069.43004054046,127854.17364347422,103705.59466139741,63981.18444884685,44138.23356950062,24784.74360293375,0.0,68922.97717243437,21067.032062493687,1534.9214882422862,0.0,0.8867591551425722,2.817639294421169,0.0014959080323721466,354297.48374437,1554861.1229277782,4.388575121943654,1554861.1229277782,4.388575121943654,0.8499999999999999,0.09561607541953696,4.564652377983593,1.2670482853474097,1.0,0.0,4.564652377984731,1.284842279382537,1.285139574032457,3.5526947168778182,19311.38412365312,1969.2131485933646,2034.6934298245008,2034.6934298245008,7.594533010754549,5.029365628656282,0.5463256285312861,4.483040000124996,3.429741443025939,3.429741443025939,0.9799261265788397,0.0,0.0,0.0002313740589263857,1.0000003107736597,0.00023137398702144499,198.99248795365384,0.0,1.6557101026815018e-08,0.04692282430999376,0.014702592382171517,7.805837839579918e-05,0.00015331568053058653,0.0006998327857161146,0.09561607541953407,0.08129079158082765,0.014325283838706411,0.09561606926345267,0.08129079158083011,0.014325283838706846,0.42788935049026455,0.42788935049026455,0.07540382223044362,0.0,4.727121193886433,4.675956973840016,5.017675607351521,4.7281073023513045,4.677302581195875,5.01661866088034,24784.74360293375,21067.032062493687,0.85,0.9190696846529489,0.6948694679254018,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520050539246805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.88105372162,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.769570816326,1534.9214882422862,0.42788935049026455,0.07540382223044362,6.112851554438009,3.429741443025939
1692.0,-30.085070279723237,5.0293446036991325,35.00393123052349,24.078499164339178,4.9817214277982425,-26.5784031303849,-40.08974813679231,1.4750542784598784,-0.29761069423034314,-5.025917316108872,40.00758480746844,47892.37206031111,15452.522994857934,15452.522994857934,63344.89505516904,87616.71192654964,87616.71192654964,15452.522994857934,103069.23492140758,103069.23492140758,103069.23492140758,127853.91715435652,103705.42856630264,63981.08950496642,44138.1545125958,24784.682232948937,0.0,68922.83674554474,21066.979898006597,1534.9176497695908,0.0,0.8867593649808697,2.8176395155437266,0.0014959080323721466,354297.86298380594,1554860.288871763,4.3885680703155465,1554860.288871763,4.3885680703155465,0.85,0.09561583762700657,4.564652377983593,1.267047791364603,1.0,0.0,4.564652377982665,1.2848422401508046,1.2851395346992556,3.5526948253567925,19311.35319450039,1969.2099946975154,2034.6934298245008,2034.6934298245008,7.59452149810636,5.0293446036991325,0.5463670509650234,4.482977552734109,3.4297840196914473,3.4297840196914473,0.9799382913404135,0.0,0.0,0.00023137398702144499,1.0000002681694,0.00023137392497403836,198.99249008140305,0.0,1.4308543048985372e-08,0.04055041100082454,0.014702606690714565,7.805854326387353e-05,0.00015331544375757144,0.0006998317049296082,0.09561583762700565,0.08129056501575607,0.014325272611249579,0.09561586028025262,0.08129056501575685,0.014325272611249716,0.427888362596527,0.427888362596527,0.07540379920090838,0.0,4.7273479478385525,4.676275181384767,5.017382041585563,4.728306621878517,4.677599981098638,5.016260010488452,24784.682232948937,21066.979898006597,0.85,0.9190697604196295,0.6948694267637922,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520050718126003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.87468130831,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.76667554991,1534.9176497695908,0.427888362596527,0.07540379920090838,6.112851554438009,3.4297840196914473
1693.0,-30.085072321469212,5.029323724410281,35.0039210334204,24.078466824162774,4.981726454838694,-26.578404465631625,-40.08973325891418,1.4750585990011054,-0.29736861714445695,-5.025893565191026,40.00756544806807,47892.2919984469,15452.505514662249,15452.505514662249,63344.797513109144,87616.54057677781,87616.54057677781,15452.505514662249,103069.04609144006,103069.04609144006,103069.04609144006,127853.66830767828,103705.26045612773,63981.012516072704,44138.0532667278,24784.62221623822,0.0,68922.67548296602,21066.928883802484,1534.913973388752,0.0,0.8867595560220158,2.8176391022099287,0.0014959080323721466,354298.19104562653,1554859.454017863,4.388561650368765,1554859.454017863,4.388561650368765,0.85,0.09561560173587655,4.564652377983593,1.2670474045304578,1.0,0.0,4.564652377983049,1.2848422200651453,1.2851395145292233,3.5526948808952987,19311.321890112486,1969.2068025383273,2034.6934298245008,2034.6934298245008,7.5945129070353765,5.029323724410281,0.5464069236991769,4.482916800711104,3.429826619877134,3.429826619877134,0.9799504628220382,0.0,0.0,0.00023137392497403836,1.0000002126544092,0.0002313738757713635,198.99249176867704,0.0,1.2346967947954781e-08,0.03499130716450385,0.014702619037682513,7.805867478807365e-05,0.00015331525018596472,0.0006998308213425133,0.09561560173587365,0.08129034032091727,0.01432526141495638,0.09561563783734346,0.08129034032091974,0.014325261414956816,0.42788737555744394,0.42788737555744394,0.07540377475136195,0.0,4.727574418951235,4.676589371289424,5.01710942742875,4.728524948046584,4.677891087896512,5.016064153928255,24784.62221623822,21066.928883802484,0.85,0.9190704955840632,0.6948698909734474,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520050872482484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.86912220447,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.763788378747,1534.913973388752,0.42788737555744394,0.07540377475136195,6.112851554438009,3.429826619877134
1694.0,-30.08507394483611,5.02930293019469,35.00391083280088,24.078435671422653,4.981724186915758,-26.578406153770914,-40.08971460917962,1.4750563958505232,-0.2969473045780546,-5.025874454833364,40.007544951435946,47892.19643360758,15452.495305870923,15452.495305870923,63344.691739478505,87616.40798057622,87616.40798057622,15452.495305870923,103068.90328644714,103068.90328644714,103068.90328644714,127853.46038338088,103705.1275612834,63980.916521799525,44138.012266093196,24784.557096933742,0.0,68922.56936302694,21066.87353239368,1534.9101136825566,0.0,0.8867597275557284,2.8176357859246397,0.0014959080323721466,354298.4550094403,1554858.5701224005,4.388555885971818,1554858.5701224005,4.388555885971818,0.85,0.09561536670844108,4.564652377983593,1.2670469473628327,1.0,0.0,4.564652377983822,1.284842230474264,1.2851395248775297,3.552694852113226,19311.297143295353,1969.2042790652622,2034.6934298245008,2034.6934298245008,7.594507889674442,5.02930293019469,0.5464447821555929,4.482858148039097,3.429869228964496,3.429869228964496,0.9799626368469988,0.0,0.0,0.0002313738757713635,1.000000169078878,0.00023137383665093478,198.99249311020768,0.0,9.790962873322867e-09,0.027747588782997004,0.014702628828645387,7.80588396567264e-05,0.0001533150361146371,0.0006998298441813186,0.09561536670844029,0.08129011638875688,0.014325250319683399,0.09561530336050394,0.08129011638875756,0.014325250319683519,0.42788638917048594,0.42788638917048594,0.07540375024116036,0.0,4.727837793842127,4.6769370782551505,5.016892967423985,4.728927150255288,4.678364081207064,5.016063481774495,24784.557096933742,21066.87353239368,0.85,0.9190703760016723,0.694869574309559,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520050994884917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.861878486096,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.76091179978,1534.9101136825566,0.42788638917048594,0.07540375024116036,6.112851554438009,3.429869228964496
1695.0,-30.085075125659,5.029282371839073,35.0039006575238,24.078412481490545,4.981737744467735,-26.578405860910237,-40.089695680048294,1.4750684797189872,-0.29672003299731387,-5.0258433424122995,40.00752528835172,47892.10165553804,15452.467002674077,15452.467002674077,63344.56865821212,87616.2394697276,87616.2394697276,15452.467002674077,103068.70647240168,103068.70647240168,103068.70647240168,127853.19822678421,103704.96581058386,63980.82836553427,44137.930494499546,24784.49175438252,0.0,68922.42224888207,21066.817991225143,1534.9059616738425,0.0,0.8867599571754956,2.81763642774561,0.0014959080323721466,354298.8847533389,1554857.7221731625,4.388548169593157,1554857.7221731625,4.388548169593157,0.85,0.09561512752856903,4.564652377983593,1.267046482502483,1.0,0.0,4.564652377983973,1.284842174020283,1.2851394683602197,3.552695008213152,19311.26702312776,1969.201207662939,2034.6934298245008,2034.6934298245008,7.594493979374031,5.029282371839073,0.5464881123018355,4.482794259537237,3.4299118289168096,3.4299118289168096,0.9799748082619456,0.0,0.0,0.00023137383665093478,1.0000001229864979,0.00023137380819508043,198.9924940860254,0.0,7.784671640897202e-09,0.02206175943030267,0.014702636613317029,7.805900699565119e-05,0.0001533148296552836,0.0006998289017661396,0.09561512752856813,0.0812898884919466,0.014325239036621534,0.09561509125499344,0.08128988849194736,0.014325239036621668,0.4278854055480563,0.4278854055480563,0.07540372890737708,0.0,4.728083180095496,4.677274141484588,5.016616770865369,4.729123309415002,4.678681285511743,5.015571170703026,24784.49175438252,21066.817991225143,0.85,0.9190705519529181,0.6948696823596454,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452005109220557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.85619265674,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.758043534279,1534.9059616738425,0.4278854055480563,0.07540372890737708,6.112851554438009,3.4299118289168096
1696.0,-30.085075815988706,5.02926195570038,35.00389053582106,24.078380001615756,4.981743712871545,-26.57840588556494,-40.08967304890973,1.4750737824478197,-0.29650524826183755,-5.025819372450869,40.00750649826694,47891.991707580266,15452.449936643101,15452.449936643101,63344.44164422336,87616.0630111613,87616.0630111613,15452.449936643101,103068.5129478044,103068.5129478044,103068.5129478044,127852.94761245248,103704.79240531138,63980.721317536234,44137.85676419461,24784.434664648088,0.0,68922.2914288427,21066.769464950874,1534.9024456969144,0.0,0.8867601472690639,2.817636399494194,0.0014959080323721466,354299.21584147075,1554856.9118714086,4.388541781495562,1554856.9118714086,4.388541781495562,0.85,0.09561489376859475,4.564652377983593,1.2670459918165582,1.0,0.0,4.5646523779835215,1.2848421492700601,1.2851394435677068,3.5526950766495684,19311.234732721092,1969.1979149578187,2034.6934298245008,2034.6934298245008,7.5944855918544585,5.02926195570038,0.5465283708876996,4.482733584812681,3.4299544653631897,3.4299544653631897,0.9799869901037684,0.0,0.0,0.00023137380819508043,1.0000000719000568,0.00023137379155929166,198.99249465650547,0.0,5.662501427449739e-09,0.01604752904539256,0.014702642275818457,7.805920706181159e-05,0.00015331460113326886,0.0006998278586425817,0.0956148937685944,0.08128966545241952,0.014325228316174884,0.09561489176964609,0.08128966545241982,0.014325228316174936,0.4278844237233341,0.4278844237233341,0.07540370634640418,0.0,4.728320356962229,4.677598306921993,5.016359018290984,4.729314124189045,4.678940341146131,5.015373606898891,24784.434664648088,21066.769464950874,0.85,0.9190704535646778,0.6948694060328116,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520051162995768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.85017842636,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.755184080299,1534.9024456969144,0.4278844237233341,0.07540370634640418,6.112851554438009,3.4299544653631897
1697.0,-30.08507609672011,5.029241667151054,35.00388043064999,24.078353179525607,4.98174703862654,-26.578405805753505,-40.08965789163483,1.4750767476599504,-0.2961265279342342,-5.025796411318366,40.00748673637997,47891.919217992545,15452.43462591915,15452.43462591915,63344.3538439117,87615.92470121314,87615.92470121314,15452.43462591915,103068.35932713229,103068.35932713229,103068.35932713229,127852.73118353981,103704.6557490517,63980.650353591234,44137.78377273385,24784.371856407517,0.0,68922.15562914137,21066.71607794639,1534.8986274803715,0.0,0.886760335746051,2.81763409416312,0.0014959080323721466,354299.5329952529,1554856.0596620974,4.388535447725047,1554856.0596620974,4.388535447725047,0.85,0.09561465918274702,4.564652377983593,1.2670456275111062,1.0,0.0,4.564652377983065,1.2848421354315749,1.2851394297046441,3.552695114914128,19311.209285477555,1969.1953200611376,2034.6934298245008,2034.6934298245008,7.594478067023577,5.029241667151054,0.5465682576380413,4.482673409513013,3.4299971104477494,3.4299971104477494,0.9799991744136427,0.0,0.0,0.00023137379155929166,1.0000000292390778,0.00023137378479413557,198.99249488849847,0.0,3.3103971089513763e-09,0.0093816654067682,0.014702645586215566,7.805934105700529e-05,0.00015331445050228637,0.0006998271710645093,0.09561465918274797,0.081289441743418,0.014325217439329982,0.09561459601101645,0.08128944174341718,0.014325217439329838,0.42788344277902046,0.42788344277902046,0.07540368373848359,0.0,4.728581632117425,4.6779468299846485,5.016123894055511,4.729669883384133,4.679384386235768,5.015227076362862,24784.371856407517,21066.71607794639,0.85,0.9190709905354253,0.6948697233976687,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520051204380955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.843512562715,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.752334413173,1534.8986274803715,0.42788344277902046,0.07540368373848359,6.112851554438009,3.4299971104477494
1698.0,-30.085075935186687,5.029221537025268,35.003870343616704,24.07831532126295,4.981753589737533,-26.578405005284456,-40.08963512079788,1.47508265983532,-0.296025544401175,-5.025770881557733,40.00746705433951,47891.81278624515,15452.415615094254,15452.415615094254,63344.22840133941,87615.72094968721,87615.72094968721,15452.415615094254,103068.13656478147,103068.13656478147,103068.13656478147,127852.44493493822,103704.45492878415,63980.546765342246,44137.675737157675,24784.30837015675,0.0,68921.98410731442,21066.662114633236,1534.8947042969328,0.0,0.8867605370110392,2.817635747054424,0.0014959080323721466,354299.885628824,1554855.210896427,4.388528684215674,1554855.210896427,4.388528684215674,0.85,0.09561442398731686,4.564652377983593,1.2670451269345357,1.0,0.0,4.564652377982625,1.2848421077852459,1.2851394020432256,3.552695191358523,19311.17189002807,1969.1915067865243,2034.6934298245008,2034.6934298245008,7.594468723687322,5.029221537025268,0.546609380514897,4.482612156510371,3.43003975999487,3.43003975999487,0.9800113599985343,0.0,0.0,0.00023137378479413557,0.9999999831757761,0.00023137378868682,198.99249475625427,0.0,1.346215288541339e-09,0.003815174127726155,0.014702646932430855,7.805954235894024e-05,0.00015331424243519533,0.0006998262213105674,0.09561442398731217,0.08128921739653099,0.014325206590781176,0.09561442941213151,0.08128921739653498,0.01432520659078188,0.42788246423284,0.42788246423284,0.0754036622939557,0.0,4.728804770287127,4.678251174589263,5.0158849665589855,4.729745337156544,4.679516877591766,5.014977821777222,24784.30837015675,21066.662114633236,0.85,0.9190714577036811,0.6948699084413413,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520051221210768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.837946071435,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.749492928653,1534.8947042969328,0.42788246423284,0.0754036622939557,6.112851554438009,3.43003975999487
1699.0,-30.08507533652606,5.029201582198882,35.003860293825646,24.078298068512254,4.981762765789982,-26.578403548869893,-40.08961601704357,1.4750909781338006,-0.29559488218876595,-5.025743848820384,40.007447965034316,47891.72566852876,15452.39457916639,15452.39457916639,63344.120247695144,87615.59972602209,87615.59972602209,15452.39457916639,103067.99430518848,103067.99430518848,103067.99430518848,127852.2419277128,103704.33764052567,63980.4635830322,44137.63784165941,24784.247622524334,0.0,68921.88546418374,21066.610479145682,1534.8909115835365,0.0,0.8867607437808662,2.8176332333466134,0.0014959080323721466,354300.2590227813,1554854.3876921295,4.388521735718385,1554854.3876921295,4.388521735718385,0.85,0.09561418890683783,4.564652377983593,1.2670447230665012,1.0,0.0,4.564652377983323,1.2848420688678257,1.2851393631168004,3.5526952989684273,19311.15004936826,1969.1892796590337,2034.6934298245008,2034.6934298245008,7.594458385064534,5.029201582198882,0.5466512828909069,4.482550299307975,3.430082423518843,3.430082423518843,0.9800235495768124,0.0,0.0,0.00023137378479413557,0.9999999208233495,0.00023137380311353831,198.99249426614253,0.0,0.0,0.0,0.014702646932430855,7.805971124298877e-05,0.0001533140735511468,0.0006998254504135936,0.09561418890683683,0.08128899304459669,0.01432519586224014,0.09561413014370267,0.08128899304459754,0.014325195862240288,0.4278814851573549,0.4278814851573549,0.0754036413926613,0.0,4.729063437341836,4.678599815247651,5.015631745576627,4.730148966631646,4.680045548694807,5.014670285899456,24784.247622524334,21066.610479145682,0.85,0.9190712038865048,0.6948696389540358,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520051211561196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.746660294817,1534.8909115835365,0.4278814851573549,0.0754036413926613,6.112851554438009,3.430082423518843
1700.0,-30.08507424003409,5.029181754888807,35.003850273574805,24.078260524570965,4.981767267725244,-26.578402111851513,-40.08959314143283,1.4750951395426828,-0.29544460518093274,-5.0257204055726135,40.00742872587406,47891.62307580791,15452.379277208966,15452.379277208966,63344.00235301688,87615.40679480013,87615.40679480013,15452.379277208966,103067.7860720091,103067.7860720091,103067.7860720091,127851.97351506655,103704.14627165077,63980.36255265881,44137.53746554662,24784.187443057457,0.0,68921.72490860408,21066.55932659884,1534.8872259069212,0.0,0.8867609328183759,2.8176339932029233,0.0014959080323721466,354300.5828365976,1554853.5580258362,4.388515383117308,1554853.5580258362,4.388515383117308,0.85,0.09561395591968719,4.564652377983593,1.2670442505134272,1.0,0.0,4.564652377985222,1.2848420493985444,1.2851393436430143,3.552695352802612,19311.1144138959,1969.185645852141,2034.6934298245008,2034.6934298245008,7.594450864542178,5.029181754888807,0.5466916731733944,4.4824900817154125,3.4301251063745917,3.4301251063745917,0.9800357446784548,0.0,0.0,0.00023137378479413557,0.9999998066202109,0.00023137382953715793,198.99249336846603,0.0,0.0,0.0,0.014702646932430855,7.805991347204702e-05,0.00015331387132208856,0.000699824527308242,0.09561395591968684,0.08128877063818568,0.014325185281501156,0.09561394671683804,0.08128877063818597,0.014325185281501208,0.42788050854861653,0.42788050854861653,0.07540361989953055,0.0,4.729297097031406,4.678915324693605,5.015399691221944,4.7302758003916665,4.680221738597311,5.0145160695472555,24784.187443057457,21066.55932659884,0.85,0.9190716343361439,0.6948697691376148,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520051175798803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.743836423477,1534.8872259069212,0.42788050854861653,0.07540361989953055,6.112851554438009,3.4301251063745917
1701.0,-30.08507265892029,5.029162163161467,35.00384030401201,24.078242189157777,4.981783278903712,-26.578399087678353,-40.089570021349914,1.4751097076617428,-0.2951818724711188,-5.025688285374109,40.007410161772064,47891.52161425514,15452.351007280813,15452.351007280813,63343.87262153596,87615.24915113866,87615.24915113866,15452.351007280813,103067.60015841947,103067.60015841947,103067.60015841947,127851.72759693333,103703.9952487988,63980.26771191502,44137.47504098198,24784.12743851385,0.0,68921.60247949584,21066.508322736772,1534.8833542660484,0.0,0.8867611635866369,2.817634285740275,0.0014959080323721466,354301.0265026366,1554852.7574709596,4.3885076281578,1554852.7574709596,4.3885076281578,0.85,0.09561371938846877,4.564652377983593,1.2670437922468412,1.0,0.0,4.564652377983544,1.2848419812411498,1.285139275469849,3.5526955412634984,19311.086291398602,1969.1827781554969,2034.6934298245008,2034.6934298245008,7.594436970592484,5.029162163161467,0.5467360661031995,4.4824260970582674,3.430167794439717,3.430167794439717,0.9800479412684906,0.0,0.0,0.00023137378479413557,0.9999996419421874,0.00023137386763935652,198.99249207403912,0.0,0.0,0.0,0.014702646932430855,7.806011786282458e-05,0.000153313666931311,0.0006998235943353932,0.09561371938846373,0.08128854512061828,0.014325174267845447,0.09561374034687235,0.08128854512062257,0.014325174267846203,0.4278795321357424,0.4278795321357424,0.0754035990482255,0.0,4.729526860340229,4.679236181606996,5.015111210111002,4.730506412902969,4.68058040893078,5.014018387544695,24784.12743851385,21066.508322736772,0.85,0.9190713846269135,0.6948695313418295,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520051110297294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.741022545317,1534.8833542660484,0.4278795321357424,0.0754035990482255,6.112851554438009,3.430167794439717
1702.0,-30.085070671128072,5.029142622387471,35.00383036072418,24.078210966568463,4.981780815152719,-26.578397545117795,-40.089550882671006,1.475107689142469,-0.2947607371169738,-5.025670502127376,40.007390987959774,47891.44081062525,15452.344892879537,15452.344892879537,63343.78570350479,87615.11731189357,87615.11731189357,15452.344892879537,103067.46220477311,103067.46220477311,103067.46220477311,127851.53195977773,103703.86136681416,63980.18486554598,44137.41833474242,24784.069755004624,0.0,68921.48808974704,21066.45929175393,1534.8799465529435,0.0,0.8867613235708351,2.81763081681585,0.0014959080323721466,354301.2721371292,1554851.9306233765,4.3885022518959085,1554851.9306233765,4.3885022518959085,0.85,0.09561348932661597,4.564652377983593,1.2670433735428377,1.0,0.0,4.56465237798225,1.284841990684854,1.2851392849157384,3.552695515150867,19311.061360762593,1969.180235938123,2034.6934298245008,2034.6934298245008,7.594433965519983,5.029142622387471,0.5467741312714285,4.482368491116042,3.4302105205267845,3.4302105205267845,0.9800601487219385,0.0,0.0,0.00023137378479413557,0.9999994349073561,0.00023137391554183323,198.9924904466726,0.0,0.0,0.0,0.014702646932430855,7.806028705677255e-05,0.00015331349773736302,0.0006998228220238363,0.09561348932662099,0.08128832561783136,0.014325163708789628,0.09561342760303596,0.08128832561782709,0.014325163708788875,0.4278785564143123,0.4278785564143123,0.07540357513245487,0.0,4.729796770923031,4.679589680363165,5.014905543266082,4.730909765010381,4.681037340074511,5.014116704488572,24784.069755004624,21066.45929175393,0.85,0.9190716489031814,0.6948695122232817,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520051015845767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.738218412294,1534.8799465529435,0.4278785564143123,0.07540357513245487,6.112851554438009,3.4302105205267845
1703.0,-30.08506816609664,5.029123348866226,35.00382045090551,24.07818690352144,4.981799670110761,-26.578393404992607,-40.08952385103328,1.4751249090067255,-0.2946661346935002,-5.025635576617662,40.0073720762459,47891.325047605045,15452.312822549333,15452.312822549333,63343.63787015438,87614.92034431885,87614.92034431885,15452.312822549333,103067.23316686817,103067.23316686817,103067.23316686817,127851.23932891,103703.67190110928,63980.0766043956,44137.32810745964,24784.006162041824,0.0,68921.33426950146,21066.40523773555,1534.8757992951598,0.0,0.8867615698798483,2.817633651573333,0.0014959080323721466,354301.75455279235,1554851.1150788004,4.388493974695012,1554851.1150788004,4.388493974695012,0.8500000000000001,0.09561325122541481,4.564652377983593,1.2670428718673068,1.0,0.0,4.564652377982837,1.2848419101211959,1.2851392043334389,3.5526957379161304,19311.02607968622,1969.1766382695641,2034.6934298245008,2034.6934298245008,7.5944182037694725,5.029123348866226,0.5468199687970143,4.482303380069212,3.430253229331898,3.430253229331898,0.9800723512376851,0.0,0.0,0.00023137378479413557,0.9999991740004892,0.00023137397590892647,198.99248839585252,0.0,0.0,0.0,0.014702646932430855,7.80605260283646e-05,0.00015331325876577096,0.0006998217312015903,0.09561325122540723,0.08128809897394572,0.014325152251461514,0.09561329200691673,0.08128809897395216,0.014325152251462648,0.42787758344021387,0.42787758344021387,0.0754035535968565,0.0,4.730018141644393,4.6799007780617785,5.014616447411413,4.730969441924174,4.6812112785773365,5.013526501539218,24784.006162041824,21066.40523773555,0.85,0.9190715551510256,0.6948693834094496,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520050897100358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.735422479102,1534.8757992951598,0.42787758344021387,0.0754035535968565,6.112851554438009,3.430253229331898
1704.0,-30.08506523360625,5.029104196579586,35.003810604175335,24.078159557562344,4.981805961004902,-26.578390136718646,-40.0895044329576,1.4751308641172654,-0.2943611532385262,-5.025611894981375,40.00735409419864,47891.24739062971,15452.298274396819,15452.298274396819,63343.545665026526,87614.76601212005,87614.76601212005,15452.298274396819,103067.06428651686,103067.06428651686,103067.06428651686,127851.01722491361,103703.51910949798,63980.00048800753,44137.24291276717,24783.95293839675,0.0,68921.19585116392,21066.359997637235,1534.8725089757286,0.0,0.8867617555768311,2.817632401695281,0.0014959080323721466,354302.0816604749,1554850.3396252592,4.388487734360141,1554850.3396252592,4.388487734360141,0.85,0.09561302012909643,4.564652377983593,1.267042459207587,1.0,0.0,4.5646523779835775,1.284841882260033,1.2851391764658293,3.5526958149545864,19310.997627822017,1969.1737369868424,2034.6934298245008,2034.6934298245008,7.594411053723032,5.029104196579586,0.5468609060727383,4.482243290506847,3.4302959861903015,3.4302959861903015,0.9800845674829433,0.0,0.0,0.00023137378479413557,0.9999988685725311,0.00023137404657708747,198.99248599508024,0.0,0.0,0.0,0.014702646932430855,7.806069769312999e-05,0.00015331308710100558,0.0006998209476116108,0.09561302012909796,0.08128787881362279,0.014325141315475179,0.09561306464952848,0.08128787881362148,0.014325141315474948,0.4278766103273157,0.4278766103273157,0.07540352876692481,0.0,4.730255756049246,4.680224309113953,5.014365263902505,4.7312507417428264,4.681563261669851,5.013405578697302,24783.95293839675,21066.359997637235,0.85,0.9190720631403089,0.6948696522046915,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520050747456459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.732636974195,1534.8725089757286,0.4278766103273157,0.07540352876692481,6.112851554438009,3.4302959861903015
