time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1705.0,-30.085061815514884,5.029085208993119,35.00380078474128,24.078131722658895,4.981815273789966,-26.57838612914014,-40.08947740131987,1.4751395874152096,-0.2941282820773381,-5.025584652210767,40.00733519579413,47891.135907967575,15452.278510376002,15452.278510376002,63343.41441834358,87614.59557410306,87614.59557410306,15452.278510376002,103066.87408447906,103066.87408447906,103066.87408447906,127850.76653230605,103703.35137606937,63979.89170993375,44137.17740681736,24783.892447826995,0.0,68921.06985464436,21066.308580652945,1534.8687174917175,0.0,0.8867619627228694,2.8176325176690713,0.0014959080323721466,354302.4579573821,1554849.5246552585,4.388480773233265,1554849.5246552585,4.388480773233265,0.85,0.09561278568405092,4.564652377983593,1.2670419602794576,1.0,0.0,4.564652377981679,1.284841841447824,1.285139135644177,3.5526959278037786,19310.96639358937,1969.1705519814993,2034.6934298245008,2034.6934298245008,7.594401340210162,5.029085208993119,0.5469035253114756,4.4821816836816435,3.4303387474986087,3.4303387474986087,0.9800967849996025,0.0,0.0,0.00023137378479413557,0.999998512567853,0.00023137412894745296,198.992483196756,0.0,0.0,0.0,0.014702646932430855,7.806093666588474e-05,0.00015331284812825083,0.0006998198567840575,0.09561278568404862,0.0812876559158257,0.014325129768222923,0.09561285473394407,0.08128765591582765,0.014325129768223267,0.4278756380650664,0.4278756380650664,0.07540350340881152,0.0,4.730485623751633,4.680538876779735,5.014113253497328,4.731456370133401,4.68184871614676,5.013157034336132,24783.892447826995,21066.308580652945,0.85,0.9190718390172389,0.694869304974092,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452005057227731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.729860116215,1534.8687174917175,0.4278756380650664,0.07540350340881152,6.112851554438009,3.4303387474986087
1706.0,-30.085057983885086,5.029066288399676,35.00379096790686,24.078105494286888,4.981814382221191,-26.578382769870426,-40.08945805309338,1.4751391682065444,-0.29364515081488207,-5.0255649588112945,40.00731563264446,47891.06231364307,15452.270471213164,15452.270471213164,63343.33278485623,87614.47935629528,87614.47935629528,15452.270471213164,103066.74982750845,103066.74982750845,103066.74982750845,127850.58082623132,103703.23299105615,63979.81594840408,44137.13004739119,24783.830998722868,0.0,68920.96104611405,21066.256348914438,1534.865048952851,0.0,0.8867621338412719,2.8176284554360373,0.0014959080323721466,354302.72997709434,1554848.6810193,4.388475022814023,1554848.6810193,4.388475022814023,0.85,0.09561255428398081,4.564652377983593,1.2670415624557063,1.0,0.0,4.56465237798389,1.284841843409104,1.2851391376059107,3.5526959223806744,19310.944348699006,1969.1683040282876,2034.6934298245008,2034.6934298245008,7.5943973891663745,5.029066288399676,0.5469428322767262,4.48212345612295,3.430381526570991,3.430381526570991,0.9801090075917117,0.0,0.0,0.00023137378479413557,0.9999981134920383,0.00023137422128344617,198.99248005987616,0.0,0.0,0.0,0.014702646932430855,7.806110771398165e-05,0.00015331267708015392,0.0006998190760089552,0.0956125542839797,0.0812874357202464,0.014325118563733311,0.09561250681043902,0.08128743572024734,0.014325118563733478,0.4278746661552447,0.4278746661552447,0.07540347741053224,0.0,4.730765064780087,4.6809001438187465,5.013927153563657,4.731919807996405,4.682382493009186,5.013220214935359,24783.830998722868,21066.256348914438,0.85,0.9190721055452795,0.6948693341870238,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520050368089652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.727093084191,1534.865048952851,0.4278746661552447,0.07540347741053224,6.112851554438009,3.430381526570991
1707.0,-30.08505360275772,5.029047606680394,35.003781178640686,24.07808171063664,4.981831216202722,-26.57837714337274,-40.08943451391531,1.4751547568177317,-0.2935012421726242,-5.0255316154882435,40.00729680196183,47890.971907686806,15452.241806313803,15452.241806313803,63343.21371400061,87614.29298178424,87614.29298178424,15452.241806313803,103066.53478809804,103066.53478809804,103066.53478809804,127850.30281136093,103703.05233034967,63979.73125625214,44137.02341566393,24783.768023262888,0.0,68920.79143892681,21066.202819773454,1534.8609720417046,0.0,0.8867623718003105,2.817630455926589,0.0014959080323721466,354303.1905399606,1554847.8689703774,4.388467026223439,1554847.8689703774,4.388467026223439,0.85,0.09561231779842301,4.564652377983593,1.2670411289157348,1.0,0.0,4.5646523779832755,1.2848417704773294,1.2851390646572607,3.5526961240431856,19310.910707232404,1969.1648735533954,2034.6934298245008,2034.6934298245008,7.594383301098394,5.029047606680394,0.5469883443986037,4.4820592622817905,3.4304242942069574,3.4304242942069574,0.9801212269162736,0.0,0.0,0.00023137378479413557,0.999997657184608,0.00023137432686146987,198.99247647313354,0.0,0.0,0.0,0.014702646932430855,7.806131581267574e-05,0.00015331246898145983,0.0006998181261107563,0.09561231779842072,0.08128721075978644,0.01432510703863428,0.09561234638534556,0.08128721075978838,0.014325107038634622,0.4278736975701723,0.4278736975701723,0.07540345473068184,0.0,4.731005560826134,4.681227379478344,5.013674179230918,4.732030373315638,4.682599438739828,5.012725708055143,24783.768023262888,21066.202819773454,0.85,0.9190726396421507,0.6948697324540261,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520050139198324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.724334450659,1534.8609720417046,0.4278736975701723,0.07540345473068184,6.112851554438009,3.4304242942069574
1708.0,-30.08504884452551,5.029029012902683,35.00377143114057,24.078054853621893,4.981834335151451,-26.578372549127838,-40.08941118428481,1.475158039753789,-0.2931207907668636,-5.025509938776482,40.00727843995676,47890.88394229733,15452.231253325392,15452.231253325392,63343.115195622726,87614.15536612192,87614.15536612192,15452.231253325392,103066.38661944731,103066.38661944731,103066.38661944731,127850.09935129549,103702.91396230744,63979.64253848298,44136.96824869385,24783.712731848176,0.0,68920.68098054202,21066.15582207095,1534.8576078934555,0.0,0.8867625486651348,2.8176279778262,0.0014959080323721466,354303.4899551355,1554847.0771328772,4.388461082699928,1554847.0771328772,4.388461082699928,0.85,0.0956120883411781,4.564652377983593,1.2670406711986293,1.0,0.0,4.564652377984549,1.2848417551180176,1.285139049294395,3.552696166512982,19310.88494123181,1969.1622461525403,2034.6934298245008,2034.6934298245008,7.594378114573357,5.029029012902683,0.5470287423555469,4.482000270547136,3.4304671023689735,3.4304671023689735,0.9801334578197067,0.0,0.0,0.00023137378479413557,0.9999971616008463,0.00023137444152715458,198.9924725776628,0.0,0.0,0.0,0.014702646932430855,7.806152205936469e-05,0.00015331226273477088,0.0006998171846663172,0.09561208834117942,0.08128699204497992,0.014325096296199494,0.09561207179886183,0.0812869920449788,0.014325096296199297,0.4278727298211736,0.4278727298211736,0.07540343052446105,0.0,4.731274131341763,4.68157856400677,5.013472732906735,4.732389148009645,4.683024337197594,5.012708181195933,24783.712731848176,21066.15582207095,0.85,0.9190726831835284,0.6948695697858541,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520049877481487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.721586953114,1534.8576078934555,0.4278727298211736,0.07540343052446105,6.112851554438009,3.4304671023689735
1709.0,-30.0850436275582,5.029010558788056,35.003761689635695,24.078027333039813,4.981841217446475,-26.57836716560516,-40.089383943099506,1.475164755493415,-0.2928336753323606,-5.025484088424332,40.00725911957838,47890.77976598409,15452.214493755224,15452.214493755224,63342.99425973931,87613.9977047084,87613.9977047084,15452.214493755224,103066.21219846362,103066.21219846362,103066.21219846362,127849.86181395772,103702.757065056,63979.53912633182,44136.90882080463,24783.64961549409,0.0,68920.55843629871,21066.102173169977,1534.853695836994,0.0,0.8867627502494491,2.8176272166947407,0.0014959080323721466,354303.8470200556,1554846.2439671117,4.388454308482569,1554846.2439671117,4.388454308482569,0.85,0.09561185584490303,4.564652377983593,1.2670402046898381,1.0,0.0,4.564652377981758,1.284841723698236,1.2851390178673432,3.552696253391339,19310.855724841887,1969.1592669098916,2034.6934298245008,2034.6934298245008,7.594369877671459,5.029010558788056,0.547071072713023,4.481939486075033,3.430509905923831,3.430509905923831,0.9801456874068089,0.0,0.0,0.00023137378479413557,0.9999966182387839,0.00023137456724767346,198.9924683066348,0.0,0.0,0.0,0.014702646932430855,7.8061762886975e-05,0.00015331202190716056,0.0006998160853719931,0.09561185584490152,0.08128677053264734,0.014325085312254186,0.09561182400935274,0.08128677053264861,0.014325085312254411,0.42787176441208896,0.42787176441208896,0.0754034080545269,0.0,4.731539660092608,4.681925814876763,5.013273311151863,4.73265041309196,4.683363753416188,5.012524796309549,24783.64961549409,21066.102173169977,0.85,0.9190725626270921,0.6948692937572198,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520049593237427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.718847156273,1534.853695836994,0.42787176441208896,0.0754034080545269,6.112851554438009,3.430509905923831
1710.0,-30.085037861864176,5.028992306286699,35.00375199324775,24.07800389863553,4.981855841224603,-26.578360514063196,-40.08936029914764,1.4751784934235765,-0.2926401458313421,-5.025453191561011,40.00724095069878,47890.6950070106,15452.190300162938,15452.190300162938,63342.88530717354,87613.82296910134,87613.82296910134,15452.190300162938,103066.01326926428,103066.01326926428,103066.01326926428,127849.6044736074,103702.58639375187,63979.458431660874,44136.80884676777,24783.591204343113,0.0,68920.40005111089,21066.052523691644,1534.849935843783,0.0,0.886762973355287,2.8176282778015382,0.0014959080323721466,354304.2737916344,1554845.4604585122,4.388446811039354,1554845.4604585122,4.388446811039354,0.8499999999999999,0.0956116230133678,4.564652377983593,1.2670398008218036,1.0,0.0,4.564652377984601,1.2848416594249383,1.2851389535791737,3.5526964311124627,19310.823943537092,1969.1560261187146,2034.6934298245008,2034.6934298245008,7.594357987137029,5.028992306286699,0.5471157739466692,4.48187653234003,3.4305527206207564,3.4305527206207564,0.980157920177359,0.0,0.0,0.00023137378479413557,0.9999960177256358,0.00023137470619169655,198.99246358637538,0.0,0.0,0.0,0.014702646932430855,7.806197191354727e-05,0.0001533118128805883,0.000699815131238353,0.09561162301336931,0.08128654856596956,0.014325074447399742,0.09561164984761829,0.08128654856596829,0.014325074447399517,0.42787080087041673,0.42787080087041673,0.07540338696214839,0.0,4.73178269821949,4.682253649601762,5.013033926934156,4.7328130457296425,4.68362347532377,5.0121351618171275,24783.591204343113,21066.052523691644,0.85,0.9190730938909075,0.694869660818788,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520049281589769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.716116708034,1534.849935843783,0.42787080087041673,0.07540338696214839,6.112851554438009,3.4305527206207564
1711.0,-30.08503168672197,5.028974199775275,35.00374235095929,24.077975924033694,4.981865754767918,-26.57835396510072,-40.08933288333935,1.4751880331466822,-0.29242911360529433,-5.025426469406919,40.00722313368783,47890.59442476193,15452.17278137087,15452.17278137087,63342.767206132805,87613.6491137621,87613.6491137621,15452.17278137087,103065.82189513298,103065.82189513298,103065.82189513298,127849.35848154218,103702.41425351321,63979.3595645133,44136.72743222212,24783.536586409202,0.0,68920.26401863132,21066.006098447822,1534.8464887596247,0.0,0.8867631739324291,2.817628620609894,0.0014959080323721466,354304.6428991976,1554844.6921240697,4.388440070672274,1554844.6921240697,4.388440070672274,0.85,0.0956113928630474,4.564652377983593,1.2670392887061466,1.0,0.0,4.564652377983323,1.2848416147930757,1.285138908936984,3.552696554523362,19310.791888696822,1969.152757434682,2034.6934298245008,2034.6934298245008,7.594349377096908,5.028974199775275,0.5471587228859978,4.4818154768892775,3.430595565380827,3.430595565380827,0.9801701615373791,0.0,0.0,0.00023137378479413557,0.9999953745677511,0.0002313748550028515,198.99245853090903,0.0,0.0,0.0,0.014702646932430855,7.806221428621781e-05,0.00015331157050791776,0.000699814024891366,0.09561139286304471,0.08128632912944453,0.014325063733600181,0.09561146837461101,0.08128632912944682,0.014325063733600587,0.4278698378762622,0.4278698378762622,0.07540336441447715,0.0,4.732015571497641,4.682568201998265,5.012802102081537,4.732997355801615,4.6838769962778315,5.011925633313638,24783.536586409202,21066.006098447822,0.85,0.9190731943367085,0.694869572928734,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520048937162664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.71339742652,1534.8464887596247,0.4278698378762622,0.07540336441447715,6.112851554438009,3.430595565380827
1712.0,-30.085025071853423,5.028956139768019,35.003732705301594,24.077949800435476,4.981864019824878,-26.578348185258534,-40.089309379085876,1.4751871332299444,-0.2919309800091696,-5.0254074590669084,40.007203750970824,47890.51416172807,15452.167200870674,15452.167200870674,63342.68136259874,87613.53715459342,87613.53715459342,15452.167200870674,103065.70435546408,103065.70435546408,103065.70435546408,127849.17990496155,103702.29846321345,63979.275470347966,44136.69221429498,24783.47554949747,0.0,68920.16776379244,21065.95421707285,1534.8428554690836,0.0,0.8867633409184439,2.8176242810582344,0.0014959080323721466,354304.9054852586,1554843.8562709999,4.388434459131957,1554843.8562709999,4.388434459131957,0.85,0.09561116428196856,4.564652377983593,1.26703889857512,1.0,0.0,4.564652377983958,1.2848416190033614,1.2851389131482438,3.5526965428815633,19310.770326977192,1969.1505587511733,2034.6934298245008,2034.6934298245008,7.594346634423194,5.028956139768019,0.5471982720059074,4.481757867762112,3.430638423760359,3.430638423760359,0.980182406788674,0.0,0.0,0.00023137378479413557,0.9999946856116592,0.00023137501441081453,198.9924531154478,0.0,0.0,0.0,0.014702646932430855,7.806242207888316e-05,0.00015331136271525242,0.0006998130763900821,0.09561116428196709,0.0812861111625726,0.01432505311939448,0.0956111127925016,0.08128611116257387,0.0143250531193947,0.4278688747328837,0.4278688747328837,0.07540334100158372,0.0,4.732300615594227,4.68293143694126,5.012642275988924,4.733476479057742,4.684420365927053,5.012039132286873,24783.47554949747,21065.95421707285,0.85,0.9190732323764907,0.6948693788132012,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520048568276238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.710686539807,1534.8428554690836,0.4278688747328837,0.07540334100158372,6.112851554438009,3.430638423760359
1713.0,-30.085017987555307,5.028938277800532,35.00372306810164,24.077926470804982,4.981877459286627,-26.578340465371483,-40.08928556051103,1.4751999371027933,-0.2917095411492596,-5.0253764321714485,40.00718470600629,47890.43471729868,15452.143436098448,15452.143436098448,63342.57815339713,87613.3686089358,87613.3686089358,15452.143436098448,103065.51204503424,103065.51204503424,103065.51204503424,127848.9233440485,103702.13283366105,63979.19894202394,44136.593212930115,24783.411299014257,0.0,68920.00451194437,21065.899604162118,1534.838755853545,0.0,0.8867635678584898,2.8176249897864296,0.0014959080323721466,354305.3340539479,1554843.0349833744,4.388426832847592,1554843.0349833744,4.388426832847592,0.85,0.09561093087376435,4.564652377983593,1.2670385100925343,1.0,0.0,4.564652377984423,1.2848415591000868,1.2851388532311085,3.5526967085192287,19310.739484514746,1969.147413695273,2034.6934298245008,2034.6934298245008,7.594334954642896,5.028938277800532,0.5472432707438122,4.48169500705672,3.430681265991129,3.430681265991129,0.9801946474260369,0.0,0.0,0.00023137378479413557,0.9999939477638129,0.00023137518513140383,198.9924473156742,0.0,0.0,0.0,0.014702646932430855,7.806263265087156e-05,0.00015331115214326402,0.0006998121152021544,0.09561093087376193,0.08128588860973456,0.014325042264027374,0.09561090593015599,0.08128588860973661,0.014325042264027737,0.4278679146332354,0.4278679146332354,0.07540332110988741,0.0,4.732562182149309,4.683275614303341,5.012433847697139,4.73366689102221,4.684711058007508,5.011659152434277,24783.411299014257,21065.899604162118,0.85,0.9190739118773472,0.6948698720557818,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520048173121765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.707984668115,1534.838755853545,0.4278679146332354,0.07540332110988741,6.112851554438009,3.430681265991129
1714.0,-30.085010503205805,5.028920577433627,35.003713487031376,24.077908659260743,4.981889529007272,-26.578332522485503,-40.08925793515516,1.4752115482869534,-0.29135829861121465,-5.025348066749767,40.00716706650717,47890.339182413605,15452.124044028535,15452.124044028535,63342.46322644214,87613.2314429192,87613.2314429192,15452.124044028535,103065.35548694774,103065.35548694774,103065.35548694774,127848.71205481472,103701.99777142654,63979.1055109208,44136.54695611748,24783.35656786698,0.0,68919.90352398447,21065.853082686932,1534.8352662007453,0.0,0.8867637761579394,2.8176236779620427,0.0014959080323721466,354305.72586055554,1554842.274304784,4.38841983297985,1554842.274304784,4.38841983297985,0.85,0.09561070139938055,4.564652377983593,1.2670380529249088,1.0,0.0,4.564652377982278,1.2848415047768444,1.2851387988952965,3.5526968587276424,19310.71433410025,1969.14484906673,2034.6934298245008,2034.6934298245008,7.594325423934424,5.028920577433627,0.5472872000042175,4.48163337742941,3.4307241378638835,3.4307241378638835,0.9802068965325381,0.0,0.0,0.00023137378479413557,0.999993168250212,0.00023137536549273972,198.99244118838692,0.0,0.0,0.0,0.014702646932430855,7.806287687798626e-05,0.0001533109079161493,0.0006998110003902746,0.09561070139937923,0.08128566948310534,0.014325031916273896,0.09561066649105597,0.08128566948310645,0.014325031916274093,0.42786695605456804,0.42786695605456804,0.07540330098006466,0.0,4.732837018668533,4.683637448959871,5.0122137631784085,4.733989768138542,4.685138484901074,5.01138738065157,24783.35656786698,21065.853082686932,0.85,0.9190735910475941,0.6948695040721804,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520047749924851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.705292421158,1534.8352662007453,0.42786695605456804,0.07540330098006466,6.112851554438009,3.4307241378638835
1715.0,-30.085002540778113,5.028903041342142,35.003703956357846,24.07788550425323,4.981901934685376,-26.578324115726915,-40.089230274874694,1.475223509634179,-0.29111402044560464,-5.025319314379803,40.007149372279876,47890.24552172108,15452.104330978224,15452.104330978224,63342.349852699306,87613.06832245259,87613.06832245259,15452.104330978224,103065.17265343081,103065.17265343081,103065.17265343081,127848.47379946601,103701.83668956604,63979.01388883467,44136.46977859041,24783.301146035203,0.0,68919.77092462561,21065.805974129922,1534.8317244404618,0.0,0.8867639866253023,2.8176238201359567,0.0014959080323721466,354306.12301235826,1554841.5112663987,4.388412760262022,1554841.5112663987,4.388412760262022,0.85,0.09561047190695608,4.564652377983593,1.267037589713,1.0,0.0,4.564652377982927,1.2848414488153592,1.2851387429208625,3.5526970134659512,19310.684338479536,1969.1417903646543,2034.6934298245008,2034.6934298245008,7.5943157354722555,5.028903041342142,0.5473314098864446,4.481571631455697,3.4307670287162018,3.4307670287162018,0.9802191510617719,0.0,0.0,0.00023137378479413557,0.9999923389443087,0.00023137555737516623,198.99243466970697,0.0,0.0,0.0,0.014702646932430855,7.806312141456516e-05,0.0001533106633795704,0.0006998098841657982,0.09561047190695199,0.08128545058023932,0.014325021326712666,0.09561047337835522,0.08128545058024281,0.01432502132671328,0.4278659999933462,0.4278659999933462,0.07540327981364411,0.0,4.7330998456945395,4.683987075197649,5.011982808316645,4.734205293934224,4.685440009773458,5.011113680422909,24783.301146035203,21065.805974129922,0.85,0.9190737143043312,0.6948694819966311,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520047302829973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.702608424708,1534.8317244404618,0.4278659999933462,0.07540327981364411,6.112851554438009,3.4307670287162018
1716.0,-30.084994165495416,5.028885576721166,35.00369444158211,24.0778534434736,4.981904263332019,-26.578316345149386,-40.08920645629985,1.4752264429859616,-0.29081920841986175,-5.025297722103393,40.00713077398819,47890.171965471294,15452.095754517164,15452.095754517164,63342.26771998846,87612.91048621284,87612.91048621284,15452.095754517164,103065.00624073001,103065.00624073001,103065.00624073001,127848.24939126262,103701.67607891715,63978.9375581755,44136.37613415739,24783.24315053261,0.0,68919.61928469001,21065.75667795272,1534.8281988752938,0.0,0.8867641639141817,2.8176224601682907,0.0014959080323721466,354306.42126318533,1554840.7092418298,4.388406802502926,1554840.7092418298,4.388406802502926,0.85,0.09561024489801898,4.564652377983593,1.2670371841965244,1.0,0.0,4.564652377982963,1.2848414350915949,1.2851387291939227,3.5526970514133396,19310.654430604798,1969.1387406101778,2034.6934298245008,2034.6934298245008,7.5943115203600735,5.028885576721166,0.5473724859903015,4.481513090730864,3.4308099396243263,3.4308099396243263,0.9802314113212361,0.0,0.0,0.00023137378479413557,0.9999914666393591,0.00023137575920693243,198.99242781303136,0.0,0.0,0.0,0.014702646932430855,7.80633319882988e-05,0.00015331045280583675,0.0006998089229699041,0.09561024489802161,0.08128523409605866,0.014325010801962947,0.09561022672501776,0.08128523409605642,0.014325010801962555,0.42786504544665976,0.42786504544665976,0.07540325701175485,0.0,4.73336746285122,4.684332689333758,5.011806671907436,4.734478513683541,4.6857560225008115,5.011143197693059,24783.24315053261,21065.75667795272,0.85,0.9190745447727608,0.6948699436026883,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520046827176019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.699934255237,1534.8281988752938,0.42786504544665976,0.07540325701175485,6.112851554438009,3.4308099396243263
1717.0,-30.08498534814937,5.028868302506909,35.003684947248395,24.077830009069316,4.981918390070677,-26.578306996807953,-40.08917484953997,1.4752400387292604,-0.29061724192746397,-5.025266659815519,40.00711233985494,47890.06380672343,15452.072905710722,15452.072905710722,63342.136712434156,87612.73814616304,87612.73814616304,15452.072905710722,103064.81105187377,103064.81105187377,103064.81105187377,127847.99301092818,103701.50617509338,63978.831835653786,44136.30482159955,24783.181959054422,0.0,68919.48678065397,21065.70466519626,1534.8242707463444,0.0,0.8867643888208023,2.817623429508887,0.0014959080323721466,354306.85032218427,1554839.914296664,4.388399244561009,1554839.914296664,4.388399244561009,0.85,0.09561001352270017,4.564652377983593,1.2670366946095601,1.0,0.0,4.564652377982966,1.2848413714835507,1.2851386655711605,3.55269722729506,19310.622792215225,1969.1355143922976,2034.6934298245008,2034.6934298245008,7.594300290753639,5.028868302506909,0.5474178803250602,4.481450422181849,3.430852842865902,3.430852842865902,0.9802436693902578,0.0,0.0,0.00023137378479413557,0.9999905482933856,0.0002313759716919376,198.99242059444785,0.0,0.0,0.0,0.014702646932430855,7.80636114161303e-05,0.00015331017337800527,0.0006998076474789886,0.0956100135226989,0.08128501363295391,0.014324999889744991,0.09561003916877796,0.08128501363295498,0.014324999889745182,0.427864092101285,0.427864092101285,0.0754032360731735,0.0,4.733612150393242,4.684658168466626,5.011591722538867,4.734649417888079,4.686018886796887,5.010791009570426,24783.181959054422,21065.70466519626,0.85,0.9190744108996267,0.6948697102046094,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520046326859257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.697268622042,1534.8242707463444,0.427864092101285,0.0754032360731735,6.112851554438009,3.430852842865902
1718.0,-30.084976032359684,5.028851167058276,35.00367550096371,24.077807133458577,4.981928877267347,-26.57829756388714,-40.089147014636524,1.4752504087948037,-0.2903260746969636,-5.025239469781544,40.00709475072078,47889.975649070766,15452.056253836045,15452.056253836045,63342.03190290681,87612.58511614587,87612.58511614587,15452.056253836045,103064.64136998191,103064.64136998191,103064.64136998191,127847.76883941142,103701.3536824782,63978.74421540311,44136.23274119455,24783.12746942951,0.0,68919.36021062406,21065.658349015084,1534.820817680351,0.0,0.8867645909527143,2.8176227716018296,0.0014959080323721466,354307.225894622,1554839.1557911423,4.388392451960837,1554839.1557911423,4.388392451960837,0.8500000000000001,0.09560978542355826,4.564652377983593,1.2670362572232263,1.0,0.0,4.564652377982284,1.2848413229669295,1.2851386170433134,3.5526973614477075,19310.594396028137,1969.1326187870616,2034.6934298245008,2034.6934298245008,7.594292106781333,5.028851167058276,0.5474616516367199,4.481389515421556,3.4308957744391364,3.4308957744391364,0.980255935554039,0.0,0.0,0.00023137378479413557,0.999989578034407,0.0002313761961888913,198.99241296779925,0.0,0.0,0.0,0.014702646932430855,7.806385749864388e-05,0.0001533099272954917,0.0006998065241978578,0.09560978542355764,0.08128479611285054,0.014324989310707094,0.09560982353315092,0.08128479611285107,0.014324989310707189,0.42786313872584547,0.42786313872584547,0.07540321415316131,0.0,4.733862162281127,4.684988760370345,5.011383306191192,4.734913395084561,4.686362600451105,5.0106013597241486,24783.12746942951,21065.658349015084,0.85,0.9190745780188265,0.6948697071869862,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520045800134858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.694612124023,1534.820817680351,0.42786313872584547,0.07540321415316131,6.112851554438009,3.4308957744391364
1719.0,-30.08496627769668,5.028834172597913,35.00366608777058,24.077789531461917,4.9819392363672295,-26.578287748774468,-40.08911914480848,1.4752607074450206,-0.2899322790697738,-5.025211955997416,40.007076822013545,47889.88924195053,15452.039335243571,15452.039335243571,63341.9285771941,87612.4568612174,87612.4568612174,15452.039335243571,103064.49619646097,103064.49619646097,103064.49619646097,127847.56677939509,103701.22570489481,63978.65808562807,44136.18624362971,24783.070582934113,0.0,68919.25682656383,21065.609995493996,1534.817221363166,0.0,0.8867647959624707,2.817620799871721,0.0014959080323721466,354307.6059392961,1554838.3826423185,4.388385562653461,1554838.3826423185,4.388385562653461,0.85,0.09560955660314342,4.564652377983593,1.2670358214853334,1.0,0.0,4.564652377981152,1.2848412747844304,1.2851385688496655,3.5526974946764893,19310.570564871483,1969.1301886853803,2034.6934298245008,2034.6934298245008,7.594283791724022,5.028834172597913,0.5475056568368446,4.481328515761068,3.4309387190829765,3.4309387190829765,0.980268205452279,0.0,0.0,0.00023137378479413557,0.9999885620669388,0.0002313764312622683,198.9924049818545,0.0,0.0,0.0,0.014702646932430855,7.806410389063805e-05,0.0001533096809034975,0.0006998053995040557,0.0956095566031383,0.08128457807982135,0.014324978523316944,0.09560955470254186,0.08128457807982571,0.014324978523317712,0.427862185853515,0.427862185853515,0.07540319170104151,0.0,4.7341353049817485,4.685345984467631,5.0111781295162245,4.735279676927632,4.68682696720947,5.010409757293189,24783.070582934113,21065.609995493996,0.85,0.919074457471224,0.6948694957994982,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520045243634834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.691965905406,1534.817221363166,0.427862185853515,0.07540319170104151,6.112851554438009,3.4309387190829765
1720.0,-30.0849560946665,5.028817312775985,35.003656704522584,24.07776148701089,4.9819490778467665,-26.578277599898165,-40.08909120513124,1.4752705830784114,-0.28972355236555813,-5.025184793444006,40.007058867843426,47889.804570488595,15452.023178631322,15452.023178631322,63341.82774911992,87612.28306453842,87612.28306453842,15452.023178631322,103064.30624316975,103064.30624316975,103064.30624316975,127847.31984129477,103701.05175151695,63978.57325746687,44136.087215611195,24783.013598125017,0.0,68919.10081373621,21065.561558406265,1534.813622224132,0.0,0.886764999276036,2.8176212245430987,0.0014959080323721466,354307.9811327754,1554837.6083957346,4.388378730348346,1554837.6083957346,4.388378730348346,0.8500000000000001,0.09560932829107323,4.564652377983593,1.2670353917917239,1.0,0.0,4.564652377983667,1.28484122858103,1.2851385226355743,3.552697622432901,19310.538172400178,1969.1268855725634,2034.6934298245008,2034.6934298245008,7.594275851160591,5.028817312775985,0.5475495924147635,4.481267720361221,3.4309816776991977,3.4309816776991977,0.980280479342628,0.0,0.0,0.00023137378479413557,0.9999875014853623,0.0002313766766589156,198.9923966452149,0.0,0.0,0.0,0.014702646932430855,7.806435090087638e-05,0.00015330943389325918,0.0006998042719881839,0.09560932829107371,0.0812843606021731,0.014324967688900615,0.09560936682971131,0.08128436060217269,0.01432496768890054,0.4278612352197528,0.4278612352197528,0.07540316888083151,0.0,4.73439026464257,4.685680541757051,5.010980254039339,4.73546124107844,4.687070191964779,5.010240418250703,24783.013598125017,21065.561558406265,0.85,0.919075074997138,0.6948698402191533,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520044660917746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.689328789409,1534.813622224132,0.4278612352197528,0.07540316888083151,6.112851554438009,3.4309816776991977
1721.0,-30.08494551578223,5.028800535064375,35.00364732922952,24.077734385523968,4.981953178760527,-26.578267668831266,-40.0890633003786,1.4752753318095966,-0.289374232924672,-5.025161641503417,40.00704033305082,47889.72186510934,15452.013325393076,15452.013325393076,63341.73519050242,87612.13975679853,87612.13975679853,15452.013325393076,103064.1530821916,103064.1530821916,103064.1530821916,127847.10772889177,103700.905471567,63978.48757987796,44136.019879654494,24782.95464670018,0.0,68918.97452635466,21065.51144969515,1534.810004567279,0.0,0.8867651842740629,2.817619328961794,0.0014959080323721466,354308.30092832993,1554836.8091109886,4.388372513534487,1554836.8091109886,4.388372513534487,0.85,0.09560910139191,4.564652377983593,1.2670349983638158,1.0,0.0,4.564652377983166,1.2848412063639723,1.2851385004133757,3.552697683864997,19310.51093309537,1969.1241079364893,2034.6934298245008,2034.6934298245008,7.594271008544942,5.028800535064375,0.5475917966053663,4.481208738459009,3.431024648607246,3.431024648607246,0.9802927567449274,0.0,0.0,0.00023137378479413557,0.9999863996761332,0.00023137693159534057,198.9923879844984,0.0,0.0,0.0,0.014702646932430855,7.8064597603074e-05,0.00015330918719106155,0.0006998031458784108,0.09560910139191171,0.08128414434248105,0.014324957049430669,0.09560909709626521,0.08128414434247959,0.01432495704943041,0.42786028523987485,0.42786028523987485,0.07540314607230426,0.0,4.734660985059975,4.6860264896035915,5.0108229752591456,4.735787408578744,4.687454110874626,5.01023789715839,24782.95464670018,21065.51144969515,0.85,0.9190754161073666,0.6948699134633276,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520044052611218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.686700580189,1534.810004567279,0.42786028523987485,0.07540314607230426,6.112851554438009,3.431024648607246
1722.0,-30.08493453258921,5.028783973874024,35.00363798997222,24.077726003620796,4.981971514157601,-26.57825595034778,-40.089035116229184,1.4752929319161747,-0.2889816747007785,-5.025127781971065,40.00702263208549,47889.639784595645,15451.987342842198,15451.987342842198,63341.627127437845,87612.01725378698,87612.01725378698,15451.987342842198,103064.00459662918,103064.00459662918,103064.00459662918,127846.90055991561,103700.786342095,63978.408872903645,44135.974965768175,24782.89596328643,0.0,68918.87092905461,21065.461568793467,1534.8061581991099,0.0,0.8867654207645737,2.817618115001394,0.0014959080323721466,354308.76862723986,1554836.0457840622,4.3883645663307576,1554836.0457840622,4.3883645663307576,0.85,0.09560887064175132,4.564652377983593,1.2670345796598124,1.0,0.0,4.564652377982933,1.2848411240214397,1.2851384180517904,3.5526979115492754,19310.48874957671,1969.1218458471253,2034.6934298245008,2034.6934298245008,7.5942582387829205,5.028783973874024,0.5476388890634407,4.481145084810583,3.4310676161855374,3.4310676161855374,0.9803050331958678,0.0,0.0,0.00023137378479413557,0.9999852557588349,0.00023137719627531756,198.99237899278336,0.0,0.0,0.0,0.014702646932430855,7.806484677611253e-05,0.00015330893801802304,0.000699802008490108,0.09560887064174708,0.08128392447171484,0.014324946170032238,0.09560884179661376,0.08128392447171845,0.014324946170032873,0.4278593366971697,0.4278593366971697,0.07540312560407249,0.0,4.734945245188783,4.686398972661266,5.010605386806219,4.736146107270258,4.687953004512337,5.009799437009235,24782.89596328643,21065.461568793467,0.85,0.9190752296659357,0.6948697670031979,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520043420657498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.684080640684,1534.8061581991099,0.4278593366971697,0.07540312560407249,6.112851554438009,3.4310676161855374
1723.0,-30.084923093918505,5.028767535417141,35.00362870824924,24.07769785439598,4.981981962700242,-26.57824461072175,-40.08900703685356,1.4753034795034874,-0.2887915139784809,-5.025101094382715,40.007005629383364,47889.56005455393,15451.972614825965,15451.972614825965,63341.53266937989,87611.84012783045,87611.84012783045,15451.972614825965,103063.81274265642,103063.81274265642,103063.81274265642,127846.65725699851,103700.60876171773,63978.32868844147,44135.86674808473,24782.844514342094,0.0,68918.71126242682,21065.41783719078,1534.8028852848056,0.0,0.8867656182131519,2.817618728711193,0.0014959080323721466,354309.1372610234,1554835.3125689323,4.388357931123488,1554835.3125689323,4.388357931123488,0.85,0.09560864515115138,4.564652377983593,1.2670341389765967,1.0,0.0,4.56465237798395,1.284841074674297,1.2851383686932296,3.5526980479984394,19310.455681709067,1969.1184738630488,2034.6934298245008,2034.6934298245008,7.594251000338047,5.028767535417141,0.5476828876218978,4.481084647795243,3.4311106211182216,3.4311106211182216,0.9803173203194919,0.0,0.0,0.00023137378479413557,0.9999840644042962,0.00023137747193198324,198.99236962817892,0.0,0.0,0.0,0.014702646932430855,7.80650950235883e-05,0.00015330868977054727,0.0006998008753266774,0.09560864515115239,0.08128370946310692,0.014324935688045465,0.09560868002752597,0.08128370946310606,0.014324935688045312,0.4278583911446375,0.4278583911446375,0.07540310324443776,0.0,4.735208063963796,4.686742986654053,5.010406302533795,4.736309580404225,4.6881695656234115,5.009660727680171,24782.844514342094,21065.41783719078,0.85,0.9190759883508225,0.6948702199639419,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520042764551533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.681469153456,1534.8028852848056,0.4278583911446375,0.07540310324443776,6.112851554438009,3.4311106211182216
1724.0,-30.0849112545886,5.0287512345727565,35.00361945653909,24.077674839086853,4.981993003073467,-26.578232851281008,-40.08897504592312,1.4753145997658221,-0.2885162141582214,-5.0250731010783785,40.00698794012436,47889.46410138185,15451.956101326143,15451.956101326143,63341.42020270799,87611.68395241961,87611.68395241961,15451.956101326143,103063.64005374575,103063.64005374575,103063.64005374575,127846.42816374163,103700.45221977304,63978.23236873501,44135.7998344867,24782.78810999588,0.0,68918.58794448258,21065.369893496496,1534.7992992182221,0.0,0.8867658247954957,2.817618373680131,0.0014959080323721466,354309.5239308941,1554834.5497473811,4.38835098898059,1554834.5497473811,4.38835098898059,0.85,0.09560841792688421,4.564652377983593,1.2670336895016954,1.0,0.0,4.564652377983914,1.284841022647885,1.2851383166547794,3.552698191856029,19310.426531482066,1969.1155013671403,2034.6934298245008,2034.6934298245008,7.59424288437346,5.0287512345727565,0.5477275523688236,4.481023682203933,3.431153635473519,3.431153635473519,0.9803296101352911,0.0,0.0,0.00023137378479413557,0.9999828313221182,0.0002313777572443187,198.99235993556397,0.0,0.0,0.0,0.014702646932430855,7.80653778536918e-05,0.00015330840694044378,0.000699799584305573,0.09560841792688164,0.08128349309310168,0.014324924833779961,0.09560846686392206,0.08128349309310387,0.014324924833780346,0.4278574465054424,0.4278574465054424,0.07540308034920866,0.0,4.735467285174423,4.687082129041698,5.010210865536806,4.736556886920141,4.6884916933215095,5.009482363055895,24782.78810999588,21065.369893496496,0.85,0.9190760010018301,0.694870071046134,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520042081236635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.678867157074,1534.7992992182221,0.4278574465054424,0.07540308034920866,6.112851554438009,3.431153635473519
1725.0,-30.08489895150757,5.02873504443379,35.00361022674247,24.077652242872887,4.982001321008687,-26.578220946719455,-40.08894686177371,1.4753233162205743,-0.28817408995689675,-5.025047087885074,40.00697007498221,47889.38794847762,15451.942816675974,15451.942816675974,63341.330765153594,87611.54221390469,87611.54221390469,15451.942816675974,103063.48503058066,103063.48503058066,103063.48503058066,127846.216384831,103700.3086528359,63978.154387408846,44135.72696158561,24782.731354250347,0.0,68918.45831583596,21065.321651112794,1534.7957392782787,0.0,0.8867660219338078,2.817616907208175,0.0014959080323721466,354309.8832499038,1554833.779341432,4.388344364203829,1554833.779341432,4.388344364203829,0.85,0.09560819157494499,4.564652377983593,1.2670332790398975,1.0,0.0,4.564652377981607,1.2848409818677466,1.285138275865205,3.5526983046166944,19310.399797376933,1969.112775247096,2034.6934298245008,2034.6934298245008,7.594236355306245,5.02873504443379,0.5477714083813892,4.480963636052401,3.4311966639444913,3.4311966639444913,0.9803419039841403,0.0,0.0,0.00023137378479413557,0.9999815499413673,0.00023137805373279325,198.99234986328653,0.0,0.0,0.0,0.014702646932430855,7.806562702903277e-05,0.0001533081577651028,0.0006997984469067603,0.09560819157494731,0.08128327753856929,0.014324914036378018,0.09560821659582368,0.08128327753856732,0.014324914036377671,0.4278565025307156,0.4278565025307156,0.07540305711404925,0.0,4.73573863413543,4.687431741649789,5.010036979127335,4.736872997928174,4.688879439129153,5.009390912297363,24782.731354250347,21065.321651112794,0.85,0.9190764319607413,0.6948702730553344,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520041373987522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.676273568519,1534.7957392782787,0.4278565025307156,0.07540305711404925,6.112851554438009,3.4311966639444913
1726.0,-30.084886274943717,5.028718956916854,35.00360100520864,24.077629891131096,4.982008489800483,-26.57820882093142,-40.08891483591867,1.475331035788187,-0.28780489955784105,-5.0250215993098895,40.00695185605975,47889.29558442374,15451.930502032395,15451.930502032395,63341.22608645613,87611.4065548348,87611.4065548348,15451.930502032395,103063.3370568672,103063.3370568672,103063.3370568672,127846.0095821693,103700.17046678641,63978.05949637548,44135.67885601215,24782.672525302103,0.0,68918.35138131425,21065.271646506786,1534.792072289245,0.0,0.8867662176823641,2.8176150229849553,0.0014959080323721466,354310.23532266606,1554832.9936795621,4.3883377861313955,1554832.9936795621,4.3883377861313955,0.85,0.09560796538794751,4.564652377983593,1.267032796596177,1.0,0.0,4.564652377984732,1.2848409457515706,1.285138239740672,3.5526984044811,19310.37406526585,1969.1101513020094,2034.6934298245008,2034.6934298245008,7.594230302972559,5.028718956916854,0.5478150923511933,4.4809038645656605,3.4312396986435245,3.4312396986435245,0.9803541996124355,0.0,0.0,0.00023137378479413557,0.9999802296637963,0.00023137835922208764,198.99233948524753,0.0,0.0,0.0,0.014702646932430855,7.80659101696868e-05,0.00015330787462444875,0.0006997971544681005,0.0956079653879449,0.08128306201772795,0.014324903370216949,0.09560794533427759,0.08128306201773017,0.014324903370217343,0.42785555994885177,0.42785555994885177,0.07540303478405658,0.0,4.736024652504852,4.687794889350357,5.009884207755022,4.737216699752025,4.689295734790164,5.0093216028191705,24782.672525302103,21065.271646506786,0.85,0.9190763391306218,0.6948700110288463,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452004063903526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.67368966509,1534.792072289245,0.42785555994885177,0.07540303478405658,6.112851554438009,3.4312396986435245
1727.0,-30.084873192178918,5.028703029407953,35.00359180978137,24.077611695416294,4.982022056835426,-26.578195689705225,-40.08888270528985,1.4753445543617176,-0.2874966661131566,-5.024991468045975,40.00693417340307,47889.20439207633,15451.911301068165,15451.911301068165,63341.1156931445,87611.26097476116,87611.26097476116,15451.911301068165,103063.17227582932,103063.17227582932,103063.17227582932,127845.78708353284,103700.02510905571,63977.96852637062,44135.61842520566,24782.61480770352,0.0,68918.23323290919,21065.222586547992,1534.7883609275393,0.0,0.8867664351243071,2.8176144840350927,0.0014959080323721466,354310.65152507223,1554832.2311435845,4.3883304790614215,1554832.2311435845,4.3883304790614215,0.85,0.09560773826772884,4.564652377983593,1.2670323965745047,1.0,0.0,4.564652377982285,1.2848408825046156,1.2851381764790828,3.552698579364511,19310.34699769074,1969.1073911774909,2034.6934298245008,2034.6934298245008,7.594220866187661,5.028703029407953,0.5478609369578402,4.4808420924501124,3.4312827373166384,3.4312827373166384,0.9803664963761823,0.0,0.0,0.00023137378479413557,0.9999788670819261,0.00023137867450070786,198.9923287746614,0.0,0.0,0.0,0.014702646932430855,7.80661942376007e-05,0.00015330759055653487,0.0006997958577968219,0.0956077382677267,0.0812828454601108,0.01432489280761589,0.0956077192956833,0.08128284546011262,0.01432489280761621,0.4278546195354823,0.4278546195354823,0.07540301434325193,0.0,4.736307329219301,4.688158233095464,5.009707990127765,4.737494801932826,4.689668651430566,5.009060430767988,24782.61480770352,21065.222586547992,0.85,0.9190763129269897,0.6948698790671948,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452003988177224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.671113653869,1534.7883609275393,0.4278546195354823,0.07540301434325193,6.112851554438009,3.4312827373166384
1728.0,-30.084859640797433,5.028687273860031,35.003582670484185,24.07759311553093,4.982038231038,-26.578181876026054,-40.08885043496264,1.475360466266655,-0.28725397848535295,-5.024960215829859,40.006917417460386,47889.11488008104,15451.890665750547,15451.890665750547,63341.00554583159,87611.10149513834,87611.10149513834,15451.890665750547,103062.99216088888,103062.99216088888,103062.99216088888,127845.55424724845,103699.86683286403,63977.88021780674,44135.54068339699,24782.56208635956,0.0,68918.10276975654,21065.177773405627,1534.784908510456,0.0,0.8867666549162815,2.8176149393089296,0.0014959080323721466,354311.08321156935,1554831.5085709102,4.3883230930218335,1554831.5085709102,4.3883230930218335,0.85,0.09560751237423443,4.564652377983593,1.267031916328706,1.0,0.0,4.564652377984389,1.2848408080604132,1.285138102017655,3.552698785209321,19310.3175245235,1969.1043857508425,2034.6934298245008,2034.6934298245008,7.594210724454604,5.028687273860031,0.5479073959323824,4.480779877927649,3.4313257974463145,3.4313257974463145,0.9803787992703755,0.0,0.0,0.00023137378479413557,0.9999774556953219,0.00023137900107283185,198.99231768042986,0.0,0.0,0.0,0.014702646932430855,7.80664795415542e-05,0.00015330730525258136,0.000699794555483452,0.09560751237423691,0.08128263000413675,0.014324882370100158,0.09560754337713859,0.08128263000413465,0.014324882370099785,0.42785368111090016,0.42785368111090016,0.075402993889544,0.0,4.736575332750192,4.688508848306583,5.009506053776079,4.737706237344526,4.689970474313441,5.008757751780649,24782.56208635956,21065.177773405627,0.85,0.9190764545194016,0.6948698956509335,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520039100243973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.668546202758,1534.784908510456,0.42785368111090016,0.075402993889544,6.112851554438009,3.4313257974463145
1729.0,-30.084845678242896,5.02867162586627,35.00357357212716,24.077570309769385,4.982047868965705,-26.578168345958257,-40.08882200634105,1.4753705366810932,-0.28694884010405985,-5.024933865982777,40.00690033133542,47889.04522218448,15451.877759251385,15451.877759251385,63340.92298143587,87610.95260421169,87610.95260421169,15451.877759251385,103062.83036346307,103062.83036346307,103062.83036346307,127845.33964549036,103699.71595767228,63977.808575645184,44135.45264669677,24782.50928202728,0.0,68917.96192872405,21065.132889723187,1534.781563974345,0.0,0.886766850945929,2.8176139993153964,0.0014959080323721466,354311.4471820207,1554830.7717599254,4.388316505509801,1554830.7717599254,4.388316505509801,0.85,0.09560728853522087,4.564652377983593,1.2670315718045462,1.0,0.0,4.56465237798357,1.2848407609457586,1.2851380548920988,3.5526989154855246,19310.289429522527,1969.1015208580432,2034.6934298245008,2034.6934298245008,7.594204381238978,5.02867162586627,0.5479517527796132,4.480719873086657,3.4313688829050384,3.4313688829050384,0.9803911094014396,0.0,0.0,0.00023137378479413557,0.9999760014869675,0.00023137933755418332,198.99230624958074,0.0,0.0,0.0,0.014702646932430855,7.806673088155003e-05,0.00015330705391258554,0.0006997934082037424,0.09560728853521777,0.08128241659768076,0.014324871937537008,0.09560732427255433,0.0812824165976834,0.014324871937537472,0.4278527437473793,0.4278527437473793,0.07540297174776574,0.0,4.736847349649395,4.688859935325752,5.009328264069438,4.737985025878743,4.6903141687324705,5.008667223812722,24782.50928202728,21065.132889723187,0.85,0.9190771347380232,0.6948703049534753,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520038290721935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.665988575694,1534.781563974345,0.4278527437473793,0.07540297174776574,6.112851554438009,3.4313688829050384
