time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1730.0,-30.084831359276293,5.028656108537342,35.003564496427906,24.07754718968647,4.982059210485107,-26.578154324721638,-40.08878973601384,1.475382175930452,-0.28668499635944045,-5.0249055772130555,40.00688279457679,47888.95908903616,15451.862079471395,15451.862079471395,63340.82116850755,87610.79462693169,87610.79462693169,15451.862079471395,103062.65670640308,103062.65670640308,103062.65670640308,127845.1094685392,103699.55661439632,63977.721076500784,44135.37281988393,24782.452762136116,0.0,68917.82558202004,21065.0848478157,1534.7779601290013,0.0,0.8867670584784353,2.8176138297242845,0.0014959080323721466,354311.83793513844,1554830.0155163791,4.388309531450123,1554830.0155163791,4.388309531450123,0.85,0.0956070631234339,4.564652377983593,1.2670311140874402,1.0,0.0,4.564652377981854,1.28484070649128,1.28513800042502,3.552699066057005,19310.259757649765,1969.0984951690705,2034.6934298245008,2034.6934298245008,7.594196675026453,5.028656108537342,0.5479970510457566,4.480659057491585,3.43141197455002,3.43141197455002,0.9804034213000057,0.0,0.0,0.00023137378479413557,0.9999745101604627,0.00023137968262511787,198.992294526946,0.0,0.0,0.0,0.014702646932430855,7.806701618731635e-05,0.00015330676860681922,0.0006997921058820978,0.0956070631234326,0.08128220188901737,0.014324861234415232,0.09560711639609282,0.08128220188901847,0.014324861234415426,0.427851807495074,0.427851807495074,0.07540294958580344,0.0,4.737111339373655,4.689201084449564,5.0091533076720225,4.7382205808536355,4.690619236579778,5.008507288265889,24782.452762136116,21065.0848478157,0.85,0.919077475726868,0.6948704298867185,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452003745663764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.66343963751,1534.7779601290013,0.427851807495074,0.07540294958580344,6.112851554438009,3.43141197455002
1731.0,-30.08481657162257,5.028640635319884,35.003555417883454,24.077525571361207,4.982061361560116,-26.57814080075916,-40.08876130739225,1.4753855906967086,-0.2861963819352127,-5.0248839926723745,40.00686456030408,47888.89322090929,15451.85678609495,15451.85678609495,63340.75000700424,87610.68547472665,87610.68547472665,15451.85678609495,103062.5422608216,103062.5422608216,103062.5422608216,127844.93698162564,103699.44166432993,63977.64941051258,44135.324726463725,24782.394720804034,0.0,68917.71944726777,21065.03551268343,1534.774426947663,0.0,0.8867672344059254,2.817609916593648,0.0014959080323721466,354312.1360828873,1554829.2291939945,4.388303619468061,1554829.2291939945,4.388303619468061,0.85,0.09560684040039956,4.564652377983593,1.2670307008782404,1.0,0.0,4.564652377982607,1.2848406905152234,1.2851379844452668,3.5526991102322256,19310.23835239295,1969.0963124403288,2034.6934298245008,2034.6934298245008,7.594194073466746,5.028640635319884,0.5480393975478162,4.480601237772068,3.4314550795322374,3.4314550795322374,0.9804157370092107,0.0,0.0,0.00023137378479413557,0.999972970022514,0.00023138003899138022,198.99228242060855,0.0,0.0,0.0,0.014702646932430855,7.806726752890979e-05,0.0001533065172652258,0.0006997909585950956,0.09560684040039848,0.08128198947506295,0.014324850925335536,0.09560678248867219,0.08128198947506386,0.014324850925335697,0.42785087176290015,0.42785087176290015,0.07540292746105487,0.0,4.737418476781556,4.689582378792522,5.009038561784166,4.738687610737145,4.691148422206425,5.00862063223741,24782.394720804034,21065.03551268343,0.85,0.9190778585682782,0.6948705442517054,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520036601262383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.660898304868,1534.774426947663,0.42785087176290015,0.07540292746105487,6.112851554438009,3.4314550795322374
1732.0,-30.0848013913488,5.028625325536701,35.003546346143345,24.077502032183133,4.982075484120393,-26.578125726194234,-40.08872886244205,1.4753998189658228,-0.28600490152251723,-5.024852939177083,40.00684660140702,47888.810314543996,15451.837173982067,15451.837173982067,63340.64748852606,87610.51264172076,87610.51264172076,15451.837173982067,103062.34981570284,103062.34981570284,103062.34981570284,127844.68400482638,103699.2683463282,63977.566019151294,44135.22480797434,24782.334189123554,0.0,68917.55899709789,21064.98406075502,1534.7705266265655,0.0,0.8867674575419069,2.817611023068931,0.0014959080323721466,354312.5650258648,1554828.4547470168,4.388296121063373,1554828.4547470168,4.388296121063373,0.85,0.09560661416791037,4.564652377983593,1.2670302893174816,1.0,0.0,4.564652377983387,1.2848406239479682,1.285137917862609,3.5526992942966333,19310.20607823727,1969.093021392348,2034.6934298245008,2034.6934298245008,7.594184434612758,5.028625325536701,0.5480860416142681,4.4805392839224325,3.4314981719592,3.4314981719592,0.9804280491312001,0.0,0.0,0.00023137378479413557,0.9999713889957406,0.00023138040481988342,198.9922699928429,0.0,0.0,0.0,0.014702646932430855,7.806755438036408e-05,0.00015330623041377148,0.0006997896492179225,0.09560661416790683,0.08128177358919982,0.014324840578707015,0.0956066011252587,0.08128177358920283,0.014324840578707546,0.42784993910974084,0.42784993910974084,0.0754029089022106,0.0,4.737692685915704,4.689931388178991,5.008887224112641,4.738848037654577,4.691386215804982,5.008340937475623,24782.334189123554,21064.98406075502,0.85,0.9190785107637566,0.69487095903325,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520035717889168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.658366838888,1534.7705266265655,0.42784993910974084,0.0754029089022106,6.112851554438009,3.4314981719592
1733.0,-30.08478578042954,5.028610188896685,35.00353733327903,24.07749375505375,4.982092835835702,-26.57810994117829,-40.08869634764267,1.475416996584462,-0.2855991399425193,-5.024820937170902,40.00683017281457,47888.7288950493,15451.816396801863,15451.816396801863,63340.545291851166,87610.39499394562,87610.39499394562,15451.816396801863,103062.21139074748,103062.21139074748,103062.21139074748,127844.49373846865,103699.15149731493,63977.485398418474,44135.1845543294,24782.282347721168,0.0,68917.46690205057,21064.939995562992,1534.7671083032255,0.0,0.8867676799638986,2.8176094183026645,0.0014959080323721466,354313.00707108236,1554827.7462920842,4.388288646654607,1554827.7462920842,4.388288646654607,0.85,0.09560639008742261,4.564652377983593,1.2670298772072424,1.0,0.0,4.564652377984657,1.2848405435821284,1.2851378374781737,3.5526995165153856,19310.184319370863,1969.090802605463,2034.6934298245008,2034.6934298245008,7.594174223157849,5.028610188896685,0.5481332257975646,4.480476963099121,3.4315412879001395,3.4315412879001395,0.9804403679714684,0.0,0.0,0.00023137378479413557,0.9999697631200238,0.00023138078102704027,198.9922572125186,0.0,0.0,0.0,0.014702646932430855,7.806784185034543e-05,0.00015330594294379014,0.0006997883370173886,0.09560639008742519,0.08128155946467569,0.014324830622749498,0.09560635771292439,0.0812815594646735,0.014324830622749111,0.4278490072153687,0.4278490072153687,0.07540289089969097,0.0,4.737986445712465,4.690309404307413,5.008701708290289,4.7392217972283674,4.691882055690371,5.008020513382178,24782.282347721168,21064.939995562992,0.85,0.9190782560518999,0.6948707061899343,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520034811062033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.655843731318,1534.7671083032255,0.4278490072153687,0.07540289089969097,6.112851554438009,3.4315412879001395
1734.0,-30.084769821953785,5.028595121013089,35.00352835190179,24.077466129697882,4.9820993145202355,-26.57809493072554,-40.08866009591145,1.4754244232920233,-0.2853213026253343,-5.02479699662366,40.00681306421357,47888.63183074936,15451.80814603159,15451.80814603159,63340.439976780945,87610.23860867412,87610.23860867412,15451.80814603159,103062.0467547057,103062.0467547057,103062.0467547057,127844.27644345586,103698.99076247908,63977.38398455445,44135.11864213848,24782.229688750158,0.0,68917.34833088864,21064.895235437634,1534.7638230020236,0.0,0.8867678638079928,2.817608556404874,0.0014959080323721466,354313.3377632708,1554827.0085132087,4.388282468643738,1554827.0085132087,4.388282468643738,0.85,0.09560616952933908,4.564652377983593,1.2670293991593642,1.0,0.0,4.564652377983592,1.2848405088361285,1.285137802724134,3.5526996125911987,19310.15438837083,1969.0877504928626,2034.6934298245008,2034.6934298245008,7.594170168114396,5.028595121013089,0.5481768798841768,4.480418241128912,3.431584430556296,3.431584430556296,0.980452694444656,0.0,0.0,0.00023137378479413557,0.9999681010492725,0.00023138116561053666,198.992244147659,0.0,0.0,0.0,0.014702646932430855,7.806816236045758e-05,0.000153305622433678,0.0006997868740001431,0.09560616952933886,0.08128134868809926,0.014324820841239592,0.09560614363465979,0.08128134868809946,0.014324820841239627,0.4278480779204416,0.4278480779204416,0.07540287116786479,0.0,4.738275286116789,4.690673923317206,5.008560022670736,4.739475693998315,4.692177325458829,5.008038815191128,24782.229688750158,21064.895235437634,0.85,0.9190783091750481,0.6948704932874754,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452003387850946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.653329757022,1534.7638230020236,0.4278480779204416,0.07540287116786479,6.112851554438009,3.431584430556296
1735.0,-30.0847533954469,5.0285802576644425,35.00351940892564,24.077457398548745,4.982119346549499,-26.578078143597924,-40.08862740648908,1.4754440947005287,-0.28498207512478757,-5.024762255052387,40.006796219974014,47888.55346351967,15451.783601837515,15451.783601837515,63340.337065357184,87610.10664441518,87610.10664441518,15451.783601837515,103061.89024625269,103061.89024625269,103061.89024625269,127844.06400940927,103698.86045276119,63977.30727186581,44135.059089883754,24782.173763156574,0.0,68917.23285304033,21064.847698683086,1534.7601042192982,0.0,0.8867681016817032,2.8176081479941533,0.0014959080323721466,354313.81765107077,1554826.2821347204,4.388274474990748,1554826.2821347204,4.388274474990748,0.85,0.09560594395552723,4.564652377983593,1.267029034853913,1.0,0.0,4.564652377984258,1.284840416803059,1.2851377106697692,3.552699867070935,19310.130122939197,1969.0852761074575,2034.6934298245008,2034.6934298245008,7.594158105268115,5.0285802576644425,0.548225455566369,4.4803548020980735,3.4316275687262388,3.4316275687262388,0.9804650196360682,0.0,0.0,0.00023137378479413557,0.9999663902363284,0.00023138156147373468,198.99223069963418,0.0,0.0,0.0,0.014702646932430855,7.806845137640003e-05,0.00015330533341773554,0.0006997855547428341,0.09560594395552133,0.08128113350433906,0.014324810451182259,0.09560592376593033,0.08128113350434409,0.014324810451183145,0.427847150138256,0.427847150138256,0.07540285258794845,0.0,4.738563163623553,4.691047562425922,5.008360082191075,4.739780179927607,4.6926078923139585,5.007626399067874,24782.173763156574,21064.847698683086,0.85,0.9190783559233238,0.6948705204928586,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452003292519496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.650823265805,1534.7601042192982,0.427847150138256,0.07540285258794845,6.112851554438009,3.4316275687262388
1736.0,-30.084736632896558,5.028565485775674,35.003510515495826,24.077434522938006,4.982129195873082,-26.5780620724113,-40.0885948567651,1.4754546353878109,-0.2846891265123759,-5.024736222842953,40.0067797771664,47888.47713077382,15451.772626652168,15451.772626652168,63340.24975742599,87609.95640283848,87609.95640283848,15451.772626652168,103061.72902949064,103061.72902949064,103061.72902949064,127843.85295326897,103698.70703918286,63977.227767118085,44134.97696896086,24782.123923778323,0.0,68917.10089273918,21064.805335211575,1534.7569320219245,0.0,0.8867682937624065,2.8176073314851826,0.0014959080323721466,354314.1772361698,1554825.573067532,4.388268020195973,1554825.573067532,4.388268020195973,0.85,0.09560572367486635,4.564652377983593,1.2670285947201778,1.0,0.0,4.5646523779842045,1.2848403674882531,1.2851376613435528,3.5527000034308354,19310.10155525632,1969.0823630145176,2034.6934298245008,2034.6934298245008,7.594152711244037,5.028565485775674,0.5482702345007562,4.480295251274918,3.4316707434844185,3.4316707434844185,0.9804773552812625,0.0,0.0,0.00023137378479413557,0.9999646444278646,0.00023138196543590536,198.99221697649975,0.0,0.0,0.0,0.014702646932430855,7.806873915821428e-05,0.0001533050456359213,0.0006997842411188913,0.09560572367486735,0.08128092331501652,0.01432480035985083,0.09560571916146969,0.08128092331501567,0.01432480035985068,0.42784622436256237,0.42784622436256237,0.07540283130097472,0.0,4.738850147226117,4.6914141701087715,5.008194134963844,4.7400470963305565,4.6929298870960565,5.00757985932438,24782.123923778323,21064.805335211575,0.85,0.9190788488913244,0.6948707434067232,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520031943921723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.64832668276,1534.7569320219245,0.42784622436256237,0.07540283130097472,6.112851554438009,3.4316707434844185
1737.0,-30.08471942995076,5.02855077039593,35.0035016168424,24.077407211903505,4.982133687101311,-26.57804614065312,-40.08855850026009,1.4754603978036904,-0.28436277038599655,-5.024712861666115,40.0067618381544,47888.38514206407,15451.765845569247,15451.765845569247,63340.150987633315,87609.81048358811,87609.81048358811,15451.765845569247,103061.57632915735,103061.57632915735,103061.57632915735,127843.64229579401,103698.55528767715,63977.129946153116,44134.917046137816,24782.065966636656,0.0,68916.98301277446,21064.756071641157,1534.7533547050616,0.0,0.8867684776637935,2.8176057629343583,0.0014959080323721466,354314.4999263142,1554824.7994794366,4.388261840265609,1554824.7994794366,4.388261840265609,0.85,0.09560550272003181,4.564652377983593,1.2670281435968356,1.0,0.0,4.5646523779822274,1.2848403405286821,1.2851376343777436,3.552700077976493,19310.07329707384,1969.0794814818353,2034.6934298245008,2034.6934298245008,7.594149378514488,5.02855077039593,0.5483138560456471,4.480236914350283,3.431713921060748,3.431713921060748,0.9804896917316422,0.0,0.0,0.00023137378479413557,0.9999628527559334,0.00023138238001187857,198.99220289282513,0.0,0.0,0.0,0.014702646932430855,7.806906059807346e-05,0.0001533047241960621,0.0006997827738576737,0.0956055027200323,0.08128071263141279,0.014324790088619522,0.09560546292091382,0.08128071263141236,0.014324790088619449,0.4278453000145818,0.4278453000145818,0.07540280977731875,0.0,4.73914134472659,4.691777200201614,5.0080766768472245,4.740350091280106,4.69327355052468,5.007651276793183,24782.065966636656,21064.756071641157,0.85,0.9190789877713099,0.694870597181938,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520030942574336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.645837379338,1534.7533547050616,0.4278453000145818,0.07540280977731875,6.112851554438009,3.431713921060748
1738.0,-30.084701841180383,5.0285362926742625,35.003492760439535,24.077392543572955,4.982157638760852,-26.57802791550091,-40.088525601290144,1.4754837130813965,-0.2842196949670779,-5.02467512657298,40.006745271489365,47888.31111765288,15451.737326600118,15451.737326600118,63340.04844425299,87609.63345609726,87609.63345609726,15451.737326600118,103061.37078269738,103061.37078269738,103061.37078269738,127843.38087688589,103698.3811799292,63977.058841485064,44134.802598271264,24782.010094188507,0.0,68916.81269245977,21064.70858006023,1534.7495640624356,0.0,0.8867687297709408,2.8176082875828627,0.0014959080323721466,354315.021165211,1554824.0850716322,4.388253368311598,1554824.0850716322,4.388253368311598,0.85,0.09560527675697741,4.564652377983593,1.2670277199475093,1.0,0.0,4.564652377982723,1.2848402314477296,1.2851375252715513,3.5527003795952456,19310.040875856736,1969.076175437763,2034.6934298245008,2034.6934298245008,7.594135362167499,5.0285362926742625,0.5483640067113233,4.480172285962939,3.431757091064151,3.431757091064151,0.9805020260183289,0.0,0.0,0.00023137378479413557,0.9999610209042795,0.00023138280388659634,198.99218849328645,0.0,0.0,0.0,0.014702646932430855,7.806935146977928e-05,0.0001533044333243563,0.00069978144612945,0.09560527675697128,0.08128049729662261,0.014324779460348666,0.09560533963301825,0.08128049729662783,0.014324779460349582,0.4278443768361364,0.4278443768361364,0.0754027908953582,0.0,4.7393899259182035,4.6921050544553395,5.007874320309668,4.740455431605881,4.693487911395096,5.007136665944074,24782.010094188507,21064.70858006023,0.85,0.9190797712440213,0.6948712403655946,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520029914919113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.643357457257,1534.7495640624356,0.4278443768361364,0.0754027908953582,6.112851554438009,3.431757091064151
1739.0,-30.084683859946477,5.028521889074164,35.00348396147625,24.07738025011497,4.982166734934417,-26.578010822833967,-40.08849287694318,1.4754936978218753,-0.2837111470879563,-5.0246500495979785,40.00672923173638,47888.239673251024,15451.728432011787,15451.728432011787,63339.968105262815,87609.535379233,87609.535379233,15451.728432011787,103061.26381124479,103061.26381124479,103061.26381124479,127843.22650140894,103698.27902628767,63976.98332030558,44134.773006646756,24781.962690164146,0.0,68916.73569681091,21064.668286639524,1534.7465571596529,0.0,0.8867689155280453,2.8176045201020066,0.0014959080323721466,354315.36755649385,1554823.393386202,4.388247126024792,1554823.393386202,4.388247126024792,0.85,0.0956050578172307,4.564652377983593,1.2670273358607664,1.0,0.0,4.564652377982697,1.2848401847339448,1.2851374785469576,3.5527005087631247,19310.02185346727,1969.074235693868,2034.6934298245008,2034.6934298245008,7.594130990703868,5.028521889074164,0.5484086015061065,4.480113287568058,3.4318003082354416,3.4318003082354416,0.9805143737815547,0.0,0.0,0.00023137378479413557,0.9999591481817105,0.00023138323722009772,198.99217377244867,0.0,0.0,0.0,0.014702646932430855,7.8069640798574e-05,0.00015330414399556156,0.0006997801254440792,0.09560505781723234,0.08128028840881428,0.01432476940841806,0.09560504451311903,0.08128028840881288,0.014324769408417815,0.4278434527013383,0.4278434527013383,0.07540276889794438,0.0,4.739690279318893,4.692485464653885,5.007719295794573,4.740938902510038,4.69405458453781,5.007146893639742,24781.962690164146,21064.668286639524,0.85,0.9190796323249802,0.6948709800175146,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520028864215972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.640885837956,1534.7465571596529,0.4278434527013383,0.07540276889794438,6.112851554438009,3.4318003082354416
1740.0,-30.084665464532332,5.028507552581595,35.00347515692121,24.077347420994215,4.982172839474597,-26.57799365651172,-40.08845634581519,1.4755010314539763,-0.28352320932060593,-5.024625455463246,40.0067114709341,47888.15230595941,15451.72037910824,15451.72037910824,63339.87268506765,87609.35665635398,87609.35665635398,15451.72037910824,103061.07703546222,103061.07703546222,103061.07703546222,127842.98196872704,103698.0946642901,63976.890313895514,44134.671500438424,24781.904933264814,0.0,68916.57643370325,21064.61919327509,1534.7429580588032,0.0,0.8867691050600923,2.8176049185608663,0.0014959080323721466,354315.7072785046,1554822.6274838962,4.388240756884512,1554822.6274838962,4.388240756884512,0.85,0.09560483696568368,4.564652377983593,1.267026900672354,1.0,0.0,4.564652377983844,1.2848401504234195,1.2851374442284933,3.5527006036348645,19309.987522770218,1969.0707349370293,2034.6934298245008,2034.6934298245008,7.594127032906874,5.028507552581595,0.5484530155753315,4.480054537006263,3.431843523637202,3.431843523637202,0.9805267210392005,0.0,0.0,0.00023137378479413557,0.9999572323267186,0.00023138368053578735,198.99215871253296,0.0,0.0,0.0,0.014702646932430855,7.806996378578455e-05,0.00015330382100835102,0.0006997786511197406,0.09560483696568452,0.08128007793142565,0.01432475903425887,0.09560485426594421,0.08128007793142494,0.014324759034258746,0.4278425312084215,0.4278425312084215,0.07540274714473962,0.0,4.739963413613452,4.692826984765759,5.007603368832463,4.7411022461426455,4.6942396292268995,5.007186438016163,24781.904933264814,21064.61919327509,0.85,0.9190803717012799,0.6948713181077287,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520027790068333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.638422667304,1534.7429580588032,0.4278425312084215,0.07540274714473962,6.112851554438009,3.431843523637202
1741.0,-30.084646672817854,5.028493368967681,35.00346636800861,24.07733938833701,4.982188139250002,-26.577975213943223,-40.088423411920644,1.4755166803753714,-0.2830697023948119,-5.024594015870414,40.006694317445074,47888.083651040244,15451.702033669626,15451.702033669626,63339.785684709874,87609.24966066881,87609.24966066881,15451.702033669626,103060.95169433844,103060.95169433844,103060.95169433844,127842.79942621506,103697.98606671045,63976.82005708188,44134.6288995873,24781.847731876616,0.0,68916.47663146391,21064.570572095123,1534.7392406491824,0.0,0.8867693272418125,2.8176026193827797,0.0014959080323721466,354316.14155809826,1554821.8877711415,4.38823329056882,1554821.8877711415,4.38823329056882,0.85,0.09560461378057183,4.564652377983593,1.2670265132887288,1.0,0.0,4.564652377985162,1.2848400772096744,1.2851373709978078,3.5527008060775818,19309.967300432338,1969.0686728324492,2034.6934298245008,2034.6934298245008,7.594118016591025,5.028493368967681,0.5485005603013509,4.4799928086663305,3.4318867352770672,3.4318867352770672,0.9805390672220192,0.0,0.0,0.00023137378479413557,0.999955275201733,0.0002313841334028242,198.99214332817735,0.0,0.0,0.0,0.014702646932430855,7.807025496938609e-05,0.00015330352982474948,0.0006997773219678213,0.09560461378057143,0.08127986507240409,0.014324748708167346,0.0956045686347641,0.08127986507240444,0.014324748708167403,0.42784160972328455,0.42784160972328455,0.07540272785547064,0.0,4.740263741659078,4.693205464519792,5.007459140710694,4.741524313475622,4.694778908103899,5.0069420250245,24781.847731876616,21064.570572095123,0.85,0.9190804402759036,0.694871328189417,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520026691178913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.635968393435,1534.7392406491824,0.42784160972328455,0.07540272785547064,6.112851554438009,3.4318867352770672
1742.0,-30.084627453760685,5.028479317001688,35.003457624137255,24.07732094815003,4.982202781595322,-26.57795645255347,-40.088386671245075,1.4755317803881078,-0.2827996267102435,-5.024564085855404,40.0066780515453,47887.99896489399,15451.68623591927,15451.68623591927,63339.685200813256,87609.09786661426,87609.09786661426,15451.68623591927,103060.78410253354,103060.78410253354,103060.78410253354,127842.58058694814,103697.83217286119,63976.73327114079,44134.554335244895,24781.79648441461,0.0,68916.3508196595,21064.52701175242,1534.735894448921,0.0,0.88676953852347,2.8176025595614536,0.0014959080323721466,354316.5549860664,1554821.1863342905,4.388226190547134,1554821.1863342905,4.388226190547134,0.85,0.09560439333566326,4.564652377983593,1.2670260462304581,1.0,0.0,4.56465237798682,1.284840006564016,1.2851373003358029,3.552701001419326,19309.93864331652,1969.0657506198877,2034.6934298245008,2034.6934298245008,7.594110252399071,5.028479317001688,0.5485475254763683,4.47993179152532,3.431929969141173,3.431929969141173,0.9805514197546208,0.0,0.0,0.00023137378479413557,0.9999532735739988,0.00023138459656936499,198.9921275939683,0.0,0.0,0.0,0.014702646932430855,7.807057981166235e-05,0.00015330320498247322,0.0006997758391757526,0.09560439333566156,0.08127965458493971,0.014324738750721856,0.09560438093649704,0.08127965458494114,0.01432473875072211,0.42784069071426994,0.42784069071426994,0.07540270874312863,0.0,4.740552604991649,4.693571740100197,5.007307653035809,4.741764459145145,4.695093509087826,5.0067586279620855,24781.79648441461,21064.52701175242,0.85,0.9190806600680398,0.6948713679023347,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520025568615815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.633522671964,1534.735894448921,0.42784069071426994,0.07540270874312863,6.112851554438009,3.431929969141173
1743.0,-30.084607876928946,5.028465411495897,35.003448927264834,24.077302228566282,4.982219172085629,-26.577937194342066,-40.08834982579572,1.4755484894987843,-0.2825726081372295,-5.024532841394224,40.00666193274833,47887.91557830192,15451.668660694953,15451.668660694953,63339.584238996875,87608.93674919498,87608.93674919498,15451.668660694953,103060.60540988993,103060.60540988993,103060.60540988993,127842.35080083556,103697.66959360003,63976.64842270707,44134.46796765885,24781.74539094562,0.0,68916.21335860447,21064.483582303776,1534.7325252053106,0.0,0.8867697559637271,2.817603220366817,0.0014959080323721466,354316.986571088,1554820.4912412122,4.388218883570976,1554820.4912412122,4.388218883570976,0.85,0.09560417260945107,4.564652377983593,1.267025641263463,1.0,0.0,4.564652377984941,1.2848399283901755,1.285137222143874,3.552701217577211,19309.90836885955,1969.0626634844264,2034.6934298245008,2034.6934298245008,7.594101614623932,5.028465411495897,0.548595171896114,4.479870239599783,3.4319732190797105,3.4319732190797105,0.9805637768799172,0.0,0.0,0.00023137378479413557,0.9999512346891689,0.00023138506835891577,198.99211156685988,0.0,0.0,0.0,0.014702646932430855,7.807090558154915e-05,0.00015330287921258643,0.0006997743521494641,0.09560417260944591,0.08127944396463307,0.014324728644812837,0.09560421691826743,0.08127944396463746,0.014324728644813609,0.42783977319808647,0.42783977319808647,0.07540268923576321,0.0,4.740822352128873,4.6939183104376525,5.007140401114441,4.741960233256975,4.695363746497094,5.006530819067734,24781.74539094562,21064.483582303776,0.85,0.9190810282830009,0.6948715439299876,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452002442052467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.631086137984,1534.7325252053106,0.42783977319808647,0.07540268923576321,6.112851554438009,3.4319732190797105
1744.0,-30.08458788966259,5.028451521953806,35.00344023444399,24.077280470542632,4.9822215038251985,-26.577918972683417,-40.08831692682577,1.4755525868460295,-0.28209857549256867,-5.024511754012206,40.006644657011826,47887.85256061612,15451.666745050894,15451.666745050894,63339.51930566701,87608.82621544042,87608.82621544042,15451.666745050894,103060.49296049132,103060.49296049132,103060.49296049132,127842.18440698326,103697.55095917305,63976.57730434886,44134.41517202688,24781.691446491946,0.0,68916.10661851882,21064.437729518155,1534.7292295298305,0.0,0.8867699258855044,2.8175994413815317,0.0014959080323721466,354317.2778548916,1554819.7462575324,4.388213173432369,1554819.7462575324,4.388213173432369,0.85,0.09560395542284411,4.564652377983593,1.2670252588251607,1.0,0.0,4.564652377984668,1.2848399092206724,1.2851372029699353,3.55270127058266,19309.88627752497,1969.0604107952227,2034.6934298245008,2034.6934298245008,7.594100673133667,5.028451521953806,0.5486383197367504,4.479813202217056,3.4320164897804664,3.4320164897804664,0.9805761399372761,0.0,0.0,0.00023137378479413557,0.9999491530631062,0.00023138555004059664,198.9920952037406,0.0,0.0,0.0,0.014702646932430855,7.807119645961034e-05,0.0001533025883345252,0.0006997730243922303,0.09560395542284884,0.08127923658234304,0.014324718840505799,0.09560390171320726,0.08127923658233902,0.014324718840505091,0.42783885592490023,0.42783885592490023,0.075402668355023,0.0,4.741132586346566,4.694299146904882,5.007048989680641,4.742413178519655,4.695862420237802,5.006723450744914,24781.691446491946,21064.437729518155,0.85,0.9190815095849698,0.6948717057638876,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520023251061294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.628657412053,1534.7292295298305,0.42783885592490023,0.075402668355023,6.112851554438009,3.4320164897804664
1745.0,-30.08456753063278,5.028437859849189,35.00343156968223,24.07727107582616,4.982245251776733,-26.577898274655798,-40.088276134897,1.4755759957997303,-0.281856544980883,-5.024473944126966,40.006628088652896,47887.75399939282,15451.639452554084,15451.639452554084,63339.393451946904,87608.67417627829,87608.67417627829,15451.639452554084,103060.31362883237,103060.31362883237,103060.31362883237,127841.94810598998,103697.40047534557,63976.48029845974,44134.35575209536,24781.634477157615,0.0,68915.99022925297,21064.389305583973,1534.7253720224858,0.0,0.8867701783770291,2.8176006715892283,0.0014959080323721466,354317.8001301141,1554819.0317784376,4.388204688580338,1554819.0317784376,4.388204688580338,0.85,0.09560373127896479,4.564652377983593,1.26702479231637,1.0,0.0,4.564652377982977,1.2848397997015288,1.2851370934254507,3.5527015734132545,19309.85825540132,1969.057553333842,2034.6934298245008,2034.6934298245008,7.59408725956659,5.028437859849189,0.5486890268845421,4.479748832964646,3.432059742121096,3.432059742121096,0.9805884977488846,0.0,0.0,0.00023137378479413557,0.9999470327235495,0.00023138604068251919,198.99207853626973,0.0,0.0,0.0,0.014702646932430855,7.807155712509397e-05,0.0001533022276690416,0.0006997713780796728,0.09560373127895967,0.08127902280885266,0.01432470847010702,0.09560373037840478,0.081279022808857,0.014324708470107785,0.42783794115597057,0.42783794115597057,0.07540265086507127,0.0,4.741415283112872,4.694662706020779,5.006871737601216,4.74261739914607,4.696188527585093,5.006234641618391,24781.634477157615,21064.389305583973,0.85,0.9190812355919837,0.6948714491381678,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452002205707993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.626237561057,1534.7253720224858,0.42783794115597057,0.07540265086507127,6.112851554438009,3.432059742121096
1746.0,-30.08454677169941,5.028424285262713,35.00342296585063,24.077253054734342,4.982257107755898,-26.57787840606771,-40.08823918467385,1.4755887421242488,-0.28152091857305095,-5.02444693615155,40.00661253385437,47887.67561622223,15451.628950376984,15451.628950376984,63339.30456659921,87608.53707184504,87608.53707184504,15451.628950376984,103060.16602222202,103060.16602222202,103060.16602222202,127841.75421529867,103697.25928597519,63976.39783035265,44134.290506247264,24781.58819307665,0.0,68915.87869932392,21064.349964115154,1534.7223764409418,0.0,0.8867703722063613,2.817599407120326,0.0014959080323721466,354318.17319684644,1554818.3610074378,4.388198175044317,1554818.3610074378,4.388198175044317,0.85,0.09560351442583433,4.564652377983593,1.2670244049327453,1.0,0.0,4.564652377982343,1.2848397400676643,1.2851370337777877,3.5527017383064456,19309.831964031266,1969.0548723602114,2034.6934298245008,2034.6934298245008,7.59408209801402,5.028424285262713,0.548735011466805,4.479689273795908,3.4321030399227923,3.4321030399227923,0.9806008685493692,0.0,0.0,0.00023137378479413557,0.9999448707400962,0.00023138654096289057,198.99206154140998,0.0,0.0,0.0,0.014702646932430855,7.807188382512362e-05,0.00015330190096901196,0.0006997698868076057,0.09560351442583541,0.08127881568097899,0.014324698744856422,0.09560352176496131,0.08127881568097807,0.01432469874485626,0.4278370275961778,0.4278370275961778,0.07540263081914352,0.0,4.74170725559884,4.695031732382631,5.006725412435344,4.7429260175784975,4.696558973855872,5.00619147929558,24781.58819307665,21064.349964115154,0.85,0.9190814332201294,0.6948714363079291,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520020840890693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.623825823968,1534.7223764409418,0.4278370275961778,0.07540263081914352,6.112851554438009,3.4321030399227923
1747.0,-30.084525640687566,5.0284107824260165,35.003414368042066,24.07723031882199,4.9822654807829,-26.57785855086226,-40.088206076156325,1.4755983909575816,-0.2811975970747085,-5.024421085629865,40.00659550162154,47887.6167218318,15451.620340403597,15451.620340403597,63339.2370622354,87608.39432566368,87608.39432566368,15451.620340403597,103060.01466606728,103060.01466606728,103060.01466606728,127841.5478981475,103697.11068634772,63976.333082515965,44134.197337590835,24781.533232080223,0.0,68915.73056967105,21064.303247268188,1534.7189078151653,0.0,0.8867705654939244,2.8175981694758794,0.0014959080323721466,354318.53027572087,1554817.6265251553,4.388191679716099,1554817.6265251553,4.388191679716099,0.85,0.09560329610787364,4.564652377983593,1.2670240257913252,1.0,0.0,4.564652377982708,1.2848396949254615,1.2851369886251396,3.552701863128852,19309.80429277114,1969.0520506769528,2034.6934298245008,2034.6934298245008,7.594077866431383,5.0284107824260165,0.5487805224604454,4.479630259965571,3.432146341355621,3.432146341355621,0.9806132403873203,0.0,0.0,0.00023137378479413557,0.9999426700108991,0.00023138705021120227,198.99204424194107,0.0,0.0,0.0,0.014702646932430855,7.807217655930527e-05,0.0001533016082348303,0.0006997685505778272,0.0956032961078678,0.08127860739794779,0.014324688709920012,0.09560328453568649,0.08127860739795276,0.014324688709920888,0.4278361155777469,0.4278361155777469,0.07540261048649964,0.0,4.74200076595389,4.695396804722577,5.006611833015938,4.743223488555145,4.696906038993745,5.006206681029653,24781.533232080223,21064.303247268188,0.85,0.9190824292024584,0.6948720753009987,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45200196008126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.62142277691,1534.7189078151653,0.4278361155777469,0.07540261048649964,6.112851554438009,3.432146341355621
1748.0,-30.084504116457143,5.028397393794614,35.0034057790546,24.077212158031784,4.982278141501689,-26.577837912954852,-40.088169056083984,1.4756119379993673,-0.2808825460337516,-5.0243918080450785,40.00657856293822,47887.541320397606,15451.606635768285,15451.606635768285,63339.14795616589,87608.25288075206,87608.25288075206,15451.606635768285,103059.85951652034,103059.85951652034,103059.85951652034,127841.33676818226,103696.9651749542,63976.25361459948,44134.12395594968,24781.477251661916,0.0,68915.6012076116,21064.255663912627,1534.715301731975,0.0,0.8867707758890351,2.8175974411676092,0.0014959080323721466,354318.93469370325,1554816.896077277,4.38818460949981,1554816.896077277,4.38818460949981,0.85,0.09560307660397416,4.564652377983593,1.267023625220172,1.0,0.0,4.564652377984216,1.2848396315454407,1.2851369252304536,3.5527020383805428,19309.77719658193,1969.0492876346084,2034.6934298245008,2034.6934298245008,7.594071130952163,5.028397393794614,0.5488276218831416,4.479569771911472,3.4321896418086557,3.4321896418086557,0.9806256119453302,0.0,0.0,0.00023137378479413557,0.9999404283345884,0.00023138756893697267,198.9920266205564,0.0,0.0,0.0,0.014702646932430855,7.807250387931756e-05,0.000153301280914818,0.0006997670564757546,0.09560307660397611,0.08127839787392763,0.014324678730048486,0.09560305787026707,0.08127839787392596,0.01432467873004819,0.42783520479854575,0.42783520479854575,0.07540259181350806,0.0,4.742291430923103,4.695759221344474,5.006494327917096,4.743509262011344,4.697264320903116,5.006079991070067,24781.477251661916,21064.255663912627,0.85,0.9190828614460408,0.6948722855385685,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520018338507832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.619027875791,1534.715301731975,0.42783520479854575,0.07540259181350806,6.112851554438009,3.4321896418086557
1749.0,-30.08448216992827,5.0283841689244975,35.0033972351185,24.077203461807244,4.982297211129742,-26.577816254082787,-40.08812805460764,1.475631295284274,-0.28052928581467995,-5.0243584894541,40.006562697183796,47887.44938136121,15451.586984413983,15451.586984413983,63339.036365775195,87608.12558635641,87608.12558635641,15451.586984413983,103059.7125707704,103059.7125707704,103059.7125707704,127841.13847770366,103696.8365607781,63976.16035578319,44134.084672216566,24781.425906933262,0.0,68915.51057914982,21064.212020893272,1534.7118699699492,0.0,0.8867710029700321,2.8175966818188614,0.0014959080323721466,354319.39493147115,1554816.2118976105,4.388176978565701,1554816.2118976105,4.388176978565701,0.85,0.09560285697344606,4.564652377983593,1.2670231779431926,1.0,0.0,4.564652377983701,1.284839540982128,1.2851368346461858,3.55270228879661,19309.753246883112,1969.0468454449901,2034.6934298245008,2034.6934298245008,7.594061472812019,5.0283841689244975,0.548876623122986,4.4795075458015114,3.4322329542088923,3.4322329542088923,0.9806379869168264,0.0,0.0,0.00023137378479413557,0.9999381426828993,0.00023138809784107705,198.99200865344903,0.0,0.0,0.0,0.014702646932430855,7.807286640315173e-05,0.00015330091839098385,0.0006997654016804732,0.09560285697344588,0.08127818810907916,0.014324668864366716,0.09560284280963485,0.08127818810907932,0.014324668864366745,0.42783429509299636,0.42783429509299636,0.0754025741543608,0.0,4.742586420288717,4.696133134231388,5.0063403986014805,4.743829203639393,4.697691869837286,5.005788050699266,24781.425906933262,21064.212020893272,0.85,0.9190824508661223,0.6948718652582894,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452001705271357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.616641556517,1534.7118699699492,0.42783429509299636,0.0754025741543608,6.112851554438009,3.4322329542088923
1750.0,-30.08445990442139,5.0283710117136975,35.00338872505843,24.077180516347312,4.982306820272559,-26.577795254247185,-40.0880909646861,1.4756421700983124,-0.28024010141882627,-5.02433258590143,40.00654659602376,47887.377131821915,15451.578865296007,15451.578865296007,63338.955997117926,87607.97617621074,87607.97617621074,15451.578865296007,103059.55504150674,103059.55504150674,103059.55504150674,127840.93123429408,103696.68134368719,63976.08229929796,44133.99893821026,24781.37619278735,0.0,68915.3751309976,21064.169763869246,1534.708698801989,0.0,0.8867711931546394,2.817595899960614,0.0014959080323721466,354319.7527438419,1554815.5175667729,4.388170587516859,1554815.5175667729,4.388170587516859,0.85,0.09560264110958062,4.564652377983593,1.2670227790204809,1.0,0.0,4.56465237798327,1.2848394901041733,1.2851367837564587,3.5527024294789507,19309.7243433618,1969.0438981060606,2034.6934298245008,2034.6934298245008,7.5940574824723175,5.0283710117136975,0.5489223825805629,4.479448629133135,3.4322762936960647,3.4322762936960647,0.980650369627447,0.0,0.0,0.00023137378479413557,0.9999358238165499,0.00023138863443358725,198.99199042520516,0.0,0.0,0.0,0.014702646932430855,7.807319434342895e-05,0.00015330059045070662,0.0006997639047471068,0.09560264110957788,0.08127798183626482,0.014324659273313058,0.09560263924080385,0.08127798183626715,0.014324659273313467,0.4278333871854195,0.4278333871854195,0.07540255501821647,0.0,4.742877876611203,4.696496369891975,5.006223535884033,4.744092484482621,4.697998358513644,5.005805351247204,24781.37619278735,21064.169763869246,0.85,0.919083091062339,0.6948721825977922,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520015741692673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.614264414764,1534.708698801989,0.4278333871854195,0.07540255501821647,6.112851554438009,3.4322762936960647
1751.0,-30.08443727131343,5.028357946987794,35.00338021996049,24.077162600029283,4.982317810287231,-26.57777378543274,-40.0880576116964,1.4756543244065754,-0.2798865229754597,-5.024304653933134,40.00652972043474,47887.324018562074,15451.567767108416,15451.567767108416,63338.891785670494,87607.84352418236,87607.84352418236,15451.567767108416,103059.41129129077,103059.41129129077,103059.41129129077,127840.73200844029,103696.54334983726,63976.02384421708,44133.9105618002,24781.320717149516,0.0,68915.23127894971,21064.122609577087,1534.7051513499846,0.0,0.8867713964700611,2.8175945070813033,0.0014959080323721466,354320.13857555285,1554814.7898404577,4.3881637552163,1554814.7898404577,4.3881637552163,0.85,0.09560242328444486,4.564652377983593,1.2670224009780218,1.0,0.0,4.564652377982648,1.2848394332400932,1.285136726879221,3.552702586713505,19309.69864704087,1969.0412778105542,2034.6934298245008,2034.6934298245008,7.594052027995768,5.028357946987794,0.5489690945350594,4.479388852452734,3.432319631552348,3.432319631552348,0.9806627518720994,0.0,0.0,0.00023137378479413557,0.9999334666719275,0.00023138917988635337,198.9919718960184,0.0,0.0,0.0,0.014702646932430855,7.807348924373114e-05,0.00015330029555040445,0.0006997625586297412,0.09560242328444693,0.08127777376989917,0.014324649514547764,0.09560239291524958,0.08127777376989741,0.014324649514547455,0.4278324803177443,0.4278324803177443,0.07540253684656188,0.0,4.743175402563452,4.696864926999638,5.006116993307501,4.744418130957683,4.698392042016451,5.005743946851453,24781.320717149516,21064.122609577087,0.85,0.9190840777896001,0.6948728623535702,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452001441161721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.611894394755,1534.7051513499846,0.4278324803177443,0.07540253684656188,6.112851554438009,3.432319631552348
1752.0,-30.084414229648168,5.028345063441505,35.00337175924966,24.077148280944698,4.982339080309163,-26.57775092087805,-40.08801269866524,1.4756757715390532,-0.2796881479301305,-5.024269612638113,40.006514003111704,47887.21850176949,15451.54602555467,15451.54602555467,63338.76452732416,87607.68031269265,87607.68031269265,15451.54602555467,103059.22633824732,103059.22633824732,103059.22633824732,127840.49548465486,103696.37932575782,63975.91751483466,44133.84645658129,24781.269146407543,0.0,68915.11560298884,21064.07877444641,1534.7016615750797,0.0,0.8867716317824569,2.8175959887587503,0.0014959080323721466,354320.6226107516,1554814.1120622987,4.388155847678054,1554814.1120622987,4.388155847678054,0.85,0.0956022038997312,4.564652377983593,1.2670219196332622,1.0,0.0,4.564652377985105,1.2848393328994332,1.2851366265153437,3.552702864164944,19309.668103539203,1969.038163240169,2034.6934298245008,2034.6934298245008,7.594041342575827,5.028345063441505,0.5490190794105487,4.4793259840309565,3.432362975379556,3.432362975379556,0.9806751358227304,0.0,0.0,0.00023137378479413557,0.9999310669839083,0.00023138973518647464,198.99195303235908,0.0,0.0,0.0,0.014702646932430855,7.807388635717685e-05,0.00015329989843695872,0.0006997607459449069,0.09560220389972778,0.08127756420425411,0.014324639695473661,0.09560225116723052,0.08127756420425702,0.014324639695474177,0.4278315748469819,0.4278315748469819,0.07540251999467916,0.0,4.7434433968130065,4.6972078285469365,5.005958895174103,4.744581464708006,4.698645780157733,5.005393147981579,24781.269146407543,21064.07877444641,0.85,0.9190837739025307,0.6948724976047581,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520013059582597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.609532481203,1534.7016615750797,0.4278315748469819,0.07540251999467916,6.112851554438009,3.432362975379556
1753.0,-30.084390803994292,5.0283322767983805,35.003363351120655,24.07714045783507,4.982352818908898,-26.57772846395731,-40.087975399196125,1.4756904788719216,-0.2792056583191993,-5.024241029334435,40.006498613249995,47887.150572212086,15451.534397174952,15451.534397174952,63338.68496938704,87607.58124209882,87607.58124209882,15451.534397174952,103059.11563927378,103059.11563927378,103059.11563927378,127840.33778029721,103696.27581058121,63975.84514069447,44133.8118554297,24781.22214102344,0.0,68915.03399645314,21064.038819869926,1534.6985877271368,0.0,0.886771833032188,2.817592974337562,0.0014959080323721466,354321.01744029595,1554813.4484054728,4.388149084798401,1554813.4484054728,4.388149084798401,0.85,0.09560198814194765,4.564652377983593,1.2670215476350863,1.0,0.0,4.564652377983023,1.2848392640910136,1.2851365576910028,3.552703054426774,19309.648827613495,1969.0361976427725,2034.6934298245008,2034.6934298245008,7.594035627523356,5.0283322767983805,0.549066270789698,4.479266006008682,3.432406352088072,3.432406352088072,0.9806875291680205,0.0,0.0,0.00023137378479413557,0.9999286273115289,0.00023139029974191428,198.99193385434114,0.0,0.0,0.0,0.014702646932430855,7.807421615421117e-05,0.0001532995686399244,0.0006997592405360898,0.09560198814194955,0.08127735806272787,0.014324630079221672,0.09560197910197687,0.08127735806272626,0.01432463007922139,0.4278306691830172,0.4278306691830172,0.07540250099988176,0.0,4.743751019191507,4.69759406469683,5.0058193762353085,4.745035371015263,4.699193130109961,5.005315663137026,24781.22214102344,21064.038819869926,0.85,0.9190837078110836,0.6948723347459524,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520011683142244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.607179506855,1534.6985877271368,0.4278306691830172,0.07540250099988176,6.112851554438009,3.432406352088072
1754.0,-30.08436701754649,5.028319611459423,35.00335497350129,24.077127046789997,4.982368254898293,-26.577705512539325,-40.08793802987782,1.4757067498911227,-0.2788634280953488,-5.024210414660799,40.00648268564986,47887.08395766162,15451.519840674851,15451.519840674851,63338.60379833647,87607.4489882212,87607.4489882212,15451.519840674851,103058.96882889605,103058.96882889605,103058.96882889605,127840.13965472314,103696.13972555634,63975.77469499678,44133.73892284395,24781.170825827092,0.0,68914.90974867104,21063.99520195303,1534.695215675328,0.0,0.8867720465704529,2.817592044376275,0.0014959080323721466,354321.44033013197,1554812.761559983,4.388141908972026,1554812.761559983,4.388141908972026,0.85,0.09560177079728646,4.564652377983593,1.267021149811335,1.0,0.0,4.5646523779836015,1.2848391879668786,1.2851364815492536,3.552703264917277,19309.623486741602,1969.0336135929806,2034.6934298245008,2034.6934298245008,7.594028473374294,5.028319611459423,0.5491144409094346,4.479205170549989,3.4324497365564657,3.4324497365564657,0.9806999247304188,0.0,0.0,0.00023137378479413557,0.999926150070716,0.00023139087299374312,198.9919143809537,0.0,0.0,0.0,0.014702646932430855,7.807454657013422e-05,0.00015329923822400137,0.0006997577323022611,0.09560177079728266,0.08127715076090808,0.014324620036374578,0.09560176051198017,0.08127715076091131,0.014324620036375151,0.42782976622205754,0.42782976622205754,0.07540248131249166,0.0,4.744058669878768,4.6979807254185175,5.005677640980252,4.745346986565437,4.699585335256245,5.005168925904286,24781.170825827092,21063.99520195303,0.85,0.9190841869971091,0.6948726209219925,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520010283763827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.604834993132,1534.695215675328,0.42782976622205754,0.07540248131249166,6.112851554438009,3.4324497365564657
