time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1755.0,-30.08434291751389,5.028307015366688,35.00334661358633,24.077103996556275,4.982378344041479,-26.577682813613954,-40.08790069548411,1.4757182401415334,-0.27858825076458515,-5.0241837839798515,40.00646644608958,47887.01895560349,15451.511531128157,15451.511531128157,63338.530486731644,87607.29687752627,87607.29687752627,15451.511531128157,103058.80840865443,103058.80840865443,103058.80840865443,127839.92761783183,103695.98118653044,63975.70326460751,44133.64213546992,24781.119209177406,0.0,68914.76134464733,21063.951327800794,1534.6919149493256,0.0,0.8867722409566088,2.817591531975209,0.0014959080323721466,354321.8081881815,1554812.0612620797,4.388135376742924,1554812.0612620797,4.388135376742924,0.85,0.09560155546606926,4.564652377983593,1.2670207409979777,1.0,0.0,4.564652377982283,1.2848391342096264,1.2851364277795627,3.552703413561228,19309.593964631076,1969.0306031755063,2034.6934298245008,2034.6934298245008,7.594024389443722,5.028307015366688,0.549160887787961,4.479146127578727,3.4324931363072104,3.4324931363072104,0.980712324659203,0.0,0.0,0.00023137378479413557,0.9999236401783529,0.00023139145380427872,198.99189465084586,0.0,0.0,0.0,0.014702646932430855,7.80748766785489e-05,0.00015329890811558667,0.000699756225472101,0.0956015554660687,0.0812769453667154,0.01432461009935331,0.0956015584683094,0.08127694536671587,0.014324610099353392,0.42782886570675005,0.42782886570675005,0.07540246084355827,0.0,4.744356008722548,4.698349241707149,5.005570101841158,4.745595533215294,4.6998737308706495,5.005190593737211,24781.119209177406,21063.951327800794,0.85,0.9190851023915098,0.6948731740666896,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520008862832936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.60249848817,1534.6919149493256,0.42782886570675005,0.07540246084355827,6.112851554438009,3.4324931363072104
1756.0,-30.0843184139778,5.028294496752019,35.003338253460875,24.077091423701518,4.9823886237443045,-26.577659732450275,-40.0878633261658,1.4757299422167969,-0.27812204567970866,-5.024156434294106,40.00644972012744,47886.95554176241,15451.502233760335,15451.502233760335,63338.457775522744,87607.19198014055,87607.19198014055,15451.502233760335,103058.69421390088,103058.69421390088,103058.69421390088,127839.75833679462,103695.86976324827,63975.63332487002,44133.59604264249,24781.064122893753,0.0,68914.66016553625,21063.90450445969,1534.688402591507,0.0,0.8867724407644075,2.817588587926723,0.0014959080323721466,354322.1859783851,1554811.339989338,4.388128662324823,1554811.339989338,4.388128662324823,0.85,0.09560133943810409,4.564652377983593,1.2670203706482428,1.0,0.0,4.56465237798407,1.284839079461354,1.2851363730186225,3.5527035649454577,19309.573216109173,1969.0284874150882,2034.6934298245008,2034.6934298245008,7.5940198200242275,5.028294496752019,0.5492076967148654,4.4790868000371535,3.4325365358383344,3.4325365358383344,0.9807247245252384,0.0,0.0,0.00023137378479413557,0.999921088270175,0.00023139204434062223,198.99187459040357,0.0,0.0,0.0,0.014702646932430855,7.807520709705602e-05,0.00015329857769707955,0.0006997547172264767,0.09560133943810303,0.08127673919306583,0.014324600245037199,0.09560126131958312,0.08127673919306673,0.014324600245037358,0.4278279663049759,0.4278279663049759,0.07540244172946443,0.0,4.7446813786346524,4.698747300436537,5.005482005082911,4.746034388614419,4.700391321890379,5.005181633706854,24781.064122893753,21063.90450445969,0.85,0.9190853966830975,0.6948732740861769,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520007423169712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.600169058238,1534.688402591507,0.4278279663049759,0.07540244172946443,6.112851554438009,3.4325365358383344
1757.0,-30.08429353828001,5.028282147445568,35.003329929629516,24.077077174466126,4.982409342632089,-26.5776352723803,-40.087818168662466,1.475751076732405,-0.2779152778543903,-5.024121745282013,40.00643405702292,47886.85734145201,15451.481916774173,15451.481916774173,63338.33925822618,87607.03155038589,87607.03155038589,15451.481916774173,103058.51346716005,103058.51346716005,103058.51346716005,127839.52571602749,103695.70742657773,63975.53321764413,44133.526898815115,24781.01224886744,0.0,68914.53914768255,21063.860411537324,1534.6849001404519,0.0,0.8867726740853541,2.817589917939855,0.0014959080323721466,354322.6651495723,1554810.6645503785,4.388120821720612,1554810.6645503785,4.388120821720612,0.85,0.09560112202959124,4.564652377983593,1.267019894248806,1.0,0.0,4.564652377982214,1.28483898058333,1.2851362741177195,3.5527038383527203,19309.54298682586,1969.0254048860581,2034.6934298245008,2034.6934298245008,7.594009834742974,5.028282147445568,0.5492578708844968,4.479024276561071,3.43257993774852,3.43257993774852,0.9807371250710057,0.0,0.0,0.00023137378479413557,0.9999184976105983,0.00023139264384749913,198.99185422528583,0.0,0.0,0.0,0.014702646932430855,7.807560638021144e-05,0.00015329817841392413,0.0006997528946376719,0.0956011220295919,0.08127653157513642,0.014324590454455475,0.09560111342062184,0.08127653157513587,0.014324590454455378,0.42782706983194724,0.42782706983194724,0.07540242480705393,0.0,4.744973310137311,4.699114427156871,5.005346226682661,4.746206467427612,4.700648614985425,5.004869087394866,24781.01224886744,21063.860411537324,0.85,0.9190852908773477,0.6948730693653974,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520005959402702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.59784851516,1534.6849001404519,0.42782706983194724,0.07540242480705393,6.112851554438009,3.43257993774852
1758.0,-30.08426832338505,5.028269847189189,35.00332163822505,24.077054194081597,4.98241855215871,-26.57761165806596,-40.08778069457037,1.4757618868396047,-0.27762386467304623,-5.024096373145853,40.00641835386344,47886.796824405006,15451.476030765438,15451.476030765438,63338.27285517044,87606.88402608408,87606.88402608408,15451.476030765438,103058.36005684952,103058.36005684952,103058.36005684952,127839.32405471682,103695.55255875402,63975.46535707494,44133.43022408786,24780.963997867304,0.0,68914.39422195517,21063.819398187206,1534.6818198609926,0.0,0.8867728601210509,2.817589044705679,0.0014959080323721466,354323.0156238871,1554809.9873843503,4.388114570109599,1554809.9873843503,4.388114570109599,0.8499999999999999,0.0956009095936045,4.564652377983593,1.2670194964250552,1.0,0.0,4.564652377982155,1.284838930008151,1.2851362235308381,3.552703978197979,19309.514148342827,1969.0224641791874,2034.6934298245008,2034.6934298245008,7.594006941919588,5.028269847189189,0.5493039487912608,4.478965898397928,3.432623369868994,3.432623369868994,0.980749534248284,0.0,0.0,0.00023137378479413557,0.9999158716329893,0.00023139325153052412,198.99183358247998,0.0,0.0,0.0,0.014702646932430855,7.807593772799099e-05,0.0001532978470661446,0.000699751382150242,0.09560090959360568,0.08127632839901502,0.014324581194590654,0.09560091196600155,0.08127632839901403,0.014324581194590477,0.4278261740907457,0.4278261740907457,0.07540240668657264,0.0,4.745263593122047,4.6994717686509375,5.005255035183495,4.746472508472834,4.7009491762933635,5.004938523631608,24780.963997867304,21063.819398187206,0.85,0.9190862601385495,0.6948736525227837,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520004473404184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.595536244506,1534.6818198609926,0.4278261740907457,0.07540240668657264,6.112851554438009,3.432623369868994
1759.0,-30.084242737724814,5.028257726926034,35.00331338160338,24.077050247602187,4.982440631552386,-26.57758642296555,-40.08773920414967,1.4757843167931117,-0.2772537234353081,-5.024060603885651,40.006402784178604,47886.71912050426,15451.454431578628,15451.454431578628,63338.17355208289,87606.76456453149,87606.76456453149,15451.454431578628,103058.21899611012,103058.21899611012,103058.21899611012,127839.1308734068,103695.4314888201,63975.386044793006,44133.38382669677,24780.91187729667,0.0,68914.29570399344,21063.775095702167,1534.6782812536483,0.0,0.8867730986022538,2.817588349474473,0.0014959080323721466,354323.50971782726,1554809.3159743608,4.38810655610339,1554809.3159743608,4.38810655610339,0.85,0.0956006920101025,4.564652377983593,1.2670190876116982,1.0,0.0,4.564652377984964,1.2848388250694338,1.2851361185678396,3.5527042683637107,19309.49160348392,1969.0201652433725,2034.6934298245008,2034.6934298245008,7.593996326469373,5.028257726926034,0.5493547524338789,4.478902974492155,3.432666796204063,3.432666796204063,0.9807619417725894,0.0,0.0,0.00023137378479413557,0.9999132070500453,0.0002313938681505538,198.99181263614227,0.0,0.0,0.0,0.014702646932430855,7.807630458986393e-05,0.00015329748020427163,0.0006997497075533212,0.09560069201009887,0.08127612058596333,0.014324571424135535,0.09560069365414788,0.08127612058596642,0.014324571424136083,0.42782527858611985,0.42782527858611985,0.07540239022205444,0.0,4.745558754832871,4.699844597793231,5.005108445158044,4.746806880450322,4.701403641350112,5.004590113669394,24780.91187729667,21063.775095702167,0.85,0.9190861330737299,0.6948735183508423,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520002967143364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.593231598292,1534.6782812536483,0.42782527858611985,0.07540239022205444,6.112851554438009,3.432666796204063
1760.0,-30.084216762948273,5.028245634676308,35.00330515383878,24.07703282022851,4.982448055835611,-26.577562303295874,-40.08769792327655,1.475793596183181,-0.27682043322948857,-5.02403664615391,40.00638711145993,47886.643969512654,15451.45106996712,15451.45106996712,63338.09503947977,87606.6505998962,87606.6505998962,15451.45106996712,103058.10166986332,103058.10166986332,103058.10166986332,127838.96576460554,103695.3090128872,63975.302382503425,44133.340700426415,24780.86409474222,0.0,68914.20479516864,21063.734480530886,1534.6752623475181,0.0,0.8867732773267989,2.817585442633814,0.0014959080323721466,354323.84065508464,1554808.6401214756,4.388100550182845,1554808.6401214756,4.388100550182845,0.8499999999999999,0.09560048062139764,4.564652377983593,1.267018714514561,1.0,0.0,4.564652377985151,1.2848387816557383,1.2851360751440988,3.552704388406804,19309.468796808986,1969.0178396097533,2034.6934298245008,2034.6934298245008,7.593994674322932,5.028245634676308,0.5494003401482193,4.478845294528089,3.43271025633666,3.43271025633666,0.9807743589533314,0.0,0.0,0.00023137378479413557,0.9999105019509599,0.0002313944941499206,198.9917913712493,0.0,0.0,0.0,0.014702646932430855,7.807666960048005e-05,0.00015329711519365552,0.0006997480414067444,0.09560048062139524,0.08127591841709894,0.014324562204296301,0.09560042623444256,0.08127591841710098,0.014324562204296658,0.42782438444856624,0.42782438444856624,0.07540237166066846,0.0,4.745881224971299,4.7002387425572465,5.005023221653516,4.7472162129244,4.701860687135195,5.004727891843629,24780.86409474222,21063.734480530886,0.85,0.9190862062144872,0.6948733444990696,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520001438734482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.59093522024,1534.6752623475181,0.42782438444856624,0.07540237166066846,6.112851554438009,3.43271025633666
1761.0,-30.08419047025701,5.02823372911657,35.00329695569154,24.077018221747153,4.982470947724783,-26.577536350608547,-40.087656293157465,1.4758168280763293,-0.2766691212250407,-5.024000124204722,40.00637151860044,47886.569015616464,15451.428667168533,15451.428667168533,63337.997682785,87606.47850218286,87606.47850218286,15451.428667168533,103057.90716935138,103057.90716935138,103057.90716935138,127838.7184308528,103695.13535522304,63975.225868656766,44133.23276285142,24780.81126150141,0.0,68914.04402435283,21063.6895722762,1534.6716588868107,0.0,0.8867735197229819,2.8175877171098813,0.0014959080323721466,354324.3451471207,1554807.9677125656,4.388092404621496,1554807.9677125656,4.388092404621496,0.85,0.09560026331946483,4.564652377983593,1.2670182925136761,1.0,0.0,4.5646523779830765,1.2848386729651655,1.2851359664283766,3.5527046889468505,19309.43645940357,1969.0145421120944,2034.6934298245008,2034.6934298245008,7.593983663917994,5.02823372911657,0.5494516170786135,4.4787821120379565,3.432753704719536,3.432753704719536,0.9807867727770103,0.0,0.0,0.00023137378479413557,0.9999077637512143,0.0002313951278127123,198.99176984609218,0.0,0.0,0.0,0.014702646932430855,7.807703770077069e-05,0.00015329674709336488,0.0006997463611568774,0.09560026331946338,0.08127571098149824,0.014324552337965134,0.09560030506652425,0.08127571098149948,0.014324552337965353,0.4278234929463709,0.4278234929463709,0.07540235504696384,0.0,4.7461573990597685,4.700589233993753,5.004876685321051,4.747331002979706,4.70206035175255,5.004359999799817,24780.81126150141,21063.6895722762,0.85,0.9190869376407896,0.6948738779383534,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519999887081314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.58864749034,1534.6716588868107,0.4278234929463709,0.07540235504696384,6.112851554438009,3.432753704719536
1762.0,-30.084163825342486,5.028221850982382,35.00328878876385,24.07700599813836,4.98247878032264,-26.577511586983224,-40.08761867936698,1.4758265419633685,-0.2761483390601711,-5.023975981152306,40.00635603164292,47886.51426853251,15451.425376102636,15451.425376102636,63337.939644635146,87606.3864419474,87606.3864419474,15451.425376102636,103057.81181805003,103057.81181805003,103057.81181805003,127838.57603863279,103695.03466356437,63975.162490149465,44133.19130379433,24780.76422058276,0.0,68913.95552437709,21063.649587495347,1534.6686792174276,0.0,0.886773698717664,2.8175836797753115,0.0014959080323721466,354324.67864490126,1554807.2998706724,4.388086389627058,1554807.2998706724,4.388086389627058,0.85,0.09560005251983845,4.564652377983593,1.2670179128227756,1.0,0.0,4.564652377984095,1.2848386275186834,1.2851359209713786,3.552704814610826,19309.41770925508,1969.0126301290536,2034.6934298245008,2034.6934298245008,7.593982046442926,5.028221850982382,0.549497427323316,4.478724423659066,3.4327971892668088,3.4327971892668088,0.9807991969333739,0.0,0.0,0.00023137378479413557,0.9999049888781532,0.00023139576996583064,198.99174803258364,0.0,0.0,0.0,0.014702646932430855,7.807737028940988e-05,0.00015329641450472569,0.0006997448430053546,0.09560005251983947,0.08127550942431887,0.014324543095520604,0.09560000176297134,0.08127550942431801,0.014324543095520453,0.42782260116692344,0.42782260116692344,0.07540233621494374,0.0,4.746482355414457,4.700986157723321,5.004792291935132,4.7478276420921475,4.702619569588592,5.004500634844533,24780.76422058276,21063.649587495347,0.85,0.9190872757583981,0.6948739758755178,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519998316437237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.586366995156,1534.6686792174276,0.42782260116692344,0.07540233621494374,6.112851554438009,3.4327971892668088
1763.0,-30.084136830970305,5.028210119636678,35.003280637526274,24.076986719761067,4.98249762630913,-26.57748540738997,-40.08757327739147,1.4758462027287886,-0.27599745067806225,-5.023942382857293,40.00634015479541,47886.42460528742,15451.407761484446,15451.407761484446,63337.832366771865,87606.21166880484,87606.21166880484,15451.407761484446,103057.61943028928,103057.61943028928,103057.61943028928,127838.33008047496,103694.85615218626,63975.06908866896,44133.09673724144,24780.710650185672,0.0,68913.8073874271,21063.60405265782,1534.6650989169689,0.0,0.8867739272581591,2.817585618245345,0.0014959080323721466,354325.14275219484,1554806.6152158335,4.388078709681695,1554806.6152158335,4.388078709681695,0.85,0.09559983680024227,4.564652377983593,1.267017460050993,1.0,0.0,4.564652377984776,1.2848385355356773,1.2851358289670891,3.5527050689528776,19309.384468022494,1969.0092404666725,2034.6934298245008,2034.6934298245008,7.593973389306704,5.028210119636678,0.5495475195496056,4.478662600087072,3.432840662244856,3.432840662244856,0.9808116177842445,0.0,0.0,0.00023137378479413557,0.9999021776200837,0.00023139642054269716,198.9917259329879,0.0,0.0,0.0,0.014702646932430855,7.807777174447886e-05,0.0001532960130496567,0.0006997430105025194,0.09559983680024263,0.08127530345841745,0.014324533341825178,0.09559986914308079,0.08127530345841714,0.014324533341825124,0.4278217122162278,0.4278217122162278,0.0754023192805858,0.0,4.746762196448174,4.701336131674054,5.0046732032490695,4.747944932179223,4.702799644794425,5.004260747438423,24780.710650185672,21063.60405265782,0.85,0.9190876947299165,0.6948741684822947,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519996724752777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.584094432601,1534.6650989169689,0.4278217122162278,0.0754023192805858,6.112851554438009,3.432840662244856
1764.0,-30.084109452964913,5.028198440880133,35.00327251079146,24.076974077057116,4.98250790982816,-26.577459738865617,-40.0875355239026,1.4758581957288321,-0.2755386016332295,-5.023916067816074,40.00632456601683,47886.37259886561,15451.401450785423,15451.401450785423,63337.77404965103,87606.10651836202,87606.10651836202,15451.401450785423,103057.50796914744,103057.50796914744,103057.50796914744,127838.1697737962,103694.74315858226,63975.00923908586,44133.037688329336,24780.661804648764,0.0,68913.6994929781,21063.562533951448,1534.6619633400528,0.0,0.8867741176780743,2.8175826502952734,0.0014959080323721466,354325.50625319226,1554805.9429835677,4.388072310754117,1554805.9429835677,4.388072310754117,0.85,0.09559962535980648,4.564652377983593,1.267017131461762,1.0,0.0,4.564652377981438,1.2848384794263632,1.285135772844792,3.552705224100663,19309.36342708543,1969.0070948882067,2034.6934298245008,2034.6934298245008,7.593970287758858,5.028198440880133,0.5495944182897023,4.478604022590431,3.432884159707206,3.432884159707206,0.9808240456306303,0.0,0.0,0.00023137378479413557,0.9998993264182617,0.0002313970803670199,198.99170351932662,0.0,0.0,0.0,0.014702646932430855,7.80781055712622e-05,0.00015329567922287338,0.000699741486699299,0.09559962535980836,0.08127510122523421,0.014324524134574145,0.09559959364352186,0.08127510122523261,0.014324524134573864,0.42782082294486273,0.42782082294486273,0.07540230170324712,0.0,4.747075335285103,4.701718610624084,5.004591920640564,4.748377466182831,4.703298355600282,5.004316837210865,24780.661804648764,21063.562533951448,0.85,0.9190882874616936,0.694874501749031,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519995112193156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.581829759012,1534.6619633400528,0.42782082294486273,0.07540230170324712,6.112851554438009,3.432884159707206
1765.0,-30.08408174187162,5.028186917641846,35.003264412937874,24.076959827821725,4.982528440314868,-26.577432745779706,-40.0874899822287,1.4758794442229277,-0.2753322582251485,-5.023881565684244,40.00630915377567,47886.28566407745,15451.382788594448,15451.382788594448,63337.6684526719,87605.94686071512,87605.94686071512,15451.382788594448,103057.32964930957,103057.32964930957,103057.32964930957,127837.94005804125,103694.58020669146,63974.91901005366,44132.956885153115,24780.61040873168,0.0,68913.5672938848,21063.51884742193,1534.6584875496646,0.0,0.886774349136419,2.8175839640956433,0.0014959080323721466,354325.98284644145,1554805.278364311,4.388064532761448,1554805.278364311,4.388064532761448,0.85,0.09559941038920794,4.564652377983593,1.2670166534138843,1.0,0.0,4.564652377984223,1.2848383800151826,1.2851356734106092,3.5527054989824114,19309.333083239784,1969.0040006770696,2034.6934298245008,2034.6934298245008,7.593961115767295,5.028186917641846,0.5496450462993403,4.478541871342506,3.4329276534817095,3.4329276534817095,0.9808364724233456,0.0,0.0,0.00023137378479413557,0.9998964405368985,0.0002313977482207042,198.99168083298005,0.0,0.0,0.0,0.014702646932430855,7.807850826508702e-05,0.00015329527652904854,0.0006997396485419738,0.09559941038920403,0.08127489577179701,0.014324514617407014,0.09559944665332741,0.08127489577180035,0.0143245146174076,0.4278199356222481,0.4278199356222481,0.07540228582570009,0.0,4.747357112947782,4.702071572692944,5.00446879670011,4.748549307459086,4.703548750272603,5.004041918593828,24780.61040873168,21063.51884742193,0.85,0.9190885182676113,0.694874573244255,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519993476716855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.57957367069,1534.6584875496646,0.4278199356222481,0.07540228582570009,6.112851554438009,3.4329276534817095
1766.0,-30.084053647328215,5.028175481428184,35.00325635870802,24.076946486625843,4.982543171039251,-26.57740598763507,-40.087448282260425,1.475895511346108,-0.2749836297569459,-5.023852303249159,40.00629422870521,47886.21842274363,15451.372345639502,15451.372345639502,63337.59076838313,87605.8180077041,87605.8180077041,15451.372345639502,103057.19035334361,103057.19035334361,103057.19035334361,127837.75444803826,103694.44522223415,63974.84563727355,44132.888427734,24780.56409469466,0.0,68913.45252242865,21063.47948049046,1534.655426200314,0.0,0.8867745521563323,2.8175827919988548,0.0014959080323721466,354326.3870618299,1554804.6347534328,4.388057710424258,1554804.6347534328,4.388057710424258,0.85,0.09559919884240729,4.564652377983593,1.2670162588870153,1.0,0.0,4.564652377983051,1.2848383048450809,1.285135598223114,3.5527057068352073,19309.307947308454,1969.001437525399,2034.6934298245008,2034.6934298245008,7.593955983320906,5.028175481428184,0.5496934132754197,4.478482068152764,3.432971174706293,3.432971174706293,0.9808489070589409,0.0,0.0,0.00023137378479413557,0.9998935147315551,0.00023139842531757324,198.99165783271818,0.0,0.0,0.0,0.014702646932430855,7.807887699102435e-05,0.00015329490780311122,0.0006997379654362472,0.09559919884240746,0.08127469342892742,0.014324505413480041,0.09559923806876931,0.08127469342892728,0.014324505413480015,0.427819048322929,0.427819048322929,0.07540226871542384,0.0,4.747648393028101,4.702433022773732,5.004360944793007,4.748868673492211,4.703934232471568,5.003985189574394,24780.56409469466,21063.47948049046,0.85,0.9190889216843288,0.6948747547825808,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519991821343294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.577325167826,1534.655426200314,0.427819048322929,0.07540226871542384,6.112851554438009,3.432971174706293
1767.0,-30.084025236170522,5.02816410818273,35.00324831499896,24.07693366929891,4.982554434127471,-26.57737929129071,-40.08740658229215,1.4759084892476786,-0.27454957654208556,-5.023824851337463,40.00627842668429,47886.15267656277,15451.364789454432,15451.364789454432,63337.517466017205,87605.70756553333,87605.70756553333,15451.364789454432,103057.07235498776,103057.07235498776,103057.07235498776,127837.58540866079,103694.32691243711,63974.77202346681,44132.83876552256,24780.51305367303,0.0,68913.35181919558,21063.436095622073,1534.6521361339649,0.0,0.8867747491351784,2.817580283448053,0.0014959080323721466,354326.76626796054,1554803.953326211,4.388051091094785,1554803.953326211,4.388051091094785,0.85,0.09559898702182194,4.564652377983593,1.2670159143628554,1.0,0.0,4.56465237798346,1.2848382441279214,1.2851355374919056,3.5527058747242,19309.285916424356,1968.999191000429,2034.6934298245008,2034.6934298245008,7.593952269648387,5.02816410818273,0.5497410141950976,4.478423093987632,3.4330147029779083,3.4330147029779083,0.9808613437079738,0.0,0.0,0.00023137378479413557,0.9998905559629457,0.00023139911004690987,198.99163457325798,0.0,0.0,0.0,0.014702646932430855,7.807924571857173e-05,0.00015329453907556384,0.0006997362823231712,0.09559898702182111,0.08127449089809392,0.014324496123727187,0.0955989692402397,0.08127449089809463,0.014324496123727312,0.4278181617924937,0.4278181617924937,0.07540225146338493,0.0,4.747963423028068,4.702817654057242,5.004280076936823,4.749275274795366,4.704408161673143,5.004008814330518,24780.51305367303,21063.436095622073,0.85,0.9190892010621192,0.6948748161633352,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519990143064019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.57508527045,1534.6521361339649,0.4278181617924937,0.07540225146338493,6.112851554438009,3.4330147029779083
1768.0,-30.083996444534105,5.02815288967547,35.00324030296736,24.07692455397921,4.982575519356751,-26.577351270243366,-40.087364707700885,1.4759303450659798,-0.2742598972285464,-5.023790081534268,40.0062632619422,47886.08776434827,15451.346220871183,15451.346220871183,63337.43398521945,87605.56900053925,87605.56900053925,15451.346220871183,103056.91522141044,103056.91522141044,103056.91522141044,127837.37784356398,103694.18481195263,63974.70357576155,44132.75692910119,24780.462622153547,0.0,68913.21955125473,21063.393228830515,1534.6487098650775,0.0,0.886774981058781,2.8175805311130087,0.0014959080323721466,354327.246560015,1554803.2993804428,4.388043297474992,1554803.2993804428,4.388043297474992,0.85,0.09559877289129204,4.564652377983593,1.2670155148906637,1.0,0.0,4.5646523779837676,1.2848381418754096,1.2851354352157338,3.552706157462615,19309.25945539254,1968.9964927261137,2034.6934298245008,2034.6934298245008,7.593943143662633,5.02815288967547,0.5497919600654422,4.4783609296100275,3.4330582311845768,3.4330582311845768,0.9808737803384505,0.0,0.0,0.00023137378479413557,0.9998875575804989,0.00023139980394796357,198.9916110023155,0.0,0.0,0.0,0.014702646932430855,7.807961599182457e-05,0.000153294168802311,0.0006997345921544872,0.09559877289129054,0.08127428623339158,0.01432448665789895,0.09559878921134486,0.08127428623339286,0.014324486657899173,0.4278172775244586,0.4278172775244586,0.07540223566306706,0.0,4.748263656376935,4.703192156241016,5.004157893789511,4.7495301843057405,4.704756002763247,5.003735287511006,24780.462622153547,21063.393228830515,0.85,0.9190897537171624,0.6948752079233886,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45199884458716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.572852652398,1534.6487098650775,0.4278172775244586,0.07540223566306706,6.112851554438009,3.4330582311845768
1769.0,-30.083967300950498,5.0281417297156406,35.0032323255066,24.07691687056797,4.982587659646706,-26.57732382702209,-40.08732290295882,1.4759441857182918,-0.273751958331502,-5.023762741852136,40.00624824482988,47886.02486452731,15451.339195179442,15451.339195179442,63337.36405970675,87605.4779647601,87605.4779647601,15451.339195179442,103056.81715993954,103056.81715993954,103056.81715993954,127837.23323985211,103694.08597484903,63974.632874616116,44132.725666925464,24780.416079912568,0.0,68913.14174683802,21063.353667925683,1534.645681167439,0.0,0.8867751746230546,2.817577036509933,0.0014959080323721466,354327.6242165846,1554802.6518010842,4.388036792893977,1554802.6518010842,4.388036792893977,0.85,0.09559856309137714,4.564652377983593,1.2670151566294954,1.0,0.0,4.564652377983565,1.2848380771218846,1.285135370447226,3.552706336512607,19309.24105058729,1968.9946159582826,2034.6934298245008,2034.6934298245008,7.593939690714085,5.0281417297156406,0.549839653564816,4.4783020761508245,3.433101787115191,3.433101787115191,0.9808862248900546,0.0,0.0,0.00023137378479413557,0.9998845225558918,0.00023140050633317226,198.9915871432489,0.0,0.0,0.0,0.014702646932430855,7.807998564905956e-05,0.000153293799145076,0.0006997329047977104,0.09559856309137686,0.08127408551770492,0.014324477573671949,0.09559850284048772,0.08127408551770515,0.014324477573671989,0.42781639470826566,0.42781639470826566,0.07540221846375311,0.0,4.74860277732688,4.703606410518489,5.004069694751934,4.750010783520622,4.705315199220138,5.0037688938179485,24780.416079912568,21063.353667925683,0.85,0.9190897766986932,0.6948750797118387,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519986725950995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.570628603642,1534.645681167439,0.42781639470826566,0.07540221846375311,6.112851554438009,3.433101787115191
1770.0,-30.08393784300143,5.028130734023993,35.00322438631919,24.07690220223742,4.9826103184117265,-26.57729504893328,-40.087273344956316,1.4759675243435952,-0.27360238294363626,-5.023726986471199,40.00623340470275,47885.926943328064,15451.31948299771,15451.31948299771,63337.24642632577,87605.30685021271,87605.30685021271,15451.31948299771,103056.62633321043,103056.62633321043,103056.62633321043,127836.99320146657,103693.91174107777,63974.53183419328,44132.64434098276,24780.366868256133,0.0,68913.0112092389,21063.31183801771,1534.64229737007,0.0,0.8867754103875712,2.817579244310121,0.0014959080323721466,354328.11812384555,1554802.0118540174,4.388028870208318,1554802.0118540174,4.388028870208318,0.85,0.09559834983294857,4.564652377983593,1.2670146912196651,1.0,0.0,4.564652377982928,1.2848379679320843,1.2851352612321605,3.5527066384333974,19309.20860590294,1968.9913075212166,2034.6934298245008,2034.6934298245008,7.5939300026788015,5.028130734023993,0.5498911853999973,4.478239548623995,3.4331453420101017,3.4331453420101017,0.9808986691457433,0.0,0.0,0.00023137378479413557,0.9998814548032351,0.00023140121629685313,198.99156302682565,0.0,0.0,0.0,0.014702646932430855,7.808042386637376e-05,0.0001532933609277618,0.0006997309044880051,0.09559834983294639,0.08127388183149527,0.01432446800145112,0.09559839237728801,0.08127388183149713,0.014324468001451448,0.4278155157148416,0.4278155157148416,0.07540220212548954,0.0,4.748893649351999,4.7039719925957115,5.00393565364152,4.750124603527581,4.705502025168244,5.003467489730383,24780.366868256133,21063.31183801771,0.85,0.9190898106892532,0.6948749750309587,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45199849850066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.568412565282,1534.64229737007,0.4278155157148416,0.07540220212548954,6.112851554438009,3.4331453420101017
1771.0,-30.083908085387133,5.028119753390601,35.003216470763746,24.076884670089953,4.982618213954244,-26.577267477585497,-40.087235312070675,1.4759776061525955,-0.2731891086186806,-5.023702841121678,40.00621821465942,47885.884545000525,15451.317676007011,15451.317676007011,63337.20222100754,87605.19007374135,87605.19007374135,15451.317676007011,103056.50774974836,103056.50774974836,103056.50774974836,127836.8281030494,103693.78493393635,63974.479405195256,44132.56169860121,24780.32035330103,0.0,68912.88205190224,21063.272300305875,1534.6393393469843,0.0,0.8867755883163253,2.8175766231188626,0.0014959080323721466,354328.45165614405,1554801.3568178082,4.388022891050973,1554801.3568178082,4.388022891050973,0.85,0.09559814206996564,4.564652377983593,1.2670143466955053,1.0,0.0,4.564652377984214,1.2848379207643288,1.285135214053491,3.552706768857006,19309.18499269841,1968.988899644467,2034.6934298245008,2034.6934298245008,7.593929114588894,5.028119753390601,0.5499375817063941,4.478182171684207,3.4331889278593137,3.4331889278593137,0.9809111222455182,0.0,0.0,0.00023137378479413557,0.9998783558537392,0.00023140193348477743,198.9915386650805,0.0,0.0,0.0,0.014702646932430855,7.80807601742275e-05,0.00015329302461990807,0.0006997293693595608,0.0955981420699677,0.0812736831755914,0.014324458894376287,0.09559813835793024,0.08127368317558967,0.014324458894375978,0.4278146371030221,0.4278146371030221,0.07540218363618115,0.0,4.749208570978567,4.7043541084863705,5.003868370367627,4.750513732503009,4.705928294924661,5.0036451571588145,24780.32035330103,21063.272300305875,0.85,0.9190908917915327,0.6948756621285251,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519983225283444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.566203796163,1534.6393393469843,0.4278146371030221,0.07540218363618115,6.112851554438009,3.4331889278593137
1772.0,-30.083877926234837,5.028108961315021,35.00320858471364,24.076880164817,4.982643193718357,-26.57723783628396,-40.087189386226214,1.4760031037675052,-0.272899964982912,-5.023664974561531,40.00620324295584,47885.80701935181,15451.295049069584,15451.295049069584,63337.10206842139,87605.05482144089,87605.05482144089,15451.295049069584,103056.34987051047,103056.34987051047,103056.34987051047,127836.61897529778,103693.64730571744,63974.3995036285,44132.49755787661,24780.26910478731,0.0,68912.76666266393,21063.22873906921,1534.6357925495638,0.0,0.8867758353039522,2.817577239677875,0.0014959080323721466,354328.9747271731,1554800.7111972088,4.388014591226634,1554800.7111972088,4.388014591226634,0.85,0.0955979278264237,4.564652377983593,1.2670139351347465,1.0,0.0,4.564652377984473,1.2848378014737223,1.2851350947352824,3.552707098707626,19309.15936446292,1968.986286291743,2034.6934298245008,2034.6934298245008,7.593917994025423,5.028108961315021,0.5499901812051124,4.4781187801099085,3.433232499924947,3.433232499924947,0.9809235714071277,0.0,0.0,0.00023137378479413557,0.9998752150987508,0.00023140266035225643,198.9915139746133,0.0,0.0,0.0,0.014702646932430855,7.80811662777812e-05,0.00015329261851635437,0.0006997275156380087,0.09559792782642122,0.08127347869262698,0.014324449133794248,0.09559796496087293,0.08127347869262909,0.014324449133794622,0.4278137600432589,0.4278137600432589,0.07540216738665159,0.0,4.749505565070081,4.7047269465831505,5.003734014795441,4.750765009578629,4.706290001468346,5.00326860780541,24780.26910478731,21063.22873906921,0.85,0.9190909774158964,0.6948757006631071,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519981447659682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.56400201227,1534.6357925495638,0.4278137600432589,0.07540216738665159,6.112851554438009,3.433232499924947
1773.0,-30.083847471714577,5.028098179999649,35.003200729571645,24.07686252789574,4.982651323574492,-26.57720961429908,-40.08714366992933,1.4760134661589883,-0.2724938548601017,-5.023640948030642,40.00618837112148,47885.73182562397,15451.29375784467,15451.29375784467,63337.02558346864,87604.93674275544,87604.93674275544,15451.29375784467,103056.23050060011,103056.23050060011,103056.23050060011,127836.45481107447,103693.51898407853,63974.31406694706,44132.44990792386,24780.224310474357,0.0,68912.67421839821,21063.190663903202,1534.6329346720659,0.0,0.8867760114748892,2.817574698973362,0.0014959080323721466,354329.30661879736,1554800.0698834432,4.388008671143208,1554800.0698834432,4.388008671143208,0.85,0.0955977210895365,4.564652377983593,1.2670135444542394,1.0,0.0,4.564652377983898,1.2848377529932737,1.2851350462436162,3.5527072327609983,19309.135469238478,1968.9838496569653,2034.6934298245008,2034.6934298245008,7.593917359421267,5.028098179999649,0.5500366567045925,4.4780615232950565,3.4332761105711316,3.4332761105711316,0.9809360315917519,0.0,0.0,0.00023137378479413557,0.9998720435951334,0.00023140339434054932,198.9914890423427,0.0,0.0,0.0,0.014702646932430855,7.808157053033161e-05,0.00015329221426380396,0.0006997256703656431,0.09559772108953553,0.08127328099314933,0.014324440096386202,0.09559771972156263,0.08127328099315015,0.014324440096386348,0.42781288391703187,0.42781288391703187,0.0754021488150368,0.0,4.74982482022574,4.705113608599561,5.0036698634613685,4.751147093170516,4.706705755192672,5.00345895184563,24780.224310474357,21063.190663903202,0.85,0.9190911004663784,0.6948755416727029,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519979646049783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.561809264442,1534.6329346720659,0.42781288391703187,0.0754021488150368,6.112851554438009,3.4332761105711316
1774.0,-30.083816669172222,5.028087522695954,35.003192880265296,24.076848627906315,4.982669467302398,-26.577180077585137,-40.08709777900947,1.4760328757153076,-0.2722357525284451,-5.023607968934804,40.00617283081173,47885.657323811065,15451.278876443323,15451.278876443323,63336.936200254386,87604.78952454725,87604.78952454725,15451.278876443323,103056.06840099057,103056.06840099057,103056.06840099057,127836.2398469256,103693.36595820346,63974.233757467286,44132.36911192908,24780.171445935037,0.0,68912.54055786412,21063.14572904478,1534.6294046048833,0.0,0.8867762356407989,2.8175751532847784,0.0014959080323721466,354329.7621774984,1554799.3997434233,4.388001138229422,1554799.3997434233,4.388001138229422,0.85,0.09559750915769008,4.564652377983593,1.267013096078299,1.0,0.0,4.564652377983164,1.2848376621856745,1.2851349554150056,3.5527074838532755,19309.10697375119,1968.9809439259268,2034.6934298245008,2034.6934298245008,7.593910045591511,5.028087522695954,0.5500871741614715,4.478000348534483,3.4333197064765195,3.4333197064765195,0.9809484875647199,0.0,0.0,0.00023137378479413557,0.999868835859872,0.00023140413671875036,198.99146382516238,0.0,0.0,0.0,0.014702646932430855,7.808197632895448e-05,0.0001532918084651811,0.0006997238180359943,0.09559750915768853,0.08127307855597612,0.014324430601712401,0.09559753940136988,0.08127307855597744,0.014324430601712634,0.42781200962484367,0.42781200962484367,0.07540213255524057,0.0,4.750121857365741,4.705478539915305,5.003580721207811,4.7513722164063665,4.707000714145238,5.003286871906369,24780.171445935037,21063.14572904478,0.85,0.9190915860527875,0.6948758083240696,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519977826796016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.559623439123,1534.6294046048833,0.42781200962484367,0.07540213255524057,6.112851554438009,3.4333197064765195
1775.0,-30.083785499955777,5.028076966457302,35.00318506879643,24.076840036455565,4.982686836107117,-26.577150288402223,-40.08705565994603,1.47605162455356,-0.2718615935889943,-5.023576665950721,40.006158234299704,47885.602103060264,15451.266748638214,15451.266748638214,63336.86885169848,87604.67052622187,87604.67052622187,15451.266748638214,103055.93727486009,103055.93727486009,103055.93727486009,127836.06219319491,103693.24062823386,63974.17220507239,44132.29824795719,24780.12491833483,0.0,68912.42316629202,21063.106180584604,1534.6262791245113,0.0,0.886776447855821,2.817573883494365,0.0014959080323721466,354330.1945835559,1554798.7703027022,4.387994006917915,1554798.7703027022,4.387994006917915,0.85,0.09559729977499998,4.564652377983593,1.2670127466088164,1.0,0.0,4.564652377982166,1.2848375744692564,1.285134867678291,3.5527077263981552,19309.08363561603,1968.9785640984464,2034.6934298245008,2034.6934298245008,7.59390408508418,5.028076966457302,0.5501370184648353,4.477939947992467,3.433363321823238,3.433363321823238,0.9809609490923537,0.0,0.0,0.00023137378479413557,0.9998655899509695,0.000231404887936469,198.99143830780275,0.0,0.0,0.0,0.014702646932430855,7.808234877598202e-05,0.00015329143601815356,0.0006997221179447843,0.09559729977500074,0.08127287825065962,0.01432442152434112,0.09559732449885883,0.08127287825065897,0.014324421524341007,0.427811135739332,0.427811135739332,0.07540211658601585,0.0,4.7504286933089475,4.705855500835696,5.003488705798759,4.751715072361719,4.707422620603268,5.003180176168655,24780.12491833483,21063.106180584604,0.85,0.919092174408971,0.6948761907197473,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519975986753002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.557445600998,1534.6262791245113,0.427811135739332,0.07540211658601585,6.112851554438009,3.433363321823238
1776.0,-30.08375397795364,5.028066520144096,35.00317729473337,24.07683654399591,4.982705229680661,-26.577120079230323,-40.08700966425238,1.4760713309573137,-0.27141470812472335,-5.023544552432849,40.0061437008873,47885.53043932842,15451.253557584754,15451.253557584754,63336.783996913175,87604.57018047776,87604.57018047776,15451.253557584754,103055.82373806252,103055.82373806252,103055.82373806252,127835.90196133926,103693.134259177,63974.09451802752,44132.26637905496,24780.078223276745,0.0,68912.34460233171,21063.066489785233,1534.623126506946,0.0,0.8867766639681222,2.817571750728443,0.0014959080323721466,354330.6381864113,1554798.1435831964,4.3879867446439285,1554798.1435831964,4.3879867446439285,0.85,0.09559709029297907,4.564652377983593,1.2670123405428608,1.0,0.0,4.564652377985152,1.2848374822728825,1.2851347754605842,3.5527079813306073,19309.063828259226,1968.9765443101596,2034.6934298245008,2034.6934298245008,7.5938976020173605,5.028066520144096,0.5501872958928207,4.477879224251275,3.433406949895738,3.433406949895738,0.9809734142559251,0.0,0.0,0.00023137378479413557,0.9998623073151262,0.0002314056476590567,198.99141250163413,0.0,0.0,0.0,0.014702646932430855,7.808275550483656e-05,0.00015329102928929902,0.0006997202613689514,0.09559709029297915,0.08127267789807938,0.014324412394899774,0.09559707904627544,0.0812726778980793,0.014324412394899762,0.4278102631522451,0.4278102631522451,0.07540210061551539,0.0,4.7507568089595225,4.706259034169193,5.003387904909744,4.752129844308115,4.7079339795253645,5.003045774771806,24780.078223276745,21063.066489785233,0.85,0.9190919908821404,0.6948759429919058,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519974124806556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.555276135328,1534.623126506946,0.4278102631522451,0.07540210061551539,6.112851554438009,3.433406949895738
1777.0,-30.083722136416533,5.028056117470683,35.00316953713323,24.07682369174438,4.982716591591155,-26.577090285677645,-40.086967510264344,1.4760847408522682,-0.2709941400756293,-5.023517558676083,40.0061286322782,47885.47830016819,15451.248320809515,15451.248320809515,63336.72662097771,87604.45893514178,87604.45893514178,15451.248320809515,103055.7072559513,103055.7072559513,103055.7072559513,127835.7375604916,103693.01361761361,63974.03298264003,44132.20070552621,24780.030304540305,0.0,68912.23101006652,21063.025758859258,1534.6200189675947,0.0,0.886776855955689,2.81756936637162,0.0014959080323721466,354331.01106734114,1554797.493784783,4.3879802930635705,1554797.493784783,4.3879802930635705,0.85,0.09559688321761982,4.564652377983593,1.2670119888754563,1.0,0.0,4.564652377983893,1.284837419534721,1.2851347127079058,3.5527081548080948,19309.041363168704,1968.9742535084565,2034.6934298245008,2034.6934298245008,7.593895028275701,5.028056117470683,0.5502353305445569,4.477820786926126,3.433450593535349,3.433450593535349,0.9809858838672426,0.0,0.0,0.00023137378479413557,0.9998589914153811,0.00023140641508519844,198.99138643387795,0.0,0.0,0.0,0.014702646932430855,7.808312826413231e-05,0.00015329065653000326,0.0006997185598523455,0.09559688321761473,0.08127247977032237,0.014324403447292354,0.0955968252650447,0.0812724797703267,0.014324403447293115,0.427809393467265,0.427809393467265,0.07540208404966496,0.0,4.751099955735697,4.706673593936557,5.003324892043111,4.752523418600447,4.708382951773558,5.003124176986603,24780.030304540305,21063.025758859258,0.85,0.9190926732835807,0.694876331796212,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451997224178634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.553114776105,1534.6200189675947,0.427809393467265,0.07540208404966496,6.112851554438009,3.433450593535349
1778.0,-30.083689974911806,5.02804586764377,35.00316180939598,24.07680902341383,4.982739140422034,-26.577059085381446,-40.08691760301588,1.476108250891671,-0.270850486164818,-5.023481891233426,40.00611398690022,47885.391115839695,15451.229979229625,15451.229979229625,63336.62109506932,87604.28818619027,87604.28818619027,15451.229979229625,103055.5181654199,103055.5181654199,103055.5181654199,127835.49927662913,103692.83845860243,63973.941388251835,44132.107855945105,24779.98111120922,0.0,68912.08896715433,21062.983944527838,1534.6166326865903,0.0,0.8867770905644808,2.817571641889106,0.0014959080323721466,354331.50376356154,1554796.8622374162,4.387972409235453,1554796.8622374162,4.387972409235453,0.85,0.09559667299353694,4.564652377983593,1.2670115624787286,1.0,0.0,4.56465237798335,1.2848373095430725,1.285134602690807,3.552708458946388,19309.008746192165,1968.970927502477,2034.6934298245008,2034.6934298245008,7.593886013856321,5.02804586764377,0.5502873087856885,4.477758558858081,3.43349423292911,3.43349423292911,0.98099835226546,0.0,0.0,0.00023137378479413557,0.9998556422070248,0.0002314071902253951,198.99136010418047,0.0,0.0,0.0,0.014702646932430855,7.808356958608856e-05,0.000153290215208047,0.0006997165453710285,0.09559667299353683,0.08127227877599284,0.01432439421754399,0.09559671681867404,0.08127227877599294,0.014324394217544006,0.4278085270419296,0.4278085270419296,0.07540206923280732,0.0,4.751392784261498,4.707036976109123,5.003216441536267,4.752631405068598,4.70855804530521,5.0028504715530175,24779.98111120922,21062.983944527838,0.85,0.9190930364229352,0.6948764989356713,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519970339678652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.550960868968,1534.6166326865903,0.4278085270419296,0.07540206923280732,6.112851554438009,3.43349423292911
1779.0,-30.083657467054515,5.028035620535823,35.003154099555566,24.07679142141717,4.98274693093158,-26.577029049313484,-40.08687541410325,1.4761185131905479,-0.2704434824379405,-5.023457919181404,40.006099052708976,47885.34186684486,15451.229652953592,15451.229652953592,63336.571519798454,87604.17174547985,87604.17174547985,15451.229652953592,103055.40139843345,103055.40139843345,103055.40139843345,127835.3364428772,103692.71067723245,63973.88079859745,44132.03319848333,24779.935044443755,0.0,68911.96824292709,21062.944787777193,1534.6136988932524,0.0,0.8867772666824104,2.817569083130883,0.0014959080323721466,354331.8349044934,1554796.218235858,4.387966490944676,1554796.218235858,4.387966490944676,0.8500000000000001,0.09559646843698995,4.564652377983593,1.267011173446663,1.0,0.0,4.564652377982502,1.284837261530944,1.2851345546675692,3.5527085917049095,19308.984951573104,1968.968501126593,2034.6934298245008,2034.6934298245008,7.593885853499963,5.028035620535823,0.5503341049248212,4.477701515611002,3.4335379010937754,3.4335379010937754,0.9810108288839359,0.0,0.0,0.00023137378479413557,0.9998522569427887,0.0002314079737156354,198.9913334909412,0.0,0.0,0.0,0.014702646932430855,7.808394265781185e-05,0.0001532898421363237,0.0006997148424282995,0.0955964684369946,0.08127208281970853,0.014324385617286063,0.09559646623282772,0.08127208281970458,0.014324385617285367,0.42780766039590906,0.42780766039590906,0.07540205301658515,0.0,4.751708084488996,4.707415014578601,5.003174868627127,4.753014436743456,4.708972564964029,5.0030541665406645,24779.935044443755,21062.944787777193,0.85,0.9190939271466698,0.6948770015977546,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519968418457672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.54881443323,1534.6136988932524,0.42780766039590906,0.07540205301658515,6.112851554438009,3.4335379010937754
