time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1780.0,-30.083624647875272,5.028025491577053,35.003146392131875,24.076782690268033,4.982765287748445,-26.57699767631366,-40.08682924378661,1.4761383161868387,-0.2700996325917231,-5.023424831707796,40.00608370341969,47885.27535357968,15451.21547505234,15451.21547505234,63336.49082863202,87604.04736061588,87604.04736061588,15451.21547505234,103055.26283566823,103055.26283566823,103055.26283566823,127835.1452243294,103692.57965724473,63973.8076502085,44131.968896706916,24779.882388661183,0.0,68911.8512853681,21062.900030362005,1534.6101764982857,0.0,0.8867774907062771,2.8175684210046743,0.0014959080323721466,354332.2919628375,1554795.5563343915,4.387958962818605,1554795.5563343915,4.387958962818605,0.85,0.0955962589353579,4.564652377983593,1.2670108069432904,1.0,0.0,4.5646523779836095,1.2848371688827072,1.2851344619978948,3.552708847886934,19308.960553879624,1968.966013254233,2034.6934298245008,2034.6934298245008,7.593878885422588,5.028025491577053,0.5503850106460888,4.4776404809309645,3.433581552995618,3.433581552995618,0.9810233008558908,0.0,0.0,0.00023137378479413557,0.9998488392710323,0.00023140876471169892,198.9913066228389,0.0,0.0,0.0,0.014702646932430855,7.808435093852392e-05,0.00015328943385561165,0.0006997129787687763,0.095596258935352,0.08127188222371688,0.014324376711635113,0.09559624849565258,0.0812718822237219,0.014324376711635998,0.4278067947047438,0.4278067947047438,0.07540203966581194,0.0,4.752019023895855,4.7077930516954325,5.0031041619234315,4.753325199116091,4.709367856735923,5.002884260183521,24779.882388661183,21062.900030362005,0.85,0.9190943161046685,0.6948772157532656,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519966476547261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.546676008142,1534.6101764982857,0.4278067947047438,0.07540203966581194,6.112851554438009,3.433581552995618
1781.0,-30.08359147869309,5.028015494713241,35.00313873532317,24.076783877704315,4.982787075253259,-26.57696564527653,-40.08678300362078,1.476161241836711,-0.2696450103320558,-5.023390510028469,40.00606976284648,47885.209993256416,15451.199623657483,15451.199623657483,63336.4096169139,87603.95296647196,87603.95296647196,15451.199623657483,103055.15259012944,103055.15259012944,103055.15259012944,127834.990206344,103692.48004124968,63973.73706803429,44131.93663690599,24779.83761621455,0.0,68911.77425312054,21062.86197378237,1534.6070808349045,0.0,0.8867777159107975,2.8175664444204815,0.0014959080323721466,354332.76607054035,1554794.9551806299,4.387951395020302,1554794.9551806299,4.387951395020302,0.85,0.09559605127341564,4.564652377983593,1.2670104371430355,1.0,0.0,4.56465237798222,1.2848370616251648,1.2851343547155345,3.552709144465256,19308.942004034256,1968.964121696426,2034.6934298245008,2034.6934298245008,7.593871094865729,5.028015494713241,0.5504365560765976,4.477578938636643,3.4336252234606155,3.4336252234606155,0.9810357781316045,0.0,0.0,0.00023137378479413557,0.9998453851640192,0.00023140956414594038,198.99127946820676,0.0,0.0,0.0,0.014702646932430855,7.808475983888457e-05,0.000153289024955251,0.0006997111122807728,0.09559605127341743,0.08127168314040281,0.014324368133014617,0.09559601287065625,0.08127168314040129,0.014324368133014348,0.4278059300294064,0.4278059300294064,0.07540202681223243,0.0,4.7523513677062965,4.708201704968474,5.003002529181288,4.753745499696436,4.709901312996976,5.0026612705515845,24779.83761621455,21062.86197378237,0.85,0.919094165015579,0.6948770440501033,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519964516040047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.544544903465,1534.6070808349045,0.4278059300294064,0.07540202681223243,6.112851554438009,3.4336252234606155
1782.0,-30.0835579930836,5.028005607365336,35.00313113334271,24.076774867158406,4.982807107805572,-26.57693350497076,-40.08673295667393,1.476182619692715,-0.26934532833024605,-5.023357824537683,40.006056046221076,47885.12823696388,15451.186481748558,15451.186481748558,63336.31471871244,87603.81961818226,87603.81961818226,15451.186481748558,103055.00609993082,103055.00609993082,103055.00609993082,127834.80084980889,103692.3405206576,63973.649139439214,44131.87931246487,24779.794749878074,0.0,68911.67406234295,21062.825537396362,1534.6041272407087,0.0,0.8867779319747852,2.8175663169579215,0.0014959080323721466,354333.21757696854,1554794.3636842505,4.3879441343839485,1554794.3636842505,4.3879441343839485,0.85,0.09559584513147153,4.564652377983593,1.2670100036030636,1.0,0.0,4.564652377984101,1.284836961608985,1.2851342546762123,3.5527094210204977,19308.916023413287,1968.9614724103835,2034.6934298245008,2034.6934298245008,7.593864635952201,5.028005607365336,0.5504874542390104,4.477518153126326,3.4336689168926604,3.4336689168926604,0.9810482619693316,0.0,0.0,0.00023137378479413557,0.9998418981185748,0.00023141037120920504,198.99125205453245,0.0,0.0,0.0,0.014702646932430855,7.808520240472412e-05,0.00015328858238941145,0.0006997090921215608,0.09559584513147389,0.08127148567890823,0.014324359452565657,0.09559584784837274,0.08127148567890623,0.014324359452565305,0.42780506827613624,0.42780506827613624,0.07540201243309043,0.0,4.752671261194848,4.708597133642172,5.002892854130494,4.7540124962074515,4.710240745032365,5.002516314550462,24779.794749878074,21062.825537396362,0.85,0.9190941241887899,0.6948768679403029,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519962534625372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.542421904485,1534.6041272407087,0.42780506827613624,0.07540201243309043,6.112851554438009,3.4336689168926604
1783.0,-30.08352421821197,5.027995780818883,35.00312355953014,24.076756182499253,4.982821602114503,-26.576901658171828,-40.0866867165081,1.476199042074343,-0.26910628496398203,-5.023328869263127,40.00604166270941,47885.065782318634,15451.179185574401,15451.179185574401,63336.244967893035,87603.66743266354,87603.66743266354,15451.179185574401,103054.84661823793,103054.84661823793,103054.84661823793,127834.59591309042,103692.17948907102,63973.57783872622,44131.77961149422,24779.749294852496,0.0,68911.5289063467,21062.786900624622,1534.6011079000914,0.0,0.8867781314647535,2.817566552179089,0.0014959080323721466,354333.6175558155,1554793.7434301928,4.387937430704773,1554793.7434301928,4.387937430704773,0.85,0.09559563999116698,4.564652377983593,1.2670096030319113,1.0,0.0,4.5646523779833394,1.2848368847769749,1.2851341778264245,3.5527096334691044,19308.886037154254,1968.9584146629334,2034.6934298245008,2034.6934298245008,7.59386105006842,5.027995780818883,0.5505367390263265,4.477459041792557,3.4337126267005647,3.4337126267005647,0.9810607504858756,0.0,0.0,0.00023137378479413557,0.999838380963922,0.00023141118524683284,198.9912244040555,0.0,0.0,0.0,0.014702646932430855,7.808561130920761e-05,0.00015328817348492796,0.0006997072256147379,0.09559563999116549,0.08127128940729343,0.014324350583872058,0.09559568924904105,0.0812712894072947,0.014324350583872282,0.4278042083306629,0.4278042083306629,0.07540199627784319,0.0,4.752970606302483,4.708963570957906,5.002810603927514,4.754222584299157,4.710484153061316,5.00253666943496,24779.749294852496,21062.786900624622,0.85,0.9190950479994329,0.6948774253346809,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451996053430895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.540306350238,1534.6011079000914,0.4278042083306629,0.07540199627784319,6.112851554438009,3.4337126267005647
1784.0,-30.08349011062142,5.027986032037497,35.00311599755516,24.07675307421016,4.982837196185437,-26.576869401919403,-40.0866442132741,1.4762164874833894,-0.2685981100114532,-5.023298511521328,40.0060268598789,47885.0223449263,15451.169853766307,15451.169853766307,63336.1921986926,87603.58176176173,87603.58176176173,15451.169853766307,103054.75161552803,103054.75161552803,103054.75161552803,127834.45210522352,103692.08532416263,63973.52590732719,44131.73268537271,24779.700489695482,0.0,68911.4331750682,21062.74541624116,1534.5978702506964,0.0,0.8867783396123818,2.8175634073299327,0.0014959080323721466,354334.0369082745,1554793.10509422,4.3879304360949805,1554793.10509422,4.3879304360949805,0.85,0.09559543343848143,4.564652377983593,1.2670092749921604,1.0,0.0,4.564652377985541,1.2848368031587474,1.2851340961893116,3.552709859152135,19308.868502374935,1968.956626613057,2034.6934298245008,2034.6934298245008,7.593856463722412,5.027986032037497,0.5505866923834946,4.477399339654003,3.4337563383713268,3.4337563383713268,0.9810732395346647,0.0,0.0,0.00023137378479413557,0.9998348291750547,0.00023141200730628458,198.9911964811993,0.0,0.0,0.0,0.014702646932430855,7.808598716953135e-05,0.00015328779762460422,0.0006997055099430174,0.09559543343847753,0.08127109190613946,0.014324341532338065,0.09559540330331646,0.08127109190614278,0.01432434153233865,0.4278033483362372,0.4278033483362372,0.07540198029236918,0.0,4.753305114107775,4.709369658043045,5.002738027286455,4.754700401509865,4.711051496476273,5.002505454048617,24779.700489695482,21062.74541624116,0.85,0.9190955590458871,0.6948777603170043,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519958516713556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.538197707063,1534.5978702506964,0.4278033483362372,0.07540198029236918,6.112851554438009,3.4337563383713268
1785.0,-30.083455705067166,5.027976353830272,35.003108449908645,24.076734284777217,4.982852313115605,-26.57683692521862,-40.08659409647805,1.4762335332670249,-0.26837607146569553,-5.023268640005035,40.00601215327662,47884.94457780105,15451.161384867004,15451.161384867004,63336.10596266805,87603.4262148944,87603.4262148944,15451.161384867004,103054.5875997614,103054.5875997614,103054.5875997614,127834.24004854512,103691.92092764533,63973.43929055186,44131.64626343719,24779.652448783712,0.0,68911.2987122209,21062.704581466154,1534.5946800571305,0.0,0.8867785449360591,2.817563973531908,0.0014959080323721466,354334.44954454456,1554792.470908054,4.3879235363836555,1554792.470908054,4.3879235363836555,0.85,0.0955952279285349,4.564652377983593,1.2670088645303625,1.0,0.0,4.564652377982665,1.2848367234101747,1.2851340164222864,3.5527100796653994,19308.8378895203,1968.9535049706371,2034.6934298245008,2034.6934298245008,7.593852301474097,5.027976353830272,0.5506364739802239,4.4773398798500486,3.4338000571236402,3.4338000571236402,0.9810857306067543,0.0,0.0,0.00023137378479413557,0.9998312463715624,0.00023141283654997042,198.9911683144171,0.0,0.0,0.0,0.014702646932430855,7.808643035949013e-05,0.00015328735443464542,0.000699703486934918,0.0955952279285369,0.08127089525795278,0.01432433267058412,0.09559524591943394,0.08127089525795109,0.01432433267058382,0.4278024909523604,0.4278024909523604,0.07540196497474302,0.0,4.753611338122198,4.709740348029072,5.002677578287148,4.754892568539333,4.7112796764596965,5.0024925907895295,24779.652448783712,21062.704581466154,0.85,0.9190961010205989,0.6948779876834481,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519956479243235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.536096855187,1534.5946800571305,0.4278024909523604,0.07540196497474302,6.112851554438009,3.4338000571236402
1786.0,-30.083420974118436,5.02796677771982,35.00310092669166,24.076725483778887,4.982870998319778,-26.57680379881879,-40.08654768168924,1.476253823020126,-0.2680453808473544,-5.023236202727847,40.00599776954734,47884.885628985474,15451.149133254248,15451.149133254248,63336.034762239724,87603.29992927334,87603.29992927334,15451.149133254248,103054.4490625276,103054.4490625276,103054.4490625276,127834.05417870989,103691.7872802954,63973.37298000753,44131.57144476429,24779.605116182294,0.0,68911.17656094658,21062.664348754948,1534.5914741372517,0.0,0.8867787621512316,2.8175634087792596,0.0014959080323721466,354334.897623902,1554791.8506451813,4.387916237072047,1554791.8506451813,4.387916237072047,0.8499999999999999,0.09559502179114622,4.564652377983593,1.2670084485737605,1.0,0.0,4.564652377982532,1.284836628484728,1.2851339214748752,3.552710342144367,19308.813002576444,1968.9509672086233,2034.6934298245008,2034.6934298245008,7.593846280118455,5.02796677771982,0.5506874588504891,4.477279318869331,3.4338437809178566,3.4338437809178566,0.9810982231193875,0.0,0.0,0.00023137378479413557,0.9998276296973418,0.0002314136736391,198.99113988125245,0.0,0.0,0.0,0.014702646932430855,7.808684081414591e-05,0.00015328694397998964,0.0006997016133520975,0.0955950217911442,0.081270697885077,0.014324323906067195,0.09559505046631574,0.08127069788507872,0.0143243239060675,0.4278016337802235,0.4278016337802235,0.07540195087875434,0.0,4.753914996055926,4.71011026689871,5.002604364434603,4.75519082188049,4.711651369480876,5.002373196946735,24779.605116182294,21062.664348754948,0.85,0.9190966969809886,0.6948783639854852,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519954423974164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.534003109437,1534.5914741372517,0.4278016337802235,0.07540195087875434,6.112851554438009,3.4338437809178566
1787.0,-30.0833858849239,5.027957286753553,35.00309343559754,24.076722061168425,4.9828885168320705,-26.576770466686735,-40.0864974601194,1.4762730985949004,-0.26758822646706903,-5.023204993220464,40.00598365876225,47884.81040966965,15451.138915952053,15451.138915952053,63335.9493256217,87603.2039471642,87603.2039471642,15451.138915952053,103054.34286311625,103054.34286311625,103054.34286311625,127833.9026725169,103691.6832367196,63973.28969922504,44131.54837499396,24779.559809400642,0.0,68911.1081843946,21062.625837990545,1534.5884151006007,0.0,0.8867789721275895,2.817561035328851,0.0014959080323721466,354335.32874361484,1554791.2421525382,4.387909181016305,1554791.2421525382,4.387909181016305,0.85,0.09559481686253399,4.564652377983593,1.267008090862073,1.0,0.0,4.564652377984701,1.284836538304119,1.2851338312733995,3.5527105915033887,19308.793628255666,1968.948991577722,2034.6934298245008,2034.6934298245008,7.593841258574649,5.027957286753553,0.550737956973788,4.477219329779765,3.4338875193809204,3.4338875193809204,0.9811107198231201,0.0,0.0,0.00023137378479413557,0.9998239757318639,0.00023141451936554297,198.99111115481114,0.0,0.0,0.0,0.014702646932430855,7.808728493512454e-05,0.00015328649985901104,0.0006996995860942164,0.09559481686253526,0.08127050152413728,0.014324315338397975,0.09559480201681682,0.0812705015241362,0.014324315338397786,0.4278007769778241,0.4278007769778241,0.0754019369453752,0.0,4.754243576411113,4.710509252247618,5.002532533046519,4.7556167667534055,4.7121642972293785,5.002304560401626,24779.559809400642,21062.625837990545,0.85,0.9190963691389971,0.6948779619323187,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519952349267742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.531917029275,1534.5884151006007,0.4278007769778241,0.0754019369453752,6.112851554438009,3.4338875193809204
1788.0,-30.083350489218905,5.027947914806083,35.003085984363786,24.07671280615034,4.98290978393101,-26.576736483813754,-40.086450905632205,1.4762957785258544,-0.2673228259122311,-5.0231710138095265,40.00596983759389,47884.753921309726,15451.124633696516,15451.124633696516,63335.878555006246,87603.06388050005,87603.06388050005,15451.124633696516,103054.18851419656,103054.18851419656,103054.18851419656,127833.70346777301,103691.53668793061,63973.22672874027,44131.45551021148,24779.51495357645,0.0,68910.97046378793,21062.58771053998,1534.5853132892776,0.0,0.8867791951550203,2.8175615105012386,0.0014959080323721466,354335.7981264962,1554790.6461490723,4.387901686394157,1554790.6461490723,4.387901686394157,0.85,0.09559461133863018,4.564652377983593,1.2670077243587001,1.0,0.0,4.564652377982301,1.2848364321962755,1.2851337251410044,3.5527108849029605,19308.766338889393,1968.9462088367989,2034.6934298245008,2034.6934298245008,7.593834239209798,5.027947914806083,0.5507897631386083,4.477158151667474,3.433931267568963,3.433931267568963,0.9811232193054179,0.0,0.0,0.00023137378479413557,0.9998202898629317,0.0002314153724824441,198.9910821774476,0.0,0.0,0.0,0.014702646932430855,7.808769662932806e-05,0.00015328608816480752,0.0006996977068532913,0.09559461133862844,0.0812703046960843,0.01432430664254414,0.09559464895833339,0.08127030469608577,0.0143243066425444,0.42779992248119364,0.42779992248119364,0.07540192317714396,0.0,4.75455167513519,4.710888017809452,5.002438735728049,4.7558481878973,4.7124674282143815,5.002128167049875,24779.51495357645,21062.58771053998,0.85,0.9190971789939986,0.6948785309368516,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519950253161558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.529839283668,1534.5853132892776,0.42779992248119364,0.07540192317714396,6.112851554438009,3.433931267568963
1789.0,-30.083314769482456,5.027938603711016,35.003078565320116,24.076704459171765,4.982925346881769,-26.57670277977374,-40.0864044209942,1.4763133571730571,-0.2669174838961226,-5.023141499435213,40.00595587273223,47884.699111492715,15451.117331408015,15451.117331408015,63335.81644290073,87602.95411494773,87602.95411494773,15451.117331408015,103054.07144635575,103054.07144635575,103054.07144635575,127833.54241460648,103691.41767428952,63973.16267083464,44131.3944482832,24779.47096825072,0.0,68910.86541653392,21062.55032301311,1534.5823661474421,0.0,0.8867793959731776,2.8175596212882064,0.0014959080323721466,354336.2058309011,1554790.0439493647,4.387894938095467,1554790.0439493647,4.387894938095467,0.85,0.09559440797383996,4.564652377983593,1.2670073523605248,1.0,0.0,4.564652377985483,1.2848363499547522,1.2851336428804514,3.55271111230963,19308.744176940017,1968.94394894689,2034.6934298245008,2034.6934298245008,7.593830650320983,5.027938603711016,0.5508396322764426,4.4770989714345735,3.4339750358427317,3.4339750358427317,0.9811357245264948,0.0,0.0,0.00023137378479413557,0.9998165702664202,0.0002314162334121764,198.99105293481813,0.0,0.0,0.0,0.014702646932430855,7.808810770783804e-05,0.00015328567708629753,0.0006996958304227931,0.09559440797383977,0.08127010993041812,0.014324298043421637,0.09559442292136071,0.08127010993041829,0.014324298043421665,0.42779906886850155,0.42779906886850155,0.07540190816054368,0.0,4.754875010926014,4.711280651743948,5.002367957523177,4.75622401553909,4.712907081617118,5.002140973687915,24779.47096825072,21062.55032301311,0.85,0.9190976787196818,0.6948787948323116,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519948138746122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.527768848127,1534.5823661474421,0.42779906886850155,0.07540190816054368,6.112851554438009,3.4339750358427317
1790.0,-30.083278769783732,5.0279293457829235,35.003071152552664,24.076696356665366,4.982939258686983,-26.576668988862213,-40.08635412957517,1.476329477765448,-0.26647257793206336,-5.023112530663086,40.00594121745165,47884.62775380283,15451.110951371069,15451.110951371069,63335.7387051739,87602.85310543036,87602.85310543036,15451.110951371069,103053.96405680143,103053.96405680143,103053.96405680143,127833.38690548766,103691.30653077636,63973.08117914857,44131.36150180866,24779.42284868622,0.0,68910.78435049488,21062.509421383285,1534.5791942981127,0.0,0.8867795965140632,2.817557147378051,0.0014959080323721466,354336.6059988479,1554789.4119772613,4.387888199116285,1554789.4119772613,4.387888199116285,0.85,0.0955942042216786,4.564652377983593,1.267006957284175,1.0,0.0,4.564652377984557,1.2848362745347328,1.285133567442981,3.5527113208541317,19308.723480514887,1968.9418384988644,2034.6934298245008,2034.6934298245008,7.593827514695313,5.0279293457829235,0.5508892894140995,4.477040056368824,3.4340188068537305,3.4340188068537305,0.9811482305296373,0.0,0.0,0.00023137378479413557,0.999812821531759,0.00023141710109264287,198.99102346300103,0.0,0.0,0.0,0.014702646932430855,7.808855245318201e-05,0.00015328523234095357,0.0006996938003149012,0.09559420422167693,0.081269914832562,0.014324289389114925,0.09559416301921317,0.08126991483256342,0.014324289389115175,0.4277982170568184,0.4277982170568184,0.0754018934792095,0.0,4.7552170735193044,4.711691425982622,5.0023192399355025,4.756639952731007,4.713389384890718,5.002179460805735,24779.42284868622,21062.509421383285,0.85,0.9190976318457628,0.6948785767732877,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519946004974804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.525706083874,1534.5791942981127,0.4277982170568184,0.0754018934792095,6.112851554438009,3.4340188068537305
1791.0,-30.08324246453542,5.027920206409132,35.00306376494335,24.07669237526136,4.982960327384795,-26.576634207225553,-40.08630747031418,1.4763520700749577,-0.266107658167698,-5.023078339732303,40.00592712470337,47884.57488868677,15451.096724854937,15451.096724854937,63335.67161354171,87602.73814953522,87602.73814953522,15451.096724854937,103053.83487439016,103053.83487439016,103053.83487439016,127833.21062924608,103691.1845844951,63973.02132364689,44131.292512053566,24779.37575485592,0.0,68910.66826690949,21062.469391627532,1534.575959494474,0.0,0.8867798216008057,2.8175563368434045,0.0014959080323721466,354337.0783049475,1554788.8042631291,4.387880635300198,1554788.8042631291,4.387880635300198,0.8500000000000001,0.09559399931700911,4.564652377983593,1.2670065924292429,1.0,0.0,4.564652377983258,1.2848361688368692,1.2851334617206605,3.5527116131201852,19308.70077246825,1968.9395229225324,2034.6934298245008,2034.6934298245008,7.593820522724962,5.027920206409132,0.5509413378117021,4.47697886859743,3.4340625783849403,3.4340625783849403,0.9811607366814116,0.0,0.0,0.00023137378479413557,0.9998090409948337,0.00023141797614063697,198.99099374104898,0.0,0.0,0.0,0.014702646932430855,7.808896508012363e-05,0.00015328481971401195,0.0006996919168163509,0.09559399931700815,0.08126971858286067,0.014324280734147491,0.09559395827661553,0.08126971858286147,0.014324280734147635,0.4277973680482102,0.4277973680482102,0.07540188035724686,0.0,4.7555548906713625,4.7121020627314465,5.002242939505209,4.75697068156461,4.713809360593984,5.0020027602282084,24779.37575485592,21062.469391627532,0.85,0.9190982065102848,0.6948789801778874,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519943854480164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.523650118854,1534.575959494474,0.4277973680482102,0.07540188035724686,6.112851554438009,3.4340625783849403
1792.0,-30.083205816781646,5.027911157452109,35.003056420645265,24.07668336471545,4.982979598076094,-26.57659929717666,-40.08625700427217,1.4763730784710913,-0.2657992932889215,-5.0230462399775595,40.00591361101954,47884.50573405605,15451.085874842864,15451.085874842864,63335.59160889892,87602.60859582588,87602.60859582588,15451.085874842864,103053.69447066874,103053.69447066874,103053.69447066874,127833.02740466097,103691.04705813261,63972.944196362776,44131.225401966476,24779.332933992242,0.0,68910.55833595872,21062.432993893406,1534.573015648472,0.0,0.8867800339449714,2.817556026698069,0.0014959080323721466,354337.5217244454,1554788.2215198565,4.3878734996881175,1554788.2215198565,4.3878734996881175,0.85,0.09559379686902816,4.564652377983593,1.267006206694059,1.0,0.0,4.564652377985818,1.2848360705493413,1.28513336341039,3.5527118848959005,19308.675163199798,1968.936911503908,2034.6934298245008,2034.6934298245008,7.593815190220361,5.027911157452109,0.5509925232402155,4.476918634211893,3.4341063702501518,3.4341063702501518,0.9811732486429005,0.0,0.0,0.00023137378479413557,0.9998052248077809,0.00023141885944696748,198.9909637387076,0.0,0.0,0.0,0.014702646932430855,7.80894113742562e-05,0.0001532843734198794,0.0006996898796387775,0.09559379686902786,0.08126952456716141,0.014324272301866448,0.09559378726228797,0.08126952456716167,0.014324272301866494,0.4277965215475704,0.4277965215475704,0.07540186677694394,0.0,4.7558811894662085,4.712499466056158,5.002164868876264,4.7572469466886105,4.714149870253493,5.001913631844218,24779.332933992242,21062.432993893406,0.85,0.9190985117276189,0.6948790851556501,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519941685733717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.521601475004,1534.573015648472,0.4277965215475704,0.07540186677694394,6.112851554438009,3.4341063702501518
1793.0,-30.08316885559319,5.027902175264755,35.00304910275641,24.07666960442441,4.982996092403809,-26.576564382675226,-40.08621034501118,1.4763916194858282,-0.2655216348753697,-5.023015910955391,40.00589969164844,47884.45578693827,15451.07786248243,15451.07786248243,63335.5336494207,87602.4696483436,87602.4696483436,15451.07786248243,103053.54751082603,103053.54751082603,103053.54751082603,127832.83576827758,103690.89872037593,63972.884858970356,44131.12651267286,24779.288257451553,0.0,68910.41477012442,21062.39501883382,1534.5700041645853,0.0,0.8867802387441606,2.8175559140123254,0.0014959080323721466,354337.94068380207,1554787.6212825242,4.387866617619586,1554787.6212825242,4.387866617619586,0.85,0.0955935949335186,4.564652377983593,1.2670058187609539,1.0,0.0,4.564652377984738,1.2848359838054404,1.2851332766464179,3.5527121247522646,19308.647540703558,1968.934094793182,2034.6934298245008,2034.6934298245008,7.593811252349274,5.027902175264755,0.5510429674094466,4.476859207855308,3.4341501741587983,3.4341501741587983,0.981185764045371,0.0,0.0,0.00023137378479413557,0.9998013759982108,0.0002314197503110354,198.99093347977637,0.0,0.0,0.0,0.014702646932430855,7.808982400539405e-05,0.00015328396078874152,0.0006996879961210727,0.09559359493351807,0.08126933111399232,0.01432426381952575,0.09559361792055512,0.08126933111399277,0.014324263819525831,0.42779567652423545,0.42779567652423545,0.07540185267170978,0.0,4.756192365068614,4.712876579359715,5.002101031070481,4.757494276080024,4.714442470017332,5.001903357705601,24779.288257451553,21062.39501883382,0.85,0.9190995854646826,0.6948798080329972,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519939496527867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.519560902852,1534.5700041645853,0.42779567652423545,0.07540185267170978,6.112851554438009,3.4341501741587983
1794.0,-30.083131622809585,5.027893273068446,35.00304180474813,24.076660873275273,4.98301373495198,-26.576529108903028,-40.08615984404457,1.4764112210454512,-0.26517354855684516,-5.022984466921136,40.00588563493556,47884.38906608475,15451.068263557047,15451.068263557047,63335.457329641795,87602.34870366464,87602.34870366464,15451.068263557047,103053.41696722168,103053.41696722168,103053.41696722168,127832.65909971565,103690.76878768078,63972.80915010115,44131.06626397736,24779.242132493957,0.0,68910.30839647132,21062.355812619862,1534.5668852915614,0.0,0.8867804497163868,2.817555004234231,0.0014959080323721466,354338.37504613533,1554787.015122856,4.387859528114674,1554787.015122856,4.387859528114674,0.85,0.09559339228271935,4.564652377983593,1.2670054555544632,1.0,0.0,4.5646523779833865,1.2848358920998064,1.2851331849195646,3.5527123783283985,19308.623345478656,1968.9316275668712,2034.6934298245008,2034.6934298245008,7.593806534721914,5.027893273068446,0.551093956342716,4.47679931672573,3.4341939831280333,3.4341939831280333,0.9811982808937237,0.0,0.0,0.00023137378479413557,0.9997974989232918,0.0002314206477244723,198.9909029985084,0.0,0.0,0.0,0.014702646932430855,7.80902706129231e-05,0.00015328351418121246,0.0006996859575129532,0.09559339228271982,0.08126913699565584,0.014324255287063973,0.0955934155109715,0.08126913699565545,0.014324255287063901,0.4277948317167519,0.4277948317167519,0.07540183895794149,0.0,4.756504211460708,4.713254168736626,5.002038971092645,4.757810918364271,4.714824075401964,5.001850529398894,24779.242132493957,21062.355812619862,0.85,0.9190998967127683,0.6948799124593202,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519937288599216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.517527831436,1534.5668852915614,0.4277948317167519,0.07540183895794149,6.112851554438009,3.4341939831280333
1795.0,-30.08309408693931,5.027884398599019,35.00303451174614,24.076647776551567,4.983025872653527,-26.576494112862804,-40.086109343077965,1.476425898576997,-0.26478964827686013,-5.022957068720799,40.005871184736904,47884.323926917416,15451.064936331191,15451.064936331191,63335.388863248605,87602.2328726245,87602.2328726245,15451.064936331191,103053.2978089557,103053.2978089557,103053.2978089557,127832.49306873369,103690.64130380804,63972.73235810096,44131.00993967453,24779.19525977799,0.0,68910.20519945252,21062.31597081129,1534.563816267922,0.0,0.8867806415181543,2.8175531501978015,0.0014959080323721466,354338.75352037366,1554786.3919953099,4.3878530828153215,1554786.3919953099,4.3878530828153215,0.85,0.09559319139206574,4.564652377983593,1.267005083556287,1.0,0.0,4.564652377983002,1.2848358234311805,1.2851331162350497,3.552712568204702,19308.599606257605,1968.9292068400123,2034.6934298245008,2034.6934298245008,7.593804899475151,5.027884398599019,0.5511431662741044,4.4767412323249145,3.434237801257588,3.434237801257588,0.9812108003593109,0.0,0.0,0.00023137378479413557,0.9997935903041629,0.00023142155244638618,198.99087226912258,0.0,0.0,0.0,0.014702646932430855,7.809071722281467e-05,0.0001532830675713209,0.0006996839188940496,0.09559319139206594,0.08126894432550108,0.014324247066564858,0.0955931821036149,0.08126894432550091,0.014324247066564828,0.4277939873622402,0.4277939873622402,0.07540182562264225,0.0,4.756826522160225,4.71363773374793,5.002012874980778,4.758167420443954,4.715223882164423,5.001960594498655,24779.19525977799,21062.31597081129,0.85,0.9191002795584737,0.6948800078061275,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519935064447131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.515501433014,1534.563816267922,0.4277939873622402,0.07540182562264225,6.112851554438009,3.434237801257588
1796.0,-30.08305623235747,5.02787569703317,35.00302725672289,24.076653259713225,4.983053396645988,-26.576457291256137,-40.08605863256378,1.4764544555446422,-0.26439077769356345,-5.022918171240964,40.00585770494853,47884.25899362216,15451.044187901953,15451.044187901953,63335.30318152411,87602.1317294045,87602.1317294045,15451.044187901953,103053.17591730645,103053.17591730645,103053.17591730645,127832.32509109807,103690.53542126041,63972.66268547808,44130.96970642482,24779.14917379162,0.0,68910.11888021644,21062.276797722876,1534.5605297476845,0.0,0.8867808883418755,2.817552442543691,0.0014959080323721466,354339.29084431543,1554785.8107143738,4.3878447885631,1554785.8107143738,4.3878447885631,0.85,0.09559298636331015,4.564652377983593,1.2670046692481267,1.0,0.0,4.564652377983037,1.284835689827828,1.2851329826007831,3.552712937632726,19308.5798894954,1968.9271962898033,2034.6934298245008,2034.6934298245008,7.593794702150612,5.02787569703317,0.5511975866878354,4.476678110345334,3.4342816129144254,3.4342816129144254,0.9812233179755501,0.0,0.0,0.00023137378479413557,0.9997896485142294,0.0002314224648534582,198.99084127882773,0.0,0.0,0.0,0.014702646932430855,7.80911656882341e-05,0.00015328261910590147,0.0006996818718053064,0.095592986363309,0.08126874777054872,0.01432423859276028,0.09559297997312283,0.0812687477705497,0.01432423859276045,0.42779314398435403,0.42779314398435403,0.0754018147305528,0.0,4.757152008204798,4.714037586024858,5.001915464920671,4.758527393547411,4.715710659809133,5.0015997973522985,24779.14917379162,21062.276797722876,0.85,0.919100187471991,0.6948799359475399,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519932822190424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.513482347522,1534.5605297476845,0.42779314398435403,0.0754018147305528,6.112851554438009,3.4342816129144254
1797.0,-30.08301804393505,5.027867013002871,35.00302004248256,24.076639988366537,4.983066297047791,-26.576421631692746,-40.086008061747975,1.4764698848054787,-0.2640285930074242,-5.02289135602438,40.00584438279338,47884.19639170106,15451.042083635864,15451.042083635864,63335.238475336926,87602.01179042754,87602.01179042754,15451.042083635864,103053.05387406341,103053.05387406341,103053.05387406341,127832.16301115738,103690.40387978626,63972.58848105962,44130.905998585156,24779.109137093965,0.0,68910.01513567912,21062.24276652987,1534.5578647955267,0.0,0.8867810730901602,2.817550806363262,0.0014959080323721466,354339.66126606055,1554785.236231123,4.387838580292858,1554785.236231123,4.387838580292858,0.8500000000000001,0.0955927881604478,4.564652377983593,1.2670042851613834,1.0,0.0,4.5646523779822195,1.28483561764227,1.2851329103985225,3.5527131372337974,19308.555394694093,1968.9246985152008,2034.6934298245008,2034.6934298245008,7.5937936679574225,5.027867013002871,0.5512466699748817,4.47662034302799,3.4343254619397254,3.4343254619397254,0.981235846268493,0.0,0.0,0.00023137378479413557,0.9997856719785212,0.00023142338531043308,198.9908100152384,0.0,0.0,0.0,0.014702646932430855,7.80916129205839e-05,0.00015328217187355166,0.0006996798303450973,0.09559278816044711,0.08126855746219379,0.01432423069825332,0.09559277836792912,0.08126855746219439,0.014324230698253426,0.42779230263157236,0.42779230263157236,0.07540180144925424,0.0,4.757484048507877,4.714436112392491,5.001869384460747,4.758862763016964,4.716081003346972,5.001736057802759,24779.109137093965,21062.24276652987,0.85,0.9191006321887197,0.6948800736354555,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519930560895753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.51147089808,1534.5578647955267,0.42779230263157236,0.07540180144925424,6.112851554438009,3.4343254619397254
1798.0,-30.082979555695466,5.027858457798361,35.003012851471645,24.076635657716565,4.98308935773686,-26.57638468615406,-40.085957281384594,1.4764944881954611,-0.26371883149454334,-5.022855732941031,40.0058306309189,47884.13428031352,15451.026624541188,15451.026624541188,63335.16090485471,87601.88606692555,87601.88606692555,15451.026624541188,103052.91269146674,103052.91269146674,103052.91269146674,127831.97519332566,103690.27107831613,63972.519291704084,44130.83531845783,24779.062501858923,0.0,68909.89782031675,21062.203126580083,1534.5546177664983,0.0,0.8867813042303786,2.817550889517974,0.0014959080323721466,354340.15335894603,1554784.6432175147,4.387830813073336,1554784.6432175147,4.387830813073336,0.85,0.09559258499203543,4.564652377983593,1.267003887887113,1.0,0.0,4.564652377984619,1.2848355025357074,1.285132795265326,3.5527134555162516,19308.530665264498,1968.9221768151713,2034.6934298245008,2034.6934298245008,7.593786070206108,5.027858457798361,0.5512997378405782,4.476558719957783,3.4343693017523074,3.4343693017523074,0.9812483719292306,0.0,0.0,0.00023137378479413557,0.9997816642403086,0.0002314243129973249,198.99077850620864,0.0,0.0,0.0,0.014702646932430855,7.8092062008488e-05,0.0001532817227856476,0.0006996777804149281,0.09559258499203535,0.08126836280005016,0.014324222191985187,0.09559260383707337,0.08126836280005023,0.0143242221919852,0.42779146308500404,0.42779146308500404,0.0754017893056441,0.0,4.757801170768914,4.714823620273933,5.001786233780024,4.759136901446482,4.716441116246415,5.001521376428343,24779.062501858923,21062.203126580083,0.85,0.9191010712278486,0.6948803552890455,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519928279659373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.509467398397,1534.5546177664983,0.42779146308500404,0.0754017893056441,6.112851554438009,3.4343693017523074
1799.0,-30.0829408077575,5.027849968235582,35.003005700433,24.07663216525691,4.983107172879567,-26.576348031507713,-40.08591037765143,1.476514396629791,-0.26328116602502405,-5.022824958285579,40.005817413177425,47884.091333164135,15451.01874753349,15451.01874753349,63335.110080697625,87601.78821146846,87601.78821146846,15451.01874753349,103052.80695900196,103052.80695900196,103052.80695900196,127831.8280194592,103690.16361876072,63972.46674045651,44130.7743092269,24779.021060457235,0.0,68909.79536968414,21062.16790138865,1534.551782273558,0.0,0.8867815087552504,2.81754872206306,0.0014959080323721466,354340.5784766773,1554784.0732371532,4.387823940236326,1554784.0732371532,4.387823940236326,0.85,0.09559238527409697,4.564652377983593,1.2670035664411263,1.0,0.0,4.564652377981653,1.284835409394434,1.285132702102501,3.5527137130622783,19308.510654842117,1968.9201363199581,2034.6934298245008,2034.6934298245008,7.5937821988574425,5.027849968235582,0.5513507048670627,4.476499263368519,3.4344131659539516,3.4344131659539516,0.9812609045582719,0.0,0.0,0.00023137378479413557,0.9997776294774964,0.00023142524694721975,198.9907467845827,0.0,0.0,0.0,0.014702646932430855,7.809247681463715e-05,0.00015328130797949842,0.0006996758869690529,0.09559238527409686,0.08126817132220507,0.01432421395189179,0.09559237571547796,0.08126817132220517,0.014324213951891806,0.42779062458063577,0.42779062458063577,0.07540177579253768,0.0,4.758138083310882,4.715231593754481,5.001719044378774,4.759543792260558,4.716921771905618,5.001508811613633,24779.021060457235,21062.16790138865,0.85,0.9191017001417622,0.6948807651550514,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451992598051374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.507471177998,1534.551782273558,0.42779062458063577,0.07540177579253768,6.112851554438009,3.4344131659539516
1800.0,-30.082901762032453,5.027841542293105,35.00299856708437,24.076618265267484,4.98312407048133,-26.576311200588723,-40.085859632212646,1.4765335090375933,-0.26301875162943134,-5.022794274460591,40.00580362635875,47884.03185837745,15451.011113097196,15451.011113097196,63335.04297147464,87601.64695111976,87601.64695111976,15451.011113097196,103052.65806421696,103052.65806421696,103052.65806421696,127831.63414992845,103690.0121968012,63972.397104059004,44130.68343638021,24778.976085711492,0.0,68909.65952209171,21062.129672854768,1534.548740917684,0.0,0.8867817148783909,2.8175488516086826,0.0014959080323721466,354341.00234008534,1554783.4787170037,4.387817013693413,1554783.4787170037,4.387817013693413,0.85,0.09559218511362019,4.564652377983593,1.26700321092736,1.0,0.0,4.5646523779837365,1.2848353199773699,1.285132612664747,3.5527139603104865,19308.482458025595,1968.917261044862,2034.6934298245008,2034.6934298245008,7.593778446726445,5.027841542293105,0.55140167094277,4.476439871350335,3.434457035698844,3.434457035698844,0.9812734387710983,0.0,0.0,0.00023137378479413557,0.9997735637243415,0.00023142618807825386,198.99071481917872,0.0,0.0,0.0,0.014702646932430855,7.809292559826722e-05,0.00015328085919586837,0.0006996738384277887,0.095592185113618,0.08126797956409139,0.014324205549526616,0.0955922128737839,0.08126797956409325,0.014324205549526943,0.4277897884099458,0.4277897884099458,0.07540176209671805,0.0,4.758453993638,4.7156125757098835,5.001664879510372,4.7597755228311485,4.717194615117819,5.001506572002938,24778.976085711492,21062.129672854768,0.85,0.9191025381742033,0.6948812719503619,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451992366585542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.505481443166,1534.548740917684,0.4277897884099458,0.07540176209671805,6.112851554438009,3.434457035698844
1801.0,-30.0828624479685,5.027833133383965,35.00299143053729,24.076610442157858,4.983135719707362,-26.5762746530201,-40.08580892169846,1.4765479247589401,-0.2625300630357401,-5.022767207129745,40.005789266498546,47883.97380971957,15451.009069096779,15451.009069096779,63334.98287881635,87601.55770275289,87601.55770275289,15451.009069096779,103052.56677184967,103052.56677184967,103052.56677184967,127831.49578394892,103689.9102556531,63972.326362619664,44130.64877003715,24778.92901209925,0.0,68909.5777821364,21062.08966028436,1534.545666615195,0.0,0.886781904667052,2.8175455792104813,0.0014959080323721466,354341.3762459211,1554782.8594861343,4.38781063605476,1554782.8594861343,4.38781063605476,0.85,0.09559198624393046,4.564652377983593,1.2670028433250264,1.0,0.0,4.564652377984318,1.2848352525336793,1.285132545205451,3.5527141467998753,19308.463475205284,1968.9153253358982,2034.6934298245008,2034.6934298245008,7.593777442152295,5.027833133383965,0.5514510394765963,4.476382093907369,3.4345009104865896,3.4345009104865896,0.9812859744247399,0.0,0.0,0.00023137378479413557,0.999769470047612,0.00023142713568070534,198.9906826341052,0.0,0.0,0.0,0.014702646932430855,7.809337407541225e-05,0.00015328041071872332,0.0006996717912855221,0.09559198624393438,0.08126778882087024,0.014324197423064138,0.09559193079979902,0.08126778882086691,0.01432419742306355,0.427788952740695,0.427788952740695,0.0754017490000899,0.0,4.758800416611223,4.716022271954728,5.001651443094715,4.760237144093992,4.7177123213381265,5.001649171725717,24778.92901209925,21062.08966028436,0.85,0.9191027563549349,0.6948812538237994,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451992133340915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.5034989656,1534.545666615195,0.427788952740695,0.0754017490000899,6.112851554438009,3.4345009104865896
1802.0,-30.082822809434095,5.027824909431952,35.00298433392864,24.07660506376999,4.983165356904729,-26.57623601452764,-40.08575415993107,1.4765785619982785,-0.2623869606615017,-5.022726855002766,40.00577615670041,47883.898038167456,15450.986874241647,15450.986874241647,63334.88491240911,87601.39692066397,87601.39692066397,15450.986874241647,103052.38379490562,103052.38379490562,103052.38379490562,127831.2675599005,103689.7448853353,63972.24600283878,44130.55431388502,24778.883764994876,0.0,68909.4380788799,21062.051200245645,1534.5423849663932,0.0,0.8867821575533973,2.81754840935454,0.0014959080323721466,354341.93366739014,1554782.2941610366,4.387802138090895,1554782.2941610366,4.387802138090895,0.85,0.09559178305627697,4.564652377983593,1.267002394949086,1.0,0.0,4.5646523779841335,1.2848351091979346,1.2851324018365404,3.552714543139393,19308.432681015824,1968.9121852024723,2034.6934298245008,2034.6934298245008,7.593766533946272,5.027824909431952,0.5515064178066691,4.476318491625283,3.4345447763694876,3.4345447763694876,0.9812985075341393,0.0,0.0,0.00023137378479413557,0.9997653426028829,0.00023142809110761466,198.99065018340946,0.0,0.0,0.0,0.014702646932430855,7.809385838398423e-05,0.00015327992641015134,0.0006996695805852474,0.09559178305627274,0.08126759400432343,0.014324189051949305,0.0955918496544041,0.08126759400432704,0.014324189051949938,0.4277881194685837,0.4277881194685837,0.07540173881756453,0.0,4.759093071519487,4.716383346380553,5.0015549996383015,4.760339894341257,4.717904064453421,5.00124596416839,24778.883764994876,21062.051200245645,0.85,0.9191031980250708,0.6948815630067287,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519918984934066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.50152316528,1534.5423849663932,0.4277881194685837,0.07540173881756453,6.112851554438009,3.4345447763694876
1803.0,-30.08278291980479,5.0278166584112185,35.00297726871465,24.076592386141442,4.9831744430389575,-26.576199205332387,-40.08570344941688,1.4765907285665594,-0.26193629526852646,-5.022703048631727,40.005762877920766,47883.84245012301,15450.990122488049,15450.990122488049,63334.83257261106,87601.2971233363,87601.2971233363,15450.990122488049,103052.28724582435,103052.28724582435,103052.28724582435,127831.13170858528,103689.63095486371,63972.176281650674,44130.50519245893,24778.844462760924,0.0,68909.34965521985,21062.017793346786,1534.5398294224892,0.0,0.8867823268267361,2.8175452566605292,0.0014959080323721466,354342.2625272626,1554781.7215492206,4.387796449850793,1554781.7215492206,4.387796449850793,0.85,0.0955915880417275,4.564652377983593,1.2670020636124537,1.0,0.0,4.564652377984009,1.2848350522768839,1.2851323449023189,3.5527147005325497,19308.411465621346,1968.910021834301,2034.6934298245008,2034.6934298245008,7.593768130376647,5.0278166584112185,0.5515544508471821,4.476262207564036,3.4345886840329363,3.4345886840329363,0.981311052580839,0.0,0.0,0.00023137378479413557,0.9997611890309266,0.00023142905259045644,198.99061752716167,0.0,0.0,0.0,0.014702646932430855,7.809430686608194e-05,0.0001532794779280536,0.0006996675334203735,0.09559158804172437,0.08126740655281713,0.014324181488907241,0.09559160174563697,0.08126740655281979,0.01432418148890771,0.4277872854375911,0.4277872854375911,0.07540172592160325,0.0,4.759418836459872,4.7167692149353115,5.00153891470228,4.760766753363214,4.718357777938309,5.001519847722932,24778.844462760924,21062.017793346786,0.85,0.9191036178617233,0.6948816479868757,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519916617077102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.499555175653,1534.5398294224892,0.4277872854375911,0.07540172592160325,6.112851554438009,3.4345886840329363
1804.0,-30.08274270134894,5.02780851373646,35.00297020238222,24.076593643426918,4.983195171196932,-26.576160935842378,-40.08565245950592,1.4766134056903257,-0.26147602001526593,-5.022668739910749,40.00574871491362,47883.78736574066,15450.977360971068,15450.977360971068,63334.76472671173,87601.20779073413,87601.20779073413,15450.977360971068,103052.1851517052,103052.1851517052,103052.1851517052,127830.9802156015,103689.53268033567,63972.11225534195,44130.46713888192,24778.795063896316,0.0,68909.26220277823,21061.975804311867,1534.5364538552,0.0,0.8867825527632185,2.817543204460727,0.0014959080323721466,354342.73646642943,1554781.1108076386,4.387788857511798,1554781.1108076386,4.387788857511798,0.85,0.09559138656830829,4.564652377983593,1.2670016976585612,1.0,0.0,4.564652377983645,1.2848349461824193,1.2851322387833055,3.5527149938958065,19308.393165575275,1968.9081557489333,2034.6934298245008,2034.6934298245008,7.593761858416069,5.02780851373646,0.5516071983729391,4.476201315363521,3.4346325698240685,3.4346325698240685,0.9813235913783053,0.0,0.0,0.00023137378479413557,0.9997570012382155,0.00023143002200292203,198.9905846017259,0.0,0.0,0.0,0.014702646932430855,7.8094757821556e-05,0.00015327902697257959,0.0006996654749653967,0.09559138656831118,0.08126721321631979,0.014324173351991385,0.09559134619990724,0.08126721321631734,0.014324173351990953,0.4277864525443869,0.4277864525443869,0.07540171566568121,0.0,4.75976066223393,4.717179466217715,5.001491612469806,4.761192719895462,4.718885449723132,5.001367648694043,24778.795063896316,21061.975804311867,0.85,0.9191037997234317,0.694881730482526,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519914234221454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.497593537579,1534.5364538552,0.4277864525443869,0.07540171566568121,6.112851554438009,3.4346325698240685
