time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1805.0,-30.0827021836869,5.02780049831066,35.00296319114617,24.076594167295866,4.9832204815492345,-26.57612193887738,-40.08560139974577,1.476640236739724,-0.26113136211534993,-5.022632500943202,40.00573618705418,47883.733153451634,15450.961851095954,15450.961851095954,63334.69500454759,87601.09407161738,87601.09407161738,15450.961851095954,103052.05592271333,103052.05592271333,103052.05592271333,127830.81060356759,103689.41198420504,63972.05106603957,44130.40102018386,24778.75468085425,0.0,68909.15570103811,21061.941478726112,1534.5335485751186,0.0,0.8867827826033499,2.8175429001451033,0.0014959080323721466,354343.23707047733,1554780.5705775523,4.387781133997805,1554780.5705775523,4.387781133997805,0.85,0.09559118716504278,4.564652377983593,1.2670013525849209,1.0,0.0,4.564652377985185,1.2848348206539204,1.2851321132257612,3.55271534099644,19308.37069032359,1968.90586391108,2034.6934298245008,2034.6934298245008,7.593754235707465,5.02780049831066,0.5516608936773784,4.476139604633282,3.4346764739445352,3.4346764739445352,0.9813361354127244,0.0,0.0,0.00023137378479413557,0.9997527823094633,0.00023143099863113576,198.99055143135158,0.0,0.0,0.0,0.014702646932430855,7.809520939719032e-05,0.00015327857539694525,0.0006996634136796035,0.09559118716503968,0.08126702168161383,0.014324165483425851,0.09559117967158264,0.08126702168161647,0.014324165483426316,0.427785622297878,0.427785622297878,0.07540170561721794,0.0,4.7600950749083495,4.717587658212665,5.001406488269595,4.761501138827839,4.719289060213043,5.001134907457356,24778.75468085425,21061.941478726112,0.85,0.9191042084353017,0.6948820177277295,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451991183172374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.49563981665,1534.5335485751186,0.427785622297878,0.07540170561721794,6.112851554438009,3.4346764739445352
1806.0,-30.062900464025365,5.000424671625941,35.00292062964223,24.07390148090201,4.977344821445705,-26.558887616606278,-40.06998828900976,1.4733319740266124,-0.3418906428941,-5.030175508109112,40.00468669144735,47901.90128395705,15420.524456425535,15420.524456425535,63322.42574038258,87615.70692470878,87615.70692470878,15420.524456425535,103036.23138113432,103036.23138113432,103036.23138113432,127811.96894869376,103692.24722664474,63978.44158589314,44126.45071194623,24775.737567559438,0.0,68902.18827950567,21059.376932425523,1534.5308322073327,0.0,0.8867481816778546,2.8177252785558826,0.0014959080323721466,354239.05015273945,1554735.3144191317,4.388943889017224,1554735.3144191317,4.388943889017224,0.85,0.09559351374016425,4.564652377983593,1.2670127257285642,1.0,0.0,4.5646523779836015,1.284850180324493,1.2851475499653797,3.5526728702569628,19308.89865080649,1968.9597008975024,2034.6934298245008,2034.6934298245008,7.578795031424272,5.000424671625941,0.5331599086105383,4.467264763015403,3.4347204034806467,3.4347204034806467,0.9813486867087562,0.0,0.0,0.00023143099863113576,0.9979399196756749,0.00023190874928257163,198.97432349109832,0.0741071443346101,0.00023139582020711538,655.7757544669649,0.014934042752637969,7.823340598753285e-05,0.0001531975926436029,0.0006992937555619838,0.0955935137396009,0.08126897802437519,0.014324535715225706,0.09559346796906933,0.08126897802485412,0.014324535715310133,0.427784794317296,0.427784794317296,0.07540169340865416,0.0,4.748590029627508,4.733092140042515,4.83653574432725,4.688284865214996,4.780830666374811,4.163944699052763,24775.737567559438,21059.376932425523,0.85,0.919019080838355,0.6952159645444096,47891.83413089731,15450.0,0.0,3314.5747457407897,-3314.5747457407897,0.058731797234937703,1.4682949308734412,2624.1205938426224,690.4541518981672,3314.5747457407897,0.030179353285788045,0.635625511200624,1.4519500404287295,1.451990941135339,1.2662148124085966,0.00023137378479413557,0.003507452432286971,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,51862.18463110507,12135.425254259211,,,,,,,,,,,,,,,,,,,,3.0,15861.493693430435,1534.5308322073327,0.427784794317296,0.07540169340865416,6.112851554438009,3.4347204034806467
1807.0,-30.010158125138933,4.926359180725867,35.00277545990574,24.074980231840186,4.966682959851647,-26.51248232011888,-40.029398853052385,1.469007154825042,-0.5463977722550339,-5.046966743638334,40.00161290431246,47959.21772474165,15322.70630778892,15322.70630778892,63281.924032530565,87669.65082557431,87669.65082557431,15322.70630778892,102992.35713336323,102992.35713336323,102992.35713336323,127757.28140405368,103717.1307304255,64006.69762956259,44122.70344540324,24764.92427069044,0.0,68887.62771609367,21050.185630086875,1534.2907713190684,0.0,0.886673795616445,2.818459610188047,0.0014959080323721466,354007.20947010134,1554602.7728581552,4.391443821681415,1554602.7728581552,4.391443821681415,0.85,0.09559599430087116,4.564652377983593,1.267086739628576,1.0,0.0,4.56465237798474,1.2848694280894928,1.2851674160643047,3.5526196500533893,19313.53229570696,1969.4322011805214,2034.6934298245008,2034.6934298245008,7.530719902659025,4.926359180725867,0.47679352328583224,4.449565657440035,3.426508363261274,3.426508363261274,0.9790023895032212,0.0,0.0,0.00023190874928257163,0.9945239492554719,0.00023318568593163081,198.93100886401595,0.20186363285315406,0.0005648915037822306,1600.9025217188416,0.0154989342564202,7.859373454274266e-05,0.000153315014739829,0.0006998297466127499,0.09559599202168167,0.08127270443555183,0.014323287586129836,0.09559540243545966,0.08127270637324752,0.014323287927623652,0.4277848842631669,0.4277848842631669,0.07539168242099614,0.0,4.7053260353902715,4.7973214480531965,4.184030185927384,4.500568971383302,5.02256102647209,1.5617005484195943,24764.92427069044,21050.185630086875,0.85,0.9186253922596105,0.6961949382608412,47891.83413089731,15450.0,0.0,9015.152600222615,-9015.152600222615,0.15996460009297006,3.999115002324248,7138.302302666554,1876.8502975560607,9015.152600222615,0.17065270231251253,0.8656093078623915,1.4517599175055362,1.4518726124235106,1.2663445653226373,0.00023143099863113576,0.0035007252599169062,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,58507.889252838766,6434.847399777385,,,,,,,,,,,,,,,,,,,,2.0,15861.887631141532,1534.2907713190684,0.4277848842631669,0.07539168242099614,6.112851554438009,3.426508363261274
1808.0,-29.954462329062455,4.8456342731282245,35.002521894142056,24.08854445619511,4.962484783889224,-26.46276905300377,-39.987932320777304,1.4707915078304938,-0.7280543045484933,-5.060556928807809,39.998165524614066,48036.38284027951,15192.974321428683,15192.974321428683,63229.35716170819,87751.35283206828,87751.35283206828,15192.974321428683,102944.32715349697,102944.32715349697,102944.32715349697,127696.21375903438,103771.42250413845,64056.45251234942,44127.74443532115,24751.886605537413,0.0,68879.63104085856,21039.1036147068,1533.8568930686063,0.0,0.8866170357319624,2.8192700540407345,0.0014959080323721466,353819.65367681376,1554454.1321627675,4.393351573348829,1554454.1321627675,4.393351573348829,0.85,0.09558965788625699,4.564652377983593,1.267236064751633,1.0,0.0,4.5646523779828625,1.2848584426260001,1.2851580688213042,3.552650024740728,19323.64215815313,1970.463120245255,2034.6934298245008,2034.6934298245008,7.466959935452845,4.8456342731282245,0.40478518774769157,4.440849085380533,3.4041659812924614,3.4041659812924614,0.9726188517978461,0.0,0.0,0.00023318568593163081,0.9942207503167075,0.00023454115784381875,198.8850421908409,0.2235716845608993,0.00047273628549658614,1339.734633097325,0.015971670541916786,7.896343331481703e-05,0.00015422225261681378,0.0007039709721453253,0.09558965788607356,0.08127513238878106,0.014314525497292493,0.09558973028228143,0.08127513238893704,0.014314525497319961,0.42778867485930966,0.42778867485930966,0.07534397931748969,0.0,4.635900145651817,4.923409045977621,3.010389477950582,4.332502624259291,5.402597926591966,3.979039320256561e-13,24751.886605537413,21039.1036147068,0.85,0.9179688712937691,0.6973960532945497,47891.83413089731,15450.0,0.0,9944.014590288432,-9944.014590288432,0.17711459178624916,4.427864794656225,7877.207926278808,2066.806664009624,9944.014590288432,0.3401419503375266,0.9584122932156333,1.4515313472476117,1.4515572483137404,1.2666956974541514,0.00023190874928257163,0.003482582387926653,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59175.583354283066,5505.985409711568,,,,,,,,,,,,,,,,,,,,3.0,15862.942139315088,1533.8568930686063,0.42778867485930966,0.07534397931748969,6.112851554438009,3.4041659812924614
1809.0,-29.897632583683336,4.7635588294253965,35.002174192288194,24.102285818103724,4.957577072106706,-26.412104535612485,-39.945899101998634,1.4720490240335127,-0.8626532502245254,-5.0752791447854575,39.99491666154025,48117.090138928965,15060.422917095715,15060.422917095715,63177.513056024676,87837.13601666362,87837.13601666362,15060.422917095715,102897.55893375933,102897.55893375933,102897.55893375933,127640.25146787899,103828.95941578814,64108.913538042914,44133.384308605804,24742.69253411967,0.0,68876.07684272548,21031.288654001717,1533.6806293154182,0.0,0.8865537555691583,2.81932809854274,0.0014959080323721466,353616.5629313858,1554314.0607415652,4.395478672878672,1554314.0607415652,4.395478672878672,0.85,0.09557372316891131,4.564652377983593,1.2673949502827604,1.0,0.0,4.564652377982977,1.2848497599946431,1.285151125833606,3.5526740324897004,19334.356309166713,1971.5556595949395,2034.6934298245008,2034.6934298245008,7.401814296119651,4.7635588294253965,0.32957524700403074,4.433983582421366,3.3796912328017155,3.3796912328017155,0.9656260665147759,0.0,0.0,0.00023454115784381875,0.9941061424836011,0.00023593170570082036,198.8381445585628,0.23122510192627535,0.00047720877068817746,1352.409656130295,0.016448879312604962,7.933982469493924e-05,0.00015520133314887952,0.0007084401344242566,0.09557372150344984,0.08127963732223033,0.01429408418121951,0.09557389152942812,0.08127963873860368,0.014294084430307632,0.4277992215314633,0.4277992215314633,0.07523407198519122,0.0,4.557043666056586,5.102678703662207,1.4796228997632852,4.212625894560915,5.793045839484307,3.410605131648481e-13,24742.69253411967,21031.288654001717,0.85,0.9172635253353186,0.6986038163701098,47891.83413089731,15450.0,0.0,10238.630327242454,-10238.630327242454,0.18311872901483442,4.5779682253708565,8114.893281085521,2123.737046156933,10238.630327242454,0.5206252843069529,0.9909022132837353,1.4512888938003765,1.4512236920643038,1.267078541980315,0.00023318568593163081,0.0034629036227423263,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59482.87411427006,5211.369672757546,,,,,,,,,,,,,,,,,,,,2.0,15864.057573158983,1533.6806293154182,0.4277992215314633,0.07523407198519122,6.112851554438009,3.3796912328017155
1810.0,-29.840951199562188,4.682102440287553,35.00172991621558,24.11737764431166,4.9543149681651935,-26.36140944706876,-39.90366349518297,1.4747732156741313,-0.9530164670253498,-5.0882090697507865,39.9914086388679,48196.601640683184,14925.481770248889,14925.481770248889,63122.08341093207,87921.57136199101,87921.57136199101,14925.481770248889,102847.0531322399,102847.0531322399,102847.0531322399,127580.54910770312,103885.97033774467,64161.000616447775,44138.85524588544,24733.49597546322,0.0,68872.35122134865,21023.471579143734,1533.4748935268078,0.0,0.8865005267752003,2.8190113222180027,0.0014959080323721466,353438.2720400177,1554162.826629668,4.397268065111238,1554162.826629668,4.397268065111238,0.85,0.09554432451340843,4.564652377983593,1.2675509428000078,1.0,0.0,4.564652377982415,1.284834143131942,1.2851372920242947,3.5527172144232466,19344.97251378654,1972.6382111920523,2034.6934298245008,2034.6934298245008,7.335494159204252,4.682102440287553,0.2550781479227666,4.427024292364786,3.3546745310732433,3.3546745310732433,0.9584784374494981,0.0,0.0,0.00023593170570082036,0.9941242068833167,0.00023732618526661867,198.79137884480454,0.2336577737951626,0.00047318673639283956,1341.0112109373074,0.016922066048997802,7.971969840605895e-05,0.0001562120072947614,0.000713053510567623,0.09554432331753204,0.08128461035900093,0.014259712958531102,0.095544596776411,0.08128461137639646,0.014259713137011966,0.4278184835011164,0.4278184835011164,0.07505195320659439,0.0,4.47841354738506,5.321455530615594,3.410605131648481e-13,4.1351926027254535,6.173840773974234,3.410605131648481e-13,24733.49597546322,21023.471579143734,0.85,0.916508327239536,0.6997960834208239,47891.83413089731,15450.0,0.0,10299.28492629534,-10299.28492629534,0.18498476284881,4.624619071220246,8167.374869721923,2131.910056573418,10299.28492629534,0.7047971284683767,1.0009997989654214,1.451042465674191,1.4508834558552985,1.2674679429883375,0.00023454115784381875,0.003442997183176577,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59532.13026812996,5150.7150737046595,,,,,,,,,,,,,,,,,,,,2.0,15865.197580313778,1533.4748935268078,0.4278184835011164,0.07505195320659439,6.112851554438009,3.3546745310732433
1811.0,-29.784817537508527,4.601930184397851,35.00119474257631,24.13275228990244,4.951650581396515,-26.311148200307407,-39.86169551555065,1.4779812441952507,-1.004780006189435,-5.100353058608571,39.987872920645984,48274.889357955246,14791.419957963111,14791.419957963111,63066.309315918355,88004.56274549403,88004.56274549403,14791.419957963111,102795.98270345714,102795.98270345714,102795.98270345714,127521.57057246631,103942.05976516372,64212.3863776243,44144.08154171047,24725.587869009178,0.0,68869.66941071965,21016.7496886578,1533.3342571398507,0.0,0.8864513858235714,2.818275725300923,0.0014959080323721466,353270.8826869791,1554010.4097906442,4.398920165655425,1554010.4097906442,4.398920165655425,0.85,0.09550566947613934,4.564652377983593,1.2677037192089484,1.0,0.0,4.564652377982014,1.2848162548921989,1.2851211913072174,3.5527666781944514,19355.417123662235,1973.7032649949,2034.6934298245008,2034.6934298245008,7.269606192830202,4.601930184397851,0.18177329556954902,4.420156888828302,3.3297077850657026,3.3297077850657026,0.9513450814473436,0.0,0.0,0.00023732618526661867,0.9941834986353633,0.00023871466946733422,198.74508095942403,0.23426629694903475,0.00046949221558546664,1330.5409389692124,0.01739155826458327,8.009882988024698e-05,0.0001572273553863717,0.000717688221648473,0.09550566947574148,0.08129098041380518,0.014214689061936292,0.09550561062484691,0.08129098041414383,0.014214689061995503,0.4278472339901432,0.4278472339901432,0.07481414747639781,0.0,4.408234271561412,5.569417833090483,3.979039320256561e-13,4.095573052419127,6.540516826817111,3.979039320256561e-13,24725.587869009178,21016.7496886578,0.85,0.9157341665139749,0.7009600854921658,47891.83413089731,15450.0,0.0,10279.250748801122,-10279.250748801122,0.1854063377954307,4.6351584448857635,8155.850885003019,2123.399863798103,10279.250748801122,0.8900232139428718,1.0032810486765724,1.4507956077218616,1.4505442321738367,1.2678545583844478,0.00023593170570082036,0.0034233416787361813,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59501.62581866765,5170.7492511988785,,,,,,,,,,,,,,,,,,,,3.0,15866.33650962288,1533.3342571398507,0.4278472339901432,0.07481414747639781,6.112851554438009,3.3297077850657026
1812.0,-29.729353350315822,4.523231199861588,35.0005813947578,24.1471781739034,4.948048454163268,-26.261582027468734,-39.8204077273607,1.480277131321941,-1.0887414045432138,-5.113451723174639,39.98452591805508,48353.20687091491,14661.417011716338,14661.417011716338,63014.62388263125,88087.50314810443,88087.50314810443,14661.417011716338,102748.92015982076,102748.92015982076,102748.92015982076,127466.74800492151,103997.98044505702,64263.684167893975,44149.21808573672,24717.827845100746,0.0,68867.04593083747,21010.153668335635,1533.2169373538582,0.0,0.8863966641773637,2.817855175343229,0.0014959080323721466,353090.40410524013,1553866.1384659235,4.4007600331239445,1553866.1384659235,4.4007600331239445,0.8500000000000001,0.09547804488032907,4.564652377983593,1.2678570687258617,1.0,0.0,4.564652377984485,1.284802646719918,1.2851093639262419,3.5528043078344225,19365.83031046668,1974.765114536226,2034.6934298245008,2034.6934298245008,7.205713055740752,4.523231199861588,0.1091594770286548,4.414071722832933,3.3049926586061216,3.3049926586061216,0.9442836167446061,0.0,0.0,0.00023871466946733422,0.9942552853930853,0.0002400939406351326,198.69935282084768,0.23425164047675254,0.0004658660685956621,1320.2644384001064,0.017857424333178933,8.047344253767224e-05,0.00015824122692966198,0.0007223161927995228,0.09547804362647966,0.08129985445701202,0.014178189169467642,0.09547815839006321,0.08129985552466855,0.014178189355660526,0.42788549173140183,0.42788549173140183,0.07462056955890722,0.0,4.338532315438215,5.839018297183941,3.979039320256561e-13,4.024710318631435,6.89517477744954,3.979039320256561e-13,24717.827845100746,21010.153668335635,0.85,0.9150185408840716,0.70212401617278,47891.83413089731,15450.0,0.0,10232.461132634962,-10232.461132634962,0.18533553559475835,4.633388389868955,8122.985419286969,2109.4757133479943,10232.461132634962,1.0753938175801336,1.0028979198850554,1.450549526049109,1.4502084269068831,1.2682352266885224,0.00023732618526661867,0.0034040936493833847,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59444.559701932376,5217.538867365038,,,,,,,,,,,,,,,,,,,,2.0,15867.466355612702,1533.2169373538582,0.42788549173140183,0.07462056955890722,6.112851554438009,3.3049926586061216
1813.0,-29.67460253661521,4.446046401723774,34.99989664394868,24.16089721899482,4.9438756679197695,-26.212715684262623,-39.77975294748319,1.4819888155649314,-1.1999254039190532,-5.126995648704739,39.98121984793988,48431.08967905638,14534.817342136612,14534.817342136612,62965.907021192994,88169.81771737174,88169.81771737174,14534.817342136612,102704.63505950835,102704.63505950835,102704.63505950835,127413.96189556082,104053.33702254531,64314.60898421965,44154.14226480629,24709.326836052463,0.0,68863.46910085875,21002.927810644593,1533.0613074765647,0.0,0.8863394938020419,2.8177438701111046,0.0014959080323721466,352903.86664698453,1553723.6414588431,4.402682396826947,1553723.6414588431,4.402682396826947,0.85,0.09545917274705593,4.564652377983593,1.2680095616029576,1.0,0.0,4.564652377983658,1.2847917908425583,1.28510027762582,3.5528343273349545,19376.138453775027,1975.8162526219483,2034.6934298245008,2034.6934298245008,7.143492542456525,4.446046401723774,0.03753692679566889,4.408509474928105,3.280588348578345,3.280588348578345,0.9373109567366701,0.0,0.0,0.0002400939406351326,0.9943315123887727,0.0002414626687816955,198.65423050718817,0.23402696414767513,0.0004623239091563364,1310.2259585490574,0.01831974824233527,8.084389374702009e-05,0.0001592500468881125,0.0007269211052218213,0.09545917138562279,0.08131071533075135,0.014148456054871437,0.0954585385987444,0.08131071649039989,0.014148456256656027,0.4279328332977858,0.4279328332977858,0.07446237389158142,0.0,4.263559571311987,6.123224632531162,3.410605131648481e-13,3.927070244785682,7.237139198330453,3.410605131648481e-13,24709.326836052463,21002.927810644593,0.85,0.9143586264725049,0.703291459338525,47891.83413089731,15450.0,0.0,10177.358434400232,-10177.358434400232,0.18509974791906844,4.627493697976707,8083.380806952542,2093.97762744769,10177.358434400232,1.260600778991127,1.001622012549071,1.4503046147804268,1.4498767693565269,1.2686090427162597,0.00023871466946733422,0.003385293100052188,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59379.4185238466,5272.641565599768,,,,,,,,,,,,,,,,,,,,2.0,15868.584660911547,1533.0613074765647,0.4279328332977858,0.07446237389158142,6.112851554438009,3.280588348578345
1814.0,-29.62058575248451,4.370369394742878,34.999148536416484,24.174268135707848,4.939625284046351,-26.164517812235538,-39.73962884685022,1.4835573438028373,-1.3357774250231387,-5.140609358737564,39.97800532997941,48507.944771582384,14411.049173917283,14411.049173917283,62918.993945499664,88250.88968989027,88250.88968989027,14411.049173917283,102661.93886380756,102661.93886380756,102661.93886380756,127362.40634755434,104107.75134593865,64364.80642765566,44158.8276869811,24700.46748374678,0.0,68859.29517072788,20995.39736118476,1532.8819239530292,0.0,0.8862816065393438,2.817952672098479,0.0014959080323721466,352716.44601632573,1553585.099968915,4.40462903705093,1553585.099968915,4.40462903705093,0.85,0.09544744146326303,4.564652377983593,1.268159476867877,1.0,0.0,4.564652377983431,1.2847816265912477,1.285091869542332,3.552862434758209,19386.271136628915,1976.8494987206554,2034.6934298245008,2034.6934298245008,7.082663639976604,4.370369394742878,-0.03291938348390211,4.40328877822678,3.2565096531398745,3.2565096531398745,0.9304313294685356,0.0,0.0,0.0002414626687816955,0.9944097757758049,0.0002428200875170545,198.60973048381973,0.23373325940424966,0.00045894524922051526,1300.6508362909403,0.018778693491555785,8.12110544835916e-05,0.0001602516142981039,0.0007314929122815495,0.09544744007301253,0.0813233134077692,0.01412412666524333,0.09544820771075538,0.08132331459229343,0.014124126870969596,0.4279885077474355,0.4279885077474355,0.07433248402438743,0.0,4.179233341811482,6.416089464207857,3.979039320256561e-13,3.8048319337144108,7.564560859366281,3.979039320256561e-13,24700.46748374678,20995.39736118476,0.85,0.9137327617063172,0.7044502075037667,47891.83413089731,15450.0,0.0,10120.191663790634,-10120.191663790634,0.18481063658227873,4.620265914556964,8041.992219657434,2078.1994441331994,10120.191663790634,1.445541969172881,1.0000575572634123,1.4500609912954459,1.4495495181392573,1.268975804458621,0.0002400939406351326,0.0033669441279483288,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59312.67663097888,5329.808336209366,,,,,,,,,,,,,,,,,,,,2.0,15869.690523767673,1532.8819239530292,0.4279885077474355,0.07433248402438743,6.112851554438009,3.2565096531398745
1815.0,-29.567278736177258,4.296171403142009,34.99834341886745,24.1868618055247,4.934717900432603,-26.117024525248578,-39.700142993219174,1.4844636895059675,-1.486639063423354,-5.154709051138691,39.97484894994147,48584.38046465329,14290.691495041961,14290.691495041961,62875.07195969525,88331.40866459462,88331.40866459462,14290.691495041961,102622.10015963658,102622.10015963658,102622.10015963658,127313.50807294152,104161.63598433742,64414.60778440548,44163.36466659104,24691.40791330494,0.0,68854.77257989599,20987.6967263092,1532.698491994547,0.0,0.8862209947077098,2.818305530701936,0.0014959080323721466,352522.4172069365,1553449.0732318845,4.406667483843968,1553449.0732318845,4.406667483843968,0.85,0.09544176973611403,4.564652377983593,1.268308669566177,1.0,0.0,4.5646523779852,1.2847745835873294,1.2850865689055861,3.552881911189615,19396.305184973946,1977.8726868985786,2034.6934298245008,2034.6934298245008,7.023510906148935,4.296171403142009,-0.10242483967596439,4.398596242817973,3.2327571667035104,3.2327571667035104,0.9236449047724316,0.0,0.0,0.0002428200875170545,0.994485440872306,0.00024416655844058065,198.56583240109092,0.2334185679152519,0.0004557695930213509,1291.6510266225084,0.019234463084577137,8.157387916538733e-05,0.00016124620835166717,0.0007360328883932754,0.09544176822027388,0.08133761686704317,0.014104151353230706,0.09544220869874515,0.08133761815887604,0.014104151577237989,0.4280515632566987,0.4280515632566987,0.0742252387972989,0.0,4.08462553204015,6.71386967857643,3.979039320256561e-13,3.6680699877153415,7.881019977837013,3.979039320256561e-13,24691.40791330494,20987.6967263092,0.85,0.9131548853311198,0.7056065780811076,47891.83413089731,15450.0,0.0,10063.067497063543,-10063.067497063543,0.184506215696136,4.612655392403396,8000.495213804485,2062.5722832590586,10063.067497063543,1.6301854615450426,0.9984102580959733,1.4498186792323398,1.4492267915008523,1.2693355346549082,0.0002414626687816955,0.0033490396224199735,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59246.55265458336,5386.932502936457,,,,,,,,,,,,,,,,,,,,2.0,15870.78350659187,1532.698491994547,0.4280515632566987,0.0742252387972989,6.112851554438009,3.2327571667035104
1816.0,-29.54465524794946,4.264740299768072,34.997539378325904,24.20320155741649,4.938541198631997,-26.09627395451648,-39.68472423786295,1.4901599051990218,-1.5309189901836362,-5.157470701158233,39.973270105949446,48633.186430814894,14218.186630496697,14218.186630496697,62851.37306131159,88389.0559898869,88389.0559898869,14218.186630496697,102607.2426203836,102607.2426203836,102607.2426203836,127293.64227945864,104210.72953540106,64454.859976329055,44173.18839896889,24686.39965907505,0.0,68859.58805804394,20983.439710213792,1532.4876895167602,0.0,0.8862126111344811,2.8185707375923674,0.0014959080323721466,352484.42337792297,1553381.0350574078,4.40694944806659,1553381.0350574078,4.40694944806659,0.85,0.09543704568967082,4.564652377983593,1.2684392771916464,1.0,0.0,4.564652377984,1.2847451562209993,1.2850588643553842,3.5529632907200392,19405.447068067904,1978.8048995393845,2034.6934298245008,2034.6934298245008,6.987876611821106,4.264740299768072,-0.14349215129220472,4.408232451060277,3.2093247215618197,3.2093247215618197,0.9169499204462342,0.0,0.0,0.00024416655844058065,0.997656623602518,0.00024474007655950815,198.54696203281569,0.11655446085143269,9.264415679024716e-05,262.5535403435604,0.019327107241367384,8.171596422897955e-05,0.0001624505942116011,0.0007415304911728327,0.09543704568915039,0.08134997578461316,0.01408706990453723,0.09543715906862026,0.08134997578505677,0.01408706990461405,0.42812101705675704,0.42812101705675704,0.07413610928229476,0.0,3.9964024299549123,6.990419069906864,3.979039320256561e-13,3.6265517109745815,8.094285337648671,3.979039320256561e-13,24686.39965907505,20983.439710213792,0.85,0.9127468640726135,0.7062660088791184,47891.83413089731,15450.0,0.0,5003.545774375694,-5003.545774375694,0.09210352188213404,2.302588047053349,3979.8860856901993,1023.6596886854953,5003.545774375694,1.7223510241300293,0.9967913623607573,1.4496981794362802,1.4489084398713077,1.269688362644745,0.0002428200875170545,0.0033315673898014963,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,53157.93344561656,10446.454225624306,,,,,,,,,,,,,,,,,,,,3.0,15871.864070960142,1532.4876895167602,0.42812101705675704,0.07413610928229476,6.112851554438009,3.2093247215618197
1817.0,-29.54838992052496,4.275033255990881,34.99680442361621,24.21199605977165,4.943949765448387,-26.099094290098172,-39.68954550856722,1.4946541350216025,-1.471717738381301,-5.153829414981747,39.9736738528789,48638.74979241373,14214.845253263049,14214.845253263049,62853.595045676775,88404.59106462912,88404.59106462912,14214.845253263049,102619.43631789216,102619.43631789216,102619.43631789216,127309.46846664348,104230.45972089098,64464.618448675596,44184.26808023932,24690.032148751314,0.0,68874.30022899064,20986.527326438616,1532.6269639333207,0.0,0.8862297637122993,2.818210239538108,0.0014959080323721466,352534.519612911,1553398.4337780965,4.406372560292124,1553398.4337780965,4.406372560292124,0.85,0.09543547343492816,4.564652377983593,1.2684897348703816,1.0,0.0,4.5646523779854284,1.2847241329099368,1.285037835910865,3.5530214316473723,19409.121095414943,1979.1795460646545,2034.6934298245008,2034.6934298245008,6.986234410010912,4.275033255990881,-0.14684359191386953,4.42187684790475,3.1986699577159188,3.1986699577159188,0.9139057022045483,0.0,0.0,0.00024416655844058065,0.9980430582200939,0.0002446453150789169,198.55000596956887,0.0,0.0,0.0,0.019327107241367384,8.16715112700335e-05,0.00016249504717054717,0.0007417334034775942,0.09543547343449749,0.08136278527360381,0.01407268816089368,0.09543547201000362,0.08136278527397096,0.014072688160957194,0.42819450000633014,0.42819450000633014,0.07406147233695812,0.0,3.9345318478351032,7.210735862571994,3.410605131648481e-13,3.6821116766004707,8.101125537264068,3.410605131648481e-13,24690.032148751314,20986.527326438616,0.85,0.9125841545642357,0.7061959196783338,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487726956622342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15872.331718883099,1532.6269639333207,0.42819450000633014,0.07406147233695812,6.112851554438009,3.1986699577159188
1818.0,-29.552101573123387,4.285194665203141,34.99613275561296,24.211544764135056,4.944620629630819,-26.10236772228237,-39.69219261836258,1.4948867787897417,-1.435284842529029,-5.1525683592796145,39.97404691107954,48634.18276020052,14230.630894528977,14230.630894528977,62864.8136547295,88399.44252736849,88399.44252736849,14230.630894528977,102630.07342189747,102630.07342189747,102630.07342189747,127323.96791929752,104227.32180245299,64462.062035284755,44183.621963520265,24693.894497400044,0.0,68877.5164609203,20989.810322790036,1532.8308509982983,0.0,0.88623485580243,2.8178738436534845,0.0014959080323721466,352551.8703190432,1553414.510156188,4.406201302379758,1553414.510156188,4.406201302379758,0.8499999999999999,0.09543735621684055,4.564652377983593,1.2684807074582207,1.0,0.0,4.5646523779837755,1.2847230446571505,1.2850367473923499,3.5530244413119756,19408.536772568114,1979.119961716602,2034.6934298245008,2034.6934298245008,6.993992650655199,4.285194665203141,-0.1389929441002753,4.4241876093034165,3.200549566676079,3.200549566676079,0.9144427333360226,0.0,0.0,0.00024416655844058065,0.9984272709091319,0.000244551171181704,198.55303123641366,0.0,0.0,0.0,0.019327107241367384,8.164711396178161e-05,0.00016251944447879906,0.0007418447687087225,0.0954373562066562,0.0813766618254507,0.014060694381205502,0.09543732307837714,0.08137666183413463,0.014060694382705928,0.4282679791974569,0.4282679791974569,0.07399842944735546,0.0,3.8928612747412785,7.368476147856256,3.979039320256561e-13,3.7172835167505696,8.002921848675953,3.979039320256561e-13,24693.894497400044,20989.810322790036,0.85,0.9127044191611889,0.7060966373227838,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487949068933212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.272079100905,1532.8308509982983,0.4282679791974569,0.07399842944735546,6.112851554438009,3.200549566676079
1819.0,-29.55578407913314,4.2952426106441,34.995509935940355,24.211977479886286,4.946477636316789,-26.105496261202703,-39.6945578866638,1.4961898183859061,-1.4127032307983995,-5.14999918977042,39.974126130217584,48628.42239145345,14244.246547085035,14244.246547085035,62872.66893853849,88392.90767162616,88392.90767162616,14244.246547085035,102637.15421871119,102637.15421871119,102637.15421871119,127332.17903365397,104223.32862806889,64458.84334789423,44182.76142241629,24695.024814942783,0.0,68877.78623735908,20990.771092701365,1532.8453790388469,0.0,0.8862477035218251,2.8178747235779174,0.0014959080323721466,352587.22127157444,1553417.9240011366,4.405769211938178,1553417.9240011366,4.405769211938178,0.85,0.09543912804212407,4.564652377983593,1.2684681963408369,1.0,0.0,4.56465237798255,1.284716949378718,1.2850306506255769,3.553041298467365,19407.7931894986,1979.0441373454341,2034.6934298245008,2034.6934298245008,7.000684397115121,4.2952426106441,-0.13060994657764002,4.42585255722174,3.202406647215096,3.202406647215096,0.9149733277757417,0.0,0.0,0.00024416655844058065,0.9988086241810382,0.0002444577995517232,198.5560328377777,0.0,0.0,0.0,0.019327107241367384,8.162531996859016e-05,0.0001625412384719905,0.0007419442507115696,0.09543912797998234,0.08138883856265866,0.014050289417323678,0.09543964099274614,0.08138883861565212,0.014050289426471956,0.42833780595157395,0.42833780595157395,0.07394466180234001,0.0,3.8628697281736777,7.474835832615611,3.979039320256561e-13,3.7372959589720267,7.9058006003935475,3.979039320256561e-13,24695.024814942783,20990.771092701365,0.85,0.9128148910284891,0.7060102399905176,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488169818923893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.212775996499,1532.8453790388469,0.42833780595157395,0.07394466180234001,6.112851554438009,3.202406647215096
1820.0,-29.559441510292494,4.305172422131842,34.99493627310369,24.212065280322008,4.947854461898939,-26.108650259815125,-39.697006170731015,1.4970632114213605,-1.388554400017938,-5.147933120307033,39.9743120445517,48623.16807072343,14258.422621471045,14258.422621471045,62881.59069219448,88386.99341946811,88386.99341946811,14258.422621471045,102645.41604093916,102645.41604093916,102645.41604093916,127342.21817614435,104219.72419745575,64455.8988487099,44182.02816527317,24696.802135205187,0.0,68878.83030047835,20992.28181492441,1532.9077654476894,0.0,0.8862575903429812,2.8177959267719044,0.0014959080323721466,352615.65174627723,1553425.9357580186,4.405436707261589,1553425.9357580186,4.405436707261589,0.85,0.09544162565781578,4.564652377983593,1.2684571369504556,1.0,0.0,4.5646523779848005,1.2847128639069023,1.2850265641561736,3.5530525973735196,19407.12199577617,1978.9756946333532,2034.6934298245008,2034.6934298245008,7.007651576631317,4.305172422131842,-0.12254107694391347,4.427713499075756,3.204246435198457,3.204246435198457,0.9154989814852735,0.0,0.0,0.00024416655844058065,0.99918753629533,0.00024436509621194105,198.55901409052362,0.0,0.0,0.0,0.019327107241367384,8.160276671780217e-05,0.0001625637917227785,0.0007420471984614103,0.09544162562050984,0.08140026574114076,0.014041359879369088,0.09544192117572452,0.08140026577295822,0.014041359884857555,0.42840169882650825,0.42840169882650825,0.07389831435299431,0.0,3.843290680885957,7.542249601691253,3.979039320256561e-13,3.759378720289078,7.816168975123958,3.979039320256561e-13,24696.802135205187,20992.28181492441,0.85,0.9129305828493108,0.7059232547737639,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488388842073627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.153933073667,1532.9077654476894,0.42840169882650825,0.07389831435299431,6.112851554438009,3.204246435198457
1821.0,-29.563071755662023,4.314987642532285,34.99440804668,24.21226012464615,4.94938207132147,-26.111764709241385,-39.69939962318165,1.4980750249003345,-1.3655376972352542,-5.145714442140603,39.97448794534573,48617.77999077372,14272.173551946826,14272.173551946826,62889.95354272055,88380.87852706929,88380.87852706929,14272.173551946826,102653.05207901611,102653.05207901611,102653.05207901611,127351.37461194687,104215.97585165944,64452.87731536166,44181.22059588643,24698.322532930753,0.0,68879.54312881718,20993.57415299114,1532.9512505736195,0.0,0.8862682928645904,2.8177500786434515,0.0014959080323721466,352646.1842206424,1553433.5160220652,4.405076775338419,1553433.5160220652,4.405076775338419,0.85,0.09544381435298019,4.564652377983593,1.268445641272701,1.0,0.0,4.564652377982924,1.2847081309780723,1.2850218300716605,3.553065686996499,19406.42400310049,1978.9045191885598,2034.6934298245008,2034.6934298245008,7.01440980874345,4.314987642532285,-0.11447881583481934,4.429466458367104,3.206067332681666,3.206067332681666,0.9160192379090475,0.0,0.0,0.00024416655844058065,0.9995637853026987,0.0002442731139630469,198.56197327206377,0.0,0.0,0.0,0.019327107241367384,8.158072413659578e-05,0.00016258583430398487,0.0007421478151821309,0.09544381430931204,0.08141027050855977,0.01403354380075226,0.09544422825400212,0.08141027054580716,0.014033543807173036,0.428458552785668,0.428458552785668,0.07385790306018442,0.0,3.8315368395327027,7.579515360164123,3.979039320256561e-13,3.7801767449053614,7.733019497695693,3.979039320256561e-13,24698.322532930753,20993.57415299114,0.85,0.913042547699612,0.7058377245599567,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488606380409794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.09546973347,1532.9512505736195,0.428458552785668,0.07385790306018442,6.112851554438009,3.206067332681666
1822.0,-29.566674754815285,4.324689447582889,34.993923019947715,24.21245416570457,4.950878634825549,-26.114857742831354,-39.70178238870574,1.4990616228424178,-1.3405392687365065,-5.143529641531058,39.974689595540546,48612.46656434546,14285.783393927504,14285.783393927504,62898.249958272965,88374.90236405256,88374.90236405256,14285.783393927504,102660.68575798006,102660.68575798006,102660.68575798006,127360.63041924284,104212.33948460924,64449.90368490593,44180.48422189257,24699.944661262783,0.0,68880.42888315536,20994.952962073367,1533.0011065219255,0.0,0.886278727759306,2.8176740042574955,0.0014959080323721466,352676.2525146578,1553442.2059644847,4.404725849523767,1553442.2059644847,4.404725849523767,0.85,0.09544555549424552,4.564652377983593,1.2684343307698147,1.0,0.0,4.564652377983286,1.2847035160327647,1.2850172139994789,3.55307845041126,19405.74686238161,1978.8354700516088,2034.6934298245008,2034.6934298245008,7.021098699453559,4.324689447582889,-0.1065091070128732,4.431198554595762,3.207870211539353,3.207870211539353,0.9165343461541008,0.0,0.0,0.00024416655844058065,0.9999373615697975,0.0002441818536085746,198.56491033116194,0.0,0.0,0.0,0.019327107241367384,8.155878544425486e-05,0.0001626077729963258,0.0007422479576862948,0.09544555545256515,0.0814189165703186,0.014026638882246548,0.09544587922299343,0.08141891660587361,0.014026638888371907,0.428507991575411,0.428507991575411,0.07382224069260317,0.0,3.8265267641604623,7.594309142961379,3.410605131648481e-13,3.802990372794568,7.657811840904117,3.410605131648481e-13,24699.944661262783,20994.952962073367,0.85,0.9131512532387073,0.7057515081215412,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488822308237295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.037429100892,1533.0011065219255,0.428507991575411,0.07382224069260317,6.112851554438009,3.207870211539353
1823.0,-29.5702514349006,4.334279027904225,34.99347819861846,24.212595086451643,4.952309505863183,-26.117933659072914,-39.70415509594602,1.4999917300362495,-1.3130862768712177,-5.141376242384099,39.974890456990416,48606.25014049242,14299.250361439781,14299.250361439781,62905.5005019322,88368.98378510836,88368.98378510836,14299.250361439781,102668.23414654814,102668.23414654814,102668.23414654814,127369.77437871449,104208.71848281394,64446.96119409282,44179.730320801245,24701.540232166342,0.0,68881.27055296759,20996.30919734139,1533.050053203161,0.0,0.886289004162,2.817561737062077,0.0014959080323721466,352705.8906154216,1553450.8619531407,4.4043802592652765,1553450.8619531407,4.4043802592652765,0.85,0.09544665284530868,4.564652377983593,1.2684232114860787,1.0,0.0,4.564652377983019,1.2846991653609345,1.285012862265305,3.553090483016823,19405.072582880974,1978.7667126777212,2034.6934298245008,2034.6934298245008,7.027717371001262,4.334279027904225,-0.09863004443324641,4.432909072337472,3.209655235467172,3.209655235467172,0.9170443529906206,0.0,0.0,0.00024416655844058065,1.000308357934134,0.00024409129095436186,198.5678500428241,0.0,0.0,0.0,0.019327107241367384,8.153694478023686e-05,0.0001626296136603438,0.0007423476527252413,0.09544665280488242,0.08142619453771605,0.014020458267166375,0.09544623030894742,0.08142619457220406,0.014020458273104625,0.42855015977360184,0.42855015977360184,0.07379037746520484,0.0,3.8274249141733208,7.592623155793376,3.410605131648481e-13,3.8282899655129086,7.590135396612595,3.410605131648481e-13,24701.540232166342,20996.30919734139,0.85,0.913245356784756,0.7056526360546108,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489036621817488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.979813292666,1533.050053203161,0.42855015977360184,0.07379037746520484,6.112851554438009,3.209655235467172
1824.0,-29.573585766334737,4.343759094114768,34.99307111513193,24.212728707958036,4.953838351088159,-26.120889440577667,-39.70652996851129,1.5009034100698808,-1.2856090910489115,-5.13913057528442,39.975099886734455,48601.030204071874,14312.392054734904,14312.392054734904,62913.42225880678,88362.57003889678,88362.57003889678,14312.392054734904,102674.96209363168,102674.96209363168,102674.96209363168,127378.09558886322,104205.1341734534,64443.59433863599,44179.48870535269,24703.133495231545,0.0,68882.62220058424,20997.663470946813,1533.0966901570805,0.0,0.8862997201243379,2.817460019587052,0.0014959080323721466,352736.80071952584,1553459.8872254745,4.404019892613043,1553459.8872254745,4.404019892613043,0.85,0.09544699734472815,4.564652377983593,1.2684123378200458,1.0,0.0,4.56465237798506,1.284695056324802,1.2850086555250295,3.5531018474080107,19404.405136007877,1978.6986520379414,2034.6934298245008,2034.6934298245008,7.034176178555509,4.343759094114768,-0.09078223243222183,4.43454132654699,3.21142257461008,3.21142257461008,0.9175493070314514,0.0,0.0,0.00024409129095436186,1.0003458854886973,0.00024400689251110016,198.57059518507486,0.0,1.494570291659324e-05,42.35612206562524,0.019342052944283976,8.151508959851007e-05,0.0001625762013558518,0.0007421038441225283,0.09544699734415706,0.08143214754365849,0.01401484980049857,0.09544684206572272,0.08143214754414574,0.01401484980058242,0.4285855215883616,0.4285855215883616,0.07376155354995284,0.0,3.8330091519755456,7.578615541863883,3.979039320256561e-13,3.8535214842355003,7.527030019880101,3.979039320256561e-13,24703.133495231545,20997.663470946813,0.85,0.9133424403560695,0.7055630092383396,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489250038591963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47934.19025296294,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15871.922604643129,1533.0966901570805,0.4285855215883616,0.07376155354995284,6.112851554438009,3.21142257461008
1825.0,-29.576865655573368,4.35313296766799,34.99270031290431,24.213190341275208,4.955565037360215,-26.123667361357874,-39.70873908894134,1.502132097988608,-1.2539379428060329,-5.136740324610213,39.97534237271199,48595.29681526667,14325.135173613427,14325.135173613427,62920.4319888801,88356.75190449652,88356.75190449652,14325.135173613427,102681.88707810994,102681.88707810994,102681.88707810994,127386.74430482375,104201.5984528058,64440.143363582465,44179.39454358149,24704.857226713808,0.0,68884.25177029529,20999.128642706735,1533.1475858218769,0.0,0.8863110539079998,2.817319668644397,0.0014959080323721466,352769.7032555424,1553470.3370895195,4.403638755690432,1553470.3370895195,4.403638755690432,0.85,0.0954466000483386,4.564652377983593,1.2684011124866084,1.0,0.0,4.564652377982906,1.284689483358647,1.285002972767054,3.5531172607172947,19403.746737010188,1978.631514024686,2034.6934298245008,2034.6934298245008,7.040439096935119,4.35313296766799,-0.08293893604912572,4.4360719037171155,3.213172859630101,3.213172859630101,0.9180493884657431,0.0,0.0,0.00024400689251110016,1.0003402461910844,0.00024392389833377765,198.57329557023903,0.0,1.6759049111168718e-05,47.495145181052145,0.019358811993395144,8.14947646414469e-05,0.00016251212786965325,0.0007418113709313864,0.09544660004820918,0.08143690059457029,0.014009699453638886,0.09544647642138139,0.08143690059468071,0.014009699453657883,0.4286146896603616,0.4286146896603616,0.07373516108441791,0.0,3.843151896359643,7.556571886135259,3.979039320256561e-13,3.882802381804197,7.473137636354693,3.979039320256561e-13,24704.857226713808,20999.128642706735,0.85,0.9134225947419385,0.7054630857763378,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448944912556915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47939.329276078366,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15871.870131822234,1533.1475858218769,0.4286146896603616,0.07373516108441791,6.112851554438009,3.213172859630101
1826.0,-29.58012113610855,4.362401752344603,34.99236403610675,24.213635350484424,4.957262247102961,-26.126427223555176,-39.71093368073923,1.5033355082089697,-1.2198363457437722,-5.134380083200413,39.975606294840354,48589.61534515909,14337.745838806453,14337.745838806453,62927.36118396554,88350.99319021907,88350.99319021907,14337.745838806453,102688.73902902553,102688.73902902553,102688.73902902553,127395.45199928319,104198.1029279106,64436.72508286059,44179.30871672223,24706.71297025767,0.0,68886.0216869799,21000.70602471902,1533.2067788366169,0.0,0.886322155463945,2.817143678768097,0.0014959080323721466,352802.19506840693,1553481.7107987502,4.40326543460858,1553481.7107987502,4.40326543460858,0.85,0.09544558666093943,4.564652377983593,1.2683900723280384,1.0,0.0,4.564652377983653,1.2846840257786838,1.2849974072284895,3.5531323550293434,19403.09582300516,1978.565139268268,2034.6934298245008,2034.6934298245008,7.046636917701715,4.362401752344603,-0.0751804761452819,4.437582228489885,3.214906909975514,3.214906909975514,0.9185448314215755,0.0,0.0,0.00024392389833377765,1.0003377227001227,0.00024384154750795115,198.57597592304444,0.0,1.6480427304072566e-05,46.70553097974165,0.019375292420699217,8.147457799332588e-05,0.00016244932034045176,0.0007415246763938615,0.09544558666059334,0.08144066051568997,0.014004926144903364,0.09544539449272049,0.08144066051598528,0.014004926144954147,0.4286384058798753,0.4286384058798753,0.07371071377865664,0.0,3.8575174210736805,7.5292851313344045,3.410605131648481e-13,3.914543737456654,7.4248275264000085,3.410605131648481e-13,24706.71297025767,21000.70602471902,0.85,0.9134997150787617,0.7053624836393038,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489644966987327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47938.539661877054,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15871.818638515611,1533.2067788366169,0.4286384058798753,0.07371071377865664,6.112851554438009,3.214906909975514
1827.0,-29.583349819113877,4.371567758640972,34.992060250223574,24.214136029500537,4.959036531901196,-26.12915518007019,-39.7130930685438,1.5046110544486324,-1.1844953486516374,-5.131951540976246,39.97588002337659,48583.90047601017,14350.079244435667,14350.079244435667,62933.97972044583,88345.1362364764,88345.1362364764,14350.079244435667,102695.21548091207,102695.21548091207,102695.21548091207,127403.798151529,104194.53184272375,64433.296082261004,44179.1508449586,24708.58267061693,0.0,68887.73351557553,21002.295270024388,1533.2651699479052,0.0,0.8863335693655908,2.8169593715007766,0.0014959080323721466,352835.6295831277,1553493.507181063,4.4028816166227385,1553493.507181063,4.4028816166227385,0.85,0.09544395506014886,4.564652377983593,1.268378853038885,1.0,0.0,4.564652377981565,1.284678229506813,1.2849915037428752,3.5531483862196054,19402.43083865203,1978.4973297356419,2034.6934298245008,2034.6934298245008,7.052698472454107,4.371567758640972,-0.06745958859280865,4.439027347233781,3.2166248816324057,3.2166248816324057,0.9190356804664016,0.0,0.0,0.00024384154750795115,1.000334951146389,0.0002437598998500527,198.5786342751929,0.0,1.6352895606565068e-05,46.3441061490054,0.019391645316305783,8.145471967598193e-05,0.00016238682783196922,0.0007412394198164106,0.0954439550598556,0.08144350970362503,0.014000445356230578,0.09544401395441227,0.08144350970387526,0.014000445356273592,0.4286574278402857,0.4286574278402857,0.07368782260071428,0.0,3.875475286675396,7.49862739324584,3.979039320256561e-13,3.947456192324637,7.380826270284388,3.979039320256561e-13,24708.58267061693,21002.295270024388,0.85,0.9135730921705596,0.7052619965356436,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489839355957042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47938.17823704632,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15871.767524867035,1533.2651699479052,0.4286574278402857,0.07368782260071428,6.112851554438009,3.2166248816324057
