time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1828.0,-29.586552095747518,4.380632293137258,34.99178715421801,24.21464865272867,4.960799024315638,-26.131860559267153,-39.71523380661381,1.505878607616,-1.1471588101989596,-5.129532800109061,39.976166287650045,48578.22773228784,14362.255860445732,14362.255860445732,62940.48359273357,88339.38823656969,88339.38823656969,14362.255860445732,102701.64409701542,102701.64409701542,102701.64409701542,127412.15388179888,104191.05229952239,64429.89179524671,44179.06722697298,24710.509784783448,0.0,68889.57701175642,21003.93331706593,1533.3270383469237,0.0,0.886344886619693,2.816747605567113,0.0014959080323721466,352868.931631236,1553505.8438657306,4.402501055233773,1553505.8438657306,4.402501055233773,0.85,0.09544182924351813,4.564652377983593,1.268367722216062,1.0,0.0,4.564652377982505,1.284672469223659,1.2849856371590926,3.5531643180164507,19401.782900654514,1978.4312584475347,2034.6934298245008,2034.6934298245008,7.058682969101897,4.380632293137258,-0.05981161912199884,4.440443912259257,3.2183272964523844,3.2183272964523844,0.9195220847006812,0.0,0.0,0.0002437598998500527,1.0003322199684241,0.00024367894483869274,198.5812709472076,0.0,1.6213480397242398e-05,45.94900344578495,0.019407858796703027,8.143503728319614e-05,0.00016232486256685658,0.0007409565699216617,0.09544182924342348,0.08144562439331225,0.013996204850111235,0.09544190850997716,0.081445624393393,0.013996204850125114,0.42867247169592426,0.42867247169592426,0.07366617632502707,0.0,3.896751851964609,7.4661895823824125,3.979039320256561e-13,3.9823739899101156,7.341251029073703,3.979039320256561e-13,24710.509784783448,21003.93331706593,0.85,0.9136430549136976,0.7051607781536774,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449003214972137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47937.783134343095,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15871.716839546292,1533.3270383469237,0.42867247169592426,0.07366617632502707,6.112851554438009,3.2183272964523844
1829.0,-29.5897280484197,4.38959675524772,34.99154280743364,24.215151636768155,4.962552917659764,-26.13454310701661,-39.71735198339445,1.5071410465896071,-1.1086169291418742,-5.127114936419122,39.97645741768418,48572.578760257245,14374.264546744458,14374.264546744458,62946.843307001705,88333.6356859735,88333.6356859735,14374.264546744458,102707.90023271795,102707.90023271795,102707.90023271795,127420.3371493518,104187.55223616128,64426.495310452425,44178.952139676505,24712.43691663386,0.0,68891.38905631036,21005.57137913878,1533.3888267155717,0.0,0.8863561806906842,2.816519919641309,0.0014959080323721466,352902.22406764847,1553518.3903184375,4.402121279974254,1553518.3903184375,4.402121279974254,0.85,0.09543927168263334,4.564652377983593,1.2683566271094606,1.0,0.0,4.564652377983407,1.2846667314844307,1.2849797940155365,3.5531801876033193,19401.13114152576,1978.3647975124798,2034.6934298245008,2034.6934298245008,7.064584932573495,4.38959675524772,-0.05223148429531399,4.441828239543034,3.220014377289832,3.220014377289832,0.920004107797095,0.0,0.0,0.00024367894483869274,1.0003294971344168,0.00024359867977176024,198.5838860054302,0.0,1.607614904540722e-05,45.55980639468407,0.019423934945748435,8.141556665083249e-05,0.00016226337818786026,0.0007406759151048673,0.09543927168253173,0.08144711686255458,0.013992154819977145,0.09543925546685937,0.0814471168626413,0.013992154819992036,0.42868420463817153,0.42868420463817153,0.07364552597114397,0.0,3.9209337690051598,7.432977491758663,3.979039320256561e-13,4.0184980072772305,7.304939813063299,3.979039320256561e-13,24712.43691663386,21005.57137913878,0.85,0.913711338517943,0.7050602321366325,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449022337151686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47937.39393729199,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15871.666575610427,1533.3888267155717,0.42868420463817153,0.07364552597114397,6.112851554438009,3.220014377289832
1830.0,-29.592877583067054,4.398462746594162,34.991325536407516,24.21567707732322,4.964328049026318,-26.13719974819584,-39.71944724963976,1.5084252400293514,-1.0692215932995168,-5.1246801141664475,39.97675731291492,48566.95190411476,14386.08103842702,14386.08103842702,62953.03294254178,88327.88884336523,88327.88884336523,14386.08103842702,102713.96988179225,102713.96988179225,102713.96988179225,127428.3438462719,104184.05553084033,64423.11859159911,44178.81882137913,24714.373964479662,0.0,68893.19278585879,21007.21786980771,1533.4506608754832,0.0,0.8863675285228937,2.8162830765526254,0.0014959080323721466,352935.7525038773,1553531.3145935056,4.401739703535529,1553531.3145935056,4.401739703535529,0.85,0.0954363537203377,4.564652377983593,1.268345539146103,1.0,0.0,4.564652377982702,1.2846608906211772,1.284973848610153,3.553196342558874,19400.48000770949,1978.2984003415531,2034.6934298245008,2034.6934298245008,7.070392437286176,4.398462746594162,-0.04470980965862914,4.443172556252791,3.2216863771817175,3.2216863771817175,0.9204818220519193,0.0,0.0,0.00024359867977176024,1.0003267643345533,0.0002435191064130022,198.58647937090876,0.0,1.593934890194186e-05,45.17211478810324,0.019439874294650376,8.139631084976726e-05,0.00016220236892199296,0.0007403974290143471,0.09543635372031944,0.08144809683178542,0.013988256888534029,0.09543630003004232,0.08144809683180099,0.013988256888536704,0.42869322025152645,0.42869322025152645,0.07362567235470416,0.0,3.947611098340815,7.399686116291321,3.410605131648481e-13,4.055458520866921,7.271362623892344,3.410605131648481e-13,24714.373964479662,21007.21786980771,0.85,0.9137772600874974,0.7049600975102979,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490413026146012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47937.006245685414,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15871.616732288703,1533.4506608754832,0.42869322025152645,0.07362567235470416,6.112851554438009,3.2216863771817175
1831.0,-29.596001230491225,4.40723163237857,34.991133856168055,24.2162064294331,4.966108743996541,-26.13983254895477,-39.721519814897306,1.509717004256469,-1.0292686388174843,-5.122245528182643,39.977068115146,48561.34596648999,14397.733705870945,14397.733705870945,62959.07967236094,88322.1345891664,88322.1345891664,14397.733705870945,102719.86829503733,102719.86829503733,102719.86829503733,127436.20377010792,104180.54222431916,64419.75360165129,44178.654025186515,24716.335475070595,0.0,68894.98950025711,21008.885153810006,1533.513739029929,0.0,0.8863788345043881,2.816038992770067,0.0014959080323721466,352969.28018631967,1553544.7090020545,4.401359540926606,1553544.7090020545,4.401359540926606,0.85,0.09543315601828688,4.564652377983593,1.2683344220602883,1.0,0.0,4.564652377984268,1.2846550129738457,1.2849678673013236,3.553212599401988,19399.825782525248,1978.231687938822,2034.6934298245008,2034.6934298245008,7.076119426557938,4.40723163237857,-0.03725363266739201,4.444485265045962,3.22334361249664,3.22334361249664,0.9209553178561828,0.0,0.0,0.0002435191064130022,1.0003240864123553,0.00024344021074847774,198.58905147923562,0.0,1.5802193167477018e-05,44.783415436629866,0.019455676487817854,8.137726781589648e-05,0.00016214183859710572,0.0007401211291229104,0.09543315601827232,0.08144867336674677,0.013984482651525541,0.09543317136818956,0.0814486733667592,0.013984482651527677,0.42870003505042653,0.42870003505042653,0.07360645612821896,0.0,3.9764115240508318,7.366760094462734,3.979039320256561e-13,4.092976889365161,7.239894296088835,3.979039320256561e-13,24716.335475070595,21008.885153810006,0.85,0.9138411970020835,0.7048603435277214,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490601107874135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47936.61754633394,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15871.567312342986,1533.513739029929,0.42870003505042653,0.07360645612821896,6.112851554438009,3.22334361249664
1832.0,-29.599099107177775,4.415904464790114,34.99096624235488,24.21672911094504,4.967862635878565,-26.142444838133027,-39.723577816598095,1.5109872145668555,-0.9885072714396301,-5.119834814730466,39.97738570620294,48555.79825662338,14409.260110614754,14409.260110614754,62965.05836723813,88316.47261511037,88316.47261511037,14409.260110614754,102725.73272572512,102725.73272572512,102725.73272572512,127444.0341899578,104177.09713324292,64416.422774764134,44178.52706497643,24718.301464232696,0.0,68896.82852920913,21010.556244597792,1533.5774354385148,0.0,0.8863899928912087,2.815781596091916,0.0014959080323721466,353002.48157342215,1553558.3960736585,4.400984347614363,1553558.3960736585,4.400984347614363,0.85,0.09542974441742094,4.564652377983593,1.2683234720164909,1.0,0.0,4.564652377983153,1.2846492347949423,1.2849619863567183,3.5532285812727777,19399.18425997932,1978.1662708447147,2034.6934298245008,2034.6934298245008,7.081784360928322,4.415904464790114,-0.029873215493229743,4.445777680283344,3.2249863309525937,3.2249863309525937,0.9214246659864553,0.0,0.0,0.00024344021074847774,1.0003214203798625,0.00024336198924545036,198.5916024248826,0.0,1.5667815183736927e-05,44.40258823071045,0.01947134430300159,8.135836266926069e-05,0.00016208184807921705,0.0007398472932627735,0.095429744417074,0.08144893559013305,0.01398080882694094,0.09542961330972104,0.08144893559042918,0.013980808826991764,0.42870508916829986,0.42870508916829986,0.07358774981369748,0.0,4.007092896291795,7.334561008678122,3.979039320256561e-13,4.1313275432908085,7.2105518301362395,3.979039320256561e-13,24718.301464232696,21010.556244597792,0.85,0.9139035817961316,0.7047610070474858,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490787648283574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47936.23671912802,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15871.518306020154,1533.5774354385148,0.42870508916829986,0.07358774981369748,6.112851554438009,3.2249863309525937
1833.0,-29.60217115425089,4.424482786357908,34.99082135971433,24.217278404999547,4.9696447070204774,-26.145031056344013,-39.725605259276904,1.512285365334811,-0.9477019786932033,-5.117407393969162,39.977712544495986,48550.23409459697,14420.601411864762,14420.601411864762,62970.835506461735,88310.80362048137,88310.80362048137,14420.601411864762,102731.40503234613,102731.40503234613,102731.40503234613,127451.6710913437,104173.64613639253,64413.07661051457,44178.410584308855,24720.266058997568,0.0,68898.67664330642,21012.226150147933,1533.6404494773244,0.0,0.8864012020101906,2.815525752876779,0.0014959080323721466,353035.9155374193,1553572.4817641808,4.400607454907837,1553572.4817641808,4.400607454907837,0.8500000000000001,0.0954261523283942,4.564652377983593,1.2683124758163467,1.0,0.0,4.56465237798575,1.2846433245951736,1.2849559742261314,3.553244928448945,19398.54163769838,1978.1007416088453,2034.6934298245008,2034.6934298245008,7.087358321645825,4.424482786357908,-0.022548704286452725,4.447031490644361,3.226614688117374,3.226614688117374,0.9218899108906783,0.0,0.0,0.00024336198924545036,1.0003187480417,0.00024328444280572996,198.59413215793575,0.0,1.553413363029046e-05,44.02373470824317,0.019486878436631883,8.133974221288565e-05,0.0001620222470325647,0.0007395752352034416,0.09542615232826898,0.08144893897826987,0.01397721334999911,0.09542607006124906,0.08144893897837675,0.013977213350017451,0.4287087568914572,0.4287087568914572,0.07356945142874696,0.0,4.039275162559761,7.303195138287492,3.410605131648481e-13,4.169705415275985,7.1825474095223285,3.410605131648481e-13,24720.266058997568,21012.226150147933,0.85,0.9139629173498708,0.7046613441640562,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490972654217382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47935.857865605554,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15871.469711849517,1533.6404494773244,0.4287087568914572,0.07356945142874696,6.112851554438009,3.226614688117374
1834.0,-29.605220172932455,4.432968716641408,34.99069842403974,24.218015383835905,4.971533487294433,-26.14748809971592,-39.72748884754253,1.513801414078947,-0.9057041103754386,-5.11491512388309,39.97806200633723,48544.10631881721,14431.688365980088,14431.688365980088,62975.7946847973,88305.50630958074,88305.50630958074,14431.688365980088,102737.19467556084,102737.19467556084,102737.19467556084,127459.48120526242,104170.05669273523,64409.65479054676,44178.22433576497,24722.28652970159,0.0,68900.51086546655,21013.94355024635,1533.7049867023388,0.0,0.8864126590920782,2.8152619088156574,0.0014959080323721466,353070.2452862756,1553587.5425644226,4.400222231428045,1553587.5425644226,4.400222231428045,0.85,0.09542241728596698,4.564652377983593,1.2683008817816153,1.0,0.0,4.564652377983834,1.2846363939210503,1.2849489422410927,3.5532640983734436,19397.873234749797,1978.0325834764978,2034.6934298245008,2034.6934298245008,7.092807277224496,4.432968716641408,-0.015256291334575955,4.448225007975984,3.2282289892316416,3.2282289892316416,0.922351139780469,0.0,0.0,0.00024328444280572996,1.0003163662133503,0.00024320750016984286,198.59664298376651,0.0,1.540026789820983e-05,43.644359223526656,0.019502278704530092,8.132244647561931e-05,0.00016196199633011066,0.0007393002116912095,0.09542241723465182,0.08144873728183555,0.013973679952816275,0.09542237625549548,0.08144873732563614,0.01397367996033085,0.4287113445811852,0.4287113445811852,0.07355147938745321,0.0,4.0728702367830465,7.273055003897753,3.979039320256561e-13,4.209211013507627,7.157432635914006,3.979039320256561e-13,24722.28652970159,21013.94355024635,0.85,0.9140105623855576,0.7045536485731324,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491156122047208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47935.47849012084,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.42153186958,1533.7049867023388,0.4287113445811852,0.07355147938745321,6.112851554438009,3.2282289892316416
1835.0,-29.608242460468304,4.441361775904591,34.99059607441999,24.218531778920465,4.9732530918524676,-26.15003663364327,-39.729495195765026,1.5150472650271223,-0.8644010408503959,-5.112564476679834,39.97841573040305,48538.68783300948,14442.83288841784,14442.83288841784,62981.52072142732,88299.97343736468,88299.97343736468,14442.83288841784,102742.80632578253,102742.80632578253,102742.80632578253,127467.14307106935,104166.69520813272,64406.398655250516,44178.10728098022,24724.336745286822,0.0,68902.44402626704,21015.686233493798,1533.7742120215846,0.0,0.8864233765901206,2.81499088401033,0.0014959080323721466,353102.62665308325,1553602.787166663,4.399861881211801,1553602.787166663,4.399861881211801,0.85,0.09541866200286733,4.564652377983593,1.2682901031756773,1.0,0.0,4.564652377984358,1.2846307258125904,1.2849431739055783,3.553279776253391,19397.247280859876,1977.968753943485,2034.6934298245008,2034.6934298245008,7.098284526167454,4.441361775904591,-0.008091991408129218,4.44945376731272,3.2298297161777607,3.2298297161777607,0.922808490336503,0.0,0.0,0.00024320750016984286,1.0003135999403416,0.00024313125422302333,198.59913185184743,0.0,1.5280549189500838e-05,43.305076403045376,0.019517559253719594,8.130402725464683e-05,0.00016190347291519602,0.0007390330726461516,0.09541866195788393,0.08144845342191791,0.013970208535966025,0.09541865020961383,0.08144845346031528,0.013970208542552064,0.4287131216949068,0.4287131216949068,0.07353376842108487,0.0,4.107566499990185,7.243850993609556,3.979039320256561e-13,4.24816343582944,7.1316903850681115,3.979039320256561e-13,24724.336745286822,21015.686233493798,0.85,0.9140680219908811,0.7044552413047283,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491338218961292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47935.13920730036,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.373710823518,1533.7742120215846,0.4287131216949068,0.07353376842108487,6.112851554438009,3.2298297161777607
1836.0,-29.61123999520513,4.449662834181655,34.99051245710129,24.219004657957726,4.974913295870806,-26.15256882601366,-39.73149504801256,1.5162421266792354,-0.8229171946416045,-5.110247675432615,39.97875663676889,48533.36095047156,14453.873006752421,14453.873006752421,62987.23395722398,88294.51320208747,88294.51320208747,14453.873006752421,102748.38620883989,102748.38620883989,102748.38620883989,127474.65300151418,104163.36778837649,64403.196205927656,44177.96842494315,24726.26679267428,0.0,68904.23521761743,21017.326773773137,1533.83705244654,0.0,0.8864339668952682,2.8147137058877485,0.0014959080323721466,353134.5440552603,1553617.4794658113,4.399505813349977,1553617.4794658113,4.399505813349977,0.85,0.0954148284168193,4.564652377983593,1.2682796498620883,1.0,0.0,4.564652377983989,1.284625294796131,1.284937643615615,3.5532947984711756,19396.627670304988,1977.90557125063,2034.6934298245008,2034.6934298245008,7.103710463152732,4.449662834181655,-0.0010054340961955788,4.450668268277851,3.23141657024989,3.23141657024989,0.9232618772142542,0.0,0.0,0.00024313125422302333,1.0003110387868641,0.0002430556544871112,198.60160038996082,0.0,1.514237884558037e-05,42.91350164837477,0.019532701632565173,8.128567150761955e-05,0.0001618455827154038,0.0007387688240080082,0.09541482837294635,0.08144805178777795,0.013966776585168398,0.09541430375646909,0.0814480518252288,0.013966776591590504,0.4287142870459292,0.4287142870459292,0.07351626631465688,0.0,4.143149178766805,7.215546158053371,3.410605131648481e-13,4.287330480791013,7.10691174410681,3.410605131648481e-13,24726.26679267428,21017.326773773137,0.85,0.914127176047945,0.7043596202351078,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449151872371307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47934.74763254569,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.326323657451,1533.83705244654,0.4287142870459292,0.07351626631465688,6.112851554438009,3.23141657024989
1837.0,-29.61421196447088,4.457874447972074,34.99044690174041,24.219595093186967,4.976724379314412,-26.155062916983436,-39.733436157088704,1.5175753318261536,-0.7828479280625515,-5.107828258671851,39.97911548569879,48527.88356605149,14464.606345149994,14464.606345149994,62992.48991120148,88288.90031799364,88288.90031799364,14464.606345149994,102753.50666314363,102753.50666314363,102753.50666314363,127481.7141932981,104159.94525472872,64399.900530911254,44177.8274709083,24728.207530154465,0.0,68906.03500106276,21018.976400631294,1533.8978857841337,0.0,0.886445014971041,2.814467379946162,0.0014959080323721466,353167.8775565521,1553632.945162646,4.399134360439861,1553632.945162646,4.399134360439861,0.85,0.09541091238179959,4.564652377983593,1.2682686745421963,1.0,0.0,4.5646523779822905,1.2846192154604126,1.2849314656798136,3.5533116140938334,19395.99034825728,1977.8405824881363,2034.6934298245008,2034.6934298245008,7.108985625612216,4.457874447972074,0.006068334430303857,4.45180611354177,3.232989659123312,3.232989659123312,0.9237113311780891,0.0,0.0,0.0002430556544871112,1.0003083931085544,0.00024298072090727182,198.60404792750066,0.0,1.501422854120643e-05,42.55032368577903,0.01954771586110638,8.126785860157319e-05,0.00016178779588553802,0.0007385050472176452,0.09541091233396849,0.0814475399929682,0.013963372341000304,0.09541092672469786,0.08144754003379923,0.013963372348000365,0.4287149980673858,0.4287149980673858,0.07349893129618114,0.0,4.179088836643302,7.1878722386747995,3.979039320256561e-13,4.324980330609321,7.08195976664598,3.979039320256561e-13,24728.207530154465,21018.976400631294,0.85,0.9141795767269141,0.704261732158918,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491697754349058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47934.38445458309,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.279331629541,1533.8978857841337,0.4287149980673858,0.07349893129618114,6.112851554438009,3.232989659123312
1838.0,-29.61715976401628,4.465995685622925,34.99039831739389,24.22004942726346,4.978329885583505,-26.15755581102644,-39.735410863626726,1.5187259325935842,-0.7413703970889287,-5.1055834943537235,39.97947868560968,48522.68323981174,14475.451481897919,14475.451481897919,62998.13472170966,88283.60644724629,88283.60644724629,14475.451481897919,102759.05792914421,102759.05792914421,102759.05792914421,127489.25222301444,104156.73635109644,64396.7769942496,44177.73261871871,24730.194293870223,0.0,68907.92691258893,21020.66514978969,1533.9651567617257,0.0,0.8864551548115632,2.8141822438023647,0.0014959080323721466,353198.8069932362,1553648.598496853,4.3987934492842315,1553648.598496853,4.3987934492842315,0.85,0.0954070588221565,4.564652377983593,1.2682584443176168,1.0,0.0,4.5646523779829185,1.2846139888407306,1.28492614152397,3.553326071205915,19395.392807007345,1977.7796502380882,2034.6934298245008,2034.6934298245008,7.114315734113554,4.465995685622925,0.01300034205295919,4.452995343569966,3.2345496006737244,3.2345496006737244,0.9241570287639213,0.0,0.0,0.00024298072090727182,1.0003058921045007,0.00024290641775194893,198.6064756125987,0.0,1.4882112281800235e-05,42.17590620662187,0.01956259797338818,8.124974108558922e-05,0.0001617309798216826,0.0007382457016366599,0.09540705878178199,0.08144705025398244,0.013960008527799557,0.09540653582102991,0.0814470502884493,0.013960008533707203,0.42871536503088076,0.42871536503088076,0.07348172994806722,0.0,4.215736554288981,7.161116875890059,3.410605131648481e-13,4.364213097264781,7.05853182166851,3.410605131648481e-13,24730.194293870223,21020.66514978969,0.85,0.9142363954966175,0.7041669284487941,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491875262225686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47934.01003710393,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.232751845411,1533.9651567617257,0.42871536503088076,0.07348172994806722,6.112851554438009,3.2345496006737244
1839.0,-29.62008283882755,4.474030219633129,34.99036600010201,24.220693751145177,4.980193461327138,-26.160000639770644,-39.737306465953566,1.5201112622713664,-0.7023460001179274,-5.103144749642898,39.979855325735876,48517.23251349087,14485.855918775367,14485.855918775367,63003.08843226623,88278.0002934372,88278.0002934372,14485.855918775367,102763.85621221257,102763.85621221257,102763.85621221257,127495.98281740144,104153.32227198799,64393.509990439365,44177.56920172069,24732.12660518886,0.0,68909.69580690956,21022.30761441053,1534.0245614315077,0.0,0.886466235056157,2.81395231076892,0.0014959080323721466,353232.411593951,1553664.8312086966,4.398420926884453,1553664.8312086966,4.398420926884453,0.85,0.09540309535728168,4.564652377983593,1.2682474788883704,1.0,0.0,4.564652377982735,1.2846076631561012,1.284919718846869,3.5533435685482995,19394.757059309195,1977.7148220145714,2034.6934298245008,2034.6934298245008,7.119429249852555,4.474030219633129,0.01996360951536502,4.454066610117764,3.236095964778351,3.236095964778351,0.9245988470795289,0.0,0.0,0.00024290641775194893,1.0003033333212512,0.00024283275848480915,198.60888298687632,0.0,1.4757087805575317e-05,41.821586841000446,0.019577355061193756,8.123235284646291e-05,0.000161674064905486,0.0007379859048291005,0.09540309530905357,0.08144644267917014,0.013956652629883421,0.09540362753579217,0.08144644272034288,0.013956652636938805,0.4287154940244936,0.4287154940244936,0.07346463553624275,0.0,4.2522844824133585,7.134759586200744,3.979039320256561e-13,4.400798749524995,7.034144958309696,3.979039320256561e-13,24732.12660518886,21022.30761441053,0.85,0.9142848142706346,0.7040697531076034,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449205133060359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47933.65571773831,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.186557195702,1534.0245614315077,0.4287154940244936,0.07346463553624275,6.112851554438009,3.236095964778351
1840.0,-29.62298145588273,4.48197585524771,34.99034892980755,24.221100203599804,4.981730861359263,-26.162456073863975,-39.73925249939782,1.5212054793414824,-0.661316839782387,-5.1009789596091,39.98023479092192,48512.13955204404,14496.523726250327,14496.523726250327,63008.66327829437,88272.79933583386,88272.79933583386,14496.523726250327,102769.32306208418,102769.32306208418,102769.32306208418,127503.4632036368,104150.15253319088,64390.43998967206,44177.458381687575,24734.140141552623,0.0,68911.5985232402,21024.01912031973,1534.0947030082148,0.0,0.8864759110822737,2.8136642334013056,0.0014959080323721466,353262.2571286085,1553681.1858066698,4.398095620051019,1553681.1858066698,4.398095620051019,0.85,0.09539926704075682,4.564652377983593,1.268237484940328,1.0,0.0,4.5646523779831,1.2846026977015375,1.2849146575582822,3.553357303507809,19394.166811081195,1977.6546334457942,2034.6934298245008,2034.6934298245008,7.124672205532556,4.48197585524771,0.026740693861896148,4.455235161385814,3.2376297086808012,3.2376297086808012,0.925037059623086,0.0,0.0,0.00024283275848480915,1.0003008020707544,0.00024275973585356861,198.6112702689207,0.0,1.4629384768263356e-05,41.45967643325835,0.01959198444596202,8.121450558439039e-05,0.00016161825290041874,0.0007377311424274501,0.09539926700387513,0.08144593146922849,0.013953335534646647,0.09539926370031783,0.08144593150071572,0.013953335540041106,0.42871543895506,0.42871543895506,0.07344762667344984,0.0,4.289384666288981,7.109223399771679,3.410605131648481e-13,4.439662119826721,7.011354140478261,3.410605131648481e-13,24734.140141552623,21024.01912031973,0.85,0.9143404684923238,0.7039764073341512,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492225926231228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47933.29380733057,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.14075960485,1534.0947030082148,0.42871543895506,0.07344762667344984,6.112851554438009,3.2376297086808012
1841.0,-29.625856596544462,4.489835395428333,34.990345704236034,24.221614992152922,4.983411659365187,-26.16487603382563,-39.74115148941053,1.5224310966456827,-0.6218496122428974,-5.098687514785478,39.98060390773121,48506.94098013134,14506.8551783254,14506.8551783254,63013.79615845674,88267.43741530892,88267.43741530892,14506.8551783254,102774.29259363431,102774.29259363431,102774.29259363431,127510.2798740734,104146.87689685155,64387.31977108251,44177.28569529893,24735.987280439087,0.0,68913.27297573801,21025.589188373222,1534.1521392009129,0.0,0.8864862650937245,2.81341160142455,0.0014959080323721466,353293.83639595954,1553697.0945240292,4.397747524762076,1553697.0945240292,4.397747524762076,0.8499999999999999,0.09539534470102062,4.564652377983593,1.268227122290991,1.0,0.0,4.564652377983883,1.2845971164348855,1.2849089811267003,3.5533727419938272,19393.556843298793,1977.5924340420831,2034.6934298245008,2034.6934298245008,7.1297498511000095,4.489835395428333,0.033517640910340596,4.456317754517992,3.2391500257905883,3.2391500257905883,0.9254714359401681,0.0,0.0,0.00024275973585356861,1.000298372505318,0.00024268732462851025,198.61363826572946,0.0,1.4503117549061446e-05,41.10183513404014,0.01960648756351108,8.119709325661486e-05,0.00016156264259695375,0.0007374773007234982,0.09539534465888269,0.08144532564185776,0.01395001901702493,0.0953953836459723,0.08144532567783376,0.013950019023186858,0.4287152688772605,0.4287152688772605,0.07343068624988218,0.0,4.3264402340331,7.08411512759227,3.410605131648481e-13,4.47683790254257,6.988201488155539,3.410605131648481e-13,24735.987280439087,21025.589188373222,0.85,0.914392735063414,0.7038838656989773,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492399064954193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47932.93596603135,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.09535454855,1534.1521392009129,0.4287152688772605,0.07343068624988218,6.112851554438009,3.2391500257905883
1842.0,-29.62870699735028,4.497609050760353,34.99035588582254,24.22209324957805,4.985021341423785,-26.16728083675143,-39.74304049098862,1.523595180825122,-0.5821116031882525,-5.096475294342163,39.980987970449775,48501.817098006235,14517.161360157472,14517.161360157472,63018.97845816371,88262.2345364945,88262.2345364945,14517.161360157472,102779.39589665199,102779.39589665199,102779.39589665199,127517.3084463494,104143.7163523672,64384.22988621409,44177.20718461458,24737.91254969741,0.0,68915.11973431199,21027.225667242797,1534.215684823231,0.0,0.8864961597568737,2.8131463234230436,0.0014959080323721466,353324.3259441372,1553713.6475319783,4.397414877620485,1553713.6475319783,4.397414877620485,0.85,0.09539148392572876,4.564652377983593,1.2682169915223493,1.0,0.0,4.564652377984573,1.28459182173343,1.2849035921161274,3.5533873879284426,19392.968307176165,1977.5324200594664,2034.6934298245008,2034.6934298245008,7.134815076986622,4.497609050760353,0.04019996916483315,4.45740908159552,3.2406576135038225,3.2406576135038225,0.9259021752868064,0.0,0.0,0.00024268732462851025,1.0002958116324168,0.00024261555612480328,198.61598593545793,0.0,1.4381856860121043e-05,40.75818234158304,0.019620869420371202,8.117977593920887e-05,0.00016150754868930138,0.0007372258161869203,0.09539148388713396,0.0814447611588646,0.013946722728269351,0.09539140445103743,0.08144476119181669,0.013946722733912068,0.42871501572877524,0.42871501572877524,0.07341380057769471,0.0,4.363607913960607,7.059554087689605,3.979039320256561e-13,4.514363691153903,6.965671314514282,3.979039320256561e-13,24737.91254969741,21027.225667242797,0.85,0.9144434298470403,0.7037906526897867,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492570805293108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47932.59231323889,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.050323182099,1534.215684823231,0.42871501572877524,0.07341380057769471,6.112851554438009,3.2406576135038225
1843.0,-29.63153454976822,4.505298090017167,34.99037861412856,24.222579260263615,4.986646028248679,-26.16966357164196,-39.74491091268135,1.5247750501228612,-0.5431092212426165,-5.0942571844312665,39.98137378665767,48496.71821938695,14527.31528918225,14527.31528918225,63024.033508569206,88256.998399563,88256.998399563,14527.31528918225,102784.31368874526,102784.31368874526,102784.31368874526,127524.114394877,104140.51898775109,64381.16206701908,44177.06324525778,24739.800706131748,0.0,68916.86395138953,21028.830600211986,1534.27674351478,0.0,0.8865060773017759,2.8128915940701797,0.0014959080323721466,353354.8987362269,1553730.2762490876,4.397081466270882,1553730.2762490876,4.397081466270882,0.85,0.09538762148318139,4.564652377983593,1.2682068288838488,1.0,0.0,4.564652377983781,1.2845864519267813,1.2848981288085797,3.553402241738548,19392.372914647083,1977.4717069179674,2034.6934298245008,2034.6934298245008,7.13980547449612,4.505298090017167,0.046827808035926566,4.45847028198124,3.2421523918546953,3.2421523918546953,0.9263292548156272,0.0,0.0,0.00024261555612480328,1.0002934469166873,0.00024254438222367993,198.61831483475478,0.0,1.4254372122871867e-05,40.39689059621887,0.019635123792494075,8.116263231586863e-05,0.00016145292380893465,0.0007369764725968573,0.09538762144439589,0.08144418672142777,0.013943434722968122,0.0953876299597901,0.08144418675454375,0.013943434728637634,0.42871471258365135,0.42871471258365135,0.07339695870661142,0.0,4.400685565105903,7.035376210720813,3.979039320256561e-13,4.551147963188669,6.943035303301258,3.979039320256561e-13,24739.800706131748,21028.830600211986,0.85,0.9144936361733345,0.7036988545154069,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492741071680344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47932.23102149353,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.005691599401,1534.27674351478,0.42871471258365135,0.07339695870661142,6.112851554438009,3.2421523918546953
1844.0,-29.634337734305664,4.512903179381496,34.990413191252195,24.22304976442831,4.988233107669351,-26.172028133528137,-39.74677462885154,1.5259235068910995,-0.50415639367003,-5.092080126959358,39.98176436946329,48491.70793087118,14537.389276280652,14537.389276280652,63029.09720715183,88251.86382240774,88251.86382240774,14537.389276280652,102789.2530986884,102789.2530986884,102789.2530986884,127530.94563828263,104137.39477694948,64378.153942115925,44176.93426092617,24741.692539594234,0.0,68918.6268005204,21030.438658655097,1534.3387634384978,0.0,0.886515767308413,2.8126328927558477,0.0014959080323721466,353384.9077106647,1553747.1105440431,4.396755709262433,1553747.1105440431,4.396755709262433,0.8499999999999999,0.09538378937631165,4.564652377983593,1.2681969041703272,1.0,0.0,4.564652377983057,1.2845812278461262,1.284892812026998,3.5534166925646296,19391.791144347517,1977.4123828572976,2034.6934298245008,2034.6934298245008,7.144756582584803,4.512903179381496,0.05337991665074515,4.459523262730751,3.243634600448435,3.243634600448435,0.9267527429852672,0.0,0.0,0.00024254438222367993,1.0002909243192273,0.00024247384068664776,198.62062371090016,0.0,1.4136440301335817e-05,40.0626718139857,0.01964926023279541,8.114555348176878e-05,0.00016139882874191113,0.0007367295474205312,0.09538378933924384,0.08144363154961508,0.013940157789628762,0.09538375524735858,0.08144363158126545,0.013940157795046185,0.4287143763124079,0.4287143763124079,0.07338015187641145,0.0,4.437707606721176,7.0116075771802,3.979039320256561e-13,4.587923733289301,6.920820875679567,3.979039320256561e-13,24741.692539594234,21030.438658655097,0.85,0.9145437181966009,0.7036081561988554,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449290997700585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47931.89680271129,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.961422732718,1534.3387634384978,0.4287143763124079,0.07338015187641145,6.112851554438009,3.243634600448435
1845.0,-29.63711772845416,4.520425342838509,34.99045888412331,24.22352061783897,4.989815618167866,-26.17437227719569,-39.74861620282752,1.5270701669093154,-0.46565997381429725,-5.089914695223435,39.98215729849567,48486.70768502734,14547.340385158224,14547.340385158224,63034.04807018556,88246.75176745316,88246.75176745316,14547.340385158224,102794.09215261138,102794.09215261138,102794.09215261138,127537.65517919991,104134.2803873217,64375.14354953544,44176.81870865141,24743.56302658852,0.0,68920.38173523993,21032.02857260024,1534.3996317503625,0.0,0.8865253887236826,2.8123790072692794,0.0014959080323721466,353414.75841789384,1553764.046101527,4.396432262922889,1553764.046101527,4.396432262922889,0.85,0.09537996925211831,4.564652377983593,1.268187008579262,1.0,0.0,4.564652377982744,1.2845760109064228,1.2848875032012057,3.553431123754741,19391.211202883325,1977.3532452859363,2034.6934298245008,2034.6934298245008,7.149647299157488,4.520425342838509,0.05987054315593188,4.460554799682577,3.2451042992233696,3.2451042992233696,0.9271726569209627,0.0,0.0,0.00024247384068664776,1.0002885237802812,0.0002424039013966619,198.62291353255245,0.0,1.4011004082854684e-05,39.707185570810175,0.019663271236878263,8.112868081889334e-05,0.00016134515986775442,0.0007364845676664881,0.09537996921554798,0.08144308153462747,0.013936887680920503,0.09537996407879651,0.0814430815658541,0.013936887686264205,0.4287140222491188,0.4287140222491188,0.07336337307891813,0.0,4.474585497946066,6.988173623243313,3.979039320256561e-13,4.624254721409159,6.898700729594225,3.979039320256561e-13,24743.56302658852,21032.02857260024,0.85,0.9145922654974993,0.7035176890239918,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493077430408134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47931.54131646812,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.917547784158,1534.3996317503625,0.4287140222491188,0.07336337307891813,6.112851554438009,3.2451042992233696
1846.0,-29.639875659235347,4.527865262450774,34.99051500202378,24.223965277802222,4.991361568225533,-26.176700216673925,-39.750447613745905,1.5281861256634033,-0.4274268427420793,-5.087787192082168,39.98255234102167,48481.768248372755,14557.209646528172,14557.209646528172,63038.97789490093,88241.68763384136,88241.68763384136,14557.209646528172,102798.89728036954,102798.89728036954,102798.89728036954,127544.32167618765,104131.1870535577,64372.16747440102,44176.6884212852,24745.42439581812,0.0,68922.11281710332,21033.610736445404,1534.4606689743403,0.0,0.8865348082388391,2.812124322298946,0.0014959080323721466,353444.088202644,1553781.0728929287,4.396115608537444,1553781.0728929287,4.396115608537444,0.85,0.09537617560572854,4.564652377983593,1.2681772042019293,1.0,0.0,4.5646523779850625,1.2845709363456448,1.2848823375632588,3.553445161206234,19390.635182305705,1977.2945075337354,2034.6934298245008,2034.6934298245008,7.15449778976471,4.527865262450774,0.06628798546594705,4.461577276984827,3.2465616571652043,3.2465616571652043,0.9275890449043441,0.0,0.0,0.0002424039013966619,1.0002862400724737,0.0002423345355416456,198.62518522688626,0.0,1.3891545547388326e-05,39.368640081298516,0.01967716278242565,8.111190448723111e-05,0.0001612919969094308,0.0007362418972423556,0.09537617557065044,0.0814425501887713,0.01393362538187913,0.09537613378489702,0.08144255021872472,0.013933625387003826,0.4287136584103335,0.4287136584103335,0.07334661670759016,0.0,4.51131321426783,6.965049425227107,3.979039320256561e-13,4.660360349340067,6.876739243359111,3.979039320256561e-13,24745.42439581812,21033.610736445404,0.85,0.9146408216211493,0.703428352189775,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493243502133095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47931.20277097861,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.874043976906,1534.4606689743403,0.4287136584103335,0.07334661670759016,6.112851554438009,3.2465616571652043
1847.0,-29.64260968987113,4.535223935566437,34.990580882620414,24.22441035686063,4.992902522832308,-26.17900714235812,-39.752264391258336,1.5292999753190952,-0.389627909154342,-5.085671588272623,39.9829489422148,48476.877600383545,14566.959226120553,14566.959226120553,63043.8368265041,88236.64822261731,88236.64822261731,14566.959226120553,102803.60744873786,102803.60744873786,102803.60744873786,127550.87195229027,104128.10521557476,64369.2263680415,44176.532052814735,24747.26450355241,0.0,68923.79655636715,21035.17482801955,1534.5205873251416,0.0,0.8865441606746538,2.8118741188111485,0.0014959080323721466,353473.255837359,1553798.167006548,4.395801213660944,1553798.167006548,4.395801213660944,0.85,0.0953723934289808,4.564652377983593,1.2681675223587083,1.0,0.0,4.564652377984255,1.2845658705056358,1.2848771813855577,3.553459174644611,19390.061302397975,1977.235988069114,2034.6934298245008,2034.6934298245008,7.159289459826388,4.535223935566437,0.07264490038885363,4.462579035177583,3.2480067418196352,3.2480067418196352,0.9280019262341815,0.0,0.0,0.0002423345355416456,1.00028376554639,0.00024226578885769878,198.62743727981893,0.0,1.3777805801036853e-05,39.046301640138445,0.019690940588226687,8.109526537101493e-05,0.00016123927017063066,0.0007360012180087082,0.09537239339438491,0.08144202556620896,0.013930367828175964,0.0953723779470747,0.0814420255957516,0.013930367833229193,0.42871328992037444,0.42871328992037444,0.07332987827719444,0.0,4.5478267538859996,6.942181860947073,3.410605131648481e-13,4.696043679118304,6.854873011889708,3.410605131648481e-13,24747.26450355241,21035.17482801955,0.85,0.9146889750181665,0.7033402108187448,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493408259418485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47930.88043253745,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.830889505976,1534.5205873251416,0.42871328992037444,0.07332987827719444,6.112851554438009,3.2480067418196352
1848.0,-29.6453209985689,4.542502266076639,34.99065598926936,24.22485655350613,4.99443387564073,-26.18129457490743,-39.75406293813137,1.5304074519788289,-0.35214543780699614,-5.083574271573816,39.98334943830568,48472.01312288687,14576.600338775548,14576.600338775548,63048.61346166242,88231.6581280878,88231.6581280878,14576.600338775548,102808.25846686335,102808.25846686335,102808.25846686335,127557.36098655107,104125.05789783165,64366.29702603228,44176.40096866596,24749.102519687724,0.0,68925.50348835369,21036.737141734564,1534.5806482922642,0.0,0.886553404993426,2.8116260983368027,0.0014959080323721466,353502.1732140152,1553815.4291404106,4.395490457705641,1553815.4291404106,4.395490457705641,0.85,0.0953686294339078,4.564652377983593,1.2681578553514559,1.0,0.0,4.56465237798444,1.2845608332321399,1.2848720545773977,3.553473109170136,19389.49385062571,1977.1781240918876,2034.6934298245008,2034.6934298245008,7.164027821150842,4.542502266076639,0.07893894367136323,4.4635633224052755,3.249439716980278,3.249439716980278,0.9284113477086509,0.0,0.0,0.00024226578885769878,1.0002814131677242,0.000242197631255072,198.6296706607095,0.0,1.3654977653840528e-05,38.69820667098406,0.01970459556588053,8.107879632970915e-05,0.00016118699252798963,0.0007357625887429115,0.09536862940007716,0.08144151401284373,0.013927115387233433,0.09536869262525197,0.0814415140417339,0.013927115392173893,0.4287129178624577,0.4287129178624577,0.07331315419954453,0.0,4.584111919261886,6.919559792584721,3.979039320256561e-13,4.731428833766813,6.83319528437795,3.979039320256561e-13,24749.102519687724,21036.737141734564,0.85,0.9147356242717286,0.7032522168093726,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493571592447083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47930.53233756829,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.788121903599,1534.5806482922642,0.4287129178624577,0.07331315419954453,6.112851554438009,3.249439716980278
1849.0,-29.64801009365598,4.54970092604219,34.99073970948618,24.225286859460198,4.995930249816319,-26.183565510035812,-39.755855093803234,1.5314856661962675,-0.3147417504043801,-5.081512843902788,39.983750546805304,48467.22778395313,14586.16080413379,14586.16080413379,63053.38858808692,88226.75579021842,88226.75579021842,14586.16080413379,102812.91659435221,102812.91659435221,102812.91659435221,127563.84454206438,104122.07212696549,64363.42078431373,44176.27926961307,24750.92794771218,0.0,68927.20721732525,21038.288755555353,1534.6406654880768,0.0,0.8865624633580521,2.8113750818625527,0.0014959080323721466,353530.59756930015,1553832.717815514,4.395185957025761,1553832.717815514,4.395185957025761,0.85,0.0953648876021651,4.564652377983593,1.2681483916519212,1.0,0.0,4.564652377982869,1.2845559316297337,1.2848670642306284,3.5534866684959026,19388.937859714228,1977.121428797217,2034.6934298245008,2034.6934298245008,7.16872654638291,4.54970092604219,0.08516242673197283,4.464538499310217,3.250860719910133,3.250860719910133,0.9288173485457524,0.0,0.0,0.000242197631255072,1.0002791134074243,0.0002421300495119129,198.63188578718774,0.0,1.3538122162782926e-05,38.367038209326815,0.019718133688043312,8.106238888706984e-05,0.00016113524236800215,0.0007355263672520635,0.0953648875696596,0.08144101940635853,0.01392386816330108,0.09536488219717915,0.08144101943411798,0.013923868168047124,0.4287125425985509,0.4287125425985509,0.07329644160409127,0.0,4.620212597097293,6.897212221748134,3.979039320256561e-13,4.766771093498392,6.811873631916114,3.979039320256561e-13,24750.92794771218,21038.288755555353,0.85,0.9147822918355248,0.7031654079808795,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493733571516254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47930.20116910664,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.745718363023,1534.6406654880768,0.4287125425985509,0.07329644160409127,6.112851554438009,3.250860719910133
1850.0,-29.650677836884118,4.556820868524491,34.9908314684161,24.225712555367522,4.997420112012465,-26.18581787646586,-39.75762535175306,1.5325601515943783,-0.2778084271839134,-5.079464044133409,39.984152138686014,48462.44480426184,14595.606902123987,14595.606902123987,63058.05170638583,88221.86231446412,88221.86231446412,14595.606902123987,102817.4692165881,102817.4692165881,102817.4692165881,127570.20147607868,104119.0824651768,64360.534435260015,44176.16447768532,24752.73225949058,0.0,68928.8967371759,21039.822420566994,1534.6996160661706,0.0,0.8865714548948587,2.8111289241388633,0.0014959080323721466,353558.84957982966,1553850.0274710741,4.394883706963279,1553850.0274710741,4.394883706963279,0.85,0.09536115497503309,4.564652377983593,1.2681388999288905,1.0,0.0,4.56465237798508,1.2845510463147318,1.2848620909156347,3.55350018286871,19388.38114426036,1977.0646596197844,2034.6934298245008,2034.6934298245008,7.173369062966359,4.556820868524491,0.09132669101547108,4.46549417750902,3.252269819443202,3.252269819443202,0.9292199484123433,0.0,0.0,0.0002421300495119129,1.0002769029608318,0.0002420630215445393,198.63408336806503,0.0,1.3423889088476449e-05,38.04330167674225,0.019731557577131787,8.104618493453291e-05,0.00016108386457737997,0.0007352918454979245,0.09536115494299573,0.08144053111420912,0.013920623828786605,0.09536116236330729,0.08144053114156975,0.013920623833463326,0.42871216634132314,0.42871216634132314,0.07327973819439533,0.0,4.656065513188651,6.875078902883729,3.979039320256561e-13,4.8016556169495175,6.790570896386839,3.979039320256561e-13,24752.73225949058,21039.822420566994,0.85,0.9148275206960665,0.7030787826047453,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493894226908834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47929.87743257405,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.703669458158,1534.6996160661706,0.42871216634132314,0.07327973819439533,6.112851554438009,3.252269819443202
1851.0,-29.653323362688976,4.56386288476029,34.99093077426591,24.226130393240624,4.99889095013162,-26.188052146497867,-39.75938520217312,1.5336197339404352,-0.24113162108034203,-5.077439791704923,39.98455548354576,48457.72215195083,14604.958051704003,14604.958051704003,63062.68020365483,88217.02002170043,88217.02002170043,14604.958051704003,102821.97807340443,102821.97807340443,102821.97807340443,127576.50831578259,104116.12509440804,64357.689244985384,44176.03983269184,24754.530242378147,0.0,68930.57007506999,21041.350706021425,1534.7586372455746,0.0,0.8865803142362214,2.8108834219055487,0.0014959080323721466,353586.76483394165,1553867.4128312895,4.394585904710113,1553867.4128312895,4.394585904710113,0.85,0.09535743941418037,4.564652377983593,1.2681295560160653,1.0,0.0,4.564652377983463,1.2845462295881571,1.2848571869177199,3.5535135076042237,19387.830441831058,1977.008503600216,2034.6934298245008,2034.6934298245008,7.177964914824405,4.56386288476029,0.0974267656933252,4.466436119066965,3.2536671703020996,3.2536671703020996,0.9296191915148856,0.0,0.0,0.0002420630215445393,1.00027460251633,0.00024199656867783715,198.63626268928058,0.0,1.3314038859276882e-05,37.73198612719068,0.019744871615991064,8.103007921463794e-05,0.00016103294232990137,0.0007350594031398789,0.09535743938305903,0.08144005610331717,0.013917383279741858,0.09535745419807352,0.08144005612989638,0.013917383284283984,0.428711787389011,0.428711787389011,0.07326304213330524,0.0,4.691678451008613,6.853160669975011,3.979039320256561e-13,4.836308170624591,6.769463319736701,3.979039320256561e-13,24754.530242378147,21041.350706021425,0.85,0.9148724598530864,0.702993201698131,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449405361002633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47929.5661170245,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.661958665702,1534.7586372455746,0.428711787389011,0.07326304213330524,6.112851554438009,3.2536671703020996
