time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1852.0,-29.65594720017548,4.570827813207326,34.99103713032363,24.22655018689113,5.0003471317919415,-26.190268359384266,-39.76113087320698,1.5346682910004426,-0.20461043384784716,-5.075435433726689,39.98495945442925,48453.0394250838,14614.208586355811,14614.208586355811,63067.24801143961,88212.25399653747,88212.25399653747,14614.208586355811,102826.46258289329,102826.46258289329,102826.46258289329,127582.77737233469,104113.2273474135,64354.86751420569,44175.9553702309,24756.3147894414,0.0,68932.2701596723,21042.86757102519,1534.8172243148147,0.0,0.886589069220336,2.8106377908863744,0.0014959080323721466,353614.4074399339,1553884.8253223412,4.394291614337827,1553884.8253223412,4.394291614337827,0.85,0.09535373609159065,4.564652377983593,1.268120302218013,1.0,0.0,4.564652377982948,1.2845414632703331,1.2848523340801798,3.5535266929900233,19387.29084215481,1976.9534797463773,2034.6934298245008,2034.6934298245008,7.182511317007762,4.570827813207326,0.10346534103853333,4.467362472168793,3.255052879980773,3.255052879980773,0.9300151085659352,0.0,0.0,0.00024199656867783715,1.0002723568572691,0.0002419306771989183,198.63842418565565,0.0,1.3199949086705131e-05,37.40865571172234,0.019758071565077768,8.101410618403163e-05,0.0001609824624938055,0.0007348289802360038,0.09535373606118228,0.08143959045708801,0.013914145604094267,0.09535370273617794,0.0814395904830592,0.013914145608531452,0.4287114045736334,0.4287114045736334,0.07324635195109984,0.0,4.727070592226539,6.83147914131348,3.979039320256561e-13,4.870824999878835,6.748688021717442,3.979039320256561e-13,24756.3147894414,21042.86757102519,0.85,0.9149161614052872,0.7029079314064207,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449421166907428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47929.24278660903,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.620604037515,1534.8172243148147,0.4287114045736334,0.07324635195109984,6.112851554438009,3.255052879980773
1853.0,-29.658549323312755,4.577716484045978,34.99115008167627,24.226955975778424,5.001789515628782,-26.192466406453132,-39.762866066861875,1.535706598769039,-0.16855569002098036,-5.0734507097524935,39.98536427535349,48448.414481633394,14623.359499361904,14623.359499361904,63071.7739809953,88207.4872787907,88207.4872787907,14623.359499361904,102830.8467781526,102830.8467781526,102830.8467781526,127588.93576702525,104110.31264278329,64352.08729867715,44175.80593789571,24758.088988872652,0.0,68933.89492676836,21044.375640541755,1534.8755487216258,0.0,0.8865977203845962,2.8103961368983232,0.0014959080323721466,353641.7809395859,1553902.274600918,4.394000817642013,1553902.274600918,4.394000817642013,0.85,0.09535004509462769,4.564652377983593,1.2681111253472044,1.0,0.0,4.564652377983397,1.2845367437595683,1.284847528782818,3.553539748986718,19386.748084737483,1976.898133892561,2034.6934298245008,2034.6934298245008,7.187008757689466,4.577716484045978,0.10944308274437997,4.468273401301598,3.2564270715368964,3.2564270715368964,0.9304077347248275,0.0,0.0,0.0002419306771989183,1.000270108356006,0.00024186534734757146,198.64056783472364,0.0,1.3088579539705362e-05,37.093034415525,0.019771160144617474,8.099823190684365e-05,0.00016093244529207464,0.0007346006690971829,0.09535004506492215,0.08143913445651688,0.013910910608405274,0.09535005799402109,0.0814391344818886,0.013910910612739089,0.4287110184157058,0.4287110184157058,0.07322966647200219,0.0,4.762196767364401,6.809978725027179,3.410605131648481e-13,4.904895019731498,6.72787211379341,3.410605131648481e-13,24758.088988872652,21044.375640541755,0.85,0.9149602535588528,0.7028242714720003,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494368435582792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47928.92716531284,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.579595714444,1534.8755487216258,0.4287110184157058,0.07322966647200219,6.112851554438009,3.2564270715368964
1854.0,-29.661129182943366,4.584529595299767,34.991269152055295,24.227349960152083,5.003204408433227,-26.194647162291155,-39.764583414047934,1.5367223877801692,-0.13262250510547346,-5.071495301858083,39.98576841436761,48443.81504791169,14632.426649545318,14632.426649545318,63076.24169745701,88202.79262885441,88202.79262885441,14632.426649545318,102835.21927839973,102835.21927839973,102835.21927839973,127595.06853114346,104107.4472086194,64349.30962206855,44175.70842950095,24759.849252743737,0.0,68935.55768224469,21045.871864832177,1534.9336417452391,0.0,0.8866062239461592,2.8101528035845456,0.0014959080323721466,353668.7517354463,1553919.6946343658,4.393714986153879,1553919.6946343658,4.393714986153879,0.85,0.0953463685988851,4.564652377983593,1.2681019962811844,1.0,0.0,4.56465237798349,1.2845321284306608,1.2848428284146007,3.5535525168687854,19386.214502147257,1976.8437236107395,2034.6934298245008,2034.6934298245008,7.191465031077145,4.584529595299767,0.1153559832101001,4.469173612089667,3.2577898669285688,3.2577898669285688,0.930797104836734,0.0,0.0,0.00024186534734757146,1.0002678027024452,0.00024180059249544832,198.642693183057,0.0,1.2977158768092802e-05,36.777267948775,0.019784137303385567,8.098252372780641e-05,0.00016088282361976505,0.0007343741634126754,0.09534636857017255,0.08143869003622435,0.013907678533948196,0.09534632531495627,0.08143869006074872,0.013907678538136377,0.42871062611686994,0.42871062611686994,0.07321298475539073,0.0,4.797095457496596,6.7886874530182695,3.979039320256561e-13,4.938872796752605,6.707358566314269,3.979039320256561e-13,24759.849252743737,21045.871864832177,0.85,0.915002994364738,0.7027405982731183,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494523907916512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47928.611398846086,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.538934940922,1534.9336417452391,0.42871062611686994,0.07321298475539073,6.112851554438009,3.2577898669285688
1855.0,-29.663688940535966,4.591267583446882,34.99139373819223,24.227700288780056,5.004561041570613,-26.19681564901339,-39.76630250746382,1.5376877500478063,-0.09673855324587066,-5.069589425442218,39.98616721956683,48439.32285129781,14641.441422346235,14641.441422346235,63080.76427364405,88198.16490530637,88198.16490530637,14641.441422346235,102839.60632765261,102839.60632765261,102839.60632765261,127601.18406364122,104104.612778894,64346.6039695387,44175.565343728114,24761.577735988616,0.0,68937.14307971673,21047.341075590324,1534.9909495481797,0.0,0.8866144937510294,2.809904486947116,0.0014959080323721466,353695.040900786,1553936.884903408,4.393437015531406,1553936.884903408,4.393437015531406,0.85,0.09534271011299755,4.564652377983593,1.2680931419553234,1.0,0.0,4.564652377983872,1.284527747760396,1.2848383635010139,3.5535646356742157,19385.686693002754,1976.7899020565387,2034.6934298245008,2034.6934298245008,7.195895562315306,4.591267583446882,0.12119498845241505,4.470072594994467,3.259141349630205,3.259141349630205,0.9311832427514871,0.0,0.0,0.00024180059249544832,1.0002657213162252,0.00024173635799222315,198.64480201034198,0.0,1.2863078222411437e-05,36.45396368231401,0.01979700038160798,8.096680239679783e-05,0.0001608337900986505,0.0007341503424339189,0.09534271008584147,0.08143826030520472,0.01390444978063675,0.09534234892419526,0.08143826032840049,0.01390444978459707,0.4287102272597827,0.4287102272597827,0.07319630604876823,0.0,4.8318199539018,6.767623786598847,3.410605131648481e-13,4.972850872196375,6.687107037548799,3.410605131648481e-13,24761.577735988616,21047.341075590324,0.85,0.9150475557233269,0.7026592731770754,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494678053183772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47928.28809457963,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.498633442212,1534.9909495481797,0.4287102272597827,0.07319630604876823,6.112851554438009,3.259141349630205
1856.0,-29.66622639119286,4.597932333895216,34.991523690591116,24.22813936080786,5.006018472905319,-26.198953976323818,-39.7679792024195,1.5387460580356163,-0.061832918668073944,-5.06761648247073,39.98657270197574,48434.740883429804,14650.229946200026,14650.229946200026,63084.970829629834,88193.48213818642,88193.48213818642,14650.229946200026,102843.71208438644,102843.71208438644,102843.71208438644,127607.01154688059,104101.75934862635,64343.84387615558,44175.46163607863,24763.299462494146,0.0,68938.76109857278,21048.804543120023,1535.0462284384687,0.0,0.886623080635554,2.809676945880428,0.0014959080323721466,353722.2567803338,1553954.3631370938,4.393148390722046,1553954.3631370938,4.393148390722046,0.85,0.09533902478869818,4.564652377983593,1.2680840013502168,1.0,0.0,4.5646523779827834,1.2845229314058262,1.284833463466798,3.5535779598639627,19385.155345700336,1976.735719710639,2034.6934298245008,2034.6934298245008,7.200214897958194,4.597932333895216,0.12701504251431928,4.470917291380896,3.260481525380084,3.260481525380084,0.9315661501085953,0.0,0.0,0.00024173635799222315,1.000263410882091,0.00024167269877346196,198.64689249912408,0.0,1.2759850175395688e-05,36.16141539707138,0.019809760231783376,8.095147152302049e-05,0.00016078488646920265,0.0007339271143654678,0.09533902475941582,0.0814378070757199,0.013901217683695908,0.09533898486208771,0.08143780710073269,0.013901217687965503,0.4287098227699855,0.4287098227699855,0.0731796297501369,0.0,4.866151941635394,6.746664501568318,3.979039320256561e-13,5.005783563802652,6.666694765563477,3.979039320256561e-13,24763.299462494146,21048.804543120023,0.85,0.9150870979451916,0.7025763171777181,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494831000454294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47927.99554629438,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.458648659009,1535.0462284384687,0.4287098227699855,0.0731796297501369,6.112851554438009,3.260481525380084
1857.0,-29.66874390036907,4.604523786919182,34.99165877376729,24.228513647709065,5.007385119748102,-26.201083432186433,-39.76966190440578,1.5397246515649439,-0.026668955623904367,-5.06573018983538,39.98698205786351,48430.285476597404,14659.02563712417,14659.02563712417,63089.311113721575,88188.91858866096,88188.91858866096,14659.02563712417,102847.94422578513,102847.94422578513,102847.94422578513,127613.00796824181,104098.97436177029,64341.160344481585,44175.34890809856,24765.063742456685,0.0,68940.41265055524,21050.30418108818,1535.1058631302806,0.0,0.8866312112116642,2.809436059681382,0.0014959080323721466,353748.27889348037,1553972.008486985,4.392875106976598,1553972.008486985,4.392875106976598,0.85,0.09533539106693721,4.564652377983593,1.2680752036208287,1.0,0.0,4.564652377985005,1.2845184866655293,1.2848289358762894,3.553590256091164,19384.636743486713,1976.6828370021071,2034.6934298245008,2034.6934298245008,7.204537756033627,4.604523786919182,0.13274541382569627,4.4717783730934855,3.261810837737743,3.261810837737743,0.9319459536393551,0.0,0.0,0.00024167269877346196,1.0002613459048055,0.0002416095551056732,198.64896659722962,0.0,1.2645705985832747e-05,35.837930763850004,0.01982240593776921,8.093608842182731e-05,0.00016073661035163466,0.0007337067506706113,0.09533539104063914,0.08143739725472784,0.013897993785911295,0.09533538875398329,0.08143739727719211,0.013897993789745105,0.42870940606404695,0.42870940606404695,0.07316295537789849,0.0,4.900297267037843,6.725928786949623,3.410605131648481e-13,5.039061234211488,6.646682728242183,3.410605131648481e-13,24765.063742456685,21050.30418108818,0.85,0.9151281329502379,0.7024948591775995,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494982617907608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47927.672061661164,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.419025432831,1535.1058631302806,0.42870940606404695,0.07316295537789849,6.112851554438009,3.261810837737743
1858.0,-29.671239906646065,4.61104297221791,34.99179841479072,24.228892509732418,5.008753391042346,-26.203193369807995,-39.77132644560186,1.5407068542036284,0.008093556113635714,-5.063843393907658,39.987384986974845,48425.85037638675,14667.697764152606,14667.697764152606,63093.54814053935,88184.36887898225,88184.36887898225,14667.697764152606,102852.06664313485,102852.06664313485,102852.06664313485,127618.83844414672,104096.19412366647,64338.487525218465,44175.229553831115,24766.771801011873,0.0,68942.00135484299,21051.75603086009,1535.1621701417134,0.0,0.8866393670980988,2.809200625521716,0.0014959080323721466,353774.3094527226,1553989.3769575548,4.392600975920287,1553989.3769575548,4.392600975920287,0.85,0.09533174525482281,4.564652377983593,1.2680664361128584,1.0,0.0,4.56465237798381,1.2845140240155772,1.284824391034631,3.5536026019504456,19384.119025554974,1976.6300444652327,2034.6934298245008,2034.6934298245008,7.208799885601315,4.61104297221791,0.1384268152573842,4.472616156960526,3.2631291466231316,3.2631291466231316,0.9323226133208947,0.0,0.0,0.0002416095551056732,1.000259118685347,0.00024154696577345246,198.6510230173171,0.0,1.2543424353394944e-05,35.54806461752127,0.019834949362122607,8.092087400356403e-05,0.00016068868110210918,0.0007334879703077899,0.09533174522838357,0.08143697654902307,0.013894768679360504,0.09533177302347703,0.08143697657160881,0.013894768683213996,0.4287089791756103,0.4287089791756103,0.07314628254677444,0.0,4.934179876540782,6.705360455534446,3.979039320256561e-13,5.071936950021268,6.626783477006597,3.979039320256561e-13,24766.771801011873,21051.75603086009,0.85,0.9151685025184898,0.7024143399484437,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495133046808668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47927.38219551483,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.379717119295,1535.1621701417134,0.4287089791756103,0.07314628254677444,6.112851554438009,3.2631291466231316
1859.0,-29.673715497833733,4.617490516767094,34.99194228650614,24.229249159712367,5.010093938739784,-26.205287703413717,-39.772977121733106,1.5416661443197779,0.04257856248574399,-5.061987205506885,39.987787502433456,48421.45063984892,14676.294654097783,14676.294654097783,63097.745293946704,88179.84436159523,88179.84436159523,14676.294654097783,102856.13901569301,102856.13901569301,102856.13901569301,127624.61438687088,104093.417019965,64335.828370506315,44175.09849939853,24768.47537117787,0.0,68943.5738705764,21053.204065501188,1535.2188461914927,0.0,0.8866473679438096,2.808965392226015,0.0014959080323721466,353799.9192121559,1554006.7277438946,4.392332059329938,1554006.7277438946,4.392332059329938,0.85,0.095328113521462,4.564652377983593,1.2680577268498023,1.0,0.0,4.5646523779838395,1.2845096673963718,1.2848199529619821,3.5536146545598863,19383.601891291335,1976.577311445941,2034.6934298245008,2034.6934298245008,7.213025038058764,4.617490516767094,0.14404536497265585,4.473445151794438,3.2644366404997798,3.2644366404997798,0.9326961829999371,0.0,0.0,0.00024154696577345246,1.0002570042812469,0.00024148490311949424,198.65306265467578,0.0,1.2433434875622086e-05,35.23635443751299,0.019847382796998228,8.090578892718545e-05,0.000160641176846267,0.0007332711298933955,0.09532811349600379,0.08143656732182707,0.013891546174176716,0.09532816968685535,0.08143656734357547,0.013891546177886524,0.4287085404719464,0.4287085404719464,0.07312961094854187,0.0,4.967814826922563,6.684953657568542,3.979039320256561e-13,5.1045657679926535,6.606961737351185,3.979039320256561e-13,24768.47537117787,21053.204065501188,0.85,0.9152085067768069,0.7023345022807721,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495282193784556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47927.07048533482,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.340755663534,1535.2188461914927,0.4287085404719464,0.07312961094854187,6.112851554438009,3.2644366404997798
1860.0,-29.676171596411848,4.623867269530155,34.99209004733274,24.229611816722922,5.011427638566784,-26.20736517543354,-39.774617564957566,1.5426212175889131,0.07687683414752655,-5.0601431615058665,39.988188529694305,48417.098699941176,14684.789668432588,14684.789668432588,63101.888368373766,88175.378894312,88175.378894312,14684.789668432588,102860.16856274458,102860.16856274458,102860.16856274458,127630.32969838157,104090.68691001607,64333.20526071202,44174.97961033783,24770.16113563698,0.0,68945.14074597482,21054.636965291433,1535.274711196888,0.0,0.8866553117612512,2.808731319574002,0.0014959080323721466,353825.36285645963,1554024.0145257548,4.392065062775597,1554024.0145257548,4.392065062775597,0.85,0.09532448371524521,4.564652377983593,1.26804912803229,1.0,0.0,4.564652377984278,1.284505329438923,1.2848155342326983,3.553626655622714,19383.09350789991,1976.5254707672764,2034.6934298245008,2034.6934298245008,7.217200121248339,4.623867269530155,0.14961010365366167,4.474257165876494,3.265733388059147,3.265733388059147,0.9330666823026135,0.0,0.0,0.00024148490311949424,1.0002549855355325,0.0002414233436589213,198.65508626844846,0.0,1.2328936285277939e-05,34.940205432477676,0.019859711733283505,8.089079994201133e-05,0.0001605941031774829,0.0007330562549592398,0.09532448369014837,0.08143615918897372,0.013888324501174644,0.09532454858241841,0.08143615921041408,0.01388832450483113,0.4287080884035757,0.4287080884035757,0.07311294033662248,0.0,5.001209770849584,6.6647257014477645,3.979039320256561e-13,5.137019995653418,6.58742407148776,3.979039320256561e-13,24770.16113563698,21054.636965291433,0.85,0.9152477997088984,0.7022554189617473,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495430123762902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47926.774336329785,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.302119989852,1535.274711196888,0.4287080884035757,0.07311294033662248,6.112851554438009,3.265733388059147
1861.0,-29.678607424160152,4.630173962022134,34.99224141449866,24.229971260670595,5.012746022718368,-26.209425932269014,-39.77624784512443,1.5435645308279253,0.11100258868577839,-5.05831972614094,39.98858909858165,48412.7985201479,14693.19690096267,14693.19690096267,63105.99542111057,88170.96917205963,88170.96917205963,14693.19690096267,102864.1660730223,102864.1660730223,102864.1660730223,127636.00620646871,104087.99624578675,64330.61736328951,44174.86542499693,24771.840133446414,0.0,68946.70555844335,21056.064113429453,1535.330598665205,0.0,0.8866631516981571,2.8084972339862015,0.0014959080323721466,353850.5235601363,1554041.2816939387,4.391801560892228,1554041.2816939387,4.391801560892228,0.85,0.09532086204704504,4.564652377983593,1.2680406308686365,1.0,0.0,4.56465237798432,1.2845010454641763,1.2848111701460745,3.5536385074206596,19382.592469834897,1976.4743791034552,2034.6934298245008,2034.6934298245008,7.221332061916574,4.630173962022134,0.15511762933137607,4.475056332690758,3.2670195260039487,3.2670195260039487,0.9334341502868425,0.0,0.0,0.0002414233436589213,1.000252885866777,0.00024136230654282393,198.65709321657133,0.0,1.2229099950755064e-05,34.657269260439854,0.01987194083323426,8.087590636153717e-05,0.00016054743729738413,0.0007328432414386762,0.09532086202259589,0.08143575748750514,0.013885104535090743,0.09532091660751912,0.0814357575083929,0.01388510453865215,0.4287076228886462,0.4287076228886462,0.07309627051375364,0.0,5.034385609081312,6.6446933740912755,3.979039320256561e-13,5.169322314826729,6.568132693297969,3.979039320256561e-13,24771.840133446414,21056.064113429453,0.85,0.9152865957840168,0.702177110973204,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495576891797377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47926.49140015775,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.263792298409,1535.330598665205,0.4287076228886462,0.07309627051375364,6.112851554438009,3.2670195260039487
1862.0,-29.68102339980939,4.636411318175081,34.99239608609483,24.230317223724,5.014047776294347,-26.211470482831988,-39.77786038359625,1.5444948593169552,0.14479593699883253,-5.056516702845848,39.988988086084674,48408.51278616549,14701.517261646239,14701.517261646239,63110.03004781173,88166.57396246957,88166.57396246957,14701.517261646239,102868.09122411581,102868.09122411581,102868.09122411581,127641.59771303501,104085.30338172459,64328.02733987948,44174.75115760567,24773.506488919193,0.0,68948.25764652487,21057.480515581312,1535.3861664807614,0.0,0.8866708928460626,2.808265247214983,0.0014959080323721466,353875.4039881797,1554058.4808381451,4.391541382429773,1554058.4808381451,4.391541382429773,0.85,0.09531724681095712,4.564652377983593,1.2680321205174554,1.0,0.0,4.564652377983588,1.28449682115839,1.2848068664143257,3.553650194219305,19382.09102213126,1976.423245668119,2034.6934298245008,2034.6934298245008,7.225421307284752,4.636411318175081,0.16056850658104782,4.475842811594033,3.268295157021579,3.268295157021579,0.9337986162918798,0.0,0.0,0.00024136230654282393,1.000250829555799,0.0002413017809243012,198.6590838431704,0.0,1.2125456062226112e-05,34.363542480348805,0.019884066289296485,8.086117735574879e-05,0.00016050112918707514,0.0007326318610128344,0.09531724678711519,0.08143536081585268,0.013881885971262508,0.09531732474852267,0.08143536083622233,0.013881885974734786,0.4287071449993106,0.4287071449993106,0.07307960132212524,0.0,5.0673237738976695,6.624827919133224,3.979039320256561e-13,5.201312639844673,6.548893627582345,3.979039320256561e-13,24773.506488919193,21057.480515581312,0.85,0.9153245085808575,0.7020991456280168,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495722451315498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47926.19767337766,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.225788829304,1535.3861664807614,0.4287071449993106,0.07307960132212524,6.112851554438009,3.268295157021579
1863.0,-29.68341877823903,4.64258007483742,34.99255377753192,24.230659868940734,5.015335094725273,-26.213497935990382,-39.77946265423668,1.5454142524771945,0.1784067526242552,-5.054732261009274,39.98938539286018,48404.280129144594,14709.749200519045,14709.749200519045,63114.02932966364,88162.2297914973,88162.2297914973,14709.749200519045,102871.97899201635,102871.97899201635,102871.97899201635,127647.13879379674,104082.6455133849,64325.474112983975,44174.63488933435,24775.159801780384,0.0,68949.79469111474,21058.885831513326,1535.441358351866,0.0,0.8866785449106751,2.8080336098196215,0.0014959080323721466,353900.02935721196,1554075.6076742313,4.391284201069144,1554075.6076742313,4.391284201069144,0.85,0.09531363668033158,4.564652377983593,1.2680237403931098,1.0,0.0,4.56465237798537,1.284492646959532,1.2848026134591615,3.553661742469595,19381.59609110439,1976.3727767488788,2034.6934298245008,2034.6934298245008,7.229467095584918,4.64258007483742,0.16596406065338787,4.4766160141840325,3.269560382731089,3.269560382731089,0.9341601093517397,0.0,0.0,0.0002413017809243012,1.0002486957558443,0.00024124178511621046,198.66105753343078,0.0,1.2023963924769194e-05,34.07591376279589,0.019896090253221255,8.084654459291062e-05,0.00016045523633139057,0.0007324223760800013,0.09531363665703124,0.08143496804082363,0.013878668616207615,0.09531371118819994,0.08143496806073121,0.01387866861960037,0.4287066539791574,0.4287066539791574,0.07306293263548917,0.0,5.100038370930349,6.605141919622383,3.410605131648481e-13,5.233139013633547,6.529887928907044,3.410605131648481e-13,24775.159801780384,21058.885831513326,0.85,0.9153621067677647,0.7020221067515701,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495866827270896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47925.91004466011,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.188101869659,1535.441358351866,0.4287066539791574,0.07306293263548917,6.112851554438009,3.269560382731089
1864.0,-29.685795060666013,4.648681481951734,34.99271442318704,24.231042398046725,5.016667267046328,-26.215503714494545,-39.781038906052686,1.5463759208746877,0.211373864057407,-5.052924488617218,39.989786827899856,48400.01885073014,14717.831146282186,14717.831146282186,63117.84999701233,88157.86285392259,88157.86285392259,14717.831146282186,102875.69400020478,102875.69400020478,102875.69400020478,127652.51236668184,104079.97672484387,64322.9046033032,44174.52457948964,24776.818366477066,0.0,68951.34294596671,21060.295611505506,1535.496258887931,0.0,0.8866863003855076,2.807813223200005,0.0014959080323721466,353924.97806017386,1554092.9126136664,4.391023547225993,1554092.9126136664,4.391023547225993,0.85,0.09531001789260034,4.564652377983593,1.2680153053207324,1.0,0.0,4.564652377984368,1.2844882740145847,1.2847981623910358,3.553673840647115,19381.09912658836,1976.3221004714517,2034.6934298245008,2034.6934298245008,7.233439166091794,4.648681481951734,0.17132439559127288,4.4773570863604615,3.270815309854519,3.270815309854519,0.9345186599584341,0.0,0.0,0.00024124178511621046,1.000246717719557,0.00024118228117380169,198.66301552343683,0.0,1.1918830682876225e-05,33.77796615527122,0.01990800908390413,8.083215183596493e-05,0.00016040963328024555,0.0007322142140041488,0.09531001786865603,0.08143456742696231,0.01387545044169372,0.09531047192272177,0.08143456744742081,0.013875450445179526,0.42870615009767726,0.42870615009767726,0.07304626435284699,0.0,5.132424851418023,6.585569028046905,3.979039320256561e-13,5.264298352674643,6.510811654581005,3.979039320256561e-13,24776.818366477066,21060.295611505506,0.85,0.9153969640079996,0.7019445420904784,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449600997506726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47925.61209705258,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.150747008458,1535.496258887931,0.42870615009767726,0.07304626435284699,6.112851554438009,3.270815309854519
1865.0,-29.688152522665874,4.654714558030119,34.992877361881455,24.231287359166913,5.017803579073193,-26.21751213939284,-39.78264554226769,1.5471631958000798,0.24555553432838906,-5.051270664927508,39.990174912205106,48395.99337276507,14726.030870593908,14726.030870593908,63122.02424335898,88153.76366912178,88153.76366912178,14726.030870593908,102879.79453971569,102879.79453971569,102879.79453971569,127658.24672612677,104077.47721084373,64320.47250958798,44174.44966806195,24778.452186411087,0.0,68952.90185447304,21061.684358449424,1535.5532496178944,0.0,0.8866933194637072,2.807559177727814,0.0014959080323721466,353947.8033570502,1554109.6421721578,4.390787645613458,1554109.6421721578,4.390787645613458,0.85,0.09530645928026528,4.564652377983593,1.2680074406089266,1.0,0.0,4.564652377981561,1.2844847155486914,1.2847945266307637,3.553683685549903,19380.63368328092,1976.2746384627699,2034.6934298245008,2034.6934298245008,7.237469121755643,4.654714558030119,0.1765674168567637,4.4781471411733555,3.2720602011253996,3.2720602011253996,0.9348743431786856,0.0,0.0,0.00024118228117380169,1.0002447681876392,0.00024112326186999614,198.66495803944548,0.0,1.182123263446097e-05,33.50137328606239,0.019919830316538593,8.081748407660743e-05,0.00016036479709719426,0.0007320095524145641,0.09530645926066103,0.08143421770375726,0.013872241556903774,0.09530614003864431,0.081434217720508,0.013872241559757272,0.42870562966501735,0.42870562966501735,0.07302959639339991,0.0,5.164889996303998,6.566370991653457,3.410605131648481e-13,5.296826199255918,6.4928118774381005,3.410605131648481e-13,24778.452186411087,21061.684358449424,0.85,0.9154368060764102,0.7018702922018587,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496151984350387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47925.33550418337,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.113694857897,1535.5532496178944,0.42870562966501735,0.07302959639339991,6.112851554438009,3.2720602011253996
1866.0,-29.690489860354695,4.66068161444083,34.993042244794864,24.23163136644291,5.019075917163019,-26.219488845132368,-39.78420579861847,1.5480749019411484,0.27826039728620344,-5.049508371085532,39.990557421987425,48391.84857007733,14733.95323071471,14733.95323071471,63125.80180079204,88149.4947022589,88149.4947022589,14733.95323071471,102883.44793297362,102883.44793297362,102883.44793297362,127663.4463851047,104074.86112725238,64317.97388448973,44174.31915862517,24779.99845213108,0.0,68954.31761075625,21062.998684311417,1535.602658449874,0.0,0.8867009108849591,2.807337168648307,0.0014959080323721466,353972.12697934936,1554126.1315570136,4.390532511187472,1554126.1315570136,4.390532511187472,0.85,0.0953028317848752,4.564652377983593,1.26799923137296,1.0,0.0,4.5646523779829264,1.2844805742655245,1.2847903085356447,3.5536951429520016,19380.146533139243,1976.2249629730075,2034.6934298245008,2034.6934298245008,7.241362759983729,4.66068161444083,0.1818150422495579,4.478866572191272,3.273294648212299,3.273294648212299,0.9352270423463711,0.0,0.0,0.00024112326186999614,1.0002426831480917,0.00024106475951526297,198.6668840062495,0.0,1.172506751404695e-05,33.228841334809054,0.01993155538405264,8.080324209642034e-05,0.0001603200197735758,0.0007318051594978293,0.09530283176198141,0.08143380895860847,0.01386902280337295,0.09530248596698078,0.08143380897817054,0.013869022806704661,0.4287051056840336,0.4287051056840336,0.0730129286925089,0.0,5.197001222420965,6.547256051754516,3.979039320256561e-13,5.3277687683717545,6.474239240472855,3.979039320256561e-13,24779.99845213108,21062.998684311417,0.85,0.9154727939899878,0.701795772140723,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496292871525576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47925.06297223212,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.07694053381,1535.602658449874,0.4287051056840336,0.0730129286925089,6.112851554438009,3.273294648212299
1867.0,-29.69280790991575,4.666583374488195,34.99320946760321,24.231988784763985,5.020360925260891,-26.221446922030548,-39.78574419217182,1.5489999373757304,0.3105134874228952,-5.047762031839243,39.990955345776065,48387.6959824868,14741.788794316159,14741.788794316159,63129.48477680296,88145.22928680449,88145.22928680449,14741.788794316159,102887.01808112065,102887.01808112065,102887.01808112065,127668.65675871144,104072.24558506385,64315.46474029356,44174.20093863366,24781.638677590785,0.0,68955.83961622445,21064.392875952166,1535.6577910661701,0.0,0.8867083647021347,2.8071193175056672,0.0014959080323721466,353996.23168635636,1554143.2855553546,4.390282004279466,1554143.2855553546,4.390282004279466,0.85,0.09529923536692715,4.564652377983593,1.2679909836733714,1.0,0.0,4.564652377982618,1.2844763696156554,1.2847860277230796,3.553706775741963,19379.659483814088,1976.1752977636695,2034.6934298245008,2034.6934298245008,7.245213739933141,4.666583374488195,0.18701079876620685,4.479572575721988,3.2745192344929137,3.2745192344929137,0.9355769241408325,0.0,0.0,0.00024106475951526297,1.0002406848259318,0.00024100675284690563,198.66879411203584,0.0,1.1622480521865447e-05,32.93810979896668,0.019943177864574505,8.078920195086501e-05,0.00016027555756439795,0.0007316022049689753,0.09529923534479474,0.08143342642580836,0.013865808918986382,0.09529931290730144,0.08143342644472056,0.0138658089222066,0.42870457110688714,0.42870457110688714,0.07299626119846277,0.0,5.228789658316714,6.52823991470126,3.979039320256561e-13,5.358275519262122,6.4555861358790025,3.979039320256561e-13,24781.638677590785,21064.392875952166,0.85,0.9155059981598626,0.7017200610099131,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449643255860523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47924.77224069628,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.04051078469,1535.6577910661701,0.42870457110688714,0.07299626119846277,6.112851554438009,3.2745192344929137
1868.0,-29.695107817204224,4.672419903249112,34.993378675178505,24.23229549257087,5.021566034504875,-26.223396658767594,-39.787288767378755,1.5498548760679387,0.3431308870923999,-5.046083549079244,39.99134760496347,48383.661581740205,14749.616548689977,14749.616548689977,63133.27813043018,88141.0977337777,88141.0977337777,14749.616548689977,102890.71428246767,102890.71428246767,102890.71428246767,127673.98035528074,104069.71894631002,64313.02919997422,44174.099718150894,24783.26607281308,0.0,68957.36579096397,21065.776161891117,1535.7137160401428,0.0,0.886715492951842,2.8068889338322984,0.0014959080323721466,354019.4009849087,1554160.1954998611,4.390042441674298,1554160.1954998611,4.390042441674298,0.85,0.09529566430960308,4.564652377983593,1.2679830173077065,1.0,0.0,4.564652377983227,1.284472491736959,1.2847820743976657,3.553717504538327,19379.18898951071,1976.1273206967426,2034.6934298245008,2034.6934298245008,7.249060881846061,4.672419903249112,0.19213088509835696,4.480289018150755,3.27573406813127,3.27573406813127,0.9359240194660771,0.0,0.0,0.00024100675284690563,1.0002388053864233,0.00024094921287701613,198.67068930022552,0.0,1.1524114853010634e-05,32.65934149343214,0.019954701979427517,8.077510765728701e-05,0.00016023164518961863,0.0007314017602430159,0.09529566428936635,0.08143306509924705,0.013862599190119293,0.09529572794149116,0.08143306511653992,0.01386259919306317,0.42870402130355656,0.42870402130355656,0.07297959386989253,0.0,5.260426087000042,6.50943472106826,3.979039320256561e-13,5.389214436171642,6.437491498869576,3.979039320256561e-13,24783.26607281308,21065.776161891117,0.85,0.9155407461736746,0.7016460247105364,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496571095497603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47924.49347239074,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.004389529804,1535.7137160401428,0.42870402130355656,0.07297959386989253,6.112851554438009,3.27573406813127
1869.0,-29.697388222055576,4.678192129079474,34.993549487386325,24.232606670726113,5.022773603753707,-26.225328594423413,-39.78881542626766,1.5507139761211892,0.3753860117494128,-5.0444038125412485,39.9917327609023,48379.638887486384,14757.332900356532,14757.332900356532,63136.971787842915,88136.97573162237,88136.97573162237,14757.332900356532,102894.3086319789,102894.3086319789,102894.3086319789,127679.15225963824,104067.19406581759,64310.5971361746,44173.99658849221,24784.843627659335,0.0,68958.84021615156,21067.117083510435,1535.7667128620146,0.0,0.886722652895821,2.806663540281924,0.0014959080323721466,354042.58878167515,1554176.7993649433,4.389801816536107,1554176.7993649433,4.389801816536107,0.85,0.0952920790663128,4.564652377983593,1.2679750718222937,1.0,0.0,4.564652377982248,1.2844685934609084,1.2847781012699235,3.5537282898326574,19378.718822619376,1976.0793770165528,2034.6934298245008,2034.6934298245008,7.252853272165628,4.678192129079474,0.19720756844670184,4.4809845606327725,3.276939059931627,3.276939059931627,0.9362683028376076,0.0,0.0,0.00024094921287701613,1.00023678459424,0.00024089217332150064,198.6725684492266,0.0,1.1431505480260538e-05,32.396886531058364,0.019966133484907778,8.07611790842743e-05,0.00016018803379274184,0.0007312026893765551,0.09529207904591575,0.08143269127651347,0.013859387769402284,0.09529213347992964,0.081432691293944,0.013859387772368812,0.42870345943908816,0.42870345943908816,0.07296292667370301,0.0,5.29184191136676,6.4907910654210355,3.979039320256561e-13,5.41978982429066,6.419495251893409,3.979039320256561e-13,24784.843627659335,21067.117083510435,0.85,0.915574733999876,0.7015726879373313,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449670855062299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47924.23101742837,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.968554456795,1535.7667128620146,0.42870345943908816,0.07296292667370301,6.112851554438009,3.276939059931627
1870.0,-29.699650831196067,4.683900655546653,34.9937217503629,24.232910165470116,5.023961594357255,-26.227246469134233,-39.790336043201364,1.5515572322955495,0.407520252567906,-5.042747768971299,39.99211664428824,48375.6753736555,14764.976823938512,14764.976823938512,63140.65219759401,88132.90820939401,88132.90820939401,14764.976823938512,102897.88503333252,102897.88503333252,102897.88503333252,127684.30359268146,104064.70654411886,64308.20768943088,44173.88761631998,24786.418559348935,0.0,68960.30617566891,21068.455775446593,1535.820076432802,0.0,0.88672969635352,2.806437083386047,0.0014959080323721466,354065.4506774516,1554193.3485043566,4.38956510874088,1554193.3485043566,4.38956510874088,0.85,0.09528850244507575,4.564652377983593,1.267967247772031,1.0,0.0,4.564652377983152,1.284464768259871,1.2847742018780453,3.553738873015222,19378.255612440633,1976.0321427236247,2034.6934298245008,2034.6934298245008,7.2566100659262665,4.683900655546653,0.2022298271864562,4.481670828360197,3.278134381229201,3.278134381229201,0.9366098232083432,0.0,0.0,0.00024089217332150064,1.0002349409354923,0.00024083559118240843,198.6744329646881,0.0,1.1332194997465809e-05,32.1154406228181,0.019977465679905243,8.074730784256527e-05,0.00016014486547893535,0.0007310056410302848,0.09528850242533733,0.08143232444582771,0.01385617797950962,0.09528851255228606,0.08143232446269594,0.01385617798237982,0.4287028851888849,0.4287028851888849,0.07294625958341806,0.0,5.323071389562699,6.472333687305024,3.979039320256561e-13,5.450268021539216,6.401735744299117,3.979039320256561e-13,24786.418559348935,21068.455775446593,0.85,0.9156086406685904,0.7015002985982066,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496844842629546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47923.94957152013,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.933033419033,1535.820076432802,0.4287028851888849,0.07294625958341806,6.112851554438009,3.278134381229201
1871.0,-29.70189456301504,4.6895458643720564,34.99389514999387,24.233184044156246,5.025102268903081,-26.2291520831355,-39.79185089757664,1.5523597890230323,0.4397261975939841,-5.041132518900755,39.99249427947784,48371.77766834651,14772.57494095144,14772.57494095144,63144.35260929795,88128.92189740494,88128.92189740494,14772.57494095144,102901.49683835638,102901.49683835638,102901.49683835638,127689.4653462407,104062.2698880286,64305.853359592315,44173.79614270699,24787.968507884318,0.0,68961.7646505913,21069.77323170167,1535.87292085569,0.0,0.8867365542845731,2.8062050638402094,0.0014959080323721466,354087.75052979274,1554209.6284151715,4.389334638348076,1554209.6284151715,4.389334638348076,0.85,0.09528493621750367,4.564652377983593,1.2679596297768878,1.0,0.0,4.564652377983989,1.2844611324416406,1.284770492502587,3.5537489322908624,19377.80187412603,1975.9858742920399,2034.6934298245008,2034.6934298245008,7.260344346924844,4.6895458643720564,0.2071900515989098,4.482355812773147,3.279320106928599,3.279320106928599,0.9369486019795997,0.0,0.0,0.00024083559118240843,1.0002329848511147,0.00024077949320803186,198.67628195455694,0.0,1.1241424400073562e-05,31.858196749808474,0.019988707104305316,8.073349135750053e-05,0.0001601020998249079,0.0007308104306859324,0.09528493619879805,0.08143196616247433,0.013852970036323718,0.09528464999748755,0.08143196617846038,0.01385297003904329,0.42870229990182684,0.42870229990182684,0.07292959257785676,0.0,5.354180860838483,6.4541031978779415,3.979039320256561e-13,5.480858716494765,6.384332334850967,0.24230195193922555,24787.968507884318,21069.77323170167,0.85,0.9156429353168609,0.7014289427399645,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496980073462589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47923.69232764712,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.897792875183,1535.87292085569,0.42870229990182684,0.07292959257785676,6.112851554438009,3.279320106928599
1872.0,-29.704120773152784,4.695128893778272,34.994069563723755,24.23348369719463,5.026276933232609,-26.231038525826662,-39.793343854229875,1.5531946859063908,0.47129634934861997,-5.039497128892369,39.99287061811403,48367.86317002364,14780.03647125414,14780.03647125414,63147.89964127778,88124.89831119288,88124.89831119288,14780.03647125414,102904.93478244702,102904.93478244702,102904.93478244702,127694.43327131424,104059.80354035187,64303.49026287849,44173.68141941487,24789.498488867222,0.0,68963.1799082821,21071.07371553714,1535.9241261195016,0.0,0.8867435190758376,2.8059837873132802,0.0014959080323721466,354110.329553422,1554225.8525595877,4.3891005792450715,1554225.8525595877,4.3891005792450715,0.85,0.09528135550024072,4.564652377983593,1.2679518524324527,1.0,0.0,4.56465237798255,1.2844573444290173,1.2847666315184214,3.553759412705704,19377.342606836515,1975.9390420619188,2034.6934298245008,2034.6934298245008,7.264011499034019,4.695128893778272,0.21211691979622405,4.483011973982048,3.2804962460168405,3.2804962460168405,0.9372846417190973,0.0,0.0,0.00024077949320803186,1.0002311694498425,0.0002407238452091709,198.67811653523992,0.0,1.1145336974317823e-05,31.585884985216712,0.019999852441279633,8.071987673260203e-05,0.00016005961647542983,0.0007306165089637126,0.0952813554809496,0.08143159526340746,0.013849760217542143,0.09528106142078357,0.08143159527989449,0.013849760220346223,0.4287017072449467,0.4287017072449467,0.0729129256400744,0.0,5.385039962746532,6.436005558759689,3.410605131648481e-13,5.510793478240998,6.366804134657286,0.542574640820078,24789.498488867222,21071.07371553714,0.85,0.9156755782616408,0.7013577859134498,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497114178418393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47923.420015882526,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.862855086703,1535.9241261195016,0.4287017072449467,0.0729129256400744,6.112851554438009,3.2804962460168405
1873.0,-29.70632860473263,4.700650688120238,34.99424512960146,24.233810451719933,5.027478188924816,-26.232905766151625,-39.79481494808567,1.554055350343345,0.5024102388149458,-5.037855800812859,39.993253006157694,48363.936126847955,14787.38467896415,14787.38467896415,63151.32080581211,88120.8767116188,88120.8767116188,14787.38467896415,102908.26139058295,102908.26139058295,102908.26139058295,127699.32087823896,104057.34297199089,64301.1181398817,44173.58314678799,24791.05948765601,0.0,68964.642634444,21072.400564507607,1535.9769520111788,0.0,0.8867504917819655,2.8057692551953335,0.0014959080323721466,354132.9916971532,1554242.3376280533,4.3888662566553736,1554242.3376280533,4.3888662566553736,0.85,0.09527777916990171,4.564652377983593,1.267944105858915,1.0,0.0,4.564652377985638,1.2844534350272936,1.2847626496943605,3.553770229036444,19376.884415733744,1975.892319572305,2034.6934298245008,2034.6934298245008,7.26762295597505,4.700650688120238,0.2170046104833947,4.483646077636843,3.2816630363283354,3.2816630363283354,0.9376180103795244,0.0,0.0,0.0002407238452091709,1.0002292649620366,0.000240668668316066,198.67993599988137,0.0,1.1056039602653836e-05,31.33281623392097,0.020010908480882286,8.07064635557559e-05,0.000160017381653415,0.0007304237216829688,0.09527777915055126,0.08143122781253313,0.01384655133801812,0.09527780267930774,0.08143122782907146,0.013846551340830245,0.4287011045981347,0.4287011045981347,0.07289625875651516,0.0,5.415611831119691,6.41802008159857,3.410605131648481e-13,5.540266039627795,6.349277787676158,0.8402753319948033,24791.05948765601,21072.400564507607,0.85,0.9157057644821542,0.701285967408071,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449724723846434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47923.166947131234,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.828193524843,1535.9769520111788,0.4287011045981347,0.07289625875651516,6.112851554438009,3.2816630363283354
1874.0,-29.70851811975742,4.70611092733846,34.99442147910021,24.234060511831217,5.028563765744989,-26.234768087524913,-39.79630022132767,1.5548137335119587,0.534199716202977,-5.036308636496053,39.99362696376608,48360.16607032771,14794.771293813465,14794.771293813465,63154.93736414117,88117.03441205982,88117.03441205982,14794.771293813465,102911.80570587328,102911.80570587328,102911.80570587328,127704.41180003497,104055.00024746636,64298.841571257966,44173.509640231554,24792.606094161692,0.0,68966.11573439324,21073.715180037438,1536.0311085030726,0.0,0.8867570151572925,2.805535087513645,0.0014959080323721466,354154.35474516056,1554258.4593812092,4.388647036401994,1554258.4593812092,4.388647036401994,0.85,0.09527423861272072,4.564652377983593,1.2679367087548603,1.0,0.0,4.564652377982635,1.284450002918608,1.2847591458837913,3.5537797248717373,19376.44816874691,1975.847834759771,2034.6934298245008,2034.6934298245008,7.271253289046875,4.70611092733846,0.22180703287380155,4.4843038944646585,3.2828206591111257,3.2828206591111257,0.937948759746036,0.0,0.0,0.000240668668316066,1.0002273668139081,0.0002406139606864429,198.68174039884903,0.0,1.0962541590753618e-05,31.067842868195754,0.02002187102247304,8.069292318405511e-05,0.00015997574513201086,0.0007302336654365305,0.09527423859579025,0.081430890549581,0.013843348046209248,0.09527391082003062,0.08143089056405149,0.013843348048669223,0.42870048869877647,0.42870048869877647,0.07287959191633445,0.0,5.44614612105363,6.400310753656015,3.410605131648481e-13,5.570508352699051,6.3324890405409064,1.1394690394199074,24792.606094161692,21073.715180037438,0.85,0.9157386448639147,0.7012163227602306,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497379202328846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47922.9019737655,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.793825939754,1536.0311085030726,0.42870048869877647,0.07287959191633445,6.112851554438009,3.2828206591111257
1875.0,-29.710689770837362,4.711510994958223,34.99459833676352,24.234343924932205,5.0297025186316695,-26.23660901028672,-39.79775573881341,1.5556217580802352,0.5650996151393883,-5.034719797342958,39.9939944649286,48356.34382085994,14801.99188562841,14801.99188562841,63158.335706488346,88113.1010586113,88113.1010586113,14801.99188562841,102915.0929442397,102915.0929442397,102915.0929442397,127709.18645333964,104052.58270004444,64296.52919108715,44173.39278773032,24794.093509099934,0.0,68967.48629683026,21074.979482734943,1536.0808790793783,0.0,0.8867637737470996,2.805317458364756,0.0014959080323721466,354176.2942865984,1554274.3029125105,4.388419913995702,1554274.3029125105,4.388419913995702,0.85,0.09527066390548189,4.564652377983593,1.26792909625452,1.0,0.0,4.564652377982487,1.2844463377508544,1.284755409561228,3.5537898655825386,19375.997988724757,1975.8019291730366,2034.6934298245008,2034.6934298245008,7.274802026025674,4.711510994958223,0.226587260055779,4.484923734902444,3.28396891575549,3.28396891575549,0.9382768330729971,0.0,0.0,0.0002406139606864429,1.0002255155744004,0.00024055971072510114,198.68353010443067,0.0,1.0869407066611876e-05,30.803899626778055,0.020032740429539654,8.067965611562237e-05,0.00015993430457082053,0.0007300445036803481,0.09527066388732675,0.08143052391318448,0.013840139974142272,0.09527033324146006,0.0814305239287022,0.013840139976779684,0.4286998669601158,0.4286998669601158,0.07286292511085654,0.0,5.476412258754976,6.382706135201715,0.2170351789659435,5.599819412482361,6.31538315223969,1.4347362806524302,24794.093509099934,21074.979482734943,0.85,0.915769721324338,0.7011469667422457,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497510073660846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47922.63803052409,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.759751701933,1536.0808790793783,0.4286998669601158,0.07286292511085654,6.112851554438009,3.28396891575549
