time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1876.0,-29.71284567559915,4.716848169623719,34.99477718266938,24.23446347182619,5.030613047060607,-26.238458582896737,-39.79925009245051,1.5562259543580144,0.586402789546355,-5.033416079260978,39.99440609531775,48352.78198646674,14809.539040140426,14809.539040140426,63162.32102660717,88109.46299494676,88109.46299494676,14809.539040140426,102919.0020350872,102919.0020350872,102919.0020350872,127714.54925990214,104050.34852319329,64294.3659964232,44173.31391863343,24795.547224814945,0.0,68968.86114344838,21076.215141092704,1536.1330297545414,0.0,0.8867689204918242,2.8051916919052253,0.0014959080323721466,354194.2975203574,1554292.0490664826,4.388246959219182,1554292.0490664826,4.388246959219182,0.85,0.0952698141868389,4.564652377983593,1.2679223002819344,1.0,0.0,4.5646523779843555,1.2844436246988962,1.2847526261717928,3.5537973720362035,19375.58195478258,1975.759505517438,2034.6934298245008,2034.6934298245008,7.278511260253,4.716848169623719,0.23119375627688932,4.48565441334683,3.2851081210330157,3.2851081210330157,0.9386023202951473,0.0,0.0,0.00024055971072510114,1.0002238841751963,0.00024050586526782578,198.68530686115238,0.0,1.0778573827408873e-05,30.546478226876744,0.020043519003367063,8.066603715284034e-05,0.0001598936735722608,0.0007298590372961526,0.09526981417624886,0.08143034843894326,0.0138394657373056,0.09526984940151005,0.0814303484479949,0.013839465738843997,0.42869923509617014,0.42869923509617014,0.07285942513399812,0.0,5.504615911829831,6.36544241504447,0.5052450610652954,5.619818868807329,6.2989286839739975,1.6644949363524688,24795.547224814945,21076.215141092704,0.85,0.9158092504273171,0.7010813457670086,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449763987945791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47922.380609124186,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.725962354642,1536.1330297545414,0.42869923509617014,0.07285942513399812,6.112851554438009,3.2851081210330157
1877.0,-29.714986285755227,4.722119234173636,34.994958470778336,24.234363971650623,5.031211993338332,-26.2403255469378,-39.80080731036139,1.556551254520908,0.5973397055508372,-5.03244055631532,39.99483492547671,48349.5911555747,14817.472254009892,14817.472254009892,63167.06340958459,88106.24975734451,88106.24975734451,14817.472254009892,102923.7220113544,102923.7220113544,102923.7220113544,127720.48070486593,104048.38921679556,64292.4239991333,44173.2946862914,24796.758693511525,0.0,68970.05337980294,21077.244889484795,1536.1762537910458,0.0,0.8867723338358461,2.8051627255825373,0.0014959080323721466,354207.76912919636,1554310.5368974868,4.388132255593061,1554310.5368974868,4.388132255593061,0.85,0.09527202012829654,4.564652377983593,1.2679165010666478,1.0,0.0,4.564652377984892,1.2844422148538175,1.2847511468225656,3.553801272798478,19375.21710543587,1975.7223012380243,2034.6934298245008,2034.6934298245008,7.2824102328221265,4.722119234173636,0.2356041411880545,4.486515092985582,3.2862373537153706,3.2862373537153706,0.9389249582043916,0.0,0.0,0.00024050586526782578,1.0002222996075887,0.0002404524127908186,198.68707104068469,0.0,1.0698301201834748e-05,30.318985605999675,0.020054217304568897,8.065184753048801e-05,0.00015985401773733777,0.0007296780221949702,0.09527202012374099,0.08143035007689522,0.013841670046845759,0.09527191306200161,0.08143035008078892,0.013841670047507621,0.42869860407674754,0.42869860407674754,0.07287092124214473,0.0,5.529175996923698,6.348731615800375,0.7671282339809977,5.629780261866131,6.283791731923941,1.8197567967464465,24796.758693511525,21077.244889484795,0.85,0.9158621795134396,0.7010229626664797,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449776874624523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47922.15311650331,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.692416070218,1536.1762537910458,0.42869860407674754,0.07287092124214473,6.112851554438009,3.2862373537153706
1878.0,-29.717113049754033,4.727323320801377,34.99514229227217,24.234182747919135,5.031694796224943,-26.24219166088098,-39.80237556444479,1.5567734073518156,0.5999408319711961,-5.031609325485114,39.99527129609052,48346.5204972029,14825.509604671171,14825.509604671171,63172.03010187407,88103.19450927859,88103.19450927859,14825.509604671171,102928.70411394976,102928.70411394976,102928.70411394976,127726.43391798604,104046.52828388363,64290.543030415574,44173.316948297834,24797.72980403628,0.0,68971.0467523341,21078.07033343084,1536.2071476406743,0.0,0.8867749851707931,2.805225473282025,0.0014959080323721466,354219.2484349108,1554329.349985042,4.388043159293915,1554329.349985042,4.388043159293915,0.85,0.0952763332888003,4.564652377983593,1.2679110189015046,1.0,0.0,4.564652377985315,1.284441286484684,1.2847501495699996,3.5538038414167894,19374.870574562505,1975.6869649230375,2034.6934298245008,2034.6934298245008,7.286360385972212,4.727323320801377,0.2399015382210905,4.487421782580286,3.2873555384706354,3.2873555384706354,0.9392444395630387,0.0,0.0,0.0002404524127908186,1.0002208653990745,0.0002403993168997543,198.68882383620232,0.0,1.0620316096422974e-05,30.097975817262707,0.02006483762066532,8.063755967674682e-05,0.00015981485311407178,0.0007294992493042463,0.09527633328617587,0.08143043379763189,0.013845899488543983,0.09527624507324638,0.0814304337998749,0.013845899488925395,0.4286979957676653,0.4286979957676653,0.07289300920452628,0.0,5.549158221016285,6.332475547260856,0.9964454437995869,5.631550157456331,6.269073772183788,1.9177589512384543,24797.72980403628,21078.07033343084,0.85,0.9159209998467395,0.7009683450333711,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497896700976312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47921.93210671457,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.659104324239,1536.2071476406743,0.4286979957676653,0.07289300920452628,6.112851554438009,3.2873555384706354
1879.0,-29.71922615959973,4.73245978735146,34.99532880836926,24.23391833379867,5.032071023324318,-26.244056141817442,-39.803958556707926,1.5569010055422614,0.5972191409487664,-5.030905487351405,39.99571742962951,48343.5863762435,14833.624013990097,14833.624013990097,63177.210390233595,88100.24639029517,88100.24639029517,14833.624013990097,102933.87040428526,102933.87040428526,102933.87040428526,127732.46196572302,104044.71933595836,64288.74351993865,44173.30646224412,24798.591561437763,0.0,68971.89802368189,21078.802827222098,1536.2335030441886,0.0,0.886776952533506,2.8053426884129,0.0014959080323721466,354228.96867453883,1554348.5841559544,4.387977047648157,1554348.5841559544,4.387977047648157,0.85,0.09528200570621062,4.564652377983593,1.2679059373075146,1.0,0.0,4.564652377983375,1.2844407994877611,1.2847495942538918,3.5538051888448186,19374.533723996647,1975.652615724702,2034.6934298245008,2034.6934298245008,7.290348411489954,4.73245978735146,0.24409302863576166,4.488366758715698,3.2884623033269595,3.2884623033269595,0.939560658093417,0.0,0.0,0.0002403993168997543,1.0002194510600673,0.00024034657258961597,198.69056540542175,0.0,1.054956014610408e-05,29.89745345405896,0.020075387180811425,8.06231399212141e-05,0.0001597761769785402,0.0007293227061902209,0.0952820057049535,0.08143059694709741,0.013851408757856096,0.09528207218035607,0.08143059694817176,0.013851408758038858,0.4286974220733187,0.4286974220733187,0.07292176957064983,0.0,5.564467789429727,6.316613424458637,1.1925038549554756,5.6281246283001565,6.254539614895009,1.9798599838140944,24798.591561437763,21078.802827222098,0.85,0.9159848025139361,0.7009171526589634,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449802383018807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47921.73158435137,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.62599860927,1536.2335030441886,0.4286974220733187,0.07292176957064983,6.112851554438009,3.2884623033269595
1880.0,-29.721325392512437,4.737528535907713,34.995517775271445,24.233598284795903,5.032365282561508,-26.245916328235023,-39.805548324342794,1.5569562182840089,0.5918401971280218,-5.030286389819496,39.996161850864354,48340.75249551925,14841.750173249597,14841.750173249597,63182.502668768844,88097.41932567756,88097.41932567756,14841.750173249597,102939.16949892716,102939.16949892716,102939.16949892716,127738.52728615269,104042.98748735669,64287.00022524424,44173.31918012494,24799.357787225523,0.0,68972.67696735046,21079.454119141694,1536.2556790222359,0.0,0.8867784946573279,2.8054846463671477,0.0014959080323721466,354237.51879120385,1554367.7446830936,4.387925225953481,1554367.7446830936,4.387925225953481,0.85,0.09528838936975365,4.564652377983593,1.267901039239951,1.0,0.0,4.564652377984014,1.2844406502163022,1.2847493771960832,3.553805601850811,19374.211230367444,1975.6197305264739,2034.6934298245008,2034.6934298245008,7.294342211804237,4.737528535907713,0.24819788117557007,4.489330654732143,3.2895573429375706,3.2895573429375706,0.9398735265535916,0.0,0.0,0.00024034657258961597,1.0002180135103225,0.00024029418521078809,198.69229556421064,0.0,1.0479796803302225e-05,29.699744140558504,0.020085866977614726,8.06086608466696e-05,0.00015973791174294638,0.0007291480386915734,0.09528838936916174,0.08143080522852938,0.01385758414063236,0.09528843491419434,0.08143080522903522,0.013857584140718436,0.4286968891327562,0.4286968891327562,0.07295400303745467,0.0,5.575533379428634,6.301127253879258,1.3580092262568542,5.622126586947502,6.240392246288138,2.0224635912528584,24799.357787225523,21079.454119141694,0.85,0.9160511879026748,0.7008681498385553,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498150145316557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47921.53387503787,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.59309554037,1536.2556790222359,0.4286968891327562,0.07295400303745467,6.112851554438009,3.2895573429375706
1881.0,-29.72341221935784,4.742530311360681,34.99570889367471,24.233285115938656,5.032648111514178,-26.24776648991334,-39.8071326786652,1.557002382069705,0.5854799719527364,-5.029684842737892,39.996602455375445,48337.95432574275,14849.786945643888,14849.786945643888,63187.741271386636,88094.67621981633,88094.67621981633,14849.786945643888,102944.46316546023,102944.46316546023,102944.46316546023,127744.52817609094,104041.32868202802,64285.28220475403,44173.38497474887,24800.06501063071,0.0,68973.44998537959,21080.055259036104,1536.274641676737,0.0,0.8867799612330716,2.805637348911725,0.0014959080323721466,354245.8266805228,1554386.740834367,4.387875943098106,1554386.740834367,4.387875943098106,0.85,0.09529498570984118,4.564652377983593,1.2678963290946563,1.0,0.0,4.564652377985081,1.2844405425180445,1.284749202179963,3.5538058998316506,19373.902338383432,1975.5882323100582,2034.6934298245008,2034.6934298245008,7.298292080750825,4.742530311360681,0.25224723699933804,4.490283074361343,3.2906405150642923,3.2906405150642923,0.9401830043040835,0.0,0.0,0.00024029418521078809,1.0002167286639725,0.0002402421178575549,198.69401552433993,0.0,1.0408968557904775e-05,29.499016893102134,0.02009627594617263,8.059423346631088e-05,0.0001596999517444772,0.0007289747644942928,0.09529498570934435,0.08143102509809563,0.013863960611248713,0.09529495531459883,0.0814310250985202,0.01386396061132099,0.42869640102824075,0.42869640102824075,0.07298729213932746,0.0,5.583001815319619,6.285985031134544,1.4973185337042878,5.6151648146906155,6.226591112824622,2.056571273815848,24800.06501063071,21080.055259036104,0.85,0.9161168722860846,0.7008197260828481,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498275633003737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47921.333147790414,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.560400035698,1536.274641676737,0.42869640102824075,0.07298729213932746,6.112851554438009,3.2906405150642923
1882.0,-29.725485373474353,4.747466010365223,34.99590188335081,24.232956196088367,5.032929216794552,-26.249604516693374,-39.80870383149011,1.5570483600136464,0.5789164862466123,-5.029087885585722,39.997039200197406,48335.16113672028,14857.71611945482,14857.71611945482,63192.877256175096,88091.86883567367,88091.86883567367,14857.71611945482,102949.58495512849,102949.58495512849,102949.58495512849,127750.3476715016,104039.59855191334,64283.56171109791,44173.374267572704,24800.762716373116,0.0,68974.13698394582,21080.64830891715,1536.293209970736,0.0,0.8867814183977887,2.805792177640135,0.0014959080323721466,354254.07133008057,1554405.570752788,4.38782697660079,1554405.570752788,4.38782697660079,0.85,0.09530146683295544,4.564652377983593,1.2678915332304315,1.0,0.0,4.564652377982742,1.2844404350281147,1.284749027783307,3.553806197236136,19373.580164759747,1975.5553797433117,2034.6934298245008,2034.6934298245008,7.3021890677340755,4.747466010365223,0.2562476288060882,4.491218381559134,3.291711931552451,3.291711931552451,0.9404891233007003,0.0,0.0,0.0002402421178575549,1.0002153121860273,0.00024019040193705104,198.69572424133958,0.0,1.0345471491625781e-05,29.319066207267465,0.020106621417664255,8.057992865821631e-05,0.00015966218919933857,0.0007288023916028271,0.09530146683246761,0.0814312507246518,0.013870216107815816,0.09530152260713283,0.08143125072506864,0.0138702161078868,0.4286959593346178,0.4286959593346178,0.073019946858295,0.0,5.587557926968316,6.2710441020869325,1.6157568155651916,5.608004371832351,6.21244596399265,2.091258833519248,24800.762716373116,21080.64830891715,0.85,0.9161822100200202,0.7007722495748022,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498400381135983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47921.15319710458,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.527883091478,1536.293209970736,0.4286959593346178,0.073019946858295,6.112851554438009,3.291711931552451
1883.0,-29.727545574958967,4.752336726373051,34.996096385665055,24.232651583757274,5.033221337625495,-26.25142978244199,-39.81026160819454,1.5571055451084241,0.5735191470025711,-5.028478771135334,39.99746924096408,48332.36890050076,14865.514079060687,14865.514079060687,63197.88297956145,88089.122544468,88089.122544468,14865.514079060687,102954.63662352868,102954.63662352868,102954.63662352868,127756.09752550002,104037.92864581621,64281.84153692799,44173.43012098691,24801.460901971343,0.0,68974.89102295825,21081.24176667564,1536.311771785683,0.0,0.8867829617073513,2.805933250212239,0.0014959080323721466,354262.4840408167,1554424.1117994527,4.387775115415151,1554424.1117994527,4.387775115415151,0.85,0.09530761893009515,4.564652377983593,1.2678867384651684,1.0,0.0,4.564652377982723,1.2844402744117793,1.2847488006989134,3.5538066416315193,19373.26920566253,1975.5236707400113,2034.6934298245008,2034.6934298245008,7.3060215662773755,4.752336726373051,0.2602074763383566,4.4921292500346945,3.2927717512710886,3.2927717512710886,0.9407919289345967,0.0,0.0,0.00024019040193705104,1.0002139704350905,0.00024013901928661205,198.69742230822513,0.0,1.0275732279321859e-05,29.121425279598146,0.020116897149943577,8.056574795235821e-05,0.00015962465398469282,0.0007286310563960363,0.095307618929478,0.08143146906277919,0.013876149866698814,0.09530763165644918,0.08143146906330649,0.01387614986678866,0.4286955568867113,0.4286955568867113,0.07305092076825774,0.0,5.590013840627648,6.256320612549359,1.718650107889971,5.601997918137897,6.198615260259658,2.131829859623224,24801.460901971343,21081.24176667564,0.85,0.9162447673679698,0.7007241067537658,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498524313955419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47920.95555617691,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.495570496698,1536.311771785683,0.4286955568867113,0.07305092076825774,6.112851554438009,3.2927717512710886
1884.0,-29.729593324278845,4.757143663285859,34.99629205162486,24.232359195034974,5.033534303985533,-26.253241754773207,-39.81180978063492,1.5571827344797131,0.5693012565734534,-5.027847413993785,39.99789214126018,48329.59260673982,14873.167570462932,14873.167570462932,63202.76017720275,88086.33685955385,88086.33685955385,14873.167570462932,102959.50443001678,102959.50443001678,102959.50443001678,127761.67546912096,104036.2232154009,64280.141338974434,44173.424307140514,24802.17103910418,0.0,68975.59534624469,21081.845383238553,1536.3308391383932,0.0,0.8867846440788985,2.8060615614047557,0.0014959080323721466,354271.2041192745,1554442.3451504107,4.387718581347266,1554442.3451504107,4.387718581347266,0.85,0.09531333461271678,4.564652377983593,1.2678819783171642,1.0,0.0,4.5646523779833155,1.2844400195741308,1.2847484797986837,3.553807346719896,19372.95163145688,1975.4912871833787,2034.6934298245008,2034.6934298245008,7.309783062377998,4.757143663285859,0.2641322538947595,4.4930114093911,3.2938201939507255,3.2938201939507255,0.9410914839859216,0.0,0.0,0.00024013901928661205,1.000212680602829,0.00024008795723513528,198.69911013702273,0.0,1.0209600193592678e-05,28.93400694864165,0.02012710675013717,8.05516569614475e-05,0.00015958736232516454,0.0007284608329336915,0.09531333461189118,0.08143167392052622,0.013881660691364954,0.09531335368731589,0.08143167392123159,0.013881660691485198,0.42869518906608883,0.42869518906608883,0.07307968592717268,0.0,5.591019096608591,6.241738517916303,1.8107945253472053,5.597148670567265,6.1846413866448415,2.1809196000152156,24802.17103910418,21081.845383238553,0.85,0.9163061204464654,0.7006767011452997,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498647474470454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47920.76813784595,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.463448281174,1536.3308391383932,0.42869518906608883,0.07307968592717268,6.112851554438009,3.2938201939507255
1885.0,-29.731627283712687,4.761888063352882,34.99648857955625,24.232093907799594,5.0338739961623,-26.255038641740494,-39.81333294706417,1.5572853541898992,0.5665479807972247,-5.027189356257855,39.99830858143094,48326.76648378613,14880.671991957339,14880.671991957339,63207.43847574347,88083.55279599263,88083.55279599263,14880.671991957339,102964.22478794996,102964.22478794996,102964.22478794996,127767.1260089624,104034.52535939126,64278.39683468902,44173.47613855805,24802.901221012435,0.0,68976.37735957048,21082.46603786057,1536.350809860347,0.0,0.8867864857349657,2.806173912324737,0.0014959080323721466,354280.2931560517,1554460.3001309491,4.387656694882116,1554460.3001309491,4.387656694882116,0.85,0.09531858402433513,4.564652377983593,1.2678770780516793,1.0,0.0,4.564652377984367,1.284439645171004,1.2847480397161057,3.5538083826242195,19372.635467707987,1975.4590474533086,2034.6934298245008,2034.6934298245008,7.313471294415517,4.761888063352882,0.26802490448453664,4.493863158868345,3.294857514463378,3.294857514463378,0.9413878612752509,0.0,0.0,0.00024008795723513528,1.0002112517526183,0.00024003724894560184,198.7007866246512,0.0,1.014598419020441e-05,28.7537191950393,0.020137252734327375,8.053779579098062e-05,0.00015955016144415465,0.0007282910238437266,0.09531858402325412,0.08143186257585137,0.013886721447402741,0.09531860688598846,0.08143186257677491,0.013886721447560214,0.4286948477095915,0.4286948477095915,0.07310610058236895,0.0,5.591149388779058,6.227281368677723,1.8961691140846142,5.5937373370550745,6.170735293855955,2.239206809999189,24802.901221012435,21082.46603786057,0.85,0.9163635565585908,0.7006277849568854,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498769892562573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47920.58785009235,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.431506850635,1536.350809860347,0.4286948477095915,0.07310610058236895,6.112851554438009,3.294857514463378
1886.0,-29.73364883237691,4.766571042368302,34.996685687829974,24.231841542664938,5.034230240544693,-26.256822701917173,-39.814850281085796,1.5574041100848997,0.5651256340509008,-5.026513264670796,39.998718542002116,48323.97416185203,14888.042518149688,14888.042518149688,63212.01668000172,88080.75217217204,88080.75217217204,14888.042518149688,102968.79469032172,102968.79469032172,102968.79469032172,127772.44716307205,104032.81286210858,64276.68849891441,44173.47151466019,24803.652472750324,0.0,68977.12398741051,21083.104601837775,1536.3719251021203,0.0,0.8867884426212826,2.806271032749255,0.0014959080323721466,354289.6314654167,1554477.9758941273,4.387590936445073,1554477.9758941273,4.387590936445073,0.85,0.09532339341853768,4.564652377983593,1.267872186577879,1.0,0.0,4.564652377985145,1.284439194590504,1.2847475238923158,3.553809629298071,19372.31657755607,1975.4265297075017,2034.6934298245008,2034.6934298245008,7.317093720322198,4.766571042368302,0.27188229145202936,4.494688750916272,3.2958839812557397,3.2958839812557397,0.94168113750164,0.0,0.0,0.00024003724894560184,1.0002099660897636,0.00023998685984304591,198.7024529073653,0.0,1.0075777018685823e-05,28.554752070955622,0.020147328511346062,8.052398988910917e-05,0.00015951325905649266,0.0007281225772721321,0.09532339341725957,0.08143203765078165,0.013891355766477913,0.09532342625336981,0.08143203765187351,0.013891355766664166,0.42869452538301844,0.42869452538301844,0.07313028556125961,0.0,5.590843948264876,6.2129216631855115,1.977909788898728,5.591638898721669,6.156799878512402,2.3064165478562586,24803.652472750324,21083.104601837775,0.85,0.9164200103724095,0.7005797193091433,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498891488222598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47920.38888296827,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.399773419167,1536.3719251021203,0.42869452538301844,0.07313028556125961,6.112851554438009,3.2958839812557397
1887.0,-29.735657187173544,4.771193658647472,34.99688310742834,24.23160265842455,5.034599706114968,-26.258593563615307,-39.816350502055116,1.557536082556961,0.5648944116616121,-5.025822445313485,39.99912182707106,48321.16594578554,14895.286046499483,14895.286046499483,63216.45199228502,88077.95262943856,88077.95262943856,14895.286046499483,102973.23867593805,102973.23867593805,102973.23867593805,127777.65582537066,104031.10147628663,64274.96404859625,44173.48603076708,24804.41714943262,0.0,68977.9031801997,21083.754577017724,1536.393781597537,0.0,0.8867904986125297,2.806354356461339,0.0014959080323721466,354299.1733971525,1554495.3639861431,4.387521847937331,1554495.3639861431,4.387521847937331,0.85,0.09532781650343193,4.564652377983593,1.2678673049947249,1.0,0.0,4.564652377983454,1.2844386815552746,1.2847469460088505,3.553811048773804,19371.997894373166,1975.3940330666605,2034.6934298245008,2034.6934298245008,7.320653730023716,4.771193658647472,0.2757036756787352,4.495489982968737,3.2968998266976457,3.2968998266976457,0.9419713790564702,0.0,0.0,0.00023998685984304591,1.0002085990185718,0.000239936809260115,198.70410833922293,0.0,1.0012438277662524e-05,28.375250078895593,0.020157340949623723,8.051034184621494e-05,0.00015947651799683098,0.0007279548671067777,0.09532781650198002,0.08143219899890489,0.01389561750307513,0.09532783372322977,0.08143219900014514,0.013895617503286791,0.4286942145538726,0.4286942145538726,0.07315252325805359,0.0,5.590424086833423,6.198652719583379,2.0582445197503034,5.590716856975121,6.142922095733411,2.3811443428098187,24804.41714943262,21083.754577017724,0.85,0.9164739587275752,0.7005310935525257,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499012343860345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47920.20938097621,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.368220818136,1536.393781597537,0.4286942145538726,0.07315252325805359,6.112851554438009,3.2968998266976457
1888.0,-29.73765182811041,4.775756908752158,34.99708062174831,24.23137219101193,5.0349805678708215,-26.26035094132311,-39.817833435349144,1.5576796810834663,0.5655124690335356,-5.025120614365048,39.999519425384214,48318.344155361985,14902.409987437612,14902.409987437612,63220.7541427996,88075.13970210397,88075.13970210397,14902.409987437612,102977.54968954159,102977.54968954159,102977.54968954159,127782.74218461652,104029.37566099079,64273.22481347049,44173.50094168921,24805.192495074934,0.0,68978.69343676415,21084.413620813695,1536.4162490439292,0.0,0.8867926312067462,2.806427901809798,0.0014959080323721466,354308.86763284844,1554512.507031153,4.387450185531377,1554512.507031153,4.387450185531377,0.8500000000000001,0.09533192379237054,4.564652377983593,1.2678623289009558,1.0,0.0,4.564652377983604,1.2844381134623029,1.2847463134893136,3.5538126205856795,19371.6765242271,1975.3612624318296,2034.6934298245008,2034.6934298245008,7.324154965558125,4.775756908752158,0.27948808334355935,4.496268825408599,3.2979052676791425,3.2979052676791425,0.9422586479083265,0.0,0.0,0.000239936809260115,1.000207177865577,0.00023988710996069391,198.7057524911226,0.0,9.945256453145099e-06,28.18485678821321,0.020167286206076867,8.049685317704482e-05,0.00015943995608307018,0.0007277879746801859,0.09533192379077328,0.0814323484858312,0.013899575304942078,0.09533195527395616,0.08143234848719558,0.013899575305174964,0.4286939088557528,0.4286939088557528,0.0731731723290197,0.0,5.5900791633902145,6.184454208613374,2.1385918161385575,5.590633083398586,6.129026253099141,2.461562931795129,24805.192495074934,21084.413620813695,0.85,0.916525828381439,0.700482159750642,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449913241262289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47920.01898768552,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.336865149298,1536.4162490439292,0.4286939088557528,0.0731731723290197,6.112851554438009,3.2979052676791425
1889.0,-29.739633978687223,4.780261700709374,34.99727806225769,24.231156217306875,5.035368187198894,-26.262096399950753,-39.819314517639555,1.557830608462255,0.5668935194638607,-5.024413701981079,39.999912303985965,48315.57496225244,14909.424965133987,14909.424965133987,63224.99992738642,88072.36228394292,88072.36228394292,14909.424965133987,102981.78724907691,102981.78724907691,102981.78724907691,127787.76308929309,104027.68274394356,64271.535962632915,44173.496423678494,24805.97584021619,0.0,68979.47226389468,21085.07946418376,1536.4392569736901,0.0,0.8867948067127435,2.8064921022746594,0.0014959080323721466,354318.632267718,1554529.4467191072,4.387377081385117,1554529.4467191072,4.387377081385117,0.85,0.0953357895429312,4.564652377983593,1.2678574577579274,1.0,0.0,4.564652377983442,1.2844375103776076,1.2847456464209408,3.5538142892149307,19371.3612801798,1975.329116485222,2034.6934298245008,2034.6934298245008,7.327602648434351,4.780261700709374,0.2832334628083517,4.497028237901023,3.2989005042251356,3.2989005042251356,0.9425430012071816,0.0,0.0,0.00023988710996069391,1.0002058837425736,0.00023983773127096947,198.707386371106,0.0,9.875536689749211e-06,27.987270978749265,0.020177161742766615,8.048338342970484e-05,0.0001594037265309891,0.0007276225993691257,0.09533578954125028,0.08143248900458344,0.013903300536666845,0.09533579762353768,0.08143248900601924,0.013903300536911968,0.4286936020227379,0.4286936020227379,0.07319260481811997,0.0,5.589945558562931,6.170355762560291,2.2197245547866373,5.591307221444936,6.115337493553852,2.54585358839023,24805.97584021619,21085.07946418376,0.85,0.9165770315769686,0.7004341056337978,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449925166338464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47919.82140187606,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.305717269624,1536.4392569736901,0.4286936020227379,0.07319260481811997,6.112851554438009,3.2989005042251356
1890.0,-29.741603183328273,4.784708758841543,34.99747525383077,24.230925749894254,5.035746397092877,-26.26383114655524,-39.820778801199026,1.5579743603200311,0.5685612650522671,-5.023715349705421,40.000299933746646,48312.79036009013,14916.35302413993,14916.35302413993,63229.14338423006,88069.56151002449,88069.56151002449,14916.35302413993,102985.91453416442,102985.91453416442,102985.91453416442,127792.67413720768,104025.95623097065,64269.82131771253,44173.48323695347,24806.75960304326,0.0,68980.24283999673,21085.74566258677,1536.4626213439685,0.0,0.8867969576090705,2.8065515746388634,0.0014959080323721466,354328.2788685264,1554546.1602302932,4.387304804444096,1554546.1602302932,4.387304804444096,0.85,0.0953394852442162,4.564652377983593,1.2678525673830885,1.0,0.0,4.5646523779846495,1.284436940181913,1.2847450126613413,3.5538158668475446,19371.03978011683,1975.2963326025533,2034.6934298245008,2034.6934298245008,7.331007612987926,4.784708758841543,0.2869341051038248,4.497774653737718,3.299885711313483,3.299885711313483,0.9428244889467094,0.0,0.0,0.00023983773127096947,1.0002045422321073,0.00023978868435823675,198.70900960319003,0.0,9.811910377574808e-06,27.806954010047008,0.02018697365314419,8.047006850723333e-05,0.00015936766276373614,0.0007274579808081754,0.09533948524258207,0.08143262563184941,0.013906859610732654,0.0953394989128199,0.08143262563324517,0.013906859610971026,0.4286932908867378,0.4286932908867378,0.0732111652567556,0.0,5.590043121250744,6.1563231743824645,2.30199344507281,5.5922766147576795,6.101551423299384,2.6326610989247,24806.75960304326,21085.74566258677,0.85,0.9166268598226502,0.7003859129947421,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499370169256416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47919.64108490736,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.274753125464,1536.4626213439685,0.4286932908867378,0.0732111652567556,6.112851554438009,3.299885711313483
1891.0,-29.74355898142049,4.789098862319999,34.99767204812466,24.23070048624652,5.036123213371736,-26.265553964667728,-39.82223362019283,1.5581181966192876,0.570476257010796,-5.023020361434764,40.00068274457281,48310.02731573254,14923.187582585291,14923.187582585291,63233.214898317834,88066.79124630181,88066.79124630181,14923.187582585291,102989.9788288871,102989.9788288871,102989.9788288871,127797.51410060622,104024.25345631131,64268.12131231673,44173.48015999398,24807.535271719113,0.0,68981.0154317131,21086.404980961244,1536.4856933835263,0.0,0.8867991087881176,2.80660743661764,0.0014959080323721466,354337.8792057003,1554562.6660957893,4.38723251824097,1554562.6660957893,4.38723251824097,0.85,0.09534306435781637,4.564652377983593,1.2678476759092887,1.0,0.0,4.564652377983843,1.2844363689070937,1.2847443782485835,3.553817447467314,19370.722700448852,1975.2639994747292,2034.6934298245008,2034.6934298245008,7.334366624397304,4.789098862319999,0.2905929200283879,4.498505942291611,3.300861010017869,3.300861010017869,0.9431031457193911,0.0,0.0,0.00023978868435823675,1.0002031528084379,0.00023973998050790175,198.71062180722055,0.0,9.746063453212319e-06,27.62034382640371,0.0201967197165974,8.045684166393499e-05,0.00015933184269430176,0.0007272944746430523,0.0953430643561741,0.08143275564981728,0.01391030870635682,0.09534305952270254,0.08143275565121995,0.013910308706596416,0.4286929709047633,0.4286929709047633,0.07322915107004464,0.0,5.590371965913164,6.142376179525627,2.3853020203331425,5.593496618445556,6.087939919571738,2.7201312199467793,24807.535271719113,21086.404980961244,0.85,0.9166756172343502,0.7003380134865724,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499487902965429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47919.454474723716,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.243982259866,1536.4856933835263,0.4286929709047633,0.07322915107004464,6.112851554438009,3.300861010017869
1892.0,-29.74550263668741,4.793432745296257,34.99786836850548,24.23048053113746,5.03649861895432,-26.267265993384928,-39.82368295602498,1.5582619756516307,0.5724502742813229,-5.022331451979919,40.001062528586324,48307.29816601827,14929.934042848992,14929.934042848992,63237.232208867266,88064.05168770772,88064.05168770772,14929.934042848992,102993.98573055671,102993.98573055671,102993.98573055671,127802.29371558776,104022.57518703768,64266.44941237786,44173.47308295537,24808.307985031042,0.0,68981.7810679864,21087.061787276387,1536.5087934154296,0.0,0.8868012399425613,2.806661823901228,0.0014959080323721466,354347.39577359275,1554579.0415834212,4.387160905160726,1554579.0415834212,4.387160905160726,0.8500000000000001,0.09534657497870797,4.564652377983593,1.2678428734513,1.0,0.0,4.564652377985012,1.2844357971924312,1.2847437438365976,3.5538190293054615,19370.41018401508,1975.2321316672953,2034.6934298245008,2034.6934298245008,7.337682337794127,4.793432745296257,0.2942091828784461,4.499223562417811,3.3018265391652726,3.3018265391652726,0.9433790111900778,0.0,0.0,0.00023973998050790175,1.0002018946018016,0.00023969158807017312,198.7122240244607,0.0,9.677972384473675e-06,27.427373737598394,0.020206397688981876,8.044366667061451e-05,0.00015929631383728723,0.0007271322977613938,0.09534657497710429,0.0814328822940289,0.013913692683075395,0.09534656969213601,0.08143288229539854,0.013913692683309421,0.428692639683612,0.428692639683612,0.07324679510320506,0.0,5.59089856640486,6.128531392378477,2.4693403086900503,5.59478172626126,6.0744918198787445,2.8070838129470985,24808.307985031042,21087.061787276387,0.85,0.9167236802213402,0.7002906770181538,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499604836936257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47919.26150463491,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.213414331974,1536.5087934154296,0.428692639683612,0.07324679510320506,6.112851554438009,3.3018265391652726
1893.0,-29.747433448971165,4.797711091296944,34.99806415995929,24.230260995123558,5.036869843187608,-26.268966879877972,-39.82512296698985,1.5584032740944995,0.5743166060536282,-5.0216518377912065,40.001439762282736,48304.58838097859,14936.598479917668,14936.598479917668,63241.186860896254,88061.33337327994,88061.33337327994,14936.598479917668,102997.9318531976,102997.9318531976,102997.9318531976,127807.00878516473,104020.91036766798,64264.788858991546,44173.468342973814,24809.076931967127,0.0,68982.54527494095,21087.715392172056,1536.5319204429452,0.0,0.8868033329774034,2.806716533788115,0.0014959080323721466,354356.7841335866,1554595.3072358067,4.387090573239174,1554595.3072358067,4.387090573239174,0.85,0.09535005140667915,4.564652377983593,1.2678380698943514,1.0,0.0,4.564652377983977,1.2844352364338263,1.2847431207833613,3.553820580831412,19370.1001721353,1975.2005192532924,2034.6934298245008,2034.6934298245008,7.340957738879613,4.797711091296944,0.29778190103463853,4.499929190262305,3.30278242530031,3.30278242530031,0.9436521215143744,0.0,0.0,0.00023969158807017312,1.0002005635996987,0.00023964352430229456,198.71381567731106,0.0,9.616168927021677e-06,27.252222739179434,0.020216013857908898,8.043057841896637e-05,0.00015926100965120676,0.0007269711464244488,0.09535005140513977,0.08143300755340983,0.013917043851729939,0.09535008846897082,0.08143300755472455,0.013917043851954608,0.4286922963737237,0.4286922963737237,0.07326426552057394,0.0,5.591564006538135,6.114791601340926,2.5537024033444595,5.595968443844811,6.0611536587736055,2.892727488340995,24809.076931967127,21087.715392172056,0.85,0.9167708528126703,0.7002436368280257,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499721046689666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47919.08635363649,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.183024472079,1536.5319204429452,0.4286922963737237,0.07326426552057394,6.112851554438009,3.30278242530031
1894.0,-29.749351912264338,4.801934405761281,34.99825931752752,24.230029060877882,5.037218617189276,-26.270658895383917,-39.82655400233341,1.5585256003089432,0.5761402803561282,-5.020994978087805,40.00181288079827,48301.897063839424,14943.20226427967,14943.20226427967,63245.09932811909,88058.66108834697,88058.66108834697,14943.20226427967,103001.86335262663,103001.86335262663,103001.86335262663,127811.69839378713,104019.27562986167,64263.13098736166,44173.49404722223,24809.835041160488,0.0,68983.32908838271,21088.359784986413,1536.5549627107628,0.0,0.8868053250591916,2.8067691543959725,0.0014959080323721466,354365.8583429535,1554611.3955753697,4.387023633836713,1554611.3955753697,4.387023633836713,0.8499999999999999,0.09535351944119627,4.564652377983593,1.267833391069435,1.0,0.0,4.564652377984443,1.2844347637043778,1.2847425862026094,3.5538218887963557,19369.79576184941,1975.1694780429007,2034.6934298245008,2034.6934298245008,7.344203330704503,4.801934405761281,0.30130528018578406,4.500629125575497,3.3037287809193447,3.3037287809193447,0.9439225088340985,0.0,0.0,0.00023964352430229456,1.0001992838561105,0.00023959577673199963,198.71539717255354,0.0,9.55093471097747e-06,27.06734897091015,0.020225564792619874,8.041757369689271e-05,0.00015922595060540183,0.0007268111140676455,0.09535351943982825,0.08143313554034445,0.013920383899483807,0.09535352022398708,0.08143313554151276,0.013920383899683515,0.4286919405327517,0.4286919405327517,0.07328167271508387,0.0,5.592341120179526,6.101183272139849,2.638057245424193,5.597135258443927,6.048026799339141,2.9770123281997485,24809.835041160488,21088.359784986413,0.85,0.9168171522584581,0.7001966663852094,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499836490329514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47918.90147986822,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.152827111438,1536.5549627107628,0.4286919405327517,0.07328167271508387,6.112851554438009,3.3037287809193447
1895.0,-29.751257299462733,4.806103357744984,34.99845374643787,24.229797755274944,5.037561960947501,-26.272339683758627,-39.827979484666116,1.5586443452433514,0.5777472119800677,-5.0203472548371275,40.00218197093644,48299.24396687132,14949.72576195567,14949.72576195567,63248.96972882699,88056.0166695853,88056.0166695853,14949.72576195567,103005.74243154097,103005.74243154097,103005.74243154097,127816.31758212991,104017.66028414085,64261.5026293453,44173.508505328384,24810.57515058894,0.0,68984.08365591732,21088.988878000597,1536.5771844746494,0.0,0.8868072851884105,2.8068235364629084,0.0014959080323721466,354374.8065150713,1554627.3103408334,4.386957768327462,1554627.3103408334,4.386957768327462,0.85,0.0953569850002722,4.564652377983593,1.2678287237836048,1.0,0.0,4.564652377983779,1.2844343070673279,1.2847420681243134,3.553823152237183,19369.494962632074,1975.1388050590238,2034.6934298245008,2034.6934298245008,7.347409463668015,4.806103357744984,0.30478597178092937,4.501317385964055,3.3046656659349147,3.3046656659349147,0.9441901902671185,0.0,0.0,0.00023959577673199963,1.0001979285153324,0.0002395483632801053,198.7169679103569,0.0,9.48817739518111e-06,26.889494737943263,0.020235052970015054,8.040462137107555e-05,0.0001591911553609241,0.0007266522858721977,0.09535698499895578,0.08143326024136752,0.013923724757588272,0.0953569575349535,0.0814332602424917,0.013923724757780498,0.4286915734824035,0.4286915734824035,0.07329908513271355,0.0,5.5931604836437145,6.0877045901646625,2.721948605251157,5.5980944668172015,6.035048657952302,3.059030122209151,24810.57515058894,21088.988878000597,0.85,0.9168632295574694,0.7001505478826247,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449995119735746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47918.723625635255,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.122812781834,1536.5771844746494,0.4286915734824035,0.07329908513271355,6.112851554438009,3.3046656659349147
1896.0,-29.75315100449851,4.8102185356512415,34.998647402446046,24.229552095662825,5.037894724681712,-26.274011014266645,-39.82939588660372,1.5587547344495472,0.5789459401020736,-5.019714359015021,40.00254831498096,48296.60564516412,14956.178651249113,14956.178651249113,63252.78429641323,88053.35522359038,88053.35522359038,14956.178651249113,103009.53387483949,103009.53387483949,103009.53387483949,127820.84084640763,104016.0177155695,64259.87930312793,44173.487124935076,24811.306971568145,0.0,68984.79409650322,21089.610925832923,1536.599265327411,0.0,0.8868091797598601,2.8068815121155892,0.0014959080323721466,354383.55002039403,1554643.10681949,4.38689410592005,1554643.10681949,4.38689410592005,0.85,0.09536045857247748,4.564652377983593,1.2678241026541222,1.0,0.0,4.5646523779840935,1.2844338888091487,1.2847415888633011,3.553824309490673,19369.18909415184,1975.1076151541904,2034.6934298245008,2034.6934298245008,7.350580894409795,4.8102185356512415,0.30822178505628894,4.5019967505949525,3.3055931904596005,3.3055931904596005,0.9444551972741716,0.0,0.0,0.0002395483632801053,1.000196717929854,0.0002395012490901868,198.71852903940788,0.0,9.421857398606498e-06,26.701543867650816,0.02024447482741366,8.03917534623656e-05,0.00015915660981773969,0.0007264945974763523,0.09536045857126427,0.08143338625037774,0.013927072320886517,0.09536050120705916,0.08143338625141378,0.0139270723210637,0.4286911962575998,0.4286911962575998,0.07331652984747708,0.0,5.593937019309237,6.07431459118726,2.8050378194172936,5.598660299117114,6.021984407478556,3.1388780266821072,24811.306971568145,21089.610925832923,0.85,0.9169090830064456,0.7001050924005329,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500065124264778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47918.535674764964,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.092996461217,1536.599265327411,0.4286911962575998,0.07331652984747708,6.112851554438009,3.3055931904596005
1897.0,-29.755032583002034,4.8142804628837945,34.998840201309534,24.229309090320044,5.038209552888926,-26.275673222804983,-39.83081082170827,1.5588501926920388,0.5802194564979004,-5.019100829126804,40.00291065933462,48294.0201384302,14962.568732093676,14962.568732093676,63256.588870523876,88050.78820599969,88050.78820599969,14962.568732093676,103013.35693809336,103013.35693809336,103013.35693809336,127825.38175951259,104014.45579881065,64258.29487398646,44173.51213869355,24812.024821419232,0.0,68985.53696011277,21090.221098206348,1536.6209969267088,0.0,0.8868109902181006,2.806936262729117,0.0014959080323721466,354392.02614543145,1554658.7309538207,4.38683327010252,1554658.7309538207,4.38683327010252,0.85,0.09536394052324615,4.564652377983593,1.267819588123821,1.0,0.0,4.564652377985212,1.2844335397449995,1.2847411791973338,3.5538252752959254,19368.89824412974,1975.0779567058826,2034.6934298245008,2034.6934298245008,7.353721456398593,4.8142804628837945,0.3116110012675506,4.502669461616244,3.3065114413908967,3.3065114413908967,0.9447175546831134,0.0,0.0,0.0002395012490901868,1.000195461122872,0.00023945444505547956,198.72008019297212,0.0,9.362462517485292e-06,26.53321877455332,0.020253837289931145,8.03789007805424e-05,0.0001591223483096444,0.0007263382056019518,0.09536394052216575,0.08143351370492136,0.01393042681724439,0.09536390466119428,0.08143351370584394,0.013930426817402213,0.4286908072875457,0.4286908072875457,0.07333400766401747,0.0,5.594699845983996,6.0610871969018945,2.8870951103426137,5.599320285624685,6.009369618504422,3.2167648060197394,24812.024821419232,21090.221098206348,0.85,0.9169543596811986,0.7000600744233338,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500178354364224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47918.36734967186,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.063350660352,1536.6209969267088,0.4286908072875457,0.07333400766401747,6.112851554438009,3.3065114413908967
1898.0,-29.75690208117189,4.818289768769169,34.99903207373881,24.229051172174536,5.038517788328321,-26.277325216536923,-39.832212834712095,1.5589409236932061,0.5810053230021026,-5.01849763283685,40.0032692710823,48291.43310003476,14968.88329375502,14968.88329375502,63260.31639378978,88048.18292544027,88048.18292544027,14968.88329375502,103017.06621919529,103017.06621919529,103017.06621919529,127829.79353975263,104012.84706883863,64256.70037996821,44173.496320967126,24812.72732055735,0.0,68986.22364152447,21090.818222473747,1536.6420810667505,0.0,0.8868127615682881,2.806996164427632,0.0014959080323721466,354400.35966337816,1554674.1942566214,4.386773748574368,1554674.1942566214,4.386773748574368,0.85,0.09536742431517045,4.564652377983593,1.2678150615049533,1.0,0.0,4.5646523779845625,1.2844332121435849,1.2847407913976676,3.5538261817176657,19368.598676854293,1975.0474093451173,2034.6934298245008,2034.6934298245008,7.356824902632207,4.818289768769169,0.31495815547237527,4.503331613296794,3.307420486998802,3.307420486998802,0.9449772819996578,0.0,0.0,0.00023945444505547956,1.0001942090590816,0.00023940794986280003,198.72162140872516,0.0,9.300901530377646e-06,26.358754937090247,0.020263138191461524,8.03661673513364e-05,0.00015908827770414315,0.0007261826851315312,0.09536742431414157,0.08143363935689248,0.013933784957249092,0.09536743880033768,0.08143363935777104,0.013933784957399414,0.4286904098593099,0.4286904098593099,0.07335150475144554,0.0,5.595352820749383,6.047951129245462,2.967879736444047,5.599502955838943,5.996578577338482,3.2924308595491993,24812.72732055735,21090.818222473747,0.85,0.9169992652810157,0.7000156053036506,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500290861053904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47918.1928858344,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.033884670847,1536.6420810667505,0.4286904098593099,0.07335150475144554,6.112851554438009,3.307420486998802
1899.0,-29.758759674572058,4.82224704620102,34.999222982563296,24.2287996103056,5.038817671424586,-26.278967329484537,-39.83360946932805,1.5590253263371812,0.5817689787521658,-5.017906974896519,40.00362494723491,48288.87946198017,14975.126708177877,14975.126708177877,63264.00617015805,88045.64527083965,88045.64527083965,14975.126708177877,103020.77197901753,103020.77197901753,103020.77197901753,127834.1931360666,104011.29668751809,64255.13006771847,44173.51846644402,24813.421157049066,0.0,68986.93962349309,21091.407983491707,1536.662969992844,0.0,0.8868144797061325,2.80705489846126,0.0014959080323721466,354408.5201055406,1554689.5310916707,4.386716015260283,1554689.5310916707,4.386716015260283,0.85,0.09537090710968996,4.564652377983593,1.2678106788499282,1.0,0.0,4.564652377983844,1.2844329134937746,1.284740432953276,3.5538270080352596,19368.3099748868,1975.0179699374203,2034.6934298245008,2034.6934298245008,7.359893381810121,4.82224704620102,0.3182626490404443,4.5039843971605755,3.30832042837903,3.30832042837903,0.9452344081082943,0.0,0.0,0.00023940794986280003,1.0001929751796073,0.0002393617589843689,198.72315283099846,0.0,9.239600076986173e-06,26.185026618178814,0.02027237779153851,8.035348462404935e-05,0.00015905446523875068,0.000726028342980972,0.09537090710874757,0.08143376501381062,0.01393714209493695,0.09537091549843559,0.08143376501461527,0.01393714209507468,0.42869000238674804,0.42869000238674804,0.07336899475211171,0.0,5.595916906385241,6.0349543089619715,3.0472554954872635,5.599675953648671,5.98411416989569,3.366138306976154,24813.421157049066,21091.407983491707,0.85,0.9170432333341813,0.6999713239277494,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500402647064106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47918.01915751549,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.004597971412,1536.662969992844,0.42869000238674804,0.07336899475211171,6.112851554438009,3.30832042837903
