time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1900.0,-29.76060482435577,4.826152828179067,34.99941286019082,24.22853970145809,5.039102648114291,-26.280599732145074,-39.83499702354891,1.5590975559038134,0.5824023832198577,-5.017332976996497,40.00397672730269,48286.34421241088,14981.30616263425,14981.30616263425,63267.65037504512,88043.13765469975,88043.13765469975,14981.30616263425,103024.443817334,103024.443817334,103024.443817334,127838.5472165562,104009.76381268007,64253.565440272956,44173.55374711902,24814.103399222193,0.0,68987.65714634121,21091.987889338863,1536.6835914658998,0.0,0.8868161271361615,2.807113392835909,0.0014959080323721466,354416.4505163464,1554704.7000391488,4.386660658031286,1554704.7000391488,4.386660658031286,0.85,0.09537438423841403,4.564652377983593,1.267806269819849,1.0,0.0,4.5646523779828865,1.2844326711325007,1.2847401312018136,3.5538276786115075,19368.02453286309,1974.988862951476,2034.6934298245008,2034.6934298245008,7.362930426293477,4.826152828179067,0.32152296493007526,4.504629863248992,3.3092113566855867,3.3092113566855867,0.9454889590530248,0.0,0.0,0.0002393617589843689,1.0001916852608916,0.00023931588565639133,198.72467401515314,0.0,9.179196993868749e-06,26.013844280624035,0.020281556988532377,8.034088618735671e-05,0.0001590208727970122,0.0007258750051619081,0.09537438423756903,0.08143389163447205,0.013940492603096974,0.09537435991699789,0.08143389163519354,0.013940492603220484,0.42868958656902084,0.42868958656902084,0.07338644746851757,0.0,5.596388828583599,6.02209863722635,3.12518748348117,5.599735360216357,5.971790573066812,3.4382546582656914,24814.103399222193,21091.987889338863,0.85,0.9170865194166192,0.6999272943851778,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500513722861037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47917.84797517794,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.97548744759,1536.6835914658998,0.42868958656902084,0.07338644746851757,6.112851554438009,3.3092113566855867
1901.0,-29.762438355151478,4.830007711782665,34.99960163776937,24.22827036296951,5.039379313767624,-26.28222250703042,-39.836383041087515,1.5591634656465194,0.5827697213939587,-5.016769935165884,40.00432443940719,48283.858895719364,14987.413967568204,14987.413967568204,63271.272863287566,88040.62507974527,88040.62507974527,14987.413967568204,103028.03904731348,103028.03904731348,103028.03904731348,127842.81072111755,104008.21685235377,64252.04188704767,44173.52773922899,24814.771673804076,0.0,68988.29941303306,21092.555922733463,1536.7036800108467,0.0,0.8868177335117348,2.807174080015823,0.0014959080323721466,354424.2296923312,1554719.6936837654,4.386606680455755,1554719.6936837654,4.386606680455755,0.85,0.09537784742723482,4.564652377983593,1.2678019624436279,1.0,0.0,4.564652377981494,1.2844324576648403,1.2847398587587955,3.5538282692437946,19367.736467930983,1974.95948850331,2034.6934298245008,2034.6934298245008,7.365932256861379,4.830007711782665,0.32474210136488324,4.505265610417782,3.310093345992633,3.310093345992633,0.9457409559978951,0.0,0.0,0.00023931588565639133,1.000190480962753,0.00023927030921753336,198.72618564063228,0.0,9.116162148332005e-06,25.8352035283729,0.02029067315068071,8.032830352612636e-05,0.00015898758213026497,0.0007257230448407758,0.0953778474264403,0.0814340166116039,0.013943830814836402,0.09537784141240557,0.08143401661228225,0.013943830814952573,0.42868916397362644,0.42868916397362644,0.07340383568591087,0.0,5.596733870874516,6.0093502409220605,3.201634599465933,5.599539656559841,5.9594498161733895,3.5087321588829354,24814.771673804076,21092.555922733463,0.85,0.9171304902659269,0.6998847530165053,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500624056192197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47917.669334425686,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.946564291102,1536.7036800108467,0.42868916397362644,0.07340383568591087,6.112851554438009,3.310093345992633
1902.0,-29.764260323882034,4.8338122992104,34.99978927556565,24.228007031511538,5.039649810240315,-26.283835491239103,-39.837756171449996,1.5592249775973772,0.5831401826308138,-5.01621677334647,40.00466879404191,48281.3698117001,14993.449508671782,14993.449508671782,63274.81932037188,88038.16854906888,88038.16854906888,14993.449508671782,103031.61805774066,103031.61805774066,103031.61805774066,127847.04881735987,104006.71781759961,64250.50646812632,44173.56816608144,24815.430759619212,0.0,68988.99892570065,21093.11614567633,1536.723497595595,0.0,0.8868193017382838,2.8072335786694236,0.0014959080323721466,354431.8724932372,1554734.5426591085,4.386553984895289,1554734.5426591085,4.386553984895289,0.85,0.09538129228165428,4.564652377983593,1.2677976385829974,1.0,0.0,4.564652377985485,1.2844322641467454,1.28473960665149,3.553828804678862,19367.4573273885,1974.931024089623,2034.6934298245008,2034.6934298245008,7.368898571597106,4.8338122992104,0.32792096056514985,4.50589133864525,3.31096649059335,3.31096649059335,0.9459904258838143,0.0,0.0,0.00023927030921753336,1.0001892825260472,0.0002392250280999209,198.72768775398222,0.0,9.0572318493274e-06,25.668195060993853,0.020299730382530037,8.031583965476758e-05,0.00015895446956276578,0.0007255718974807994,0.0953812922809092,0.08143414026535266,0.013947152015556548,0.09538126167015512,0.08143414026598876,0.01394715201566551,0.4286887338936933,0.4286887338936933,0.07342113417651758,0.0,5.596979638314735,5.9967423742917845,3.276590519812544,5.599356955977271,5.9473846578245,3.5776953088160326,24815.430759619212,21093.11614567633,0.85,0.917172597163168,0.6998415771143145,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500733696336128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47917.5023259583,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.917812396683,1536.723497595595,0.4286887338936933,0.07342113417651758,6.112851554438009,3.31096649059335
1903.0,-29.766071383286587,4.837567074276456,34.999975698804626,24.227725469414167,5.039901746594591,-26.28544051145273,-39.83912423774598,1.5592708747607937,0.5833440951425359,-5.015682267532558,40.00500869101392,48278.9105767393,14999.426992073191,14999.426992073191,63278.33756881249,88035.71334578426,88035.71334578426,14999.426992073191,103035.14033785745,103035.14033785745,103035.14033785745,127851.21898730309,104005.20660532035,64248.98760569433,44173.57666625112,24816.07864944564,0.0,68989.65531569676,21093.666852028793,1536.743128523445,0.0,0.8868207911407939,2.807293078499547,0.0014959080323721466,354439.2576549402,1554749.199519927,4.386503938098,1554749.199519927,4.386503938098,0.85,0.09538471807552716,4.564652377983593,1.2677933850558478,1.0,0.0,4.564652377983744,1.284432143027672,1.2847394273398842,3.553829139796956,19367.175919226167,1974.9023284430634,2034.6934298245008,2034.6934298245008,7.371836352450868,4.837567074276456,0.3310558770023979,4.506511197274058,3.311830887320354,3.311830887320354,0.946237396377244,0.0,0.0,0.0002392250280999209,1.0001881518573987,0.00023918002593378878,198.7291808929821,0.0,8.998611802039308e-06,25.5020658469794,0.020308728994332077,8.030342352773798e-05,0.00015892160457218292,0.000725421880223383,0.0953847180748773,0.08143426551412604,0.01395045256075127,0.09538466196769035,0.08143426551468086,0.013950452560846305,0.4286882978526651,0.4286882978526651,0.07343832138457028,0.0,5.597119793854517,5.984250142651717,3.3501548875552203,5.59902636267509,5.935318666182525,3.645650054422447,24816.07864944564,21093.666852028793,0.85,0.9172148676384992,0.6997992721635575,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500842646666707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47917.33619674429,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.889231011277,1536.743128523445,0.4286882978526651,0.07343832138457028,6.112851554438009,3.311830887320354
1904.0,-29.7678704364211,4.841272748891972,35.000160872597164,24.22745330203327,5.040159319434256,-26.287034160801554,-39.84048297917468,1.5593230438146235,0.5833956209670532,-5.015147680451061,40.00534514260783,48276.46647962741,15005.319046138098,15005.319046138098,63281.7855257655,88033.27550925282,88033.27550925282,15005.319046138098,103038.59455539093,103038.59455539093,103038.59455539093,127855.30859360505,104003.70985257639,64247.48062224168,44173.58803370523,24816.714038214126,0.0,68990.30207191936,21094.206932482008,1536.762073032415,0.0,0.8868222934083578,2.8073545740222996,0.0014959080323721466,354446.64406029094,1554763.7079137838,4.386453459125771,1554763.7079137838,4.386453459125771,0.85,0.09538811376831041,4.564652377983593,1.267789165046998,1.0,0.0,4.564652377983622,1.2844319920079108,1.2847392184787623,3.553829557645804,19366.897203624838,1974.8739073613149,2034.6934298245008,2034.6934298245008,7.3747321469615015,4.841272748891972,0.33415585916729285,4.507116889724679,3.3126865982972986,3.3126865982972986,0.9464818852277996,0.0,0.0,0.00023918002593378878,1.000186907164513,0.00023913532982735585,198.73066415287602,0.0,8.943243613848508e-06,25.345152401646672,0.020317672237945925,8.029109378648855e-05,0.00015888893214730023,0.0007252727419614477,0.09538811376764365,0.08143438490415825,0.013953728863485412,0.09538808891448915,0.08143438490472744,0.013953728863582975,0.42868785565270595,0.42868785565270595,0.07345538511633537,0.0,5.597137759159011,5.971864797010653,3.422265284590708,5.59854330141809,5.923360721270569,3.711935681424336,24816.714038214126,21094.206932482008,0.85,0.9172562465344335,0.6997572851514886,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500950946187672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47917.17928329896,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.860807443743,1536.762073032415,0.42868785565270595,0.07345538511633537,6.112851554438009,3.3126865982972986
1905.0,-29.769658270263445,4.844929830504848,35.00034478358176,24.227177712041907,5.040404192112752,-26.28861898108292,-39.8418364819139,1.5593649029322187,0.5834627488576984,-5.014628520920986,40.005678706119404,48274.05313497507,15011.150206454908,15011.150206454908,63285.20334142997,88030.8802103176,88030.8802103176,15011.150206454908,103042.03041677251,103042.03041677251,103042.03041677251,127859.37792430833,104002.24467972056,64245.99368911655,44173.61221178224,24817.347507535815,0.0,68990.95971931805,21094.745381405442,1536.7813002392093,0.0,0.8868237276020643,2.8074140733307305,0.0014959080323721466,354453.817418332,1554778.091869379,4.386405267669625,1554778.091869379,4.386405267669625,0.85,0.09539148588991891,4.564652377983593,1.267785064824857,1.0,0.0,4.564652377984368,1.2844318885615595,1.2847390575955742,3.5538298438662754,19366.62436862574,1974.84608593411,2034.6934298245008,2034.6934298245008,7.377598013745822,4.844929830504848,0.33721421016652453,4.507715620338323,3.31353375526344,3.31353375526344,0.9467239300752686,0.0,0.0,0.00023913532982735585,1.0001857441881619,0.00023909092007850898,198.73213818212488,0.0,8.882486916463352e-06,25.17296792125714,0.02032655472486239,8.02788133230788e-05,0.00015885651650427704,0.000725124775819438,0.09539148588933802,0.08143450634023794,0.013956979549100086,0.09539145832099588,0.08143450634073382,0.013956979549185088,0.42868740668186484,0.42868740668186484,0.07347231090242597,0.0,5.597070111365554,5.9596102591458475,3.493030640281745,5.598091269778706,5.911599348938523,3.7772840632836733,24817.347507535815,21094.745381405442,0.85,0.9172970429589427,0.699715634213129,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450105852927364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47917.00709881857,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.832564033171,1536.7813002392093,0.42868740668186484,0.07347231090242597,6.112851554438009,3.31353375526344
1906.0,-29.771435447103787,4.848538842717884,35.000527353942694,24.22688822206112,5.040635905171347,-26.290195524409423,-39.8431811138056,1.5593959824767567,0.5833689993677922,-5.014122939036766,40.00600747734771,48271.6504150689,15016.918534435685,15016.918534435685,63288.56894950458,88028.48167424857,88028.48167424857,15016.918534435685,103045.40020868425,103045.40020868425,103045.40020868425,127863.36724082756,104000.765358143,64244.50665215531,44173.62078443077,24817.967032143308,0.0,68991.58781657409,21095.271977321812,1536.8000738557075,0.0,0.8868251100325466,2.8074740906229203,0.0014959080323721466,354460.80328011856,1554792.269270123,4.386358815649984,1554792.269270123,4.386358815649984,0.85,0.09539482948404347,4.564652377983593,1.267780915698968,1.0,0.0,4.564652377983227,1.2844318349250907,1.2847389469020136,3.5538299922703236,19366.34889894332,1974.8179958439755,2034.6934298245008,2034.6934298245008,7.38043300003723,4.848538842717884,0.3402321225332354,4.508306720184649,3.314372429464811,3.314372429464811,0.9469635512756602,0.0,0.0,0.00023909092007850898,1.0001846395869671,0.00023904678257930773,198.73360344397227,0.0,8.825644344470398e-06,25.011876072229107,0.02033538036920686,8.02666150650836e-05,0.0001588243050134254,0.0007249777415611236,0.09539482948352203,0.08143462658247846,0.013960202901043566,0.09539481166487479,0.0814346265829236,0.013960202901119873,0.4286869519730928,0.4286869519730928,0.07348909280640009,0.0,5.5969037573635205,5.947457360939495,3.5625303200584995,5.597491938404573,5.899826553123319,3.8416883007272418,24817.967032143308,21095.271977321812,0.85,0.9173374747913912,0.6996744377504012,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501165442956312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.84600696954,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.804485413983,1536.8000738557075,0.4286869519730928,0.07348909280640009,6.112851554438009,3.314372429464811
1907.0,-29.773200945452583,4.852100391659536,35.00070854088394,24.22660432001578,5.040864351870112,-26.291761882187313,-39.844520402234025,1.5594252886047237,0.5832717708557311,-5.013623767543371,40.00633232075109,48269.27982803106,15022.614127001729,15022.614127001729,63291.89395503279,88026.123735081,88026.123735081,15022.614127001729,103048.73786208272,103048.73786208272,103048.73786208272,127867.31285636475,103999.31979158743,64243.04457894,44173.63912516382,24818.574994282022,0.0,68992.21411944584,21095.78874513972,1536.8183725792003,0.0,0.886826474043662,2.8075334088630384,0.0014959080323721466,354467.70067253435,1554806.2773896365,4.386312982648885,1554806.2773896365,4.386312982648885,0.85,0.09539814166108962,4.564652377983593,1.2677768418518829,1.0,0.0,4.5646523779834425,1.2844317890184063,1.2847388442897942,3.5538301192872295,19366.07971490246,1974.7905467109013,2034.6934298245008,2034.6934298245008,7.3832322387247675,4.852100391659536,0.34321326905467053,4.5088871226048655,3.3152026978665847,3.3152026978665847,0.9472007708190242,0.0,0.0,0.00023904678257930773,1.000183428799195,0.00023900294255655048,198.7350590958545,0.0,8.771604263269661e-06,24.85872648210622,0.02034415197347013,8.025446698529173e-05,0.000158792315594016,0.0007248317209817462,0.0953981416605818,0.08143474327536027,0.013963398385221537,0.09539810985480504,0.08143474327579377,0.01396339838529585,0.4286864906704234,0.4286864906704234,0.07350572999724604,0.0,5.596656212709945,5.935425000046962,3.630773727812084,5.59689553839911,5.888263691520251,3.904887409618084,24818.574994282022,21095.78874513972,0.85,0.917377341238185,0.6996337259804812,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501271720833464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.692857379414,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.776560695605,1536.8183725792003,0.4286864906704234,0.07350572999724604,6.112851554438009,3.3152026978665847
1908.0,-29.774955475600787,4.85561501652369,35.000888320718374,24.226316261943452,5.041084412058745,-26.29331920555077,-39.84585445197297,1.559448142008765,0.5831021746941474,-5.0131356645285585,40.006653707356506,48266.93863004768,15028.245016301504,15028.245016301504,63295.183646349185,88023.78541755868,88023.78541755868,15028.245016301504,103052.03043386019,103052.03043386019,103052.03043386019,127871.20687592245,103997.8849829146,64241.60326167476,44173.64635693316,24819.17644206226,0.0,68992.82279899542,21096.29997575292,1536.8365914142332,0.0,0.8868277942278171,2.8075923838148453,0.0014959080323721466,354474.44522609556,1554820.1365366105,4.386268622396446,1554820.1365366105,4.386268622396446,0.85,0.09540142564529976,4.564652377983593,1.2677728257002312,1.0,0.0,4.564652377983213,1.2844317726679984,1.2847387716230279,3.5538301645263566,19365.81253412484,1974.7633018538281,2034.6934298245008,2034.6934298245008,7.385999677404835,4.85561501652369,0.34615590601089163,4.509459110512799,3.3160246632018464,3.3160246632018464,0.9474356180576704,0.0,0.0,0.00023900294255655048,1.000182291765278,0.0002389593822289342,198.73650572304567,0.0,8.71254951342468e-06,24.69136532104554,0.020352864522983554,8.024236811298432e-05,0.00015876057444356615,0.0007246868336638654,0.09540142564484247,0.0814348593384174,0.013966566306425059,0.09540138676364164,0.08143485933880774,0.013966566306492009,0.4286860233033011,0.4286860233033011,0.07352222153687323,0.0,5.596333181620707,5.923510254996643,3.6978162496382083,5.596237839222681,5.876797794200058,3.967098961081433,24819.17644206226,21096.29997575292,0.85,0.9174169294500993,0.699593619624308,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501377301790501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.52549621835,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.748810697114,1536.8365914142332,0.4286860233033011,0.07352222153687323,6.112851554438009,3.3160246632018464
1909.0,-29.776699158004963,4.859083260822658,35.00106665531901,24.226024047844135,5.0412965171087425,-26.29486755988035,-39.8471795260906,1.5594649189841365,0.5828521138996052,-5.012657683487611,40.00697116917329,48264.6085246326,15033.81068412389,15033.81068412389,63298.41920875649,88021.4644349285,88021.4644349285,15033.81068412389,103055.27511905238,103055.27511905238,103055.27511905238,127875.0432726101,103996.4588975444,64240.16446596461,44173.6604795331,24819.768153557714,0.0,68993.4286330908,21096.802930524056,1536.854523691125,0.0,0.8868290770973227,2.807651231060632,0.0014959080323721466,354481.05001293746,1554833.8265266803,4.386225516060544,1554833.8265266803,4.386225516060544,0.85,0.09540468057589405,4.564652377983593,1.2677688611997295,1.0,0.0,4.564652377982132,1.2844317841511594,1.2847387271557515,3.5538301327541717,19365.54697774414,1974.736222639142,2034.6934298245008,2034.6934298245008,7.388735061389863,4.859083260822658,0.3490608354298024,4.510022425392855,3.3168384090219654,3.3168384090219654,0.9476681168634187,0.0,0.0,0.0002389593822289342,1.000181167200152,0.00023891609846830346,198.7379434245186,0.0,8.657027298611009e-06,24.5340153642636,0.020361521550282164,8.023035231230774e-05,0.00015872902991662645,0.0007245428438639577,0.09540468057547231,0.08143497375873404,0.013969706816738278,0.0954046375866355,0.08143497375909402,0.013969706816800029,0.4286855501984035,0.4286855501984035,0.0735385691973843,0.0,5.595935262273883,5.911707205042148,3.763696109780369,5.595509797387194,5.865421748611709,4.028302848770522,24819.768153557714,21096.802930524056,0.85,0.9174557702499385,0.699553703604227,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450148222827632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.36814626157,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.721221578298,1536.854523691125,0.4286855501984035,0.0735385691973843,6.112851554438009,3.3168384090219654
1910.0,-29.77843264182471,4.862505668923952,35.001243513675256,24.225727503094845,5.04150162495348,-26.296407433691332,-39.848495659511514,1.5594764168201238,0.5824993781714625,-5.012189148195543,40.007284837241734,48262.28666489889,15039.311027844677,15039.311027844677,63301.59769274357,88019.15574604103,88019.15574604103,15039.311027844677,103058.46677388571,103058.46677388571,103058.46677388571,127878.81744931111,103995.03723128997,64238.72625205258,44173.678865819325,24820.3506754254,0.0,68994.02954124473,21097.29807411159,1536.8721848969267,0.0,0.8868303256201089,2.8077103186586463,0.0014959080323721466,354487.5243712683,1554847.3530074072,4.386183563907192,1554847.3530074072,4.386183563907192,0.85,0.09540790684255292,4.564652377983593,1.267764893402346,1.0,0.0,4.564652377984455,1.2844318197465363,1.284738707161701,3.5538300342671048,19365.282244262547,1974.709227336812,2034.6934298245008,2034.6934298245008,7.39143834024267,4.862505668923952,0.3519287384761709,4.510576930447781,3.317644021079693,3.317644021079693,0.9478982917370552,0.0,0.0,0.00023891609846830346,1.0001801100427534,0.0002388730750285474,198.73937273518803,0.0,8.602125571432779e-06,24.378423869440496,0.020370123675853596,8.021841923261552e-05,0.00015869767923568795,0.0007243997389036604,0.09540790684216607,0.08143508639256154,0.013972820449604528,0.09540787610961628,0.08143508639289174,0.013972820449661182,0.4286850713362915,0.4286850713362915,0.0735547759148082,0.0,5.595458458360952,5.900006499317328,3.8284402651802907,5.594688526367008,5.854111964788558,4.08848038156475,24820.3506754254,21097.29807411159,0.85,0.9174938485786192,0.6995139577410482,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501586507467619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.21255476675,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.693791291613,1536.8721848969267,0.4286850713362915,0.0735547759148082,6.112851554438009,3.317644021079693
1911.0,-29.780155306883923,4.865882785536153,35.001418873429735,24.22543172668668,5.041700679103596,-26.297938174459762,-39.849810395948566,1.559483546679528,0.5821206250448654,-5.011729421630255,40.00759490159885,48260.011237772596,15044.746006536014,15044.746006536014,63304.75724430861,88016.8784114754,88016.8784114754,15044.746006536014,103061.6244180114,103061.6244180114,103061.6244180114,127882.54928161568,103993.63919266842,64237.326546087344,44173.68071842341,24820.924863604276,0.0,68994.6055820277,21097.786134063634,1536.8896117940392,0.0,0.8868315423508603,2.8077687219143272,0.0014959080323721466,354493.87709822226,1554860.7241707174,4.386142680088944,1554860.7241707174,4.386142680088944,0.85,0.0954111049087216,4.564652377983593,1.2677609964879233,1.0,0.0,4.564652377983876,1.2844318752274326,1.284738707392299,3.5538298807597997,19365.021910565716,1974.6826806876677,2034.6934298245008,2034.6934298245008,7.394109493848258,4.865882785536153,0.35476027979230995,4.511122505743843,3.3184415862916214,3.3184415862916214,0.9481261675118918,0.0,0.0,0.0002388730750285474,1.0001789883976449,0.00023883032717097807,198.74079314337158,0.0,8.550451430027363e-06,24.231979352697547,0.020378674127283624,8.020650045721744e-05,0.00015866657457132998,0.0007242577569235324,0.0954111049083651,0.08143519710122657,0.013975907807138534,0.09541107346634976,0.08143519710153085,0.013975907807190744,0.42868458620859135,0.42868458620859135,0.07357084489824811,0.0,5.59491479356069,5.888419166748065,3.8920665259288967,5.593850046675129,5.842960894652663,4.147612650972462,24820.924863604276,21097.786134063634,0.85,0.9175319825409477,0.6994751376670494,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501690178160882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.06611025001,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.666507193824,1536.8896117940392,0.42868458620859135,0.07357084489824811,6.112851554438009,3.3184415862916214
1912.0,-29.78186687848126,4.869215059500023,35.00159268439905,24.225117230694764,5.041883861079799,-26.299460516864173,-39.851112419832475,1.559477499462687,0.5815620522135987,-5.011285541195641,40.00790050699236,48257.73072438433,15050.127124335546,15050.127124335546,63307.857848719876,88014.58809473673,88014.58809473673,15050.127124335546,103064.71521907227,103064.71521907227,103064.71521907227,127886.20384384635,103992.21581450463,64235.90930982009,44173.67389409393,24821.488624774076,0.0,68995.162518868,21098.265331057963,1536.9068407776226,0.0,0.8868326945783057,2.8078276263764486,0.0014959080323721466,354500.01094035426,1554873.9031314692,4.386103963740305,1554873.9031314692,4.386103963740305,0.8499999999999999,0.09541427789906025,4.564652377983593,1.2677570885838945,1.0,0.0,4.564652377984424,1.2844319917501803,1.2847387690333076,3.5538295583589057,19364.75685830345,1974.655652878756,2034.6934298245008,2034.6934298245008,7.396754176197284,4.869215059500023,0.3575525686672627,4.5116624908327605,3.3192311925845086,3.3192311925845086,0.9483517693098596,0.0,0.0,0.00023883032717097807,1.000177838161147,0.00023878786157677104,198.74220442222668,0.0,8.495743118510484e-06,24.076935997858712,0.020387169870402136,8.019469854120101e-05,0.00015863562862977705,0.0007241164994578338,0.09541427789876603,0.081435308092401,0.013978969806365026,0.095414268681491,0.08143530809265212,0.013978969806408129,0.42868409514592154,0.42868409514592154,0.0735867790383289,0.0,5.594287480624246,5.876912373482924,3.954650843299646,5.59284759340926,5.831745516855278,4.20599412458904,24821.488624774076,21098.265331057963,0.85,0.9175695155643292,0.699436438187784,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501793203240916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.91106689517,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.639382049078,1536.9068407776226,0.42868409514592154,0.0735867790383289,6.112851554438009,3.3192311925845086
1913.0,-29.783567908544253,4.872503171660969,35.00176494996044,24.22482739146801,5.042076326250516,-26.30097244185133,-39.85240903040392,1.5594808595578253,0.5810967120993951,-5.01083850480238,40.008203113214556,48255.47657370098,15055.426540686462,15055.426540686462,63310.903114387445,88012.3682647704,88012.3682647704,15055.426540686462,103067.79480545686,103067.79480545686,103067.79480545686,127889.83729426967,103990.86236185867,64234.518054364686,44173.71589721554,24822.042488812815,0.0,68995.75838602835,21098.73611549089,1536.923475581355,0.0,0.8868338737078437,2.807885684233553,0.0014959080323721466,354506.18847785343,1554886.95283881,4.386064343516943,1554886.95283881,4.386064343516943,0.8499999999999999,0.09541741854440154,4.564652377983593,1.2677532526617874,1.0,0.0,4.5646523779838875,1.2844320637053985,1.2847387864587014,3.553829359269683,19364.504827118202,1974.6299528501786,2034.6934298245008,2034.6934298245008,7.399358704365131,4.872503171660969,0.3603147034610892,4.51218846819988,3.320012899872837,3.320012899872837,0.948575114249382,0.0,0.0,0.00023878786157677104,1.0001767452309953,0.00023874566441916414,198.74360702651248,0.0,8.439705804803962e-06,23.918126250814428,0.02039560957620694,8.01829472883772e-05,0.00015860491428839384,0.0007239762991664008,0.09541741854407335,0.08143541211490184,0.013982006429171516,0.09541740118599458,0.08143541211518193,0.01398200642921961,0.4286835964964388,0.4286835964964388,0.07360258450999799,0.0,5.593603906365445,5.865536406630156,4.016088426583337,5.591935216901788,5.820898662490833,4.262844796881097,24822.042488812815,21098.73611549089,0.85,0.917605728169051,0.6993977267952275,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501895566252423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.752257148124,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.61242172118,1536.923475581355,0.4286835964964388,0.07360258450999799,6.112851554438009,3.320012899872837
1914.0,-29.785258545650716,4.875747518652991,35.00193566993472,24.22451911205428,5.042251095726472,-26.30247678137471,-39.85370068168265,1.559469331450505,0.5804982709425985,-5.010410204173791,40.00850262342139,48253.25002924748,15060.678360957421,15060.678360957421,63313.9283902049,88010.14520338578,88010.14520338578,15060.678360957421,103070.8235643432,103070.8235643432,103070.8235643432,127893.41898015568,103989.49280454298,64233.14158135433,44173.72358132073,24822.59541581248,0.0,68996.3189971332,21099.206103440607,1536.9405244829059,0.0,0.8868349686990574,2.807943298486062,0.0014959080323721466,354512.107187512,1554899.869113901,4.386027550510336,1554899.869113901,4.386027550510336,0.85,0.09542053865212873,4.564652377983593,1.2677494755340741,1.0,0.0,4.5646523779839185,1.2844322047177774,1.2847388733025444,3.553828969109789,19364.249797025666,1974.603947018163,2034.6934298245008,2034.6934298245008,7.4019398402718855,4.875747518652991,0.3630370255351556,4.512710493117836,3.320786838807222,3.320786838807222,0.9487962396592062,0.0,0.0,0.00023874566441916414,1.0001756676959506,0.0002387037318845692,198.7450010784196,0.0,8.386415309061862e-06,23.767100985881317,0.020403995991516,8.017124256463619e-05,0.00015857442185452796,0.0007238371118056445,0.09542053865188567,0.0814355196385035,0.013985019013382168,0.0954205353226159,0.08143551963871093,0.013985019013417798,0.4286830920431125,0.4286830920431125,0.07361825920128133,0.0,5.592860799136531,5.854267495722297,4.076494352554107,5.590908475116407,5.8100216649838785,4.319083810968095,24822.59541581248,21099.206103440607,0.85,0.9176421193257511,0.6993597735446205,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450199730017813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.60123188319,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.58561552297,1536.9405244829059,0.4286830920431125,0.07361825920128133,6.112851554438009,3.320786838807222
1915.0,-29.786939488424657,4.878948594805622,35.0021047766334,24.22420185701924,5.0424154527184255,-26.303973435675573,-39.854987303819485,1.5594493999693275,0.5797883897386669,-5.009992415493078,40.008797070794365,48251.04759783527,15065.870861684358,15065.870861684358,63316.91845951963,88007.9285030974,88007.9285030974,15065.870861684358,103073.79936478176,103073.79936478176,103073.79936478176,127896.93117155685,103988.12039801953,64231.780237439954,44173.71128953286,24823.13180677508,0.0,68996.84309630794,21099.662035758818,1536.9569043943277,0.0,0.8868360285192699,2.8080011434405767,0.0014959080323721466,354517.8807067085,1554912.5671350595,4.3859919393499744,1554912.5671350595,4.3859919393499744,0.85,0.09542363146985391,4.564652377983593,1.267745745661669,1.0,0.0,4.564652377982988,1.2844323844747343,1.2847389992401104,3.5538284717496413,19363.99423637212,1974.5778870839808,2034.6934298245008,2034.6934298245008,7.404491822133539,4.878948594805622,0.3657235973155393,4.513224997490083,3.321553055435917,3.321553055435917,0.9490151586959763,0.0,0.0,0.0002387037318845692,1.0001746627164663,0.00023866204652320608,198.74638715370793,0.0,8.333881633294047e-06,23.61822054875533,0.020412329873149292,8.01595849844235e-05,0.00015854414690014569,0.00072369891716313,0.09542363146963963,0.08143562416824703,0.0139880073013926,0.09542363203063682,0.0814356241684299,0.01398800730142402,0.42868258185746083,0.42868258185746083,0.07363380763943463,0.0,5.592046663532869,5.843089455241625,4.135884323199264,5.589780805231726,5.799186652959861,4.374385245971041,24823.13180677508,21099.662035758818,0.85,0.9176784852480845,0.6993225404600751,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450209841387896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.45235144607,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.55896082932,1536.9569043943277,0.42868258185746083,0.07363380763943463,6.112851554438009,3.321553055435917
1916.0,-29.7886094965655,4.882107028297292,35.00227228766419,24.223899095691763,5.042586288993641,-26.30545959946519,-39.8562609340064,1.559436391893455,0.5790459472560201,-5.009573910973019,40.00908880453327,48248.83790739876,15070.987980999731,15070.987980999731,63319.82588839849,88005.74889982094,88005.74889982094,15070.987980999731,103076.73688082068,103076.73688082068,103076.73688082068,127900.39800295894,103986.7830580107,64230.40920662358,44173.748723763456,24823.661122138263,0.0,68997.40984590171,21100.111953817523,1536.9729043301656,0.0,0.8868371017934953,2.8080594972039306,0.0014959080323721466,354523.6641922335,1554925.1482082454,4.385955876178459,1554925.1482082454,4.385955876178459,0.85,0.09542669512042315,4.564652377983593,1.2677420388674365,1.0,0.0,4.564652377983064,1.2844325313503637,1.2847390926059796,3.5538280653672265,19363.7452055778,1974.5524930101312,2034.6934298245008,2034.6934298245008,7.40700675595127,4.882107028297292,0.3683799521830382,4.513727076114254,3.3223116259397156,3.3223116259397156,0.949231893125633,0.0,0.0,0.00023866204652320608,1.0001735288060705,0.00023862063896862206,198.74776422933544,0.0,8.284814968116057e-06,23.479165619640906,0.020420614688117407,8.014804666257894e-05,0.00015851399986062712,0.0007235613064075024,0.09542669512019092,0.08143572344868505,0.013990971671505873,0.09542672393460441,0.08143572344888322,0.013990971671539924,0.4286820650861475,0.4286820650861475,0.0736492337110781,0.0,5.591164685335173,5.832019921359688,4.194178090410446,5.588619858229038,5.788552290137943,4.428290237877889,24823.661122138263,21100.111953817523,0.85,0.917713085604467,0.6992847704740996,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502198949114318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.31329651695,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.532443990893,1536.9729043301656,0.4286820650861475,0.0736492337110781,6.112851554438009,3.3223116259397156
1917.0,-29.790269446231605,4.885223204240252,35.00243819848073,24.22358840648087,5.04273982560754,-26.30693843911379,-39.85753341168163,1.5594088184898858,0.5783641761299805,-5.009173359142597,40.0093772145271,48246.67212010844,15076.058886844856,15076.058886844856,63322.73100695329,88003.61224793181,88003.61224793181,15076.058886844856,103079.67113477667,103079.67113477667,103079.67113477667,127903.85881643929,103985.47613208475,64229.069825085935,44173.784785554235,24824.187681662614,0.0,68997.97246721685,21100.55952941322,1536.9892014009506,0.0,0.8868380957430619,2.8081149732918615,0.0014959080323721466,354529.19965152716,1554937.586019912,4.385922478453924,1554937.586019912,4.385922478453924,0.85,0.09542973851555415,4.564652377983593,1.267738344711252,1.0,0.0,4.564652377983047,1.2844327457542337,1.2847392538730344,3.5538274721446594,19363.50183829699,1974.527676453936,2034.6934298245008,2034.6934298245008,7.409498977025357,4.885223204240252,0.37099788897435104,4.514225315265901,3.3230626677010457,3.3230626677010457,0.9494464764860131,0.0,0.0,0.00023862063896862206,1.000172485900767,0.00023857948737083837,198.7491330274596,0.0,8.229658895777329e-06,23.32285331063295,0.020428844347013184,8.013652031508226e-05,0.00015848411865353982,0.0007234249090845143,0.0954297385153885,0.08143582549277888,0.013993913022609624,0.09542972800630603,0.08143582549292024,0.01399391302263392,0.42868154217701143,0.42868154217701143,0.07366453497981915,0.0,5.590251274913214,5.821083365601112,4.251480997979627,5.587537535272588,5.778112853004586,4.481591286765081,24824.187681662614,21100.55952941322,0.85,0.9177477068190656,0.6992476792420528,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450229883167882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.15698420794,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.50609017819,1536.9892014009506,0.42868154217701143,0.07366453497981915,6.112851554438009,3.3230626677010457
1918.0,-29.79191927345494,4.888297549917288,35.00260242919435,24.22326427130031,5.042877620505603,-26.30840974126088,-39.858800860214956,1.5593680883115764,0.5776069935966461,-5.008786977879335,40.009660097061875,48244.53266119726,15081.078518755634,15081.078518755634,63325.611179952895,88001.48612552242,88001.48612552242,15081.078518755634,103082.56464427806,103082.56464427806,103082.56464427806,127907.26106983992,103984.1678831189,64227.744900393714,44173.8033141391,24824.69642556187,0.0,68998.49973970097,21100.99196172759,1537.0048406045305,0.0,0.8868390375916497,2.808169784970006,0.0014959080323721466,354534.5393437613,1554949.785530449,4.385890831422632,1554949.785530449,4.385890831422632,0.85,0.09543275716247816,4.564652377983593,1.267734769242816,1.0,0.0,4.564652377983172,1.2844330211456665,1.2847394764709619,3.553826710179167,19363.258224648267,1974.5028347752054,2034.6934298245008,2034.6934298245008,7.411965998266593,4.888297549917288,0.37357940516528654,4.514718144752002,3.3238062258243337,3.3238062258243337,0.9496589216640954,0.0,0.0,0.00023857948737083837,1.0001714363063652,0.0002385385931954954,198.75049349503033,0.0,8.178844382203518e-06,23.17884497916477,0.020437023191395388,8.012504104585493e-05,0.00015845444632498344,0.0007232894652194092,0.09543275716235008,0.0814359259181856,0.013996831244164475,0.09543266309163852,0.08143592591829489,0.013996831244183269,0.4286810150452675,0.4286810150452675,0.07367971515659813,0.0,5.589298964954537,5.810262868902214,4.307840287741328,5.586393971475957,5.767729103696638,4.534145080253666,24824.69642556187,21100.99196172759,0.85,0.9177824361232603,0.6992113284086073,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502398113950459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.012975876474,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.479882203326,1537.0048406045305,0.4286810150452675,0.07367971515659813,6.112851554438009,3.3238062258243337
1919.0,-29.79355970058235,4.89133074211972,35.00276500661269,24.222943104710453,5.043028606600542,-26.309871262609917,-39.86005549142135,1.559340168628026,0.576457286365212,-5.008394398371596,40.009940400292116,48242.37887472351,15086.016935708245,15086.016935708245,63328.39581043176,87999.31328053543,87999.31328053543,15086.016935708245,103085.33021624367,103085.33021624367,103085.33021624367,127910.5268525716,103982.81466576361,64226.40763608601,44173.78558853066,24825.19663632792,0.0,68998.98222485858,21101.417140878733,1537.0198807605652,0.0,0.8868400203044254,2.8082304345454925,0.0014959080323721466,354539.96475881996,1554961.8738779929,4.38585781136345,1554961.8738779929,4.38585781136345,0.85,0.09543574562892033,4.564652377983593,1.2677310800319543,1.0,0.0,4.564652377984587,1.2844332361089137,1.284739638956925,3.5538261154093433,19363.006237277325,1974.477139214444,2034.6934298245008,2034.6934298245008,7.414393104424319,4.89133074211972,0.37613421124936863,4.515196530870352,3.3245423587773066,3.3245423587773066,0.9498692453649448,0.0,0.0,0.0002385385931954954,1.000170461738649,0.00023849793842224774,198.75184622741338,0.0,8.127737530485745e-06,23.034008161396603,0.020445150928925872,8.011367936018732e-05,0.0001584249138353081,0.0007231546596701848,0.09543574562875702,0.08143601926750538,0.013999726361251644,0.09543576381966934,0.08143601926764472,0.013999726361275612,0.42868048428531635,0.42868048428531635,0.07369477941559885,0.0,5.588227922238843,5.7994883031078075,4.363120141863305,5.584851684736805,5.7571500231712776,4.585113920997344,24825.19663632792,21101.417140878733,0.85,0.9178163759583129,0.6991752243171929,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502496792079662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.86813905871,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.453821683079,1537.0198807605652,0.42868048428531635,0.07369477941559885,6.112851554438009,3.3245423587773066
1920.0,-29.79519021121672,4.8943232309709925,35.002925987933544,24.222628154698782,5.04317273025927,-26.311324544076587,-39.861305023636646,1.559307063119208,0.5754147972378405,-5.00801291609484,40.01021906304825,48240.24995015081,15090.901337847252,15090.901337847252,63331.15128799806,87997.20028903215,87997.20028903215,15090.901337847252,103088.10162687939,103088.10162687939,103088.10162687939,127913.80302029732,103981.51361639495,64225.08738364211,44173.80692528094,24825.70139341793,0.0,68999.50831869886,21101.84618440524,1537.0354821169408,0.0,0.8868409524832082,2.808288397275359,0.0014959080323721466,354545.2368735183,1554973.8915489078,4.385826489339172,1554973.8915489078,4.385826489339172,0.85,0.09543871329849554,4.564652377983593,1.2677275166520854,1.0,0.0,4.5646523779836,1.2844334748248885,1.2847398255087756,3.553825454919655,19362.76396429095,1974.4524342452264,2034.6934298245008,2034.6934298245008,7.416793663676837,4.8943232309709925,0.37865478799983787,4.515668442971155,3.325271201008236,3.325271201008236,0.9500774860023532,0.0,0.0,0.00023849793842224774,1.000169433466592,0.00023845753573533313,198.7531907984909,0.0,8.080211240931674e-06,22.899318656800364,0.020453231140166804,8.01023653302458e-05,0.00015839557309200195,0.0007230207293764807,0.09543871329837297,0.08143611421189002,0.014002599086482947,0.09543880269128928,0.08143611421199462,0.014002599086500925,0.42867994619560984,0.42867994619560984,0.07370972302747465,0.0,5.587092153770925,5.788813581297973,4.417375042341234,5.583427713332696,5.746853127490283,4.635243516924504,24825.70139341793,21101.84618440524,0.85,0.917849312715107,0.699139039184685,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502594909248143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.73344955411,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.427894483844,1537.0354821169408,0.42867994619560984,0.07370972302747465,6.112851554438009,3.325271201008236
1921.0,-29.796810388449465,4.897275392975867,35.00308532264754,24.222305276803695,5.043299209171376,-26.31277028864077,-39.862553333491064,1.5592591093627428,0.574454036041459,-5.00764790005443,40.010493062356865,48238.16617392842,15095.740559415159,15095.740559415159,63333.906733343574,87995.13205704726,87995.13205704726,15095.740559415159,103090.87261646242,103090.87261646242,103090.87261646242,127917.06719277355,103980.2445032721,64223.79932379932,44173.82797719198,24826.194576311125,0.0,69000.0225535031,21102.265389864457,1537.0508410033476,0.0,0.8868418177557826,2.8083433806165203,0.0014959080323721466,354550.2814811491,1554985.7081714135,4.385797415462184,1554985.7081714135,4.385797415462184,0.85,0.095441658177989,4.564652377983593,1.267724016462453,1.0,0.0,4.56465237798159,1.2844337824451602,1.2847400813051402,3.553824603782939,19362.52763826542,1974.4283356972483,2034.6934298245008,2034.6934298245008,7.41917201782935,4.897275392975867,0.38113895289827493,4.516136440077592,3.325992819715236,3.325992819715236,0.9502836627757817,0.0,0.0,0.00023845753573533313,1.0001683618271218,0.0002384173953470349,198.7545268641691,0.0,8.030162941110909e-06,22.757481775108314,0.020461261303107915,8.009106384324993e-05,0.0001583664718920832,0.0007228878925150693,0.09544165817791465,0.08143620925407606,0.014005448923838596,0.09544171809797289,0.08143620925413948,0.014005448923849514,0.4286794011162569,0.4286794011162569,0.07372454479436553,0.0,5.585926260456176,5.778263619244001,4.470695588138938,5.58210193609591,5.736770318147762,4.68479151566703,24826.194576311125,21102.265389864457,0.85,0.9178824062591286,0.6991036290825007,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450269243454685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.59161267242,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.402111264117,1537.0508410033476,0.4286794011162569,0.07372454479436553,6.112851554438009,3.325992819715236
1922.0,-29.798421425701214,4.90018778782065,35.00324299144545,24.22198721850293,5.043427405455191,-26.31420763391264,-39.863788965716935,1.5592136136664159,0.5733954818323923,-5.007284333732348,40.01076320602669,48236.06773122415,15100.512618625877,15100.512618625877,63336.58034985003,87993.07812828034,87993.07812828034,15100.512618625877,103093.59074690621,103093.59074690621,103093.59074690621,127920.26541428149,103978.98630265694,64222.49359177908,44173.880789864284,24826.674667375286,0.0,69000.55545723956,21102.673467268993,1537.0655222063142,0.0,0.8868426896015589,2.8083994711618665,0.0014959080323721466,354555.3061093242,1554997.358580273,4.385768120759142,1554997.358580273,4.385768120759142,0.85,0.09544457437847839,4.564652377983593,1.267720518470742,1.0,0.0,4.564652377985465,1.284434078031122,1.2847403254012237,3.5538237859436412,19362.293344296388,1974.404444361366,2034.6934298245008,2034.6934298245008,7.421517363393832,4.90018778782065,0.383593896931691,4.516593890888959,3.3267072606383246,3.3267072606383246,0.950487788753807,0.0,0.0,0.0002384173953470349,1.000167414174001,0.00023837748757685184,198.75585540830812,0.0,7.978083884355776e-06,22.60988972826427,0.020469239386992272,8.007987858395088e-05,0.00015833751676308402,0.0007227557224166284,0.09544457437839367,0.08143629879618625,0.014008275582207427,0.09544462980275475,0.08143629879625852,0.01400827558221987,0.42867885089746416,0.42867885089746416,0.07373924857101818,0.0,5.584711189652978,5.7678258992233395,4.523025037804757,5.580679815564736,5.7267785720189295,4.733149585023455,24826.674667375286,21102.673467268993,0.85,0.9179140650411204,0.6990678178107798,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502789343016056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.444020625575,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.376480706513,1537.0655222063142,0.42867885089746416,0.07373924857101818,6.112851554438009,3.3267072606383246
1923.0,-29.800022304327985,4.90306063049894,35.00339892615894,24.22164272228258,5.043522489164485,-26.315639146522543,-39.86502746175972,1.5591393313589255,0.5724033340572987,-5.006949061406846,40.01102803223986,48234.03256555487,15105.25887860516,15105.25887860516,63339.29144416003,87991.05468964142,87991.05468964142,15105.25887860516,103096.31356824658,103096.31356824658,103096.31356824658,127923.45796295533,103977.73875099832,64221.23096974026,44173.89753473118,24827.144394708754,0.0,69001.04192943993,21103.07273550244,1537.0803005922126,0.0,0.886843436733364,2.808451405877619,0.0014959080323721466,354559.93975297373,1555008.7797287337,4.385743016574652,1555008.7797287337,4.385743016574652,0.85,0.0954474743029442,4.564652377983593,1.267717127078213,1.0,0.0,4.564652377984317,1.284434507732108,1.2847407039430774,3.553822597030096,19362.06103330707,1974.3807552331398,2034.6934298245008,2034.6934298245008,7.423850029293129,4.90306063049894,0.386007594136788,4.517053036362152,3.327414625404794,3.327414625404794,0.9506898929727983,0.0,0.0,0.00023837748757685184,1.0001663606190008,0.00023833783754666625,198.75717559060158,0.0,7.931903000174151e-06,22.479013102493543,0.020477171289992446,8.006866884975605e-05,0.0001583088187270958,0.0007226247258584113,0.09544747430294473,0.08143639360268126,0.014011080700263464,0.09544739292266165,0.08143639360268083,0.014011080700263377,0.4286782963431615,0.4286782963431615,0.07375383337601213,0.0,5.583485971169182,5.7575128976327505,4.57455598699562,5.579352395464127,5.716909843019948,4.781429763256881,24827.144394708754,21103.07273550244,0.85,0.9179468841779291,0.6990333945229221,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502885706016178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.3131439998,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.350979247287,1537.0803005922126,0.4286782963431615,0.07375383337601213,6.112851554438009,3.327414625404794
