time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1924.0,-29.801614128212552,4.905894655846459,35.00355312179764,24.221310624294006,5.043637715006457,-26.31706049393056,-39.86625300077719,1.5590840807240938,0.5710563600273986,-5.006600426324196,40.01128924495225,48231.981105649276,15109.916958297741,15109.916958297741,63341.89806394702,87988.99585957409,87988.99585957409,15109.916958297741,103098.91281787184,103098.91281787184,103098.91281787184,127926.50897053562,103976.46091031835,64219.95751196338,44173.89266483885,24827.596152663784,0.0,69001.48881750263,21103.456729764217,1537.0937756048431,0.0,0.8868442649263737,2.8085095214366658,0.0014959080323721466,354564.7581275063,1555020.0451000147,4.385715188706962,1555020.0451000147,4.385715188706962,0.85,0.09545033998369376,4.564652377983593,1.267713697771542,1.0,0.0,4.564652377983097,1.2844348479164138,1.2847409932779479,3.553821655795377,19361.82308209238,1974.3564909619884,2034.6934298245008,2034.6934298245008,7.426139356827342,4.905894655846459,0.38839942597894694,4.517495229867512,3.328114912592446,3.328114912592446,0.9508899750264131,0.0,0.0,0.00023833783754666625,1.0001654217489453,0.00023829841780562193,198.75848832110134,0.0,7.880728011770641e-06,22.333983185357997,0.020485052018004216,8.005757781864026e-05,0.000158280259728026,0.0007224943639553945,0.09545033998363335,0.08143647672497373,0.014013863258659625,0.09545029393177935,0.08143647672502527,0.014013863258668487,0.4286777389282224,0.4286777389282224,0.07376830944761673,0.0,5.582162964883935,5.747259167878326,4.62507265988296,5.577656786351611,5.706918733510918,4.82791037089595,24827.596152663784,21103.456729764217,0.85,0.9179787153792539,0.6989991365724699,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502981462595865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.16811408267,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.32562759794,1537.0937756048431,0.4286777389282224,0.07376830944761673,6.112851554438009,3.328114912592446
1925.0,-29.803195857006664,4.908690389942062,35.003705708856266,24.220987886097305,5.043759059323248,-26.318472142667506,-39.867469494324155,1.5590353449841379,0.5696038997580217,-5.006254216106099,40.01155078066894,48229.93661021834,15114.511908527684,15114.511908527684,63344.44851874602,87986.95198001053,87986.95198001053,15114.511908527684,103101.46388853822,103101.46388853822,103101.46388853822,127929.52460631877,103975.19620802786,64218.688873765306,44173.8970380695,24828.060717780554,0.0,69001.95775585006,21103.85161011347,1537.1080819085234,0.0,0.8868450796053111,2.8085687314245718,0.0014959080323721466,354569.5430396103,1555031.324463358,4.385687814956062,1555031.324463358,4.385687814956062,0.85,0.0954531847733723,4.564652377983593,1.2677102102199571,1.0,0.0,4.564652377984354,1.2844351571642822,1.2847412519647883,3.5538208001571876,19361.58757742348,1974.3324761690774,2034.6934298245008,2034.6934298245008,7.428397657838489,4.908690389942062,0.3907626283886172,4.5179277615534446,3.328808277956446,3.328808277956446,0.9510880794161274,0.0,0.0,0.00023829841780562193,1.0001643747195073,0.00023825925400757444,198.75979274158806,0.0,7.835008139978583e-06,22.204413068699306,0.020492887026144196,8.00465700528861e-05,0.00015825184775273584,0.0007223646731648231,0.0954531847733198,0.08143656036113171,0.014016624412188079,0.09545328234452348,0.0814365603611765,0.014016624412195797,0.42867717594526444,0.42867717594526444,0.07378267135371357,0.0,5.580747138366007,5.73707321885712,4.674559511224402,5.575858115864094,5.696999088765722,4.873269161683083,24828.060717780554,21103.85161011347,0.85,0.9180094388463291,0.6989647566358993,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503076678762188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.03854396601,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.300403982643,1537.1080819085234,0.42867717594526444,0.07378267135371357,6.112851554438009,3.328808277956446
1926.0,-29.80476827120642,4.911448048605128,35.003856641051364,24.220654041878902,5.043850044843427,-26.31987844283472,-39.86868507983161,1.5589602164717922,0.5684591202934826,-5.005934564855062,40.01180775106595,48227.93375369621,15119.080960431993,15119.080960431993,63347.01471412821,87984.9964111424,87984.9964111424,15119.080960431993,103104.0773715744,103104.0773715744,103104.0773715744,127932.59591325934,103974.00162739622,64217.44393755061,44173.95298871735,24828.51854168495,0.0,69002.4715304023,21104.240760432207,1537.1226599166002,0.0,0.8868457756788063,2.808620842142171,0.0014959080323721466,354573.9609297728,1555042.4069964204,4.385664426453507,1555042.4069964204,4.385664426453507,0.85,0.09545601276329319,4.564652377983593,1.2677069210307677,1.0,0.0,4.5646523779821,1.2844355892865489,1.2847416338840396,3.553819604546359,19361.365130355705,1974.3097928809234,2034.6934298245008,2034.6934298245008,7.430643230482182,4.911448048605128,0.39308640943726836,4.51836163916786,3.329494815501697,3.329494815501697,0.9512842330004848,0.0,0.0,0.00023825925400757444,1.0001634087684899,0.00023822032671735633,198.76108949544465,0.0,7.78418838289259e-06,22.0603898771176,0.02050067121452709,8.003557190140553e-05,0.0001582236821061689,0.0007222361067792439,0.09545601276331339,0.08143664892340256,0.01401936383991083,0.09545603362541236,0.08143664892338533,0.014019363839907864,0.4286766057841027,0.4286766057841027,0.07379691312934568,0.0,5.579333127752989,5.727031438675567,4.7232166924844705,5.57439368514855,5.687482734823618,4.918554120062311,24828.51854168495,21104.240760432207,0.85,0.9180397934908416,0.6989305264587098,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503171292264432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.894520774425,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.275329544862,1537.1226599166002,0.4286766057841027,0.07379691312934568,6.112851554438009,3.329494815501697
1927.0,-29.806331280915682,4.914168194588858,35.00400586252564,24.220319499168568,5.043944290971914,-26.32127595146756,-39.86989172464234,1.5588889615237942,0.5670911071728142,-5.005613602222395,40.01205978471959,48225.935081647745,15123.582481952406,15123.582481952406,63349.51756360015,87983.02278479958,87983.02278479958,15123.582481952406,103106.60526675198,103106.60526675198,103106.60526675198,127935.56070931423,103972.7861838771,64216.20035289362,44173.98425664832,24828.955442562245,0.0,69002.93969921056,21104.612126177908,1537.136043791817,0.0,0.886846496289149,2.8086760167553675,0.0014959080323721466,354578.3969879655,1555053.276677258,4.385640213523885,1555053.276677258,4.385640213523885,0.85,0.09545880996575966,4.564652377983593,1.2677036159066484,1.0,0.0,4.564652377984162,1.284436002809477,1.2847419975032823,3.553818460397576,19361.138798336156,1974.2867134379383,2034.6934298245008,2034.6934298245008,7.432855613662089,4.914168194588858,0.39538377105588296,4.518784423532975,3.3301745265149587,3.3301745265149587,0.951478436147131,0.0,0.0,0.00023822032671735633,1.0001624334379229,0.00023818163805503696,198.7623785082694,0.0,7.73723061485699e-06,21.92731156250471,0.020508408445141946,8.002465602349977e-05,0.00015819567069385654,0.0007221082444194216,0.09545880996576717,0.0814367294896098,0.014022080476157371,0.0954588175605581,0.08143672948960337,0.014022080476156282,0.4286760318359882,0.4286760318359882,0.07381104145852196,0.0,5.577864925239055,5.71708327138748,4.770956813052692,5.572704709395225,5.677911369413437,4.962624908618864,24828.955442562245,21104.612126177908,0.85,0.9180698364409671,0.6988968193510092,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45032653497675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.761442459814,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.25038898516,1537.136043791817,0.4286760318359882,0.07381104145852196,6.112851554438009,3.3301745265149587
1928.0,-29.80788574905022,4.916851083046573,35.00415334064579,24.219967773556732,5.044013338823236,-26.32266829126146,-39.87110130311919,1.5587958810344171,0.5658032867649467,-5.005315201361797,40.01230744640007,48223.992187165946,15128.053385074212,15128.053385074212,63352.04557224016,87981.0859615763,87981.0859615763,15128.053385074212,103109.13934665051,103109.13934665051,103109.13934665051,127938.5245477497,103971.59207599948,64214.99735670466,44173.99413254979,24829.385201099176,0.0,69003.37933364898,21104.977420934298,1537.1495790349504,0.0,0.8868471179335261,2.8087275223272625,0.0014959080323721466,354582.5212566107,1555063.9578600337,4.38561932593016,1555063.9578600337,4.38561932593016,0.85,0.09546159024657688,4.564652377983593,1.2677003932045774,1.0,0.0,4.564652377984351,1.2844365178881396,1.284742463008936,3.5538170352620915,19360.916439301574,1974.2640391266718,2034.6934298245008,2034.6934298245008,7.435052948678886,4.916851083046573,0.3976440765121332,4.519207006534439,3.330847517301059,3.330847517301059,0.951670719228874,0.0,0.0,0.00023818163805503696,1.0001615477569843,0.00023814316656063796,198.7636604914553,0.0,7.689850543900285e-06,21.793036441413406,0.020516098295685847,8.001371498760911e-05,0.00015816792306742785,0.0007219815861504604,0.0954615902466305,0.08143681396439169,0.014024776282238822,0.09546147557896603,0.08143681396434593,0.01402477628223095,0.42867545384297356,0.42867545384297356,0.07382505583363912,0.0,5.57638303780584,5.707251049207912,4.81792557131746,5.571118488126729,5.668499406518777,5.006462527320593,24829.385201099176,21104.977420934298,0.85,0.9181006232450852,0.6988642100264484,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503358845873295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.627167338724,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.225584414942,1537.1495790349504,0.42867545384297356,0.07382505583363912,6.112851554438009,3.330847517301059
1929.0,-29.809430958210434,4.919497376430729,35.00429908707131,24.21962907481941,5.044098812794276,-26.3240506539978,-39.87229425748808,1.558718508581537,0.5642631908185081,-5.005006634218609,40.01255196102407,48222.01641964341,15132.444793901253,15132.444793901253,63354.461213544666,87979.1334807493,87979.1334807493,15132.444793901253,103111.57827465056,103111.57827465056,103111.57827465056,127941.37936193902,103970.3856114716,64213.764559394534,44174.023391196744,24829.801087288462,0.0,69003.82447848521,21105.330924195194,1537.1621216909639,0.0,0.8868478026872789,2.808783500884476,0.0014959080323721466,354586.7860754357,1555074.5033705744,4.3855963178496555,1555074.5033705744,4.3855963178496555,0.85,0.0954643392740904,4.564652377983593,1.2676970985205847,1.0,0.0,4.564652377984845,1.2844369590738327,1.284742854882935,3.553815814576856,19360.691779291614,1974.2411301812153,2034.6934298245008,2034.6934298245008,7.437211214274418,4.919497376430729,0.39988260297072475,4.519614773460004,3.3315138023101176,3.3315138023101176,0.9518610863743193,0.0,0.0,0.00023814316656063796,1.0001605874800186,0.00023810492988996694,198.76493485310743,0.0,7.646735051321723e-06,21.67084713544576,0.02052374503073717,8.00029256767371e-05,0.00015814024088390085,0.0007218552266055961,0.09546433927410596,0.08143688888783385,0.014027450386272114,0.09546423080817214,0.08143688888782058,0.014027450386269819,0.42867487301593055,0.42867487301593055,0.07383896407627627,0.0,5.574825118941135,5.697491762705511,4.863948925628847,5.569269825037111,5.6590512440133125,5.048719989804852,24829.801087288462,21105.330924195194,0.85,0.9181297079163783,0.698831068916747,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450345183217993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.50497803275,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.200898860618,1537.1621216909639,0.42867487301593055,0.07383896407627627,6.112851554438009,3.3315138023101176
1930.0,-29.810967074169703,4.922107500084526,35.00444319136739,24.219285346940183,5.044181611608431,-26.325425099070355,-39.87348214779047,1.5586396365090434,0.562548373808454,-5.004706029363971,40.012795621185454,48220.06168997112,15136.785161544338,15136.785161544338,63356.84685151545,87977.17039663182,87977.17039663182,15136.785161544338,103113.95555817615,103113.95555817615,103113.95555817615,127944.18047251552,103969.16315702086,64212.54746783182,44174.01743243226,24830.224914339367,0.0,69004.24234677163,21105.691177188462,1537.175340385982,0.0,0.8868484500199001,2.8088408324810317,0.0014959080323721466,354590.9408832826,1555085.0120833216,4.38557456716074,1555085.0120833216,4.38557456716074,0.85,0.09546706942440303,4.564652377983593,1.2676938692247495,1.0,0.0,4.564652377983342,1.284437406786687,1.2847432535872476,3.553814575832941,19360.464141741788,1974.2179176111913,2034.6934298245008,2034.6934298245008,7.439344394427982,4.922107500084526,0.4020914548493275,4.520016045235199,3.3321735192860826,3.3321735192860826,0.9520495769388807,0.0,0.0,0.00023810492988996694,1.000159644397376,0.0002380669238393755,198.76620172968646,0.0,7.600109354924777e-06,21.53870991185682,0.020531345140092094,7.999218350267046e-05,0.0001581127463872965,0.0007217297237862896,0.09546706942443711,0.08143696555493513,0.014030103869501992,0.09546707001720181,0.08143696555490605,0.014030103869496983,0.4286742877916145,0.4286742877916145,0.07385276137092843,0.0,5.5731799432149955,5.68778630141685,4.909061285420421,5.567254403172399,5.649545665635799,5.090169909260965,24830.224914339367,21105.691177188462,0.85,0.9181587203453964,0.6987985093387102,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450354426575396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.37284080917,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.176346978806,1537.175340385982,0.4286742877916145,0.07385276137092843,6.112851554438009,3.3321735192860826
1931.0,-29.812493686440444,4.924681826771326,35.00458564471212,24.218943260516994,5.044253314331291,-26.326792099153515,-39.874668850656576,1.558551727044324,0.5609735789259389,-5.0044171001112066,40.01303574013457,48218.14812534914,15141.080797583947,15141.080797583947,63359.228922933085,87975.26557748424,87975.26557748424,15141.080797583947,103116.34637506818,103116.34637506818,103116.34637506818,127946.98811175495,103967.98952875659,64211.36197211455,44174.03061849115,24830.641736686768,0.0,69004.67235517793,21106.045476183754,1537.188470474461,0.0,0.8868490507661322,2.808894981525878,0.0014959080323721466,354594.9343528889,1555095.3681211795,4.385554381816312,1555095.3681211795,4.385554381816312,0.85,0.09546977758502191,4.564652377983593,1.267690698173829,1.0,0.0,4.564652377984427,1.2844378962792926,1.2847436943774566,3.553813221492679,19360.245596288158,1974.1956321769574,2034.6934298245008,2034.6934298245008,7.44145559013768,4.924681826771326,0.4042692062469264,4.520412620524399,3.3328267355490286,3.3328267355490286,0.9522362101568653,0.0,0.0,0.0002380669238393755,1.0001586586149627,0.00023802915846277308,198.76746078239447,0.0,7.554318318809513e-06,21.40893811550616,0.020538899458410902,7.998145339808454e-05,0.00015808547044129093,0.0007216052185744936,0.09546977758508138,0.0814370416327649,0.014032735952316478,0.09546979057588276,0.08143704163271417,0.014032735952307739,0.42867369580868525,0.42867369580868525,0.07386644532242793,0.0,5.571496693319432,5.678181781497642,4.95332385112448,5.565390679037137,5.640322331257494,5.131008071229871,24830.641736686768,21106.045476183754,0.85,0.9181875191988905,0.6987664237743602,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503636156491866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.24306901282,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.151925757147,1537.188470474461,0.42867369580868525,0.07386644532242793,6.112851554438009,3.3328267355490286
1932.0,-29.814011978114348,4.927220818844144,35.00472644113184,24.218596040178113,5.044323156728096,-26.328151795362057,-39.87584305051712,1.5584629739760107,0.5592151575098114,-5.004132294521743,40.01327238320105,48216.216654686235,15145.320951261747,15145.320951261747,63361.53760594798,87973.34588631656,87973.34588631656,15145.320951261747,103118.6668375783,103118.6668375783,103118.6668375783,127949.7156427974,103966.79637067519,64210.15429348164,44174.04675243728,24831.048805219096,0.0,69005.09555765637,21106.39148443623,1537.2011726532269,0.0,0.8868496431109426,2.8089510464324614,0.0014959080323721466,354598.8708613413,1555105.5742994489,4.3855344787816355,1555105.5742994489,4.3855344787816355,0.85,0.09547246012565022,4.564652377983593,1.2676874523935844,1.0,0.0,4.564652377984462,1.284438389219761,1.2847441389254592,3.5538118576138285,19360.02341411847,1974.1729759008908,2034.6934298245008,2034.6934298245008,7.443539517679617,4.927220818844144,0.40641959423075047,4.520801224613393,3.333473503266354,3.333473503266354,0.952421000933244,0.0,0.0,0.00023802915846277308,1.0001577957655026,0.00023799160439537433,198.76871298672498,0.0,7.506528012752792e-06,21.27350038814141,0.020546405986423655,7.997083765465646e-05,0.0001580583208081166,0.000721481289936863,0.09547246012571008,0.0814371138600966,0.014035346265613476,0.09547254880616386,0.08143711386004554,0.014035346265604685,0.4286730980723344,0.4286730980723344,0.0738800171201372,0.0,5.569744151303553,5.66864394519456,4.996723090779085,5.563347452031564,5.631043181751409,5.170943127004023,24831.048805219096,21106.39148443623,0.85,0.9182153447350423,0.6987341480369339,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450372747981805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.10763128545,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.127643722184,1537.2011726532269,0.4286730980723344,0.0738800171201372,6.112851554438009,3.333473503266354
1933.0,-29.815521470155886,4.92972471531585,35.00486552977268,24.2182420444675,5.0443681623534955,-26.3295060544882,-39.87701637726275,1.5583527466857892,0.5577415231635996,-5.003868885656291,40.01350423114555,48214.32430818381,15149.532423395218,15149.532423395218,63363.85673157903,87971.5093104148,87971.5093104148,15149.532423395218,103121.04173381001,103121.04173381001,103121.04173381001,127952.48717633613,103965.67090632397,64208.97016497492,44174.111934832275,24831.445442526117,0.0,69005.55737735839,21106.7286261472,1537.2138159394833,0.0,0.8868501439535477,2.8090009098355297,0.0014959080323721466,354602.5116603914,1555115.5737180067,4.385517650273629,1555115.5737180067,4.385517650273629,0.85,0.09547512414045686,4.564652377983593,1.267684372006916,1.0,0.0,4.564652377985285,1.284438982130179,1.2847446837385952,3.5538102171372445,19359.813837436763,1974.151605026871,2034.6934298245008,2034.6934298245008,7.445609348972989,4.92972471531585,0.40853496078087304,4.521189754534977,3.33411390225294,3.33411390225294,0.9526039720722685,0.0,0.0,0.00023799160439537433,1.0001568830936884,0.00023795427339280806,198.76995794736118,0.0,7.464573644265395e-06,21.15460170784813,0.02055387056006792,7.996023110601945e-05,0.00015803137328935488,0.0007213582838812665,0.09547512414055563,0.08143718832536564,0.014037935815189992,0.09547508278014977,0.08143718832528139,0.014037935815175477,0.4286724933757056,0.4286724933757056,0.07389347632807773,0.0,5.568004003229646,5.659243931524088,5.039401803978876,5.561610408819888,5.622153204692211,5.210696573534051,24831.445442526117,21106.7286261472,0.85,0.9182428073882861,0.6987020486556282,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503818306486942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.98873260516,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.103477489436,1537.2138159394833,0.4286724933757056,0.07389347632807773,6.112851554438009,3.33411390225294
1934.0,-29.817021577116616,4.932194039900767,35.00500288094825,24.217882041726284,5.044417110798448,-26.330851471321044,-39.87818453516809,1.5582470050030937,0.5559401175256653,-5.003603939536153,40.013731798841235,48212.453813125794,15153.681049809935,15153.681049809935,63366.13486293573,87969.62691937982,87969.62691937982,15153.681049809935,103123.30796918976,103123.30796918976,103123.30796918976,127955.13294301427,103964.49714298134,64207.80521751133,44174.10213941112,24831.824973824514,0.0,69005.92711323564,21107.051227750835,1537.2254757561332,0.0,0.8868506681073287,2.80905522734388,0.0014959080323721466,354606.1737367448,1555125.3885800773,4.385500038514792,1555125.3885800773,4.385500038514792,0.85,0.0954777599541148,4.564652377983593,1.2676813070056965,1.0,0.0,4.564652377985018,1.2844395536074549,1.2847452073999723,3.5538086359637466,19359.59526682971,1974.1293170277017,2034.6934298245008,2034.6934298245008,7.447648293196185,4.932194039900767,0.41062603919074725,4.52156800071002,3.3347479457199785,3.3347479457199785,0.9527851273485652,0.0,0.0,0.00023795427339280806,1.0001559095367456,0.00023791717983551609,198.77119518120423,0.0,7.4202818102305655e-06,21.029078650193423,0.02056129084187815,7.994967257416339e-05,0.00015800460081864467,0.0007212360768591747,0.09547775995420103,0.081437255616659,0.01404050433754203,0.0954777096026154,0.08143725561658545,0.014040504337529344,0.4286718851135367,0.4286718851135367,0.07390683068509148,0.0,5.566199075591271,5.649907050150773,5.0812686033527825,5.559544057061828,5.613071683328599,5.249315887650084,24831.824973824514,21107.051227750835,0.85,0.9182709009757196,0.6986711986929951,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503908607823526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.863209547504,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.079436932934,1537.2254757561332,0.4286718851135367,0.07390683068509148,6.112851554438009,3.3347479457199785
1935.0,-29.818513435338716,4.934629443667684,35.00513863070649,24.21754973419013,5.044489555279151,-26.332187113278827,-39.879343612678326,1.5581632332194013,0.5540237487402919,-5.003326708729077,40.01395985450077,48210.58114180852,15157.751547969901,15157.751547969901,63368.33268977842,87967.763756141,87967.763756141,15157.751547969901,103125.5153041109,103125.5153041109,103125.5153041109,127957.72695369444,103963.3496164208,64206.64546849804,44174.11571991418,24832.21164958354,0.0,69006.32736949773,21107.379902146007,1537.2373041629976,0.0,0.8868512529888153,2.8091124749281446,0.0014959080323721466,354610.0056434026,1555135.2245347067,4.385480386299527,1555135.2245347067,4.385480386299527,0.85,0.09548036890581615,4.564652377983593,1.267678204090335,1.0,0.0,4.5646523779829735,1.2844400218713654,1.2847456281283842,3.5538073403638735,19359.38158186628,1974.1075272255339,2034.6934298245008,2034.6934298245008,7.449648839371991,4.934629443667684,0.41269816654943003,4.521931277118254,3.3353757331619547,3.3353757331619547,0.95296449518913,0.0,0.0,0.00023791717983551609,1.0001550540587427,0.00023788029553019924,198.77242562522946,0.0,7.373130716447853e-06,20.895452450413217,0.0205686639725946,7.993919739043091e-05,0.00015797798244508517,0.0007211145732370082,0.09548036890586659,0.08143731680171719,0.014043052104149401,0.09548045305756629,0.08143731680167418,0.014043052104141971,0.42867127156228596,0.42867127156228596,0.0739200803577338,0.0,5.564312722877332,5.640640455707967,5.122169225276423,5.557350457469397,5.604109684270156,5.286371961282612,24832.21164958354,21107.379902146007,0.85,0.9182974243864568,0.6986400085265027,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503998348785552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.729583347726,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.055534074481,1537.2373041629976,0.42867127156228596,0.0739200803577338,6.112851554438009,3.3353757331619547
1936.0,-29.819996683717957,4.937031104565376,35.005272810401216,24.217205552291148,5.0445363075029555,-26.33351757467136,-39.88049804521722,1.5580571984563056,0.5523206025873151,-5.003074129647811,40.01418562062435,48208.72905990691,15161.800692276976,15161.800692276976,63370.52975218389,87965.96414163074,87965.96414163074,15161.800692276976,103127.76483390771,103127.76483390771,103127.76483390771,127960.3691671057,103962.2499108449,64205.49046650921,44174.17716037299,24832.604333197985,0.0,69006.78149357098,21107.713683218288,1537.2500885100658,0.0,0.8868517207406562,2.809164075066873,0.0014959080323721466,354613.4968402006,1555144.961788829,4.385464669692546,1555144.961788829,4.385464669692546,0.85,0.09548296487660703,4.564652377983593,1.2676751912897455,1.0,0.0,4.564652377984402,1.284440593797631,1.2847461528125625,3.553805757950665,19359.176801816866,1974.0866454718855,2034.6934298245008,2034.6934298245008,7.451638890672947,4.937031104565376,0.41473476440032453,4.5222963401650516,3.3359974033648094,3.3359974033648094,0.9531421152470884,0.0,0.0,0.00023788029553019924,1.000154161015705,0.0002378436293147251,198.7736489813811,0.0,7.331582835331861e-06,20.777705755330494,0.02057599555542993,7.992876544689338e-05,0.00015795153008330584,0.0007209938274009089,0.09548296487671205,0.08143738527757258,0.01404557959913948,0.09548305135572878,0.08143738527748298,0.014045579599124041,0.42867065181925595,0.42867065181925595,0.07393321557931326,0.0,5.562422940586714,5.631499326476103,5.162313724010858,5.555394732235129,5.595422950539842,5.323442559317527,24832.604333197985,21107.713683218288,0.85,0.9183232195532524,0.6986085717444782,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504087597333808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.61183665264,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.031746462195,1537.2500885100658,0.42867065181925595,0.07393321557931326,6.112851554438009,3.3359974033648094
1937.0,-29.821470785365964,4.939399104760399,35.0054052208773,24.216820892784767,5.044539058909671,-26.334844202907153,-39.881655655894406,1.5579124764508347,0.5506890601826626,-5.002853657615782,40.01440244556399,48206.93667268937,15165.839976597283,15165.839976597283,63372.77664928665,87964.18059768146,87964.18059768146,15165.839976597283,103130.02057427875,103130.02057427875,103130.02057427875,127962.98632468694,103961.14190302425,64204.370615454485,44174.190319521964,24832.965750408177,0.0,69007.15606993015,21108.02088784695,1537.2618555562406,0.0,0.8868520575138753,2.8092110066498908,0.0014959080323721466,354616.54426921665,1555154.3134545996,4.385453354014873,1555154.3134545996,4.385453354014873,0.85,0.09548554276407352,4.564652377983593,1.2676722631091257,1.0,0.0,4.5646523779845225,1.284441346162564,1.2847468582584225,3.553803676299496,19358.970475777212,1974.0656060711062,2034.6934298245008,2034.6934298245008,7.453624096041528,4.939399104760399,0.41673248240053784,4.5226666223598615,3.336612953475059,3.336612953475059,0.9533179867071597,0.0,0.0,0.0002378436293147251,1.0001532121343095,0.00023780719436692195,198.77486480660596,0.0,7.288277444132932e-06,20.65497827667273,0.020583283832874062,7.991830604805906e-05,0.00015792532326666604,0.0007208742023930147,0.09548554276421675,0.08143745607212584,0.014048086692090914,0.0954854137100909,0.08143745607200367,0.014048086692069844,0.428670028556629,0.428670028556629,0.07394624063565024,0.0,5.560553980912573,5.62247415360298,5.201921847790459,5.55354271779845,5.58679985839035,5.36084230207922,24832.965750408177,21108.02088784695,0.85,0.9183507951706666,0.6985788057087536,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450417633184794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.489109173985,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.008081605152,1537.2618555562406,0.428670028556629,0.07394624063565024,6.112851554438009,3.336612953475059
1938.0,-29.822936950493265,4.941734451227958,35.00553594992047,24.216479539778106,5.0445990855056895,-26.33615795894261,-39.88279238166285,1.5578200939552083,0.54850948295217,-5.002591560799193,40.01461828916684,48205.08511353663,15169.758423892965,15169.758423892965,63374.843537429595,87962.33322887839,87962.33322887839,15169.758423892965,103132.09165277136,103132.09165277136,103132.09165277136,127965.40427737488,103959.99272245103,64203.214633761,44174.19787632225,24833.31262460352,0.0,69007.51050092577,21108.315730912993,1537.2718631811558,0.0,0.8868526095977366,2.80926993036201,0.0014959080323721466,354620.1670749375,1555163.6228375004,4.3854348038499085,1555163.6228375004,4.3854348038499085,0.85,0.09548807803204497,4.564652377983593,1.2676692107459533,1.0,0.0,4.564652377983599,1.2844418533287836,1.2847473187442664,3.5538022730680674,19358.756482814253,1974.0437848617269,2034.6934298245008,2034.6934298245008,7.4555499130900555,4.941734451227958,0.4187253746183339,4.5230090766096245,3.3372223520415,3.3372223520415,0.9534921005832857,0.0,0.0,0.00023780719436692195,1.000152389015596,0.00023777096068428592,198.77607409884723,0.0,7.24235182380501e-06,20.524825068663397,0.020590526184697866,7.990803658262177e-05,0.0001578991577843002,0.0007207547660617123,0.09548807803210334,0.08143750567150045,0.014050572360602892,0.09548809760351397,0.08143750567145067,0.014050572360594305,0.4286694034189241,0.4286694034189241,0.07395917178271179,0.0,5.558555443146304,5.613469814621965,5.240523510002106,5.551101043751373,5.577958622018173,5.395494324818571,24833.31262460352,21108.315730912993,0.85,0.9183760300493581,0.6985483864526593,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450426452019033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.358955965974,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.984550546014,1537.2718631811558,0.4286694034189241,0.07395917178271179,6.112851554438009,3.3372223520415
1939.0,-29.82439473415621,4.944037009191726,35.00566505647927,24.21610979307445,5.0446054361388635,-26.337469538694954,-39.883936232048995,1.5576802406774368,0.5468345643360522,-5.002377593173833,40.01483248699756,48203.30844180261,15173.693044347901,15173.693044347901,63377.00148615051,87960.60168973212,87960.60168973212,15173.693044347901,103134.29473408003,103134.29473408003,103134.29473408003,127967.97424482461,103958.93090746673,64202.10493388324,44174.25108175943,24833.679510744572,0.0,69007.93059250401,21108.627584132886,1537.2841751528867,0.0,0.8868529227862088,2.8093166733543176,0.0014959080323721466,354623.1246415016,1555172.8612795165,4.385424280640706,1555172.8612795165,4.385424280640706,0.85,0.09549061511909418,4.564652377983593,1.267666339161806,1.0,0.0,4.564652377983007,1.2844425820375538,1.28474800108383,3.5538002568729334,19358.558758505387,1974.0236225933818,2034.6934298245008,2034.6934298245008,7.457483678834447,4.944037009191726,0.4206727812613913,4.523364227930335,3.337825846733814,3.337825846733814,0.9536645276382326,0.0,0.0,0.00023777096068428592,1.0001515196173756,0.00023773493917726495,198.7772764908999,0.0,7.202389184535132e-06,20.411570948972564,0.020597728573882403,7.98977039830291e-05,0.00015787325670125682,0.000720636536621406,0.09549061511924146,0.08143757442543517,0.014053040693806298,0.09549048491124473,0.08143757442530956,0.014053040693784621,0.4286687720282978,0.4286687720282978,0.0739719931491004,0.0,5.556598187771726,5.604612055608754,5.2785506632796455,5.549212157509885,5.5695947041205045,5.431129860397334,24833.679510744572,21108.627584132886,0.85,0.9184017103830504,0.6985183880740614,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504352234744229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.24570184628,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.961129345118,1537.2841751528867,0.4286687720282978,0.0739719931491004,6.112851554438009,3.337825846733814
1940.0,-29.825844015881362,4.946307668228031,35.005792543031276,24.21576449358838,5.044655476973864,-26.338769095995072,-39.885059372149385,1.5575805570876629,0.5445588097668406,-5.0021303668976085,40.01504351204508,48201.4759920857,15177.520915643434,15177.520915643434,63378.99690772914,87958.78198587429,87958.78198587429,15177.520915643434,103136.30290151772,103136.30290151772,103136.30290151772,127970.32474524587,103957.79708639835,64200.955577177076,44174.26834357919,24834.021843728162,0.0,69008.29018730736,21108.918567168937,1537.2943414973556,0.0,0.8868534166548658,2.809375124309526,0.0014959080323721466,354626.5419497253,1555181.9629186278,4.385407686543392,1555181.9629186278,4.385407686543392,0.85,0.09549311009530366,4.564652377983593,1.267663311525248,1.0,0.0,4.564652377982064,1.2844431224886586,1.2847484953934594,3.5537987615515436,19358.347625689938,1974.0020930378812,2034.6934298245008,2034.6934298245008,7.459364980085746,4.946307668228031,0.4226121053531342,4.523695562874897,3.338423342471598,3.338423342471598,0.9538352407061709,0.0,0.0,0.00023773493917726495,1.0001506376658178,0.00023769913273474286,198.77847188317452,0.0,7.160257060724464e-06,20.29216851009313,0.02060488883094313,7.988755966484969e-05,0.00015784737951241528,0.000720518416249825,0.09549311009538242,0.08143762290423086,0.014055487191151557,0.0954931563842504,0.08143762290416369,0.014055487191139967,0.42866813852495966,0.42866813852495966,0.07398471757185013,0.0,5.554515904629227,5.5957723076577395,5.31561875038085,5.546689176664472,5.560890709029877,5.464422280517397,24834.021843728162,21108.918567168937,0.85,0.9184258403693415,0.6984881941177462,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504439448873634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.126299407406,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.93782718072,1537.2943414973556,0.42866813852495966,0.07398471757185013,6.112851554438009,3.338423342471598
1941.0,-29.827285179712323,4.94854623531472,35.005918393563164,24.21538144061344,5.044644238052374,-26.34006747444273,-39.886197390127904,1.5574265327828203,0.542784288403027,-5.0019350590473985,40.015250830659205,48199.75335439318,15181.371949597282,15181.371949597282,63381.12530399046,87957.07030344315,87957.07030344315,15181.371949597282,103138.44225304043,103138.44225304043,103138.44225304043,127972.81543663927,103956.73945608528,64199.88432602168,44174.28347784845,24834.373183598836,0.0,69008.65666144728,21109.21720605901,1537.3062665700832,0.0,0.8868536598128052,2.80942099756928,0.0014959080323721466,354629.2416289434,1555190.9047362097,4.385399516386866,1555190.9047362097,4.385399516386866,0.85,0.09549560555190473,4.564652377983593,1.267660533902236,1.0,0.0,4.56465237798311,1.2844439165759054,1.2847492436757366,3.5537965644713614,19358.15068062344,1973.982010230144,2034.6934298245008,2034.6934298245008,7.461257665193682,4.94854623531472,0.42450471519232647,4.524041520122394,3.339015052962869,3.339015052962869,0.954004300846534,0.0,0.0,0.00023769913273474286,1.0001497956046006,0.00023766353178230804,198.77966059221944,0.0,7.117549928113929e-06,20.171136496274876,0.020612006380871243,7.987728218258037e-05,0.0001578218505521625,0.0007204018854206997,0.09549560555206207,0.08143768948632137,0.014057916065740703,0.09549548261003395,0.0814376894861872,0.014057916065717534,0.42866749851895053,0.42866749851895053,0.07399733160777623,0.0,5.552476858717341,5.587068260889055,5.35218877985136,5.544719347450439,5.552629762001402,5.498899459077393,24834.373183598836,21109.21720605901,0.85,0.9184518054732584,0.6984595221271811,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450452615535368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.005267393586,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.914646745689,1537.3062665700832,0.42866749851895053,0.07399733160777623,6.112851554438009,3.339015052962869
1942.0,-29.828717412432002,4.950753714966462,35.006042627940396,24.2150419036858,5.044689332225791,-26.34135217982111,-39.88731057671828,1.5573240996148006,0.5404972434098454,-5.001696566489442,40.01545545590498,48197.95814016477,15185.10244179112,15185.10244179112,63383.060581955884,87955.29972030531,87955.29972030531,15185.10244179112,103140.40216209643,103140.40216209643,103140.40216209643,127975.10067647928,103955.64468759243,64198.762001400195,44174.31409576915,24834.698514382846,0.0,69009.012610152,21109.493737225417,1537.3157379550132,0.0,0.8868541324112201,2.8094785827798665,0.0014959080323721466,354632.5382587175,1555199.7304247615,4.3853836369921195,1555199.7304247615,4.3853836369921195,0.8499999999999999,0.09549805465000916,4.564652377983593,1.2676575974794106,1.0,0.0,4.564652377983817,1.2844444690159675,1.2847497505172931,3.5537950359820867,19357.946819925655,1973.961222224272,2034.6934298245008,2034.6934298245008,7.463091107096604,4.950753714966462,0.42639428669092894,4.524359428275533,3.3396008668144006,3.3396008668144006,0.9541716762326858,0.0,0.0,0.00023766353178230804,1.0001488689801543,0.00023762815632102056,198.7808419470508,0.0,7.076745241754006e-06,20.055496015130853,0.020619083126113,7.986723013608846e-05,0.0001577963016462196,0.0007202852635464325,0.09549805465008787,0.08143773164407206,0.01406032300601581,0.09549807925076212,0.08143773164400493,0.014060323006004223,0.4286668556501777,0.4286668556501777,0.07400985183080525,0.0,5.550324774002831,5.5783999325831815,5.387778856539796,5.542193809899288,5.544187021433061,5.530649413278184,24834.698514382846,21109.493737225417,0.85,0.9184751119396762,0.6984299052711603,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504612377143626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.88962691244,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.891580629745,1537.3157379550132,0.4286668556501777,0.07400985183080525,6.112851554438009,3.3396008668144006
1943.0,-29.830142206682407,4.9529299832009706,35.00616531031429,24.21466290196406,5.044684042094646,-26.342635228298604,-39.888427255768306,1.5571770637108795,0.5384467800612356,-5.00150357092345,40.015658717483575,48196.21571319643,15188.84781185897,15188.84781185897,63385.0635250554,87953.57928647748,87953.57928647748,15188.84781185897,103142.42709833645,103142.42709833645,103142.42709833645,127977.47143413965,103954.57354864264,64197.66642360854,44174.34125003789,24835.044335803195,0.0,69009.38558584108,21109.787685432715,1537.3274726846664,0.0,0.8868543784885325,2.809527788999228,0.0014959080323721466,354635.20601126,1555208.4973344791,4.385375368753151,1555208.4973344791,4.385375368753151,0.85,0.09550050456594958,4.564652377983593,1.2676547533692792,1.0,0.0,4.5646523779826165,1.2844452295394144,1.28475046578129,3.5537929317705657,19357.747359368324,1973.940882907856,2034.6934298245008,2034.6934298245008,7.464931861095683,4.9529299832009706,0.4282406765588691,4.5246893066421014,3.3401810335682,3.3401810335682,0.9543374381623428,0.0,0.0,0.00023762815632102056,1.0001480974861015,0.00023759296939953714,198.78201717863948,0.0,7.031963978989893e-06,19.928585916457358,0.02062611509009199,7.985714772771098e-05,0.00015777100859330957,0.0007201698095523204,0.09550050456610337,0.08143779216538048,0.014062712400722887,0.09550050731159458,0.08143779216524934,0.014062712400700244,0.4286662068554161,0.4286662068554161,0.07402226193306746,0.0,5.5481726423331,5.569827211712607,5.422809364740829,5.539950350984668,5.5359093934986845,5.563353082950414,24835.044335803195,21109.787685432715,0.85,0.9184991720613196,0.6984008813300466,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504698065573083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.76271681377,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.868645394938,1537.3274726846664,0.4286662068554161,0.07402226193306746,6.112851554438009,3.3401810335682
1944.0,-29.831558800638874,4.95507572705595,35.006286384130114,24.21430628690871,5.044702338587604,-26.343908536373736,-39.88953488934783,1.5570520743225342,0.5362031522103052,-5.001291674711158,40.015857227726464,48194.47097779411,15192.510737402512,15192.510737402512,63386.98171519662,87951.85346494008,87951.85346494008,15192.510737402512,103144.3642023426,103144.3642023426,103144.3642023426,127979.72615023125,103953.50409363613,64196.57536600863,44174.36525291945,24835.36194788865,0.0,69009.7272008081,21110.057655705354,1537.3371908665529,0.0,0.8868547379150732,2.809581716041544,0.0014959080323721466,354638.1350431086,1555217.0593495811,4.385363291966709,1555217.0593495811,4.385363291966709,0.8500000000000001,0.0955029170077002,4.564652377983593,1.2676519114570697,1.0,0.0,4.564652377983819,1.2844458865917079,1.2847510777916762,3.5537911138443916,19357.54821238401,1973.9205755669886,2034.6934298245008,2034.6934298245008,7.466732095710809,4.95507572705595,0.4300734424767594,4.52500228457919,3.3407554640105546,3.3407554640105546,0.9545015611458727,0.0,0.0,0.00023759296939953714,1.0001472467720622,0.00023755798975236853,198.78318565839882,0.0,6.994527230782129e-06,19.822490172036552,0.020633109617322773,7.984714815257716e-05,0.00015774582124695996,0.0007200548380719105,0.09550291700781344,0.08143783651761176,0.014065080490201678,0.09550298280278473,0.08143783651751518,0.014065080490185004,0.42866555334116246,0.42866555334116246,0.07403457371827912,0.0,5.545953349660408,5.561314298899106,5.457032103902179,5.537494826921488,5.527671848006548,5.594378665867396,24835.36194788865,21110.057655705354,0.85,0.9185224212052001,0.6983721416193304,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504783309928135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.65662106935,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.845811436375,1537.3371908665529,0.42866555334116246,0.07403457371827912,6.112851554438009,3.3407554640105546
1945.0,-29.832967388539203,4.9571911199248415,35.00640589858211,24.213931860309117,5.044699304134575,-26.34517677113083,-39.89064545659346,1.556908686726182,0.5339801319456114,-5.001100976118853,40.01605395382445,48192.779495974704,15196.152855732933,15196.152855732933,63388.93235170764,87950.14392266053,87950.14392266053,15196.152855732933,103146.29677839346,103146.29677839346,103146.29677839346,127981.98369103887,103952.4374682771,64195.524175661245,44174.34810290651,24835.686912645408,0.0,69010.03501555191,21110.333875748594,1537.3478565792907,0.0,0.8868549959610735,2.809632908910744,0.0014959080323721466,354640.7710774379,1555225.5444472455,4.385354621585945,1555225.5444472455,4.385354621585945,0.8499999999999999,0.09550531736038448,4.564652377983593,1.2676491849357263,1.0,0.0,4.564652377981691,1.2844466292411707,1.2847517756857676,3.5537890590910046,19357.349592318318,1973.900321956868,2034.6934298245008,2034.6934298245008,7.468522104110622,4.9571911199248415,0.4318746025596889,4.525316517365153,3.3413243133788084,3.3413243133788084,0.9546640895368024,0.0,0.0,0.00023755798975236853,1.0001464162208424,0.00023752321250123176,198.78434754633906,0.0,6.953365697383004e-06,19.705838386383434,0.020640062983020156,7.983712325482398e-05,0.00015772086649754453,0.0007199409283156494,0.09550531736052711,0.08143788728617116,0.014067430074355953,0.09550541332505738,0.08143788728604955,0.01406743007433494,0.4286648939645233,0.4286648939645233,0.0740467811988674,0.0,5.543704032648577,5.552874989914642,5.490619402688026,5.535081108064446,5.519486229452468,5.625381914273987,24835.686912645408,21110.333875748594,0.85,0.9185465901795657,0.6983445159115499,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504868064613679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.539969283695,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.82309426389,1537.3478565792907,0.4286648939645233,0.0740467811988674,6.112851554438009,3.3413243133788084
1946.0,-29.834368100810618,4.959276451637895,35.00652376773149,24.213554500043415,5.044681031604532,-26.34643944046718,-39.891747607011325,1.5567523712611788,0.5319273981504011,-5.000922028395882,40.01624505796067,48191.0869579344,15199.760194433577,15199.760194433577,63390.84715236798,87948.49066457327,87948.49066457327,15199.760194433577,103148.25085900685,103148.25085900685,103148.25085900685,127984.24240336198,103951.41653357996,64194.46137837157,44174.394616898215,24835.99154435513,0.0,69010.38616125335,21110.59281270186,1537.3576683798663,0.0,0.8868552145765208,2.809680514222239,0.0014959080323721466,354643.24469300976,1555233.7870945984,4.385347276079817,1555233.7870945984,4.385347276079817,0.85,0.09550769532440644,4.564652377983593,1.2676464908337222,1.0,0.0,4.564652377983127,1.2844474319204686,1.2847525338838819,3.553786838250481,19357.15948047174,1973.8809359436443,2034.6934298245008,2034.6934298245008,7.47029501920818,4.959276451637895,0.4336486078394648,4.52562784379843,3.341887583106017,3.341887583106017,0.9548250237445763,0.0,0.0,0.00023752321250123176,1.0001455992000714,0.00023748863434604493,198.78550294984262,0.0,6.913173176676702e-06,19.59193278270177,0.02064697615619683,7.982717548467946e-05,0.0001576960370165523,0.000719827590366194,0.09550769532455189,0.08143793485679049,0.014069760467761398,0.09550766462796366,0.08143793485666646,0.014069760467739976,0.4286642286879995,0.4286642286879995,0.07405888950086696,0.0,5.541463459976512,5.544547344200396,5.52361426032121,5.532849426546306,5.5115825970538594,5.655982936870657,24835.99154435513,21110.59281270186,0.85,0.9185696628945901,0.6983164366785101,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504952341234745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.42606368001,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.800490259599,1537.3576683798663,0.4286642286879995,0.07405888950086696,6.112851554438009,3.341887583106017
1947.0,-29.83576034262212,4.9613321867137605,35.00664000227743,24.213176022190623,5.0446686474625055,-26.34769389633122,-39.892840886581666,1.556602201171651,0.5296190582096756,-5.00074060265047,40.01643318316982,48189.39446614724,15203.311790896098,15203.311790896098,63392.70625704334,87946.80544697442,87946.80544697442,15203.311790896098,103150.11723787052,103150.11723787052,103150.11723787052,127986.40313981357,103950.36246610477,64193.39726464381,44174.40577940106,24836.285901943047,0.0,69010.6916813441,21110.84301665159,1537.366866596799,0.0,0.8868554565799651,2.8097317439647798,0.0014959080323721466,354645.75257640274,1555241.9012879974,4.385339144736959,1555241.9012879974,4.385339144736959,0.85,0.0955100488948601,4.564652377983593,1.2676437390362847,1.0,0.0,4.564652377983599,1.2844482054556803,1.284753263186674,3.5537846980479864,19356.963198853835,1973.8609207888358,2034.6934298245008,2034.6934298245008,7.47204053841538,4.9613321867137605,0.4354022101364601,4.5259299765773005,3.34244531003933,3.34244531003933,0.9549843742969514,0.0,0.0,0.00023748863434604493,1.0001447203157028,0.00023745426988914161,198.78665137804558,0.0,6.8736359698920825e-06,19.47988433867416,0.020653849792166723,7.981730891294875e-05,0.00015767132543309618,0.0007197147905780073,0.09551004889499326,0.08143797656714494,0.014072072327848321,0.09551000355585312,0.0814379765670314,0.0140720723278287,0.42866355983960047,0.42866355983960047,0.07407090491009816,0.0,5.539172787746963,5.536277617986968,5.555928431783741,5.530359660860142,5.503549214184545,5.685577335626135,24836.285901943047,21110.84301665159,0.85,0.918592535628512,0.6982888200666223,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505036147579082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.314015235985,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.777997077475,1537.366866596799,0.42866355983960047,0.07407090491009816,6.112851554438009,3.34244531003933
