time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1948.0,-29.837145254455407,4.963358919470072,35.00675474697018,24.212825134769105,5.044680679000061,-26.348939312327865,-39.893925190530695,1.5564747368725629,0.5271951713456815,-5.000545829015811,40.01662225551874,48187.695826299176,15206.792069242654,15206.792069242654,63394.48789554183,87945.13463800595,87945.13463800595,15206.792069242654,103151.92670724861,103151.92670724861,103151.92670724861,127988.51570989387,103949.33065862954,64192.335220412235,44174.439375797,24836.589002645258,0.0,69011.02837844226,21111.100652248468,1537.3762975972204,0.0,0.8868557630571718,2.8097860363699154,0.0014959080323721466,354648.4449857571,1555250.056365547,4.385328847072787,1555250.056365547,4.385328847072787,0.85,0.09551237791910075,4.564652377983593,1.267640983941965,1.0,0.0,4.564652377983459,1.284448872384793,1.2847538861324974,3.553782852803285,19356.771062348947,1973.8413283179218,2034.6934298245008,2034.6934298245008,7.473751006584955,4.963358919470072,0.4371407556309954,4.526218163839077,3.3429975842066124,3.3429975842066124,0.9551421669161749,0.0,0.0,0.00023745426988914161,1.0001439599629705,0.00023742009090164695,198.78779377150653,0.0,6.831195314235438e-06,19.359607520543232,0.02066068098748096,7.980752445746513e-05,0.00015764674543167648,0.0007196025914160761,0.09551237791922615,0.08143801236711702,0.014074365552109131,0.09551246802007621,0.0814380123670101,0.01407436555209065,0.4286628860957204,0.4286628860957204,0.07408282670672538,0.0,5.536812068428787,5.528069181359228,5.587407124224569,5.527741000361516,5.495611420903856,5.713737558673699,24836.589002645258,21111.100652248468,0.85,0.9186138706396247,0.6982607991587632,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450511944804107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.19373841785,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.755626896493,1537.3762975972204,0.4286628860957204,0.07408282670672538,6.112851554438009,3.3429975842066124
1949.0,-29.838522052648113,4.965356569413203,35.00686796143149,24.212444840837293,5.044645070246232,-26.35018218937025,-39.89501661909742,1.5563052069683132,0.5251500609978166,-5.000390743309464,40.01680717202092,48186.07052815257,15210.282006824355,15210.282006824355,63396.352534976926,87943.54758744576,87943.54758744576,15210.282006824355,103153.82959427012,103153.82959427012,103153.82959427012,127990.72210044801,103948.35703782491,64191.32069624702,44174.484823975436,24836.89250617788,0.0,69011.37733015331,21111.358630251198,1537.3867078985004,0.0,0.8868558826770829,2.8098307692581277,0.0014959080323721466,354650.58878946817,1555258.0322241758,4.385324827833364,1555258.0322241758,4.385324827833364,0.85,0.09551470134866988,4.564652377983593,1.2676384101761506,1.0,0.0,4.564652377982669,1.284449735618602,1.2847547056678184,3.5537804644299427,19356.589760988973,1973.8228407243018,2034.6934298245008,2034.6934298245008,7.475466222022592,4.965356569413203,0.4388402329252621,4.526516336487941,3.343544535565956,3.343544535565956,0.9552984387331304,0.0,0.0,0.00023742009090164695,1.0001431181169593,0.00023738611664764008,198.78892948360092,0.0,6.794365517407241e-06,19.255231876332118,0.020667475352998368,7.979767683120672e-05,0.00015762241407044024,0.0007194915272101495,0.09551470134882208,0.0814380600807959,0.014076641268026173,0.09551464826921817,0.08143806008066613,0.014076641268003749,0.42866220664053956,0.42866220664053956,0.07409464447032309,0.0,5.534499305616464,5.520000447561415,5.618397602820949,5.5255408043072975,5.488025339415685,5.742697865784692,24836.89250617788,21111.358630251198,0.85,0.9186362450308176,0.6982337172844472,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505202310842358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.089362773644,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.733357151345,1537.3867078985004,0.42866220664053956,0.07409464447032309,6.112851554438009,3.343544535565956
1950.0,-29.839891631381104,4.967325609178244,35.00697953097302,24.212053405959182,5.044612541016338,-26.351418259538967,-39.89609561450777,1.5561391691743542,0.5227292391892888,-5.000231442270323,40.01698568741258,48184.42231162071,15213.715228195106,15213.715228195106,63398.13753981581,87941.89535420183,87941.89535420183,15213.715228195106,103155.61058239694,103155.61058239694,103155.61058239694,127992.77444213096,103947.31634734031,64190.281653909195,44174.48299270124,24837.163859734028,0.0,69011.64685243527,21111.589280773922,1537.3952046750685,0.0,0.8868560469101876,2.809880896177081,0.0014959080323721466,354652.7908737803,1555265.7320180486,4.385319309587958,1555265.7320180486,4.385319309587958,0.85,0.0955169945905045,4.564652377983593,1.2676357380533592,1.0,0.0,4.564652377984511,1.2844505821026762,1.2847555087123532,3.553778122402458,19356.395970347614,1973.80307957841,2034.6934298245008,2034.6934298245008,7.477153562887034,4.967325609178244,0.4405207696829434,4.5268048394953,3.3440860914979176,3.3440860914979176,0.955453168999405,0.0,0.0,0.00023738611664764008,1.0001423692013902,0.00023735232498668364,198.7900592517424,0.0,6.753705584030358e-06,19.140001625142034,0.020674229058582398,7.97879424897256e-05,0.0001575981741579145,0.0007193808804357968,0.09551699459064489,0.08143809688330236,0.014078897707342527,0.095516897819735,0.08143809688318267,0.014078897707321831,0.4286615256193321,0.4286615256193321,0.07410637037498559,0.0,5.532132075690299,5.511972530511514,5.648777080854302,5.522960681459608,5.480168699829676,5.770639933349457,24837.163859734028,21111.589280773922,0.85,0.9186585226023865,0.6982071071952746,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505284689079347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.97413252245,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.711203785735,1537.3952046750685,0.4286615256193321,0.07410637037498559,6.112851554438009,3.3440860914979176
1951.0,-29.84125346892193,4.969266607839044,35.007089585879406,24.21168980598452,5.044602523782848,-26.352645110301733,-39.89716563429681,1.5559941651626499,0.5202423924928894,-5.0000597020325825,40.017164707957704,48182.76989684229,15217.080160703938,15217.080160703938,63399.85005754623,87940.2676125406,87940.2676125406,15217.080160703938,103157.34777324453,103157.34777324453,103157.34777324453,127994.78931579282,103946.30693594468,64189.24503479124,44174.513223503825,24837.44154254828,0.0,69011.9547660521,21111.825311166038,1537.4038174038767,0.0,0.8868562725941993,2.8099333340959802,0.0014959080323721466,354655.16492231167,1555273.453629326,4.385311726589443,1555273.453629326,4.385311726589443,0.85,0.09551926393239783,4.564652377983593,1.267633084612899,1.0,0.0,4.564652377982706,1.2844513298625155,1.2847562132437063,3.553776053524879,19356.208004295604,1973.7839123753376,2034.6934298245008,2034.6934298245008,7.478807341515062,4.969266607839044,0.44218649912486896,4.527080108714175,3.3446223461093934,3.3446223461093934,0.9556063846026838,0.0,0.0,0.00023735232498668364,1.0001415660217607,0.00023731872871836964,198.79118264536805,0.0,6.717446283745368e-06,19.037242768134373,0.020680946504866144,7.977829020745813e-05,0.0001575740347792255,0.000719270692563461,0.095519263932522,0.08143812774560351,0.014081136186918483,0.09551923977142472,0.08143812774549765,0.014081136186900179,0.4286608404423634,0.4286608404423634,0.07411800638545149,0.0,5.529702408340825,5.504002863624066,5.67839066636526,5.520302094525448,5.472455778942731,5.797211981336318,24837.44154254828,21111.825311166038,0.85,0.9186792385822037,0.6981800480826843,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505366636238834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.871373665446,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.689149156697,1537.4038174038767,0.4286608404423634,0.07411800638545149,6.112851554438009,3.3446223461093934
1952.0,-29.84260773676177,4.971179694415448,35.0071981638762,24.21131394747647,5.044569482681682,-26.353867449852213,-39.898234920669324,1.5558291957721027,0.5179265314373538,-4.999909891385316,40.017341798120206,48181.15121668756,15220.429610831487,15220.429610831487,63401.58082751905,87938.68931414123,87938.68931414123,15220.429610831487,103159.11892497272,103159.11892497272,103159.11892497272,127996.84432361231,103945.33294090892,64188.22817924005,44174.56084629874,24837.72539863959,0.0,69012.28624493832,21112.066588843652,1537.4133283864885,0.0,0.8868563937062182,2.8099809900546595,0.0014959080323721466,354657.23583767074,1555281.092006798,4.385307657218255,1555281.092006798,4.385307657218255,0.85,0.09552152266718804,4.564652377983593,1.2676304839225487,1.0,0.0,4.564652377985822,1.2844521705726286,1.2847570109983277,3.5537737274783847,19356.026633248734,1973.7654176756319,2034.6934298245008,2034.6934298245008,7.480453510947004,4.971179694415448,0.4438220029725466,4.5273576914429015,3.345153423387365,3.345153423387365,0.9557581209678185,0.0,0.0,0.00023731872871836964,1.0001407806443405,0.00023728532353762944,198.7922998057545,0.0,6.678641910610783e-06,18.92727117467096,0.020687625146776755,7.97686456194531e-05,0.00015755008309891654,0.000719161361468982,0.09552152266733435,0.08143816530693722,0.01408335736039713,0.09552146373457503,0.08143816530681249,0.014083357360375559,0.4286601501226843,0.4286601501226843,0.07412954426939912,0.0,5.52727452051289,5.496134909316595,5.707422830688131,5.517836422822654,5.464952579493001,5.823874991983075,24837.72539863959,21112.066588843652,0.85,0.9186999051515876,0.6981532396374043,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450544812108911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.761402071985,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.667203956915,1537.4133283864885,0.4286601501226843,0.07412954426939912,6.112851554438009,3.345153423387365
1953.0,-29.843954444867776,4.973065448891238,35.00730529100036,24.210950487200193,5.0445570315520385,-26.355080925284607,-39.89929152941329,1.555683511968795,0.5153060682134765,-4.999745986148445,40.01751669288955,48179.509895547686,15223.709462905208,15223.709462905208,63403.219358452894,87937.0733531011,87937.0733531011,15223.709462905208,103160.7828160063,103160.7828160063,103160.7828160063,127998.7810033912,103944.32727344499,64187.194677053456,44174.59177376836,24837.99818738489,0.0,69012.58996115325,21112.298459277154,1537.4219110719268,0.0,0.8868565944650374,2.8100342629322417,0.0014959080323721466,354659.5016012009,1555288.6357188567,4.385300911711399,1555288.6357188567,4.385300911711399,0.85,0.0955237517020856,4.564652377983593,1.2676278414716946,1.0,0.0,4.564652377982751,1.2844529207148334,1.284757718408949,3.553771652014492,19355.83936436743,1973.746321564187,2034.6934298245008,2034.6934298245008,7.482065474708053,4.973065448891238,0.4454439447700791,4.527621504121159,3.3456793155176454,3.3456793155176454,0.9559083758621844,0.0,0.0,0.00023728532353762944,1.0001399962775879,0.00023725210912550198,198.79341074093898,0.0,6.640692704771462e-06,18.819723125322323,0.020694265839481526,7.975911643799987e-05,0.00015752620709962956,0.0007190523758320599,0.09552375170221536,0.08143819267896191,0.01408555902325346,0.09552382956046838,0.08143819267885129,0.01408555902323432,0.42865945654628884,0.42865945654628884,0.07414098812163705,0.0,5.52477049196284,5.488306772780504,5.735703015534625,5.515052054361945,5.457310638885929,5.8491726075226325,24837.99818738489,21112.298459277154,0.85,0.918719604555374,0.6981263842244962,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505529153876546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.65385402263,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.645365008893,1537.4219110719268,0.42865945654628884,0.07414098812163705,6.112851554438009,3.3456793155176454
1954.0,-29.84529366320378,4.974923932529204,35.007410971908975,24.21056533874946,5.0445145899285695,-26.356290658206156,-39.900355018302776,1.555511584930744,0.5128377102740274,-4.999608600131263,40.01768882158198,48177.93801121097,15226.981963444061,15226.981963444061,63404.91997465503,87935.4956213516,87935.4956213516,15226.981963444061,103162.47758479566,103162.47758479566,103162.47758479566,128000.75157220116,103943.34264809941,64186.21344781802,44174.58800031265,24838.273987405497,0.0,69012.86198771815,21112.53288929467,1537.4313145893084,0.0,0.8868566703294303,2.8100824658122066,0.0014959080323721466,354661.40078189684,1555296.0601491004,4.38529836266436,1555296.0601491004,4.38529836266436,0.85,0.0955259706366314,4.564652377983593,1.2676253528753296,1.0,0.0,4.5646523779825205,1.2844537931707576,1.284758548407306,3.553769238140869,19355.65601381312,1973.727625010898,2034.6934298245008,2034.6934298245008,7.483673825376947,4.974923932529204,0.447034042258287,4.527889890270917,3.3462001509418675,3.3462001509418675,0.9560571859833907,0.0,0.0,0.00023725210912550198,1.000139219159169,0.00023721908368413264,198.7945155084536,0.0,6.6028062725733104e-06,18.71235297647276,0.0207008686457541,7.974952626961175e-05,0.00015750258285589024,0.0007189445393716973,0.09552597063677501,0.08143822771863908,0.014087742918135934,0.0955260606064438,0.08143822771851665,0.014087742918114756,0.4286587575348288,0.4286587575348288,0.07415233048319521,0.0,5.522256814040361,5.480556329022136,5.763463480178643,5.512446310405267,5.4498201138997615,5.8748020698448045,24838.273987405497,21112.53288929467,0.85,0.9187406252756025,0.6981008557475119,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505609735183067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.54648387378,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.623632365277,1537.4313145893084,0.4286587575348288,0.07415233048319521,6.112851554438009,3.3462001509418675
1955.0,-29.846625034139645,4.976755333800299,35.00751505964984,24.210162797849648,5.044448528725827,-26.35749568924707,-39.90141396699471,1.555319183833115,0.5104643760278122,-4.999487566958147,40.01785377740905,48176.383323068636,15230.231847468582,15230.231847468582,63406.61517053722,87933.9463470194,87933.9463470194,15230.231847468582,103164.17819448799,103164.17819448799,103164.17819448799,128002.6997036227,103942.37205378099,64185.2348749327,44174.596865386986,24838.52150913471,0.0,69013.1183745217,21112.743282764503,1537.4395090554647,0.0,0.886856688967958,2.8101275266274186,0.0014959080323721466,354663.07391267875,1555303.1752171372,4.385297736409026,1555303.1752171372,4.385297736409026,0.85,0.09552816846436533,4.564652377983593,1.267622878565453,1.0,0.0,4.564652377984406,1.2844547609693422,1.284759474013621,3.5537665604810997,19355.47527602581,1973.709194885696,2034.6934298245008,2034.6934298245008,7.485271060605058,4.976755333800299,0.4485969866864927,4.5281583471138065,3.346715902587473,3.346715902587473,0.9562045435964208,0.0,0.0,0.00023721908368413264,1.0001384048349586,0.0002371862559595221,198.7956138130915,0.0,6.565276616470625e-06,18.60599393107775,0.02070743392237057,7.973997810232136e-05,0.00015747910558181128,0.0007188373737767441,0.09552816846449881,0.08143825982419912,0.014089908640299683,0.09552810357274377,0.08143825982408534,0.014089908640279996,0.42865805366992127,0.42865805366992127,0.07416357897597384,0.0,5.519753781101429,5.472893359984653,5.79078546268056,5.509951942985936,5.44247565661891,5.900337726918394,24838.52150913471,21112.743282764503,0.85,0.9187617754995652,0.6980757348425284,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505689869180713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.44012482839,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.602004876451,1537.4395090554647,0.42865805366992127,0.07416357897597384,6.112851554438009,3.346715902587473
1956.0,-29.8479497833787,4.978560408731074,35.00761765512492,24.209806078020506,5.044423938887459,-26.358690612238995,-39.902460063435115,1.555164767747707,0.5079628103144955,-4.999337511763733,40.01801848602307,48174.800519485936,15233.39100830704,15233.39100830704,63408.19152779298,87932.41737398048,87932.41737398048,15233.39100830704,103165.80838228752,103165.80838228752,103165.80838228752,128004.57166199667,103941.43776222483,64184.244581014165,44174.65909023407,24838.763279709154,0.0,69013.42236994322,21112.94878775278,1537.446744058183,0.0,0.8868568561387572,2.8101776407374284,0.0014959080323721466,354665.14824485715,1555310.2796466334,4.385292119463803,1555310.2796466334,4.385292119463803,0.85,0.09553033343260364,4.564652377983593,1.2676203773310415,1.0,0.0,4.564652377981579,1.2844555507522724,1.2847602218159644,3.553764375349691,19355.301298303748,1973.6914540953078,2034.6934298245008,2034.6934298245008,7.486823707697811,4.978560408731074,0.45015379428418534,4.528406614446888,3.3472265818584686,3.3472265818584686,0.9563504519595625,0.0,0.0,0.0002371862559595221,1.0001377179155513,0.00023715359566066222,198.79670666581387,0.0,6.526007664041068e-06,18.494705719892387,0.020713959930034612,7.973054685691388e-05,0.0001574557091026082,0.0007187305769823134,0.09553033343273082,0.0814382772783776,0.014092056154353215,0.09553027472189342,0.08143827727826919,0.014092056154334454,0.428657346062093,0.428657346062093,0.0741747442794553,0.0,5.51721041636398,5.465314863196852,5.817340403024787,5.507300322078208,5.435290512467702,5.923878656387046,24838.763279709154,21112.94878775278,0.85,0.9187805697838942,0.698049725186025,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505769534455686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.328836617206,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.580489956596,1537.446744058183,0.428657346062093,0.0741747442794553,6.112851554438009,3.3472265818584686
1957.0,-29.84926701270156,4.980339227146551,35.00771885774904,24.20941631952303,5.044375133964572,-26.359881188163357,-39.903501654602564,1.554989309426295,0.5052699745210703,-4.999212155627352,40.01818310588795,48173.23358742434,15236.54179014267,15236.54179014267,63409.77537756701,87930.8476576634,87930.8476576634,15236.54179014267,103167.38944780607,103167.38944780607,103167.38944780607,128006.4129233189,103940.44817497836,64183.25531980648,44174.65872796876,24839.02347551283,0.0,69013.68220348159,21113.169954185905,1537.455632451068,0.0,0.8868568979844624,2.810227377640889,0.0014959080323721466,354666.88114963094,1555317.3802725945,4.3852907134467385,1555317.3802725945,4.3852907134467385,0.85,0.09553249326159319,4.564652377983593,1.2676178574142978,1.0,0.0,4.564652377984789,1.2844564385790365,1.2847610679004045,3.553761918958777,19355.117023776387,1973.672663322989,2034.6934298245008,2034.6934298245008,7.48837223672407,4.980339227146551,0.4516802973375942,4.528658929808957,3.347732371685586,3.347732371685586,0.9564949633387388,0.0,0.0,0.00023715359566066222,1.0001369375895313,0.00023712112486539623,198.7977933254649,0.0,6.49275985206458e-06,18.40048142075102,0.020720452689886676,7.972115725406508e-05,0.00015743243840659715,0.0007186243543444292,0.0955324932617301,0.08143830562609437,0.014094187635635736,0.09553252230119207,0.08143830562597765,0.014094187635615535,0.4286566354759319,0.4286566354759319,0.07418581471226315,0.0,5.514622024454013,5.457776459881586,5.8433534434333865,5.5044821301484035,5.42786516052962,5.9476754381871615,24839.02347551283,21113.169954185905,0.85,0.9188000604084292,0.6980243924007595,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505848804336836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.23461231806,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.559063312368,1537.455632451068,0.4286566354759319,0.07418581471226315,6.112851554438009,3.347732371685586
1958.0,-29.850577094268203,4.98209194145784,35.00781853314846,24.20901992535221,5.044301062650731,-26.361067856680997,-39.90454258220268,1.5547918250636528,0.5029138232803803,-4.999104873155333,40.01834102600138,48171.69874048572,15239.674282645337,15239.674282645337,63411.37302313106,87929.36347075435,87929.36347075435,15239.674282645337,103169.0377533997,103169.0377533997,103169.0377533997,128008.29637036567,103939.5292556829,64182.28340216612,44174.717615018635,24839.258616965977,0.0,69013.97623198462,21113.36982442108,1537.4635413950332,0.0,0.8868568721382597,2.810270617955575,0.0014959080323721466,354668.3642120061,1555324.1919380538,4.385291581879982,1555324.1919380538,4.385291581879982,0.85,0.09553463418201509,4.564652377983593,1.2676154655264695,1.0,0.0,4.564652377984403,1.2844574290044977,1.2847620168512355,3.5537591787073612,19354.94590857714,1973.655214428693,2034.6934298245008,2034.6934298245008,7.489911777008987,4.98209194145784,0.4531795632717639,4.528912378186076,3.3482332492554736,3.3482332492554736,0.9566380712158497,0.0,0.0,0.00023712112486539623,1.0001361959314055,0.00023708883433077872,198.7988740988869,0.0,6.455122446401364e-06,18.293817013101464,0.02072690781233308,7.971177465433674e-05,0.0001574093502110595,0.0007185189647577648,0.09553463418214495,0.08143833245649802,0.014096301725646928,0.09553448089743181,0.08143833245638732,0.014096301725627768,0.4286559198871107,0.4286559198871107,0.07419679407656289,0.0,5.5120660118332125,5.450350490222434,5.868931412972358,5.502018696435698,5.420854245241685,5.971477443237404,24839.258616965977,21113.36982442108,0.85,0.9188192955290552,0.697999178870098,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505927625063602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.12794791041,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.53774315882,1537.4635413950332,0.4286559198871107,0.07419679407656289,6.112851554438009,3.3482332492554736
1959.0,-29.851879288464033,4.983819428315007,35.00791682334503,24.208661808539205,5.044283069586329,-26.362241817275645,-39.905570273380704,1.554645598397792,0.4999755447766461,-4.998957867587268,40.018500028527114,48170.140230834026,15242.701577140002,15242.701577140002,63412.84180797403,87927.79768845394,87927.79768845394,15242.701577140002,103170.49926559394,103170.49926559394,103170.49926559394,128009.99059547663,103938.55086337434,64181.30970861847,44174.71239417319,24839.491329882687,0.0,69014.20372405587,21113.567630400285,1537.4704232230688,0.0,0.8868570444481823,2.8103260820549623,0.0014959080323721466,354670.3964104699,1555331.0503146464,4.385285792261666,1555331.0503146464,4.385285792261666,0.85,0.09553673899601739,4.564652377983593,1.2676129664899785,1.0,0.0,4.564652377981789,1.2844581793895524,1.284762725936231,3.55375710258856,19354.763718698614,1973.6366362313956,2034.6934298245008,2034.6934298245008,7.491399615152212,4.983819428315007,0.4546782947424868,4.52914113357252,3.348729216784623,3.348729216784623,0.9567797762241781,0.0,0.0,0.00023708883433077872,1.00013537735328,0.00023705674221644027,198.79994837574472,0.0,6.419321926012489e-06,18.192358338319394,0.020733327134259093,7.970251236509016e-05,0.00015738632196568857,0.0007184138488227716,0.09553673899613521,0.08143834170446465,0.014098397291670556,0.09553681257795628,0.08143834170436422,0.014098397291653169,0.42865520209153435,0.42865520209153435,0.07420769153378368,0.0,5.509389376080321,5.442928883419256,5.893661341057907,5.498933412363897,5.413526064147732,5.992889972092371,24839.491329882687,21113.567630400285,0.85,0.9188375491735274,0.6979742956020464,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506006018891764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.02648923563,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.516522291013,1537.4704232230688,0.42865520209153435,0.07420769153378368,6.112851554438009,3.348729216784623
1960.0,-29.853175129057448,4.9855216369642426,35.00801383961864,24.208277393505,5.044231155435331,-26.363413451075356,-39.906593738682545,1.5544694774534,0.49719541372559206,-4.998843899756576,40.01865950202718,48168.593199513,15245.73496209176,15245.73496209176,63414.32816160476,87926.26699685572,87926.26699685572,15245.73496209176,103172.00195894748,103172.00195894748,103172.00195894748,128011.75115889922,103937.58909223993,64180.32951506916,44174.73286352307,24839.74919995173,0.0,69014.4820634748,21113.78681995897,1537.479544182623,0.0,0.8868570469883023,2.8103756378594165,0.0014959080323721466,354671.97190300276,1555337.9290290906,4.3852857069135736,1555337.9290290906,4.3852857069135736,0.85,0.09553884252386646,4.564652377983593,1.2676104575628417,1.0,0.0,4.564652377983271,1.2844590691449926,1.2847635746794799,3.553754640871569,19354.584623907474,1973.6183736451771,2034.6934298245008,2034.6934298245008,7.492890446599986,4.9855216369642426,0.45614366496757164,4.529377971996671,3.3492204952222986,3.3492204952222986,0.9569201414920853,0.0,0.0,0.00023705674221644027,1.0001347182148637,0.00023702481065707016,198.80101742119064,0.0,6.379910673751151e-06,18.08066684941076,0.020739707044932845,7.969328915129646e-05,0.00015736345306514382,0.0007183094602415182,0.09553884252399764,0.08143836585075226,0.01410047667324538,0.09553906427417677,0.08143836585064045,0.01410047667322602,0.4286544778445873,0.4286544778445873,0.0742184890694728,0.0,5.506682321749906,5.435560251794129,5.917874355286926,5.496039313482186,5.406306067980722,6.01497068684273,24839.74919995173,21113.78681995897,0.85,0.9188553802849755,0.6979490645921362,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506083941549694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.91479774672,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.495415764146,1537.479544182623,0.4286544778445873,0.0742184890694728,6.112851554438009,3.3492204952222986
1961.0,-29.854463936818853,4.987198450159755,35.008109306391475,24.20785966040569,5.044123483820065,-26.364584330295315,-39.90763215171171,1.5542438772967346,0.49491964292894863,-4.99876835682917,40.018808400624714,48167.15102640895,15248.782416538483,15248.782416538483,63415.93344294743,87924.83917449723,87924.83917449723,15248.782416538483,103173.62159103571,103173.62159103571,103173.62159103571,128013.5886544358,103936.70138988447,64179.425162958585,44174.75136325099,24839.96706340009,0.0,69014.71842665107,21113.972003890078,1537.4872967622352,0.0,0.8868568923352661,2.8104141384408003,0.0014959080323721466,354673.01621228165,1555344.3516274747,4.385290903259913,1555344.3516274747,4.385290903259913,0.8500000000000001,0.09554093113170525,4.564652377983593,1.26760824975092,1.0,0.0,4.5646523779838875,1.2844601899246382,1.2847646547078757,3.553751539976813,19354.419321724603,1973.6015175135856,2034.6934298245008,2034.6934298245008,7.494388192846204,4.987198450159755,0.45757311154319336,4.529625338616562,3.3497070272120095,3.3497070272120095,0.9570591506320028,0.0,0.0,0.00023702481065707016,1.0001339884359892,0.00023699305632811243,198.8020806747158,0.0,6.3480264906243e-06,17.990307074429268,0.02074605507142347,7.968393224073001e-05,0.00015734087841634016,0.0007182064148171744,0.09554093113181271,0.08143839243274144,0.01410253869907127,0.09554083819776012,0.08143839243264984,0.014102538699055412,0.4286537467026334,0.4286537467026334,0.07422919179511471,0.0,5.504061543408682,5.428331944320803,5.941857077495911,5.4936879997580945,5.399565447410566,6.037957768695549,24839.96706340009,21113.972003890078,0.85,0.9188754933535803,0.6979257776383028,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506161484804252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.824437971736,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.474393114644,1537.4872967622352,0.4286537467026334,0.07422919179511471,6.112851554438009,3.3497070272120095
1962.0,-29.855745196188288,4.988850898755792,35.008203308432144,24.207499098870926,5.044085401922662,-26.365741455328433,-39.908642031345494,1.5540816610626136,0.4921272210102643,-4.998640049184393,40.01895666941013,48165.61169432585,15251.706168475595,15251.706168475595,63417.31786280145,87923.35446558146,87923.35446558146,15251.706168475595,103175.06063405705,103175.06063405705,103175.06063405705,128015.2269192899,103935.78527887071,64178.45196585283,44174.81479224209,24840.166285232848,0.0,69014.98107747493,21114.14134244792,1537.4927951162513,0.0,0.8868570083788085,2.810465527367491,0.0014959080323721466,354674.78994923126,1555350.7470794334,4.385287004193529,1555350.7470794334,4.385287004193529,0.85,0.0955429753670321,4.564652377983593,1.26760578643065,1.0,0.0,4.564652377983105,1.2844610139697121,1.284765438158958,3.553749260069974,19354.248729465384,1973.584121944332,2034.6934298245008,2034.6934298245008,7.495825142459472,4.988850898755792,0.45900848312923426,4.5298424156265575,3.3501887352542625,3.3501887352542625,0.9571967815012179,0.0,0.0,0.00023699305632811243,1.000133205030908,0.00023696149186526452,198.8031377108187,0.0,6.312826667224708e-06,17.89055077491482,0.020752367898090696,7.967483341243974e-05,0.0001573182229156727,0.0007181030003321783,0.09554297536714744,0.0814383930631711,0.014104582303976335,0.0955429393596293,0.0814383930630728,0.014104582303959308,0.42865301364525144,0.42865301364525144,0.0742398208436791,0.0,5.501360970849646,5.421148036739453,5.9650374763829745,5.490767270194681,5.392660015448314,6.058029049091374,24840.166285232848,21114.14134244792,0.85,0.918892056082872,0.697900817219033,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506238607998019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.724681672225,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.453468161522,1537.4927951162513,0.42865301364525144,0.0742398208436791,6.112851554438009,3.3501887352542625
1963.0,-29.857019898500244,4.990479021282048,35.00829605412947,24.207115382328652,5.044026839853605,-26.36689472638134,-39.90965505419297,1.5539016677346398,0.48925624551213787,-4.99853670380473,40.01910807871092,48164.11935969473,15254.625296849275,15254.625296849275,63418.744656544004,87921.85749689197,87921.85749689197,15254.625296849275,103176.48279374125,103176.48279374125,103176.48279374125,128016.88613921413,103934.8445116949,64177.513687453466,44174.812026934924,24840.40334547288,0.0,69015.21537240781,21114.34284365195,1537.501068596338,0.0,0.8868569860709101,2.810515037470628,0.0014959080323721466,354676.2186105421,1555357.278015446,4.385287753739505,1555357.278015446,4.385287753739505,0.85,0.09554502020744801,4.564652377983593,1.2676034280611206,1.0,0.0,4.564652377984417,1.284461920746019,1.2847663046047144,3.553746751271871,19354.07354589537,1973.5662581916733,2034.6934298245008,2034.6934298245008,7.497259819709071,4.990479021282048,0.4604148053817587,4.530064215900289,3.3506658879976667,3.3506658879976667,0.9573331108564762,0.0,0.0,0.00023696149186526452,1.0001325246734178,0.0002369300927820957,198.80418934718503,0.0,6.275114254320974e-06,17.783673796745642,0.020758643012345018,7.966570722935076e-05,0.00015729578463591375,0.0007180005773851188,0.09554502020757144,0.08143840893861927,0.014106611268952178,0.09554513421274605,0.08143840893851406,0.01410661126893395,0.4286522769302488,0.4286522769302488,0.07425035826478142,0.0,5.498615583023309,5.414005452958236,5.987670988027162,5.4877929493168836,5.385634938113526,6.078425878047767,24840.40334547288,21114.34284365195,0.85,0.918909610211819,0.6978768246943801,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506315280266242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.617804694055,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.432651467594,1537.501068596338,0.4286522769302488,0.07425035826478142,6.112851554438009,3.3506658879976667
1964.0,-29.858287259101626,4.99208298040344,35.00838743125597,24.20671909293162,5.043947400279855,-26.368043476704795,-39.91066353684289,1.5537036178830244,0.4865268479198903,-4.998448426634118,40.019253706352266,48162.64190095387,15257.524905432978,15257.524905432978,63420.16680638685,87920.39857329092,87920.39857329092,15257.524905432978,103177.9234787239,103177.9234787239,103177.9234787239,128018.54272143856,103933.92885154634,64176.57709697573,44174.835282856235,24840.619242714663,0.0,69015.4545255709,21114.526356307462,1537.5085098557654,0.0,0.8868569080374041,2.810560946790827,0.0014959080323721466,354677.4389703522,1555363.5595831112,4.385290375667581,1555363.5595831112,4.385290375667581,0.85,0.09554704590743686,4.564652377983593,1.2676010916708043,1.0,0.0,4.564652377985749,1.2844629116110098,1.2847672553714566,3.5537440098277933,19353.903037593354,1973.5488711836717,2034.6934298245008,2034.6934298245008,7.498684903479043,4.99208298040344,0.46179662590465664,4.5302863544987835,3.3511384564576803,3.3511384564576803,0.95746813041648,0.0,0.0,0.0002369300927820957,1.0001317627118376,0.00023689887834345389,198.80523493631162,0.0,6.242269275623786e-06,17.69059112711781,0.02076488528162064,7.965662290816724e-05,0.00015727346987392846,0.0007178987182537585,0.09554704590755014,0.08143842308740741,0.014108622820142734,0.095547148951105,0.08143842308731085,0.014108622820126005,0.42865153500685516,0.42865153500685516,0.07426080465968729,0.0,5.495861868889335,5.406929709595886,6.009857712191263,5.484975274554017,5.3787976821159305,6.09879558854152,24840.619242714663,21114.526356307462,0.85,0.9189270322473797,0.6978529987527525,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506391560918945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.52472202443,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.41192342474,1537.5085098557654,0.42865153500685516,0.07426080465968729,6.112851554438009,3.3511384564576803
1965.0,-29.859548379975088,4.99366289662874,35.008477317215984,24.206316167861246,5.043842600897017,-26.369189146250797,-39.911679074261315,1.5534833671729171,0.4841441828791062,-4.9983784027614595,40.01939302590145,48161.22820132441,15260.410052964098,15260.410052964098,63421.63825428851,87919.02574840169,87919.02574840169,15260.410052964098,103179.43580136579,103179.43580136579,103179.43580136579,128020.248041306,103933.0848019889,64175.690130365125,44174.882968470854,24840.812239940202,0.0,69015.69520841105,21114.69040394917,1537.5150983617664,0.0,0.8868567599810754,2.8106002057722215,0.0014959080323721466,354678.4069955649,1555369.5690726575,4.3852953503654,1555369.5690726575,4.3852953503654,0.85,0.09554905462492423,4.564652377983593,1.2675989327626307,1.0,0.0,4.564652377981716,1.2844640059034527,1.2847683098272737,3.55374098223403,19353.74586415178,1973.5328439530097,2034.6934298245008,2034.6934298245008,7.500102880009967,4.99366289662874,0.4631525741268936,4.530510322501846,3.3516064491614372,3.3516064491614372,0.9576018426175535,0.0,0.0,0.00023689887834345389,1.000131115305337,0.0002368678213467335,198.80627538719335,0.0,6.205593807590347e-06,17.586652850711044,0.02077109087542823,7.964747600597863e-05,0.00015725140233747526,0.0007177979876210111,0.0955490546250202,0.08143843635610606,0.01411061826891413,0.09554887708129323,0.08143843635602427,0.01411061826889996,0.4286507882100115,0.4286507882100115,0.07427116621753663,0.0,5.4931757039567515,5.399991578569711,6.031703127726871,5.482522585640538,5.372375000701311,6.119239951085831,24840.812239940202,21114.69040394917,0.85,0.9189451480966784,0.6978300813443798,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506467402988457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.42078374802,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.39129997074,1537.5150983617664,0.4286507882100115,0.07427116621753663,6.112851554438009,3.3516064491614372
1966.0,-29.860802442612844,4.995219716342781,35.00856589026895,24.205955082457535,5.0438047164235185,-26.37032177053752,-39.912666217982746,1.5533240443481486,0.4810175270336572,-4.99826080030074,40.0195345554958,48159.71545980378,15263.181634315113,15263.181634315113,63422.897094118896,87917.53790514107,87917.53790514107,15263.181634315113,103180.71953945619,103180.71953945619,103180.71953945619,128021.72540446573,103932.15320762868,64174.731334724594,44174.91319211565,24841.005865009545,0.0,69015.9190571252,21114.854985258113,1537.5206491866522,0.0,0.8868568459597044,2.8106547190884315,0.0014959080323721466,354680.03276216885,1555375.673909534,4.385292461480326,1555375.673909534,4.385292461480326,0.85,0.09555102660777688,4.564652377983593,1.2675965106533842,1.0,0.0,4.564652377983434,1.2844648149844013,1.2847690792062063,3.5537387437420977,19353.57238868408,1973.5151543783127,2034.6934298245008,2034.6934298245008,7.501465041655743,4.995219716342781,0.46451300924684613,4.530706707095935,3.352069862190075,3.352069862190075,0.9577342463400215,0.0,0.0,0.0002368678213467335,1.0001303827743249,0.0002368369418891874,198.80731002439293,0.0,6.174325842692248e-06,17.49803943818983,0.02077726520127092,7.963858577526056e-05,0.00015722923557147294,0.0007176968040398665,0.09555102660788717,0.08143843024956318,0.01411259635832399,0.09555108453656926,0.08143843024946919,0.0141125963583077,0.4286500411457274,0.4286500411457274,0.07428145399083338,0.0,5.490360041997462,5.393044357099143,6.052718897171644,5.479278327334384,5.365482371049438,6.1370275210996965,24841.005865009545,21114.854985258113,0.85,0.9189604074043135,0.6978058992439335,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506542872408068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.3321703355,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.37075927394,1537.5206491866522,0.4286500411457274,0.07428145399083338,6.112851554438009,3.352069862190075
1967.0,-29.862049425054817,4.996753221768004,35.00865325068536,24.20555945662784,5.043718862105745,-26.371452819156968,-39.91366436295209,1.5531222562079183,0.47820252189444545,-4.998187109326528,40.019676379961076,48158.289428408105,15265.979348973284,15265.979348973284,63424.26877738139,87916.11152470537,87916.11152470537,15265.979348973284,103182.09087367865,103182.09087367865,103182.09087367865,128023.31863175801,103931.2578260566,64173.83399297746,44174.915370087925,24841.227758079367,0.0,69016.14312816728,21115.04359436746,1537.5288681891398,0.0,0.8868567074918008,2.8107000527869266,0.0014959080323721466,354681.0514880922,1555381.7914837454,4.385297114007131,1555381.7914837454,4.385297114007131,0.85,0.09555300418394345,4.564652377983593,1.2675942814117303,1.0,0.0,4.564652377984517,1.28446582226045,1.284770047055186,3.553735956905845,19353.405656527222,1973.4981524299556,2034.6934298245008,2034.6934298245008,7.502840047156405,4.996753221768004,0.46583657035595216,4.530916651412052,3.352528940964859,3.352528940964859,0.9578654117042454,0.0,0.0,0.0002368369418891874,1.000129647937928,0.00023680624044842476,198.80833882963253,0.0,6.139061889753812e-06,17.398101395562303,0.020783404263160672,7.962959739990651e-05,0.00015720734448928088,0.0007175968788594818,0.09555300418404435,0.08143844410295566,0.014114560081088688,0.095553121571142,0.08143844410286967,0.014114560081073781,0.42864928869058333,0.42864928869058333,0.07429164696823559,0.0,5.4875468988722105,5.3861675226020225,6.073341329755635,5.476389631220968,5.358803078250105,6.155991180289789,24841.227758079367,21115.04359436746,0.85,0.9189772986821151,0.6977829714270639,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506617920183875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.232232292874,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.350317939763,1537.5288681891398,0.42864928869058333,0.07429164696823559,6.112851554438009,3.352528940964859
1968.0,-29.86328959444177,4.998263659935041,35.00873921279855,24.20515544889497,5.043618733638584,-26.372579162245913,-39.91465796772388,1.5529083014426002,0.47547148633424285,-4.998120647166729,40.019810371053204,48156.8755250961,15268.747419955536,15268.747419955536,63425.62294505163,87914.71225562443,87914.71225562443,15268.747419955536,103183.45967557997,103183.45967557997,103183.45967557997,128024.8720633981,103930.37989155928,64172.93920115189,44174.93410045266,24841.412387818127,0.0,69016.34648827079,21115.200529645408,1537.535149319119,0.0,0.8868565606038411,2.810743450052033,0.0014959080323721466,354681.9702827067,1555387.5711834428,4.3853020494492245,1555387.5711834428,4.3853020494492245,0.85,0.09555495617432605,4.564652377983593,1.2675920670060443,1.0,0.0,4.564652377981862,1.2844668860596684,1.2847710716693275,3.5537330136913683,19353.242173251627,1973.4814817752879,2034.6934298245008,2034.6934298245008,7.504200483545336,4.998263659935041,0.46713992070878785,4.5311237392262536,3.352983581295372,3.352983581295372,0.9579953089415348,0.0,0.0,0.00023680624044842476,1.000128940856206,0.00023677571038559887,198.80936202315655,0.0,6.103702437696025e-06,17.297892708430535,0.020789507965598367,7.96206508408481e-05,0.00015718558960757666,0.0007174975753869779,0.09555495617442104,0.0814384498876078,0.014116506286813236,0.09555497144740703,0.08143844988752685,0.014116506286799203,0.4286485315614133,0.4286485315614133,0.07430175425699889,0.0,5.484739958826026,5.379365061369413,6.093572404798067,5.473592133500972,5.352284235488071,6.17464222236913,24841.412387818127,21115.200529645408,0.85,0.9189942118398097,0.6977604288757921,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506692544989181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.13202360574,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.329976643421,1537.535149319119,0.4286485315614133,0.07430175425699889,6.112851554438009,3.352983581295372
1969.0,-29.864523741842184,4.999751532356479,35.00882383121947,24.20477442154663,5.043538597735467,-26.37369808519724,-39.91563910441471,1.5527129410906113,0.47266565106696135,-4.998040892111447,40.01994315627806,48155.43245373243,15271.455309427583,15271.455309427583,63426.88776316001,87913.32688084875,87913.32688084875,15271.455309427583,103184.78219027634,103184.78219027634,103184.78219027634,128026.37361196478,103929.52227121736,64172.021914484474,44175.00039636987,24841.59142168845,0.0,69016.59181805831,21115.35270843518,1537.5408372323523,0.0,0.8868564857021193,2.810789373336948,0.0014959080323721466,354683.07284511713,1555393.298884122,4.385304566150893,1555393.298884122,4.385304566150893,0.85,0.09555688330293813,4.564652377983593,1.267589822378941,1.0,0.0,4.56465237798423,1.2844678625621102,1.284772009186097,3.5537303120052717,19353.082472746468,1973.4651968558549,2034.6934298245008,2034.6934298245008,7.505531342254738,4.999751532356479,0.4684326691560079,4.531318863200471,3.3534338188453754,3.3534338188453754,0.9581239482415358,0.0,0.0,0.00023677571038559887,1.0001283160075847,0.00023674533216976054,198.81038025748694,0.0,6.069662312942439e-06,17.20142299487887,0.02079557762791131,7.961181745799414e-05,0.00015716389292760473,0.0007173985375851496,0.09555688330303544,0.08143844708859203,0.01411843621444341,0.09555687809929662,0.0814384470885091,0.014118436214429035,0.42864777062044424,0.42864777062044424,0.07431178300078195,0.0,5.481912498118277,5.372634786406536,6.113243469378574,5.470706543178437,5.345868057568623,6.1920980184896734,24841.59142168845,21115.35270843518,0.85,0.9190092714280373,0.6977370395321735,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450676676279862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.03555389219,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.3097302692,1537.5408372323523,0.42864777062044424,0.07431178300078195,6.112851554438009,3.3534338188453754
1970.0,-29.865751280031418,5.001216985745469,35.00890716300485,24.204374465066962,5.043444804721959,-26.374812424828743,-39.91662327954543,1.5525059495193305,0.46972346861161896,-4.9979754814316335,40.02007491607825,48154.036198837995,15274.145593321184,15274.145593321184,63428.18179215918,87911.9170890487,87911.9170890487,15274.145593321184,103186.06268236988,103186.06268236988,103186.06268236988,128027.84053685615,103928.63094333738,64171.14196698649,44174.98775150099,24841.77785448627,0.0,69016.76560598725,21115.511176313328,1537.5473070401688,0.0,0.8868563415417041,2.8108354085065526,0.0014959080323721466,354683.97710775875,1555398.9823687908,4.385309409949002,1555398.9823687908,4.385309409949002,0.85,0.09555880026591076,4.564652377983593,1.2675876305019482,1.0,0.0,4.564652377984745,1.2844688931383488,1.284773000984459,3.5537274607178353,19352.916495441903,1973.4482718810098,2034.6934298245008,2034.6934298245008,7.506853548270725,5.001216985745469,0.4697024779159751,4.531514507829494,3.3538797664590674,3.3538797664590674,0.9582513618454478,0.0,0.0,0.00023674533216976054,1.0001276300810529,0.00023671512019978301,198.81139304799294,0.0,6.039504642361499e-06,17.11595615645249,0.02080161713255367,7.960295762961222e-05,0.00015714237454014833,0.0007173003136266764,0.09555880026600111,0.08143844902157442,0.014120351244426683,0.09555882969836846,0.08143844902149742,0.014120351244413333,0.4286470064743621,0.4286470064743621,0.07432172842199615,0.0,5.479054781982882,5.36594549176192,6.132469180241401,5.467698950043257,5.339315233140383,6.209513899817239,24841.77785448627,21115.511176313328,0.85,0.9190257068009681,0.6977150519302313,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506840620942356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.95008705376,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.289563196466,1537.5473070401688,0.4286470064743621,0.07432172842199615,6.112851554438009,3.3538797664590674
1971.0,-29.86697223186052,5.002660334501804,35.00898919279647,24.20397960757839,5.0433510309514995,-26.375920833857105,-39.9175989330746,1.5522996329479628,0.4668075416770989,-4.997910922822238,40.0202036552634,48152.63235763091,15276.798149239834,15276.798149239834,63429.43050687074,87910.53081943403,87910.53081943403,15276.798149239834,103187.32896867387,103187.32896867387,103187.32896867387,128029.282453449,103927.760133846,64170.25143742124,44175.00966269417,24841.95348477513,0.0,69016.9631474693,21115.660462058862,1537.5532097206778,0.0,0.8868562039800589,2.810881003347817,0.0014959080323721466,354684.8695928215,1555404.5355737985,4.385314032029063,1555404.5355737985,4.385314032029063,0.8500000000000001,0.09556069674840932,4.564652377983593,1.2675854276353498,1.0,0.0,4.56465237798225,1.284469920216733,1.284773989497625,3.553724619112438,19352.754338938757,1973.43173651948,2034.6934298245008,2034.6934298245008,7.508157211947898,5.002660334501804,0.4709556389296905,4.531704695572113,3.35432143078534,3.35432143078534,0.9583775516529542,0.0,0.0,0.00023671512019978301,1.0001269465103426,0.00023668507385560687,198.81240041338165,0.0,6.006483837955883e-06,17.022375196766973,0.020807623616391626,7.95941754148586e-05,0.0001571209447849244,0.0007172024942435339,0.09556069674850086,0.08143844641071941,0.014122250337781445,0.09556073180365388,0.08143844641064141,0.014122250337767914,0.42864623776347893,0.42864623776347893,0.07433159328107276,0.0,5.476173108110345,5.359310062752229,6.151217798617836,5.464718464499356,5.332893595924588,6.226351768241443,24841.95348477513,21115.660462058862,0.85,0.9190411692172021,0.6976927143946141,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506914084266656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.856506094075,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.269487390013,1537.5532097206778,0.42864623776347893,0.07433159328107276,6.112851554438009,3.35432143078534
