time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1972.0,-29.868186843564146,5.004081690252022,35.00906988574895,24.203577311150752,5.04323712236878,-26.37702554930892,-39.91857779966665,1.5520758281136247,0.46411649215565376,-4.997862987905813,40.020328775500495,48151.27459777825,15279.437309973775,15279.437309973775,63430.71190775202,87909.20285706663,87909.20285706663,15279.437309973775,103188.6401670404,103188.6401670404,103188.6401670404,128030.76163489878,103926.93549386939,64169.39493081349,44175.04507006211,24842.12146785837,0.0,69017.16653792048,21115.803247679614,1537.5590923322932,0.0,0.8868559949519441,2.810921727457498,0.0014959080323721466,354685.5322661801,1555409.932688709,4.385321055388929,1555409.932688709,4.385321055388929,0.85,0.09556258042357474,4.564652377983593,1.2675833725789567,1.0,0.0,4.564652377983164,1.2844710287275656,1.2847750596752046,3.5537215522139647,19352.60077982361,1973.4160778475434,2034.6934298245008,2034.6934298245008,7.509454292232944,5.004081690252022,0.47218512145704583,4.531896568794976,3.354758869303077,3.354758869303077,0.9585025340865935,0.0,0.0,0.00023668507385560687,1.0001262885234437,0.00023665518702147264,198.8134025566703,0.0,5.973585809306661e-06,16.929142183575077,0.020813597202200933,7.958536517829424e-05,0.00015709970867731264,0.0007171055587944248,0.09556258042364639,0.08143844578978846,0.014124134633857935,0.09556245938260734,0.08143844578972739,0.014124134633847343,0.4286454642090736,0.4286454642090736,0.07434137756396905,0.0,5.473326596073093,5.3527778858708075,6.169604863064137,5.461979480061473,5.326742595233327,6.243259935962669,24842.12146785837,21115.803247679614,0.85,0.9190570272527914,0.6976709855412889,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506987154127622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.763273080884,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.249502612367,1537.5590923322932,0.4286454642090736,0.07434137756396905,6.112851554438009,3.354758869303077
1973.0,-29.869394838725654,5.005481707383232,35.00914933428698,24.203200474754,5.043161001020485,-26.37812053001729,-39.91953623536972,1.551886692311974,0.46101485137148757,-4.997788391140365,40.02045391422106,48149.85345713136,15281.997944254814,15281.997944254814,63431.85140138617,87907.81825845488,87907.81825845488,15281.997944254814,103189.81620270968,103189.81620270968,103189.81620270968,128032.10143431606,103926.06852888351,64168.48926713995,44175.08806860395,24842.285231606384,0.0,69017.37330021034,21115.942446865425,1537.5641442383996,0.0,0.8868559214869908,2.810970919866556,0.0014959080323721466,354686.56352659327,1555415.3306150679,4.385323523817242,1555415.3306150679,4.385323523817242,0.85,0.09556443504045428,4.564652377983593,1.267581115863286,1.0,0.0,4.564652377982831,1.2844719748027875,1.2847759675835606,3.5537189347275797,19352.43933921938,1973.3996154873869,2034.6934298245008,2034.6934298245008,7.51071277876635,5.005481707383232,0.4734108910472443,4.532070816335987,3.3551920788452287,3.3551920788452287,0.958626308241494,0.0,0.0,0.00023665518702147264,1.0001256017748483,0.0002366254664429131,198.81439924965295,0.0,5.941903185872591e-06,16.83935362876292,0.020819539105386805,7.957673970236955e-05,0.0001570784473191031,0.0007170085080851144,0.09556443504054662,0.08143843230728214,0.014126002733264484,0.09556443784464873,0.08143843230720345,0.014126002733250837,0.4286446886201938,0.4286446886201938,0.07435108795072824,0.0,5.470404182259813,5.346268222144886,6.187343908416324,5.458803242511863,5.320373900658069,6.258457509792947,24842.285231606384,21115.942446865425,0.85,0.9190707841846084,0.6976483044014168,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507059845250427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.67348452607,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.229604150178,1537.5641442383996,0.4286446886201938,0.07435108795072824,6.112851554438009,3.3551920788452287
1974.0,-29.870596405231026,5.006860441369168,35.009227632818096,24.20281082103031,5.043065503848039,-26.37921166184579,-39.920497849211074,1.551680760462775,0.45802468283619646,-4.9977339938698355,40.0205793140184,48148.47872299597,15284.55192168758,15284.55192168758,63433.030644683546,87906.46379463631,87906.46379463631,15284.55192168758,103191.01571632389,103191.01571632389,103191.01571632389,128033.48210293625,103925.21986733763,64167.61823931802,44175.112920021784,24842.466386612352,0.0,69017.57930663414,21116.096428620498,1537.570690718028,0.0,0.8868557443214556,2.811016306195594,0.0014959080323721466,354687.3155412691,1555420.7398173185,4.385329476594547,1555420.7398173185,4.385329476594547,0.85,0.09556628394005968,4.564652377983593,1.267578953658231,1.0,0.0,4.564652377982685,1.2844729990724424,1.2847769539183587,3.553716100906651,19352.281306963196,1973.3835006820063,2034.6934298245008,2034.6934298245008,7.5119679936283665,5.006860441369168,0.4746119016867896,4.532248539682379,3.3556212201635636,3.3556212201635636,0.9587489200467324,0.0,0.0,0.0002366254664429131,1.000124934543347,0.00023659590744125916,198.81539064720826,0.0,5.908878971667992e-06,16.74576300570709,0.020825447984358474,7.956808649320178e-05,0.0001570573799497113,0.0007169123428673223,0.09556628394013653,0.08143842776935581,0.014127856170780724,0.09556636864111848,0.08143842776929032,0.014127856170769362,0.42864390841474775,0.42864390841474775,0.07436071216546233,0.0,5.467465295691113,5.339816198965195,6.204635189078942,5.455758676706012,5.3141138069473755,6.273918027552554,24842.466386612352,21116.096428620498,0.85,0.919085127034964,0.6976263034245221,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507132141081198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.57989390302,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.209797752323,1537.570690718028,0.42864390841474775,0.07436071216546233,6.112851554438009,3.3556212201635636
1975.0,-29.871791627184077,5.008218103752828,35.0093047035456,24.202417500223987,5.042959092457286,-26.380298174044555,-39.9214587296359,1.5514656393177886,0.4551423037800646,-4.997687340868384,40.02070014774779,48147.13168154187,15287.080513960856,15287.080513960856,63434.212195502725,87905.14274299439,87905.14274299439,15287.080513960856,103192.22325695524,103192.22325695524,103192.22325695524,128034.85324316629,103924.39670861878,64166.7670223743,44175.1440958272,24842.62998621105,0.0,69017.77408203825,21116.23548827939,1537.5764409430963,0.0,0.8868555442874778,2.8110593846321916,0.0014959080323721466,354687.96049634897,1555425.9520726923,4.385336197755445,1555425.9520726923,4.385336197755445,0.85,0.0955681130030104,4.564652377983593,1.2675768931070346,1.0,0.0,4.564652377983433,1.2844740659782112,1.2847779831068502,3.553713149130271,19352.128023678273,1973.367870136925,2034.6934298245008,2034.6934298245008,7.513210732331023,5.008218103752828,0.4757938928807821,4.532424210872046,3.3560462744282935,3.3560462744282935,0.9588703641223696,0.0,0.0,0.00023659590744125916,1.000124276038061,0.00023656650789292028,198.81637681859075,0.0,5.876784460968602e-06,16.65480716238502,0.020831324768819444,7.955944075266652e-05,0.00015703646668859266,0.0007168168811002257,0.09556811300307899,0.08143841983899675,0.014129693164082245,0.09556816903243043,0.08143841983893829,0.014129693164072104,0.4286431236731328,0.4286431236731328,0.07437025210421541,0.0,5.464531560568673,5.333440121224214,6.2215196232241965,5.452829644648432,5.308026667170282,6.289159528686525,24842.62998621105,21116.23548827939,0.85,0.9190996527952553,0.6976048173375107,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507204052853369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.488938059694,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.190079875374,1537.5764409430963,0.4286431236731328,0.07437025210421541,6.112851554438009,3.3560462744282935
1976.0,-29.872980565092202,5.009555009267679,35.0093805464169,24.20201845178383,5.0428550764461795,-26.381378790032077,-39.92241112338377,1.5512533013861762,0.45203764200198293,-4.997639990391857,40.02081852435585,48145.77560357206,15289.571338217816,15289.571338217816,63435.346941789874,87903.78434399332,87903.78434399332,15289.571338217816,103193.35568221114,103193.35568221114,103193.35568221114,128036.14108163786,103923.53442780054,64165.90501417787,44175.143792914074,24842.78539942672,0.0,69017.92919234079,21116.367589512713,1537.5817309524566,0.0,0.8868553566952175,2.8111054492347116,0.0014959080323721466,354688.61509462376,1555431.058351057,4.385342500875309,1555431.058351057,4.385342500875309,0.85,0.09556992185756802,4.564652377983593,1.267574787498452,1.0,0.0,4.564652377984417,1.284475119542447,1.2847789991554137,3.5537102342703246,19351.967455329403,1973.3514967220615,2034.6934298245008,2034.6934298245008,7.514434909015556,5.009555009267679,0.4769608871151476,4.532594122152531,3.3564672699829794,3.3564672699829794,0.9589906485665656,0.0,0.0,0.00023656650789292028,1.0001236238057543,0.000236537266255863,198.8173578135883,0.0,5.84511168083944e-06,16.565046503498973,0.020837169880500283,7.955087222994452e-05,0.00015701563566297575,0.0007167217947096076,0.09556992185764025,0.08143840763460192,0.01413151422303833,0.0955700436910873,0.08143840763454037,0.014131514223027651,0.4286423356085905,0.4286423356085905,0.07437971146768207,0.0,5.461554109298049,5.327089171131831,6.23795969814347,5.449677632393843,5.301777538126771,6.303822914096429,24842.78539942672,21116.367589512713,0.85,0.9191140285447678,0.6975836013479668,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507275585589583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.39917740081,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.17044904874,1537.5817309524566,0.4286423356085905,0.07437971146768207,6.112851554438009,3.3564672699829794
1977.0,-29.874163423207815,5.010871030197959,35.00945504968263,24.201594886276894,5.042706339307359,-26.38245840572889,-39.92337085129691,1.551001321828507,0.44937434664677767,-4.997626772592248,40.0209311902363,48144.48397235222,15292.077488366444,15292.077488366444,63436.56146071866,87902.51847252823,87902.51847252823,15292.077488366444,103194.59596089467,103194.59596089467,103194.59596089467,128037.52368427148,103922.74137398427,64165.08421804042,44175.17461771539,24842.927723376808,0.0,69018.10234109219,21116.488564870288,1537.587093662334,0.0,0.8868550161380906,2.8111417756779638,0.0014959080323721466,354688.797824714,1555435.9183039682,4.385353943635568,1555435.9183039682,4.385353943635568,0.85,0.09557172420117173,4.564652377983593,1.2675728709110987,1.0,0.0,4.564652377983825,1.2844763581428478,1.284780200486694,3.5537068074832976,19351.81977798445,1973.3364378237675,2034.6934298245008,2034.6934298245008,7.5156666179855085,5.010871030197959,0.4780970969357705,4.532773933262188,3.3568842666528806,3.3568842666528806,0.9591097904722516,0.0,0.0,0.000236537266255863,1.0001229927942312,0.00023650817745425934,198.8183338005973,0.0,5.813745017872909e-06,16.476153380651823,0.020842983625518157,7.954223858600335e-05,0.00015699502766985965,0.0007166277263848247,0.09557172420120134,0.08143840270335331,0.014133321497848031,0.09557157532199849,0.08143840270332808,0.01413332149784365,0.42864154215939854,0.42864154215939854,0.07438909066941599,0.0,5.458650111411885,5.3208539850517695,6.254226164285171,5.447001119239019,5.29594015143897,6.319328645602184,24842.927723376808,21116.488564870288,0.85,0.9191293198299023,0.6975631369060088,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450734674290047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.31028427796,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.150904271743,1537.587093662334,0.42864154215939854,0.07438909066941599,6.112851554438009,3.3568842666528806
1978.0,-29.87533999989247,5.012166948040911,35.00952826332547,24.20121057601648,5.042607404388384,-26.38352738648805,-39.92431004354728,1.5507947909840964,0.4463037986275822,-4.997575557103202,40.02104263282063,48143.126706342395,15294.489858845709,15294.489858845709,63437.6165651881,87901.204499483,87901.204499483,15294.489858845709,103195.69435832872,103195.69435832872,103195.69435832872,128038.74744616772,103921.92019730428,64164.21770217908,44175.22499458356,24843.05308783899,0.0,69018.27808242255,21116.59512466314,1537.5906344744049,0.0,0.8868548733052383,2.8111878481497152,0.0014959080323721466,354689.5058563401,1555440.7255000947,4.385358742838292,1555440.7255000947,4.385358742838292,0.85,0.09557349131659326,4.564652377983593,1.2675707185966893,1.0,0.0,4.5646523779829815,1.2844773839156765,1.284781189136316,3.553703969522949,19351.666863781964,1973.3208449146207,2034.6934298245008,2034.6934298245008,7.5168522366364146,5.012166948040911,0.47923554451075034,4.532931403530161,3.357297191315628,3.357297191315628,0.9592277689473223,0.0,0.0,0.00023650817745425934,1.0001223407969555,0.00023647924639479196,198.81930461311194,0.0,5.7833870670944435e-06,16.390118948145652,0.020848767012585253,7.953379051805274e-05,0.0001569743869362066,0.000716533508610872,0.09557349131666204,0.08143837801880151,0.014135113297860534,0.09557334636402767,0.0814383780187429,0.014135113297850364,0.4286407471915369,0.4286407471915369,0.07439840616954782,0.0,5.455688224159189,5.314654080980915,6.2698933837407935,5.443879355730758,5.2899539156526885,6.33267165834576,24843.05308783899,21116.59512466314,0.85,0.919142266769247,0.6975416953875498,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507417537000062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.22424984546,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.131441661988,1537.5906344744049,0.4286407471915369,0.07439840616954782,6.112851554438009,3.357297191315628
1979.0,-29.876510363630352,5.013442916604378,35.00960037660494,24.20082165570932,5.042503775368816,-26.384591244410267,-39.925252239312954,1.5505846561486794,0.443178929201963,-4.997535327251264,40.02115700890424,48141.81392395379,15296.883772384044,15296.883772384044,63438.69769633784,87899.89087737413,87899.89087737413,15296.883772384044,103196.77464975817,103196.77464975817,103196.77464975817,128039.98255018659,103921.09437467429,64163.39069557375,44175.226310111706,24843.207900428417,0.0,69018.43421054012,21116.726715364155,1537.596145389732,0.0,0.8868546639698636,2.811233352687128,0.0014959080323721466,354690.0620171384,1555445.6592475534,4.38536577653646,1555445.6592475534,4.38536577653646,0.85,0.09557525398352801,4.564652377983593,1.2675687124440445,1.0,0.0,4.564652377982874,1.2844784262163782,1.2847821945202866,3.5537010858403075,19351.51308444076,1973.3051637858762,2034.6934298245008,2034.6934298245008,7.5180287841709195,5.013442916604378,0.4803543249300537,4.533088591674324,3.357706244915249,3.357706244915249,0.9593446414043568,0.0,0.0,0.00023647924639479196,1.000121695902788,0.00023645047134121741,198.82027030750692,0.0,5.75205312502475e-06,16.30131855632014,0.02085451906571028,7.952531626684539e-05,0.00015695393012794657,0.000716440130392402,0.09557525398359065,0.08143836182809097,0.014136892155499679,0.09557521339678433,0.0814383618280376,0.014136892155490416,0.42863994899239066,0.42863994899239066,0.07440764519840978,0.0,5.452690078534431,5.308494862906002,6.285077095595568,5.440714256453248,5.283936434978102,6.34589945849558,24843.207900428417,21116.726715364155,0.85,0.9191558519397681,0.6975210967130553,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507487955809966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.13544945363,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.112065461633,1537.596145389732,0.42863994899239066,0.07440764519840978,6.112851554438009,3.357706244915249
1980.0,-29.87767471064555,5.014698904927615,35.00967128444017,24.200411710795038,5.042366363051702,-26.38565306491331,-39.92619408583266,1.5503447173195368,0.44033083203567003,-4.997520613810452,40.02126612347194,48140.52900984147,15299.281401211567,15299.281401211567,63439.81041105304,87898.63576346605,87898.63576346605,15299.281401211567,103197.91716467762,103197.91716467762,103197.91716467762,128041.26539321593,103920.30880745566,64162.57336769981,44175.261599728714,24843.34822853831,0.0,69018.60982826703,21116.845994257565,1537.6014455123648,0.0,0.8868543438747092,2.8112722717746177,0.0014959080323721466,354690.265424446,1555450.3660443323,4.385376531783235,1555450.3660443323,4.385376531783235,0.85,0.09557700634421523,4.564652377983593,1.2675667365128174,1.0,0.0,4.564652377985851,1.284479607557985,1.284783339178377,3.5536978174856166,19351.36680120153,1973.290247046803,2034.6934298245008,2034.6934298245008,7.519207157675437,5.014698904927615,0.4814468542513186,4.533252050676296,3.358111440345296,3.358111440345296,0.9594604115272274,0.0,0.0,0.00023645047134121741,1.000121071395624,0.00023642184741819451,198.82123104556203,0.0,5.721063929804969e-06,16.213495177067283,0.020860240129640086,7.951684599106894e-05,0.00015693362535014848,0.0007163474461401414,0.09557700634424371,0.08143834969270994,0.014138656651533766,0.09557683150997558,0.08143834969268568,0.014138656651529555,0.4286391465432311,0.4286391465432311,0.07441680416227436,0.0,5.44972893239418,5.302426125194415,6.299986417325442,5.4378514458461495,5.278180846874591,6.359661458603853,24843.34822853831,21116.845994257565,0.85,0.9191696351013846,0.6975007049493657,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507558003418617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.047626074374,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.092774508088,1537.6014455123648,0.4286391465432311,0.07441680416227436,6.112851554438009,3.358111440345296
1981.0,-29.87883275925872,5.0159357443748975,35.00974109604593,24.200045002531283,5.042287255748875,-26.38670338495345,-39.927115256991215,1.550157881443508,0.43697568085718785,-4.997462901695441,40.02137600836774,48139.177950476485,15301.579266326082,15301.579266326082,63440.757216802565,87897.31146864871,87897.31146864871,15301.579266326082,103198.89073497479,103198.89073497479,103198.89073497479,128042.37206084248,103919.47793122768,64161.713677303895,44175.29361547087,24843.481325867684,0.0,69018.77494133856,21116.95912698753,1537.605363767025,0.0,0.8868542397289279,2.8113228242470765,0.0014959080323721466,354691.063271741,1555455.1060810795,4.38538003109876,1555455.1060810795,4.38538003109876,0.85,0.09557872247981197,4.564652377983593,1.2675646243104715,1.0,0.0,4.564652377983115,1.2844805402835617,1.2847842353557224,3.5536952369678567,19351.212080812045,1973.2744699578395,2034.6934298245008,2034.6934298245008,7.520336499855856,5.0159357443748975,0.48254456572960436,4.533391178645293,3.3585127350171464,3.3585127350171464,0.9595750671477561,0.0,0.0,0.00023642184741819451,1.000120417579157,0.00023639338149946564,198.82218659472554,0.0,5.691043612766394e-06,16.12841759857996,0.02086593117325285,7.950856246107503e-05,0.00015691328495711949,0.0007162545993167326,0.09557872247988772,0.08143831805489243,0.014140404424995277,0.09557878251628732,0.0814383180548279,0.014140404424984073,0.42863834207705753,0.42863834207705753,0.07442589255028137,0.0,5.446661151712988,5.296353636531478,6.314191960608753,5.434438582552616,5.272175443123331,6.371134349103841,24843.481325867684,21116.95912698753,0.85,0.9191811542688646,0.697479461079853,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507627691560148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.96254849589,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.07356507743,1537.605363767025,0.42863834207705753,0.07442589255028137,6.112851554438009,3.3585127350171464
1982.0,-29.87998432508944,5.017152964051199,35.00980979355561,24.19962646616625,5.042136015460017,-26.387755083562386,-39.92805169019846,1.5499067739328731,0.43415187567580915,-4.997464752216129,40.02148318039003,48137.93050560811,15303.933638843811,15303.933638843811,63441.864144451916,87896.08063240837,87896.08063240837,15303.933638843811,103200.01427125218,103200.01427125218,103200.01427125218,128043.6445295484,103918.70444970737,64160.92147942471,44175.31441142517,24843.63025829622,0.0,69018.94466972139,21117.085719551786,1537.611596642856,0.0,0.8868538424021943,2.8113595000688485,0.0014959080323721466,354691.03768899856,1555459.729104798,4.3853933813480275,1555459.729104798,4.3853933813480275,0.85,0.0955804490275248,4.564652377983593,1.2675627401424574,1.0,0.0,4.564652377984392,1.2844817732148015,1.284785432012612,3.5536918258942505,19351.068048093268,1973.2597827079858,2034.6934298245008,2034.6934298245008,7.521493613985781,5.017152964051199,0.48360097993159723,4.533551984119602,3.358910346425289,3.358910346425289,0.9596886704072255,0.0,0.0,0.00023639338149946564,1.0001197445706347,0.00023636507806467974,198.82313680272463,0.0,5.659656205101894e-06,16.03946568525877,0.020871590829457953,7.950014250647264e-05,0.000156893238992993,0.0007161630964589136,0.09558044902752832,0.0814383095611837,0.014142139466344633,0.09558037403728842,0.08143830956118069,0.01414213946634411,0.42863753172388996,0.42863753172388996,0.07443489172125771,0.0,5.4436654635331365,5.290387693407297,6.328268564365828,5.431616627891913,5.266521916361569,6.384579633677845,24843.63025829622,21117.085719551786,0.85,0.9191949318848954,0.6974596719199941,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507697003365445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.87359658257,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.05444301319,1537.611596642856,0.42863753172388996,0.07443489172125771,6.112851554438009,3.358910346425289
1983.0,-29.881130410135135,5.018351407037109,35.009877336004465,24.19924138756471,5.0420387932978485,-26.388796446096844,-39.928967657592125,1.549704829259598,0.43073604375268815,-4.9974222807714925,40.02158693101588,48136.61368296053,15306.186841690842,15306.186841690842,63442.80052465137,87894.7552162897,87894.7552162897,15306.186841690842,103200.94205798054,103200.94205798054,103200.94205798054,128044.68781005839,103917.85866952826,64160.08250509075,44175.306849375,24843.74575207784,0.0,69019.05260145284,21117.183889266165,1537.6149105902928,0.0,0.8868536829290166,2.8114090742292412,0.0014959080323721466,354691.6248408843,1555464.2045514118,4.385398739677593,1555464.2045514118,4.385398739677593,0.85,0.0955821320923688,4.564652377983593,1.2675606482708828,1.0,0.0,4.5646523779843395,1.2844827759297215,1.2847863986074122,3.5536890517505393,19350.910552386536,1973.243722615423,2034.6934298245008,2034.6934298245008,7.522601005799214,5.018351407037109,0.4846634162203838,4.533687990816725,3.3593041006015985,3.3593041006015985,0.9598011716004567,0.0,0.0,0.00023636507806467974,1.0001191757429897,0.0002363369124375441,198.82408249622736,0.0,5.627377686424793e-06,15.947988363327864,0.020877218207144378,7.949190736807014e-05,0.0001568731706966096,0.000716071491662105,0.09558213209242447,0.08143827523647293,0.014143856855951539,0.09558224827195377,0.0814382752364255,0.0141438568559433,0.42863671907656403,0.42863671907656403,0.07444382116664046,0.0,5.440560437204056,5.284397787409944,6.3417401517481835,5.4281583245241904,5.260520772228517,6.395716367484624,24843.74575207784,21117.183889266165,0.85,0.9192070614327138,0.697439502117235,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507765927788479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.782119260635,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.035412219071,1537.6149105902928,0.42863671907656403,0.07444382116664046,6.112851554438009,3.3593041006015985
1984.0,-29.88227077823533,5.019530625333504,35.00994370243595,24.198814678844087,5.041871828992075,-26.389839637455616,-39.92989518502725,1.5494406882121257,0.4279895977328465,-4.997437138159309,40.02168776111491,48135.37928448041,15308.493804432599,15308.493804432599,63443.87308891301,87893.55886537246,87893.55886537246,15308.493804432599,103202.05266980505,103202.05266980505,103202.05266980505,128045.92751311096,103917.1073380039,64159.29126367919,44175.35119369413,24843.87484330591,0.0,69019.22603700004,21117.293616810024,1537.6203636578723,0.0,0.8868532423889995,2.8114432274746344,0.0014959080323721466,354691.41944295116,1555468.5540258274,4.385413541914031,1555468.5540258274,4.385413541914031,0.85,0.09558382491205542,4.564652377983593,1.2675588399311528,1.0,0.0,4.564652377983664,1.2844840691894182,1.2847876559926235,3.5536854737825947,19350.770644296543,1973.2294559606537,2034.6934298245008,2034.6934298245008,7.523734819231714,5.019530625333504,0.4856858317287527,4.533844793604751,3.3596942191757666,3.3596942191757666,0.959912634050219,0.0,0.0,0.0002363369124375441,1.0001185823406762,0.0002363088903762007,198.82502348024957,0.0,5.600004973172526e-06,15.87041409397094,0.02088281821211755,7.948356910103969e-05,0.00015685334333650442,0.0007159809866556518,0.09558382491203943,0.08143826246623284,0.014145562445806587,0.09558370091415762,0.08143826246624647,0.014145562445808953,0.4286358991628684,0.4286358991628684,0.0744526675116241,0.0,5.437552160078155,5.278533420548058,6.355140310164188,5.425426735892131,5.255049073094256,6.408719602007977,24843.87484330591,21117.293616810024,0.85,0.9192202916749866,0.6974198647008276,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507834524791852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.704544991284,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.01645283782,1537.6203636578723,0.4286358991628684,0.0744526675116241,6.112851554438009,3.3596942191757666
1985.0,-29.883404934638232,5.020691729418696,35.01000896780986,24.198453209269815,5.041789939649955,-26.390868729136994,-39.93079788107423,1.5492537341487755,0.42457601654263044,-4.997385975103408,40.02178842261041,48134.05876060415,15310.667509776878,15310.667509776878,63444.72627038103,87892.27165867061,87892.27165867061,15310.667509776878,103202.93916844748,103202.93916844748,103202.93916844748,128046.91995732914,103916.30134557337,64158.44993467085,44175.390456558365,24843.980788881665,0.0,69019.37124544004,21117.383670549414,1537.6229899365287,0.0,0.8868531383121746,2.811493788387086,0.0014959080323721466,354692.1267538138,1555472.8962364197,4.385417038918511,1555472.8962364197,4.385417038918511,0.85,0.09558546897884215,4.564652377983593,1.2675567299267279,1.0,0.0,4.564652377981144,1.2844850012312257,1.2847885522589269,3.5536828951744917,19350.620557606646,1973.2141513775496,2034.6934298245008,2034.6934298245008,7.524803140047234,5.020691729418696,0.486724500743696,4.533967228675,3.3600805357069077,3.3600805357069077,0.9600230102019737,0.0,0.0,0.0002363088903762007,1.0001179374710671,0.0002362810239897702,198.82595934642,0.0,5.571487004566612e-06,15.789594170941779,0.020888389699122118,7.94754548391088e-05,0.0001568334355370919,0.0007158901144717231,0.0955854689789058,0.08143821810134824,0.01414725087755756,0.09558557193249625,0.08143821810129401,0.014147250877548138,0.4286350770588472,0.4286350770588472,0.07446145202398942,0.0,5.434427467774185,5.272661591797544,6.367792113567361,5.421961991646015,5.249273399542631,6.418505180797467,24843.980788881665,21117.383670549414,0.85,0.9192307192246798,0.6973992647576353,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507902780231512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.62372506825,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.997569783209,1537.6229899365287,0.4286350770588472,0.07446145202398942,6.112851554438009,3.3600805357069077
1986.0,-29.88453324533934,5.021833929143544,35.010073106995904,24.198013229202502,5.041605777051166,-26.391902787050537,-39.931723941676296,1.5489753187625113,0.42184100902630917,-4.997418573642805,40.02188615000443,48132.87675198816,15312.936033018183,15312.936033018183,63445.81278500634,87891.09343184013,87891.09343184013,15312.936033018183,103204.02946485831,103204.02946485831,103204.02946485831,128048.14098803108,103915.55473158388,64157.69763677439,44175.396772010536,24844.11152317278,0.0,69019.50829518332,21117.494794696864,1537.6290010160992,0.0,0.8868526187501002,2.8115257286878044,0.0014959080323721466,354691.6760905927,1555477.111888148,4.385434496328185,1555477.111888148,4.385434496328185,0.85,0.09558713700462437,4.564652377983593,1.2675550166470932,1.0,0.0,4.564652377982415,1.2844863606239076,1.2847898761770054,3.5536791342544305,19350.481527985434,1973.1999743016663,2034.6934298245008,2034.6934298245008,7.525918061444263,5.021833929143544,0.48771149707306094,4.534122432070483,3.3604633531481634,3.3604633531481634,0.960132386613761,0.0,0.0,0.0002362810239897702,1.0001173306454096,0.00023625330423710392,198.82689039662182,0.0,5.540561015561942e-06,15.701949918102542,0.02089393026013768,7.94671313508627e-05,0.0001568138926389075,0.0007158009079350529,0.09558713700457087,0.08143820788298696,0.014148929121583916,0.09558697552391233,0.08143820788303253,0.014148929121591831,0.4286342488402997,0.4286342488402997,0.0744701506034949,0.0,5.431419381952139,5.266917064390157,6.380497200485934,5.419259582669099,5.2438781651546265,6.431261030982,24844.11152317278,21117.494794696864,0.85,0.9192446360768126,0.6973807542373817,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507970664485048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.536080815415,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.97877315733,1537.6290010160992,0.4286342488402997,0.0744701506034949,6.112851554438009,3.3604633531481634
1987.0,-29.885655929901976,5.022958262369164,35.01013603894716,24.197635310143255,5.041493883498293,-26.392924552919137,-39.93262545028699,1.548762506515394,0.418656081972415,-4.997390582799965,40.021979264313586,48131.60698229217,15315.08001292562,15315.08001292562,63446.686995217795,87889.86835349015,87889.86835349015,15315.08001292562,103204.94836641577,103204.94836641577,103204.94836641577,128049.14248532825,103914.79185407782,64156.888236368795,44175.44846412114,24844.194118912474,0.0,69019.64258303361,21117.565001075604,1537.6308802403812,0.0,0.8868524241106643,2.81157060653499,0.0014959080323721466,354692.0630540194,1555481.1285539698,4.385441036263252,1555481.1285539698,4.385441036263252,0.8500000000000001,0.09558875333977895,4.564652377983593,1.2675530544528737,1.0,0.0,4.564652377984559,1.2844874129572297,1.2847908931514598,3.5536762228557426,19350.339469877512,1973.1854884060829,2034.6934298245008,2034.6934298245008,7.526971772964636,5.022958262369164,0.48871245196287294,4.534245810406291,3.3608424029475232,3.3608424029475232,0.9602406865564352,0.0,0.0,0.00023625330423710392,1.0001167466368468,0.0002362257256780943,198.82781681191545,0.0,5.511432225201049e-06,15.619398926219773,0.02089944169236288,7.945902931150495e-05,0.00015679427492559897,0.0007157113598933486,0.09558875333982288,0.08143816282997086,0.014150590509852018,0.09558859713764697,0.08143816282993344,0.014150590509845516,0.4286334195385269,0.4286334195385269,0.0744787921037814,0.0,5.4283472806469035,5.261202858186664,6.3925909916442265,5.416046664772352,5.238400846392381,6.4410265199271635,24844.194118912474,21117.565001075604,0.85,0.9192555136588645,0.6973610001585819,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508038199449245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.45352982353,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.96005583513,1537.6308802403812,0.4286334195385269,0.0744787921037814,6.112851554438009,3.3608424029475232
1988.0,-29.886772848450804,5.024064581659813,35.0101979372653,24.19722550492736,5.041350259010327,-26.393944302091562,-39.93353418828917,1.5485217126508892,0.41549673235778073,-4.997394988024392,40.02207502081083,48130.39944403284,15317.241685122142,15317.241685122142,63447.64112915498,87888.6426294432,87888.6426294432,15317.241685122142,103205.88431456534,103205.88431456534,103205.88431456534,128050.19755505385,103914.01113285389,64156.12382539539,44175.43034162055,24844.31324048851,0.0,69019.74358210906,21117.666254415235,1537.635625361266,0.0,0.8868520551041718,2.8116113785749786,0.0014959080323721466,354692.0021533395,1555485.2592038598,4.385453434981589,1555485.2592038598,4.385453434981589,0.85,0.09559037703461222,4.564652377983593,1.267551226881333,1.0,0.0,4.564652377984474,1.2844885958425514,1.2847920408900677,3.553672950275935,19350.19408902802,1973.1706636851545,2034.6934298245008,2034.6934298245008,7.528034179794501,5.024064581659813,0.4896854804922608,4.534379101167552,3.3612179666858246,3.3612179666858246,0.9603479904816642,0.0,0.0,0.0002362257256780943,1.00011614806601,0.00023619829170331815,198.82873847676336,0.0,5.483384678699634e-06,15.539912179434763,0.02090492507704158,7.945086307301196e-05,0.00015677486260508235,0.0007156227493983401,0.09559037703460847,0.0814381359858094,0.014152241048799075,0.0955902385338042,0.08143813598581259,0.01415224104879963,0.4286325873799752,0.4286325873799752,0.07448735932547453,0.0,5.425271101938733,5.255533058183801,6.404398887159971,5.412891720382163,5.2328468346510135,6.45162770832394,24844.31324048851,21117.666254415235,0.85,0.9192679925516494,0.6973424841367992,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45081053982569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.37404307674,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.94141361288,1537.635625361266,0.4286325873799752,0.07448735932547453,6.112851554438009,3.3612179666858246
1989.0,-29.88788389762152,5.025153442343099,35.010258818070255,24.196847585868113,5.041237062724037,-26.39495572488963,-39.934426511730976,1.5483088899921924,0.4122295633903832,-4.997376118963542,40.022169179576444,48129.1436267445,15319.336718005752,15319.336718005752,63448.480344750256,87887.42358329229,87887.42358329229,15319.336718005752,103206.76030129804,103206.76030129804,103206.76030129804,128051.17883995661,103913.24836665559,64155.32238018812,44175.47331829719,24844.418538658578,0.0,69019.89185695577,21117.75575785979,1537.6390693281942,0.0,0.886851810280089,2.811656272313333,0.0014959080323721466,354692.2630115328,1555489.3209404561,4.38546166114111,1555489.3209404561,4.38546166114111,0.85,0.09559197169686177,4.564652377983593,1.2675492646871138,1.0,0.0,4.564652377983596,1.2844896476380507,1.28479305769355,3.5536700403753203,19350.052051647104,1973.1561799031376,2034.6934298245008,2034.6934298245008,7.529063835099272,5.025153442343099,0.49065600274348675,4.534497439599612,3.3615899701091188,3.3615899701091188,0.960454277174034,0.0,0.0,0.00023619829170331815,1.0001155387294873,0.00023617100480548115,198.82965530575336,0.0,5.454662596148028e-06,15.458513797483512,0.020910379739637726,7.944284509650177e-05,0.00015675544660681637,0.0007155341221156844,0.09559197169689658,0.08143809542843893,0.01415387626845766,0.09559195256380447,0.08143809542840927,0.014153876268452508,0.42863175182050584,0.42863175182050584,0.07449585784248473,0.0,5.4221441447962775,5.249895332542735,6.415675469233861,5.409605682353913,5.227381794703717,6.460823683380056,24844.418538658578,21117.75575785979,0.85,0.9192781767355952,0.697322791036713,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508172252526692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.2926446948,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.922849480288,1537.6390693281942,0.42863175182050584,0.07449585784248473,6.112851554438009,3.3615899701091188
1990.0,-29.888989321556952,5.026224660565308,35.0103186673506,24.196434148494177,5.041081968658067,-26.39596627427883,-39.93532246733082,1.5480589213799387,0.40915248400614246,-4.9973920819451045,40.022260895201796,48127.93234689837,15321.453813334792,15321.453813334792,63449.38616023316,87886.23382890073,87886.23382890073,15321.453813334792,103207.68764223553,103207.68764223553,103207.68764223553,128052.21780398756,103912.49309478694,64154.54375336159,44175.49926825039,24844.530161752027,0.0,69020.02943000241,21117.850637489224,1537.643705268459,0.0,0.8868513971026574,2.8116946263722746,0.0014959080323721466,354692.0423288631,1555493.2772947573,4.385475544028519,1555493.2772947573,4.385475544028519,0.8500000000000001,0.09559356572469861,4.564652377983593,1.2675474090920762,1.0,0.0,4.564652377983168,1.2844908728263722,1.2847942481196781,3.553666650771607,19349.911409811717,1973.141838427161,2034.6934298245008,2034.6934298245008,7.53010433353408,5.026224660565308,0.49159776229373797,4.53462689827157,3.36195855071801,3.36195855071801,0.9605595859194314,0.0,0.0,0.00023617100480548115,1.00011495476708,0.00023614385894317894,198.83056750023476,0.0,5.425444491292964e-06,15.375709688324259,0.02091580518412902,7.943479523583238e-05,0.00015673620956964878,0.000715446311728232,0.09559356572467888,0.08143806703792363,0.014155498686755256,0.09559350021711385,0.08143806703794043,0.014155498686758179,0.4286309117062802,0.4286309117062802,0.07450427703466349,0.0,5.419043754380311,5.244323348221485,6.426750863346342,5.406544565951265,5.222006293774598,6.471026548540237,24844.530161752027,21117.850637489224,0.85,0.9192894683503606,0.6973038514234184,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508238756062461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.20984058564,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.904365700288,1537.643705268459,0.4286309117062802,0.07450427703466349,6.112851554438009,3.36195855071801
1991.0,-29.890089042744147,5.027278771779557,35.01037745521797,24.19604257391768,5.04095397540163,-26.39696897995499,-39.936209621932335,1.547833912612569,0.4058552341393806,-4.997385939132046,40.02234967720501,48126.70786437495,15323.506654290175,15323.506654290175,63450.214518665125,87885.02019679922,87885.02019679922,15323.506654290175,103208.5268510894,103208.5268510894,103208.5268510894,128053.14726534655,103911.72377225755,64153.76172679181,44175.513383850826,24844.62041425715,0.0,69020.13379810797,21117.92735211858,1537.6466308321887,0.0,0.8868511069989741,2.811738434472617,0.0014959080323721466,354692.1272511047,1555497.10710809,4.385485291605794,1555497.10710809,4.385485291605794,0.85,0.09559512935001305,4.564652377983593,1.2675455963565039,1.0,0.0,4.564652377984012,1.2844919810130693,1.2847953216976526,3.5536635848699385,19349.768151553293,1973.1272301502852,2034.6934298245008,2034.6934298245008,7.531113252580699,5.027278771779557,0.4925367278671642,4.534742043912392,3.362323623952282,3.362323623952282,0.9606638925577948,0.0,0.0,0.00023614385894317894,1.0001143627278588,0.00023611685597543615,198.8314749961309,0.0,5.397427206831343e-06,15.296308704160028,0.02092120261133585,7.942682519218487e-05,0.0001567170337509941,0.0007153587807820101,0.09559512935002756,0.0814380236771527,0.014157105672874874,0.09559514023931433,0.08143802367714033,0.014157105672872726,0.4286300681780726,0.4286300681780726,0.07451262807929547,0.0,5.415894389293442,5.238771604056183,6.437375779867978,5.403241173271454,5.216577670049162,6.479892047827718,24844.62041425715,21117.92735211858,0.85,0.9193000799486203,0.6972850560555452,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450830492346873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.13043960147,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.885957577526,1537.6466308321887,0.4286300681780726,0.07451262807929547,6.112851554438009,3.362323623952282
1992.0,-29.891182726639965,5.0283159595302775,35.010435296583275,24.195651069190376,5.040825283557863,-26.39796632125848,-39.937092166487105,1.547608878176428,0.4025265440471344,-4.99738502858955,40.02243968349511,48125.49130104763,15325.537469913512,15325.537469913512,63451.028770961144,87883.80981401322,87883.80981401322,15325.537469913512,103209.34728392673,103209.34728392673,103209.34728392673,128054.07379657173,103910.95461583511,64152.98443024282,44175.522428435885,24844.726512644986,0.0,69020.24894108088,21118.017535748237,1537.6506119853536,0.0,0.8868507858460284,2.811782045894641,0.0014959080323721466,354692.13983903755,1555500.9897410935,4.385496082453345,1555500.9897410935,4.385496082453345,0.85,0.09559668265858481,4.564652377983593,1.267543696253561,1.0,0.0,4.56465237798473,1.2844930890266086,1.284796395285925,3.5536605194526154,19349.624924226227,1973.1126250275302,2034.6934298245008,2034.6934298245008,7.532111346737573,5.0283159595302775,0.4934607605136234,4.534855199016654,3.3626853219361883,3.3626853219361883,0.9607672348389109,0.0,0.0,0.00023611685597543615,1.0001137358806007,0.00023609000407092212,198.83237751725827,0.0,5.369039905573155e-06,15.215859092394322,0.020926571651241423,7.94188972979212e-05,0.00015669795867751494,0.0007152717097024934,0.0955966826585958,0.08143798342919115,0.014158699229404659,0.09559683585913219,0.08143798342918178,0.014158699229403033,0.42862921943192595,0.42862921943192595,0.07452090466051227,0.0,5.412711042494152,5.233247372931771,6.447610018822047,5.399911572636711,5.2111534975084055,6.488553082479029,24844.726512644986,21118.017535748237,0.85,0.9193103436228708,0.6972662666303906,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508370750096955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.049989989704,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.867626852358,1537.6506119853536,0.42862921943192595,0.07452090466051227,6.112851554438009,3.3626853219361883
1993.0,-29.892271007105254,5.029336248215029,35.010492131562046,24.19525250969457,5.040673806322608,-26.398961077243964,-39.937974291946716,1.5473638764612703,0.3995177346073433,-4.997401797641369,40.02252605247879,48124.299221728805,15327.565357829846,15327.565357829846,63451.86457955865,87882.67190422182,87882.67190422182,15327.565357829846,103210.23726205167,103210.23726205167,103210.23726205167,128055.06122730377,103910.24500712822,64152.21889487692,44175.58456916812,24844.823965252097,0.0,69020.40853442022,21118.100370464283,1537.6545365968382,0.0,0.8868503879186159,2.811819418700022,0.0014959080323721466,354691.9080127937,1555504.7154772147,4.385509452956304,1555504.7154772147,4.385509452956304,0.85,0.09559822428489126,4.564652377983593,1.2675418956065552,1.0,0.0,4.564652377982882,1.2844942900977727,1.2847975621477834,3.5536571965891275,19349.492785489056,1973.0991506262644,2034.6934298245008,2034.6934298245008,7.533108002001021,5.029336248215029,0.4943642694435404,4.534971978771488,3.3630436715272887,3.3630436715272887,0.9608696204363681,0.0,0.0,0.00023609000407092212,1.0001131749387955,0.00023606328762279354,198.8332755865734,0.0,5.33902801539101e-06,15.130805395618122,0.020931910679256815,7.94109738994151e-05,0.000156679030171507,0.0007151853076525325,0.09559822428487494,0.0814379453820437,0.014160278902831235,0.095598307589056,0.0814379453820576,0.014160278902833652,0.4286283644793898,0.4286283644793898,0.07452910505316884,0.0,5.409572776606808,5.227817456754622,6.457603628081699,5.396919532248717,5.206067078314959,6.497549646802554,24844.823965252097,21118.100370464283,0.85,0.9193203275219016,0.6972473829639736,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450843621591308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.96493629293,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.849380416887,1537.6545365968382,0.4286283644793898,0.07452910505316884,6.112851554438009,3.3630436715272887
1994.0,-29.893354113465385,5.03033975313072,35.01054785140572,24.19484060900288,5.040506444219821,-26.39995276425483,-39.93885966539381,1.5471050950094267,0.39655568351741977,-4.99742901184123,40.02260724109816,48123.14797455493,15329.579410117005,15329.579410117005,63452.72738467193,87881.54566517273,87881.54566517273,15329.579410117005,103211.12507528973,103211.12507528973,103211.12507528973,128056.02537567605,103909.53741463737,64151.48461069149,44175.61422660652,24844.900300386314,0.0,69020.51452699283,21118.165255328367,1537.6575161310552,0.0,0.8868499556045428,2.811854965042795,0.0014959080323721466,354691.5317863041,1555508.2177518767,4.3855239788725635,1555508.2177518767,4.3855239788725635,0.85,0.09559974984490177,4.564652377983593,1.2675402240874245,1.0,0.0,4.564652377983125,1.284495555326075,1.2847987933558636,3.55365369623629,19349.361022198573,1973.0857145099064,2034.6934298245008,2034.6934298245008,7.534097857405096,5.03033975313072,0.4952505696458003,4.53508918348492,3.363398651879739,3.363398651879739,0.9609710433942112,0.0,0.0,0.00023606328762279354,1.0001126378324678,0.00023603670096041448,198.83416939321586,0.0,5.31211889344486e-06,15.054544944022734,0.02093722279815026,7.94030220617746e-05,0.00015666026556101893,0.0007150996537286462,0.09559974984486388,0.08143790468556317,0.014161845159300714,0.09559965476218137,0.08143790468559545,0.014161845159306328,0.42862750660069476,0.42862750660069476,0.07453723671960173,0.0,5.406479253252485,5.222473186529385,6.467404409179892,5.393984695358654,5.2010454354808076,6.506558670317077,24844.900300386314,21118.165255328367,0.85,0.9193314164567199,0.6972296324411597,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508501358849963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.888675841335,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.831205774011,1537.6575161310552,0.42862750660069476,0.07453723671960173,6.112851554438009,3.363398651879739
1995.0,-29.894431144101446,5.031326816618698,35.01060246733135,24.19443216584625,5.040349949444926,-26.400937895444375,-39.93973648231474,1.5468567007878606,0.39336965899127563,-4.997448501598607,40.022686526193674,48121.98625994923,15331.552381442672,15331.552381442672,63453.538641391904,87880.38530684696,87880.38530684696,15331.552381442672,103211.93768828963,103211.93768828963,103211.93768828963,128056.90532344094,103908.79790940236,64150.7417790685,44175.61792259318,24844.967635151297,0.0,69020.58555774447,21118.2224898786,1537.6598230789925,0.0,0.886849569475454,2.81189434030557,0.0014959080323721466,354691.2623476359,1555511.6379190155,4.385536952964028,1555511.6379190155,4.385536952964028,0.85,0.09560125659483817,4.564652377983593,1.267538431133144,1.0,0.0,4.564652377983421,1.2844967717175926,1.2847999758822815,3.5536503310007306,19349.22331632358,1973.071672418571,2034.6934298245008,2034.6934298245008,7.535067522562885,5.031326816618698,0.49612807155676375,4.535198745061934,3.363750269609665,3.363750269609665,0.9610715056027613,0.0,0.0,0.00023603670096041448,1.0001120069416496,0.00023601026617230264,198.83505819303699,0.0,5.2863369310767276e-06,14.981478862671446,0.020942509135081337,7.939514779866563e-05,0.00015664155316174884,0.0007150142381308201,0.09560125659481364,0.08143785765386556,0.014163398940948074,0.09560109527934615,0.08143785765388646,0.01416339894095171,0.4286266479569829,0.4286266479569829,0.07454530836922005,0.0,5.403368240233419,5.217162876131681,6.476889123216324,5.390818160589902,5.1958856827746445,6.514793856035624,24844.967635151297,21118.2224898786,0.85,0.919342224187666,0.6972120834832543,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508566192626564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.81560975998,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.813098509692,1537.6598230789925,0.4286266479569829,0.07454530836922005,6.112851554438009,3.363750269609665
