time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1996.0,-29.895503421629606,5.032297994810853,35.010656177775346,24.194054142013215,5.0402330194220974,-26.401914791363186,-39.940600691456325,1.5466443891555586,0.3898486419325309,-4.997442870399297,40.022769383469395,48120.788613736906,15333.458616941421,15333.458616941421,63454.24723067833,87879.18314093574,87879.18314093574,15333.458616941421,103212.64175787717,103212.64175787717,103212.64175787717,128057.69341126685,103908.03257747213,64149.979418374554,44175.61462121952,24845.05165338969,0.0,69020.66627460922,21118.293905381237,1537.6625299434288,0.0,0.8868492982119559,2.811941022758703,0.0014959080323721466,354691.34019686165,1555515.2121874345,4.385546067530401,1555515.2121874345,4.385546067530401,0.85,0.09560274325601024,4.564652377983593,1.267536595319398,1.0,0.0,4.564652377982226,1.284497819073417,1.2848009895281378,3.5536474334198105,19349.080801168682,1973.0571399171668,2034.6934298245008,2034.6934298245008,7.536004388761401,5.032297994810853,0.4970050182322119,4.535292976578641,3.364098600017089,3.364098600017089,0.9611710285763112,0.0,0.0,0.00023601026617230264,1.000111513590843,0.00023598395075457267,198.835943077396,0.0,5.256162632539902e-06,14.895964900618083,0.020947765297713878,7.938738746625128e-05,0.00015662287870605137,0.0007149289957322131,0.09560274325602769,0.081437803263244,0.014164939992783695,0.09560282148239253,0.08143780326322914,0.01416493999278111,0.4286257871986403,0.4286257871986403,0.0745533193645057,0.0,5.4001645493912065,5.211839615415101,6.485819215360152,5.387291512331842,5.190558529237649,6.521553821612997,24845.05165338969,21118.293905381237,0.85,0.9193514153893554,0.697193916127686,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450863066326418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.73009579793,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.795076858834,1537.6625299434288,0.4286257871986403,0.0745533193645057,6.112851554438009,3.364098600017089
1997.0,-29.896569998783903,5.033253089227007,35.01070900283853,24.19365079784768,5.040076208370261,-26.402890544745844,-39.94146465612573,1.5463967543321266,0.38667230844384903,-4.997471436354883,40.02285101526686,48119.61795809042,15335.388670061433,15335.388670061433,63455.00662815185,87878.04779295673,87878.04779295673,15335.388670061433,103213.43646301817,103213.43646301817,103213.43646301817,128058.58503403145,103907.31315526746,64149.222838986476,44175.65590697887,24845.148571013284,0.0,69020.80447799215,21118.37628536129,1537.6667934134985,0.0,0.8868488574145788,2.8119792175169884,0.0014959080323721466,354690.9452833415,1555518.733597669,4.385560878513709,1555518.733597669,4.385560878513709,0.85,0.09560423124531729,4.564652377983593,1.2675348369823771,1.0,0.0,4.564652377985566,1.2844990313580462,1.284802168295005,3.553644079558067,19348.946835025516,1973.043479172349,2034.6934298245008,2034.6934298245008,7.536952960714167,5.033253089227007,0.49785461443925527,4.535398474787752,3.364443783466087,3.364443783466087,0.9612696524188821,0.0,0.0,0.00023598395075457267,1.0001109217077648,0.00023595777791488595,198.83682326447175,0.0,5.232450901814047e-06,14.82876585574101,0.02095299774861569,7.937963003005577e-05,0.0001566043207245169,0.0007148442849976713,0.09560423124527444,0.08143776210637033,0.014166469138904111,0.09560433762322382,0.08143776210640682,0.014166469138910462,0.42862492042273354,0.42862492042273354,0.07456125451240643,0.0,5.396985149002944,5.2065818264369454,6.494534748459273,5.384143744798735,5.185497396261212,6.529344537315012,24845.148571013284,21118.37628536129,0.85,0.9193605769748019,0.6971755591958329,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508694849925856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.66289675305,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.777114527551,1537.6667934134985,0.42862492042273354,0.07456125451240643,6.112851554438009,3.364443783466087
1998.0,-29.897631209858975,5.034192397526724,35.01076083272962,24.19325216850268,5.039922398464913,-26.403861167543987,-39.942327852454014,1.5461523561498962,0.3834821151374399,-4.997495028175351,40.02292767833589,48118.469864753875,15337.2830040339,15337.2830040339,63455.75286878778,87876.92020796592,87876.92020796592,15337.2830040339,103214.20321199982,103214.20321199982,103214.20321199982,128059.42184364056,103906.60041977241,64148.487852586804,44175.680630206225,24845.21863164075,0.0,69020.89926184698,21118.435836894638,1537.6694267955072,0.0,0.8868484599058026,2.812018174552975,0.0014959080323721466,354690.61913561606,1555522.0406737386,4.385574234989802,1555522.0406737386,4.385574234989802,0.85,0.09560569492614883,4.564652377983593,1.2675330682052302,1.0,0.0,4.564652377983431,1.2845002282157296,1.2848033318143737,3.55364076838215,19348.81411403811,1973.0299453980829,2034.6934298245008,2034.6934298245008,7.537883977615628,5.034192397526724,0.4986946506582637,4.535497746868461,3.3647857336063116,3.3647857336063116,0.9613673524589462,0.0,0.0,0.00023595777791488595,1.0001103645777933,0.00023593173940807813,198.83769903003238,0.0,5.2041242991160545e-06,14.748488263694899,0.020958201872914806,7.937188019254572e-05,0.00015658589772234025,0.000714760190396976,0.09560569492612007,0.08143771107914527,0.0141679838469748,0.09560578300110642,0.08143771107916976,0.014167983846979062,0.42862404925588704,0.42862404925588704,0.07456912191921193,0.0,5.393806441394645,5.201376767432805,6.502949340472412,5.380977143312805,5.1805127207060195,6.5365648073862985,24845.21863164075,21118.435836894638,0.85,0.9193701262577512,0.6971579677947279,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508758695900228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.582619161,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.759230651172,1537.6694267955072,0.42862404925588704,0.07456912191921193,6.112851554438009,3.3647857336063116
1999.0,-29.898687198120633,5.035115917536769,35.01081162244035,24.1928361467086,5.039745109173514,-26.404829437072525,-39.94319062968714,1.5458873481254762,0.38042841385811244,-4.997537131180463,40.02300104008774,48117.34555691537,15339.177598794686,15339.177598794686,63456.52315571005,87875.82053805594,87875.82053805594,15339.177598794686,103214.99813685063,103214.99813685063,103214.99813685063,128060.28043720231,103905.90243761976,64147.763536064354,44175.70989061712,24845.282300351682,0.0,69020.9921909688,21118.48995529893,1537.6721460433969,0.0,0.8868479801741809,2.8120531921927236,0.0014959080323721466,354690.0370785606,1555525.2053432243,4.385590354201828,1555525.2053432243,4.385590354201828,0.85,0.09560715018202946,4.564652377983593,1.267531408774667,1.0,0.0,4.5646523779844586,1.284501521171597,1.2848045916270971,3.5536371913519895,19348.68414032256,1973.0166917675822,2034.6934298245008,2034.6934298245008,7.5388151226879145,5.035115917536769,0.49951456861480814,4.53560134892196,3.365124513425438,3.365124513425438,0.9614641466929823,0.0,0.0,0.00023593173940807813,1.0001098223340683,0.00023590583167902284,198.83857049220657,0.0,5.1774367798458466e-06,14.67285583408313,0.020963379309694653,7.93641348166665e-05,0.00015656760459141164,0.000714676688613382,0.09560715018196626,0.08143766354928587,0.014169486632680393,0.09560709092128798,0.0814376635493397,0.01416948663268976,0.42862317427004787,0.42862317427004787,0.0745769226864041,0.0,5.390668266166699,5.19624651410038,6.511205551981732,5.377965545038592,5.17564637203958,6.544151416899524,24845.282300351682,21118.48995529893,0.85,0.9193800486109668,0.6971407397880233,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508822221190045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.506986731394,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.741418722675,1537.6721460433969,0.42862317427004787,0.0745769226864041,6.112851554438009,3.365124513425438
2000.0,-29.89973781361536,5.036024111888186,35.010861399957705,24.192437098268442,5.039592402887149,-26.405790411870306,-39.94404474562032,1.5456450011421428,0.3771168681969357,-4.997560823900723,40.02307313668841,48116.206820229534,15341.016677829912,15341.016677829912,63457.223498059444,87874.68627213074,87874.68627213074,15341.016677829912,103215.70294996066,103215.70294996066,103215.70294996066,128061.03888168128,103905.17868140707,64147.03356543936,44175.71679551968,24845.335931720616,0.0,69021.0527272403,21118.535541962523,1537.6738867182237,0.0,0.8868475986791418,2.812093727239098,0.0014959080323721466,354689.70953659416,1555528.3154415274,4.385603172626129,1555528.3154415274,4.385603172626129,0.85,0.09560858203922157,4.564652377983593,1.2675296998908747,1.0,0.0,4.564652377984543,1.2845027078947997,1.2848057453500192,3.5536339082264012,19348.54936712849,1973.0029487264756,2034.6934298245008,2034.6934298245008,7.53971898319499,5.036024111888186,0.5003312863794891,4.535692825508697,3.3654600959576793,3.3654600959576793,0.9615600274164798,0.0,0.0,0.00023590583167902284,1.0001092644803986,0.00023588005836700895,198.83943752714293,0.0,5.151455810053877e-06,14.599225765692688,0.020968530765504707,7.935646788378192e-05,0.00015654936379524092,0.000714593425719765,0.09560858203918812,0.08143760530415788,0.014170976735030252,0.09560853617643739,0.08143760530418637,0.014170976735035208,0.428622297297186,0.428622297297186,0.07458466614321639,0.0,5.387493155688219,5.191137707038536,6.519086524735769,5.3746776920976345,5.170658440037528,6.55056694727233,24845.335931720616,21118.535541962523,0.85,0.9193893890438302,0.6971236299506582,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508885434363419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.433356663,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.723676050837,1537.6738867182237,0.428622297297186,0.07458466614321639,6.112851554438009,3.3654600959576793
2001.0,-29.900783040201503,5.036917294629209,35.010910328234374,24.19205649001526,5.039455807354069,-26.406744924838694,-39.94489030502734,1.5454176919912157,0.37375746489027506,-4.997577364185737,40.02314795534874,48115.0543000416,15342.818071077265,15342.818071077265,63457.872371118865,87873.56245431906,87873.56245431906,15342.818071077265,103216.38052539632,103216.38052539632,103216.38052539632,128061.78907249427,103904.47029989716,64146.29473328405,44175.750629570124,24845.408547097948,0.0,69021.15917666806,21118.597265033255,1537.6765767785218,0.0,0.8868472437170454,2.81213572308225,0.0014959080323721466,354689.4808741987,1555531.542968826,4.3856150995370005,1555531.542968826,4.3856150995370005,0.85,0.09561000157997845,4.564652377983593,1.267527925069444,1.0,0.0,4.564652377985308,1.2845038240241502,1.2848068286350436,3.553630820407563,19348.417456911993,1972.9894976278335,2034.6934298245008,2034.6934298245008,7.540604322097131,5.036917294629209,0.5011399956838138,4.535777298945395,3.3657925944495846,3.3657925944495846,0.9616550269855956,0.0,0.0,0.00023588005836700895,1.0001087049338067,0.00023585441982791356,198.84030012141818,0.0,5.124750864052446e-06,14.523543948724631,0.02097365551636876,7.934887843263322e-05,0.00015653117993437573,0.0007145104227160258,0.09561000157996252,0.08143754667360152,0.014172454906361008,0.095610092990825,0.08143754667361508,0.014172454906363367,0.4286214166156108,0.4286214166156108,0.07459234649138129,0.0,5.38428178362426,5.186061159465794,6.526534499568356,5.371334829076034,5.165724552595918,6.5562965499004235,24845.408547097948,21118.597265033255,0.85,0.9193973721694634,0.6971058567255478,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450894832643598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.35767484603,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.706005813823,1537.6765767785218,0.4286214166156108,0.07459234649138129,6.112851554438009,3.3657925944495846
2002.0,-29.901822748296798,5.03779536051029,35.01095837210047,24.19164403053003,5.039287384511803,-26.407697653343728,-39.94573932196943,1.545162289558781,0.37045064879941947,-4.9976197092654955,40.023220051104126,48113.94518297792,15344.632094270244,15344.632094270244,63458.577277248165,87872.43852232561,87872.43852232561,15344.632094270244,103217.07061659585,103217.07061659585,103217.07061659585,128062.55175389427,103903.74467616681,64145.58213550659,44175.73615628913,24845.481137298415,0.0,69021.21729358754,21118.658966703653,1537.6798809143884,0.0,0.8868467673330525,2.812174026735394,0.0014959080323721466,354688.8954720356,1555534.6530402426,4.385631106296882,1555534.6530402426,4.385631106296882,0.85,0.09561141658875791,4.564652377983593,1.2675262453081086,1.0,0.0,4.56465237798541,1.2845050712444004,1.2848080432149553,3.5536273699265797,19348.28233596089,1972.9757191253782,2034.6934298245008,2034.6934298245008,7.541495868295882,5.03779536051029,0.5019258088926097,4.53586955161768,3.3661220780962737,3.3661220780962737,0.9617491651703639,0.0,0.0,0.00023585441982791356,1.0001081318954892,0.0002358289191998693,198.841158167989,0.0,5.097974808402534e-06,14.447660607012782,0.020978753491177164,7.934125862297392e-05,0.00015651316120493964,0.0007144281734798571,0.09561141658869073,0.08143749562636288,0.01417392096232785,0.09561154936970657,0.0814374956264201,0.014173920962337811,0.4286205315182693,0.4286205315182693,0.07459995533806953,0.0,5.381069660459332,5.181016451782682,6.533792819960809,5.3680703580649265,5.1607580117565135,6.562745982567151,24845.481137298415,21118.658966703653,0.85,0.9194068109132555,0.6970892005326597,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509010896433472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.28179150432,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.688408514092,1537.6798809143884,0.4286205315182693,0.07459995533806953,6.112851554438009,3.3661220780962737
2003.0,-29.902857569274484,5.038658659990769,35.01100547895845,24.19125063987451,5.039130517899835,-26.408644826804426,-39.94657992208374,1.5449177754294774,0.3672185364336542,-4.997651789980094,40.02328884600183,48112.820437268296,15346.404062342537,15346.404062342537,63459.224499610835,87871.3492952086,87871.3492952086,15346.404062342537,103217.75335755113,103217.75335755113,103217.75335755113,128063.28787693649,103903.05682586583,64144.85717901219,44175.77738539293,24845.534519385357,0.0,69021.3119047783,21118.704341477554,1537.6818745305893,0.0,0.8868463551139887,2.8122125511452833,0.0014959080323721466,354688.4519707261,1555537.620723425,4.3856449570898635,1555537.620723425,4.3856449570898635,0.85,0.09561280766522849,4.564652377983593,1.267524571591057,1.0,0.0,4.5646523779842365,1.284506267267245,1.2848092067624801,3.553624061091408,19348.154248933126,1972.96265788349,2034.6934298245008,2034.6934298245008,7.542366745473897,5.038658659990769,0.5027051653348806,4.535953494655888,3.3664484901281146,3.3664484901281146,0.9618424257508899,0.0,0.0,0.0002358289191998693,1.000107624511418,0.00023580354095898296,198.84201218781487,0.0,5.070574414333648e-06,14.370007890221558,0.0209838240655915,7.933371501961622e-05,0.00015649520418025307,0.0007143462059044201,0.09561280766518693,0.0814374343663164,0.014175373298870525,0.09561293868788426,0.0814374343663518,0.014175373298876689,0.4286196414355696,0.4286196414355696,0.07460750044319031,0.0,5.377856044348846,5.176025090975031,6.540732125581428,5.3648703264137225,5.155999582807283,6.568428984007369,24845.534519385357,21118.704341477554,0.85,0.9194149277712815,0.6970719493660839,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509073136590713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.20413878753,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.670886927244,1537.6818745305893,0.4286196414355696,0.07460750044319031,6.112851554438009,3.3664484901281146
2004.0,-29.903887499849983,5.039507273018178,35.011051671226504,24.19085375675934,5.038962195175308,-26.40958874397125,-39.94742377018554,1.5446634392963676,0.36412877666060695,-4.99769469157046,40.023356419884436,48111.73502212858,15348.166436710842,15348.166436710842,63459.90145883942,87870.29647231993,87870.29647231993,15348.166436710842,103218.46290903077,103218.46290903077,103218.46290903077,128064.0534539254,103902.39788597453,64144.16405869093,44175.81536364844,24845.59054489463,0.0,69021.40590854306,21118.751963160434,1537.684295536755,0.0,0.886845892264035,2.8122479549835067,0.0014959080323721466,354687.8588764024,1555540.5357384654,4.385660509119718,1555540.5357384654,4.385660509119718,0.85,0.09561418953800946,4.564652377983593,1.2675229632621634,1.0,0.0,4.564652377984853,1.284507508968501,1.2848104161563423,3.55362062589198,19348.031545414608,1972.9501456067678,2034.6934298245008,2034.6934298245008,7.543232907590739,5.039507273018178,0.5034686570703144,4.536038615947864,3.366771911072243,3.366771911072243,0.9619348317349266,0.0,0.0,0.00023580354095898296,1.0001071167730577,0.0002357782851499206,198.84286217809378,0.0,5.046260483624054e-06,14.30110221059057,0.02098887032607512,7.932614293550518e-05,0.00015647739802347778,0.000714264926988553,0.09561418953794318,0.08143737574897732,0.014176813788965854,0.09561424302782665,0.08143737574903377,0.014176813788975682,0.428618747237822,0.428618747237822,0.07461498004037456,0.0,5.374679921815641,5.171117204005327,6.54744269340739,5.36182346823108,5.151404939541067,6.574203431359251,24845.59054489463,21118.751963160434,0.85,0.919423483533892,0.6970552742127438,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509135084696012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.1352331079,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.653428588714,1537.684295536755,0.428618747237822,0.07461498004037456,6.112851554438009,3.366771911072243
2005.0,-29.904912242257147,5.040341455269825,35.01109694633794,24.19045603545385,5.038798597463358,-26.410527518415257,-39.94825923638416,1.5444138736216575,0.3608815307994746,-4.997734368344725,40.02342208983109,48110.635766970154,15349.898129802423,15349.898129802423,63460.53389677258,87869.21812828125,87869.21812828125,15349.898129802423,103219.11625808367,103219.11625808367,103219.11625808367,128064.75513609017,103901.71322001953,64143.45679919592,44175.840467581795,24845.638878006503,0.0,69021.4793455883,21118.793046305527,1537.6862208933685,0.0,0.8868454527102613,2.812285795453868,0.0014959080323721466,354687.3103643394,1555543.3686251128,4.385675278394478,1555543.3686251128,4.385675278394478,0.85,0.09561555461292365,4.564652377983593,1.2675213247118524,1.0,0.0,4.5646523779843164,1.2845087281119791,1.2848116031443177,3.553617253105704,19347.904051355137,1972.9371448308177,2034.6934298245008,2034.6934298245008,7.544083990641482,5.040341455269825,0.5042227709096911,4.536118684360134,3.367092340435496,3.367092340435496,0.9620263829815704,0.0,0.0,0.0002357782851499206,1.000106578051231,0.0002357531590376588,198.8437078929887,0.0,5.021937360584942e-06,14.232170479897725,0.020993892263435707,7.931864672276601e-05,0.00015645963842715458,0.0007141838606049642,0.09561555461286676,0.08143731275513605,0.01417824185773071,0.09561560190529655,0.0814373127551845,0.014178241857739145,0.4286178514845418,0.4286178514845418,0.0746223979806538,0.0,5.371496281213581,5.166249766016222,6.553868052979794,5.3586158991441835,5.146705431210137,6.579494064456412,24845.638878006503,21118.793046305527,0.85,0.9194316682061789,0.697038606287787,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45091967405456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.06630137721,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.63603372721,1537.6862208933685,0.4286178514845418,0.0746223979806538,6.112851554438009,3.367092340435496
2006.0,-29.905931479226233,5.04116099802467,35.01114119329796,24.19002311015504,5.038590796708316,-26.411465757860157,-39.949098334740825,1.5441250753424534,0.3578876266770976,-4.99780742971946,40.02348269245073,48109.58071817049,15351.654869418688,15351.654869418688,63461.23558758917,87868.18133932141,87868.18133932141,15351.654869418688,103219.8362087401,103219.8362087401,103219.8362087401,128065.51224672902,103901.04730821616,64142.770844719875,44175.8627372181,24845.676037988913,0.0,69021.53877520701,21118.824632290576,1537.6882988954378,0.0,0.8868448616571449,2.812316434684262,0.0014959080323721466,354686.3003281894,1555545.982919591,4.385695138155188,1555545.982919591,4.385695138155188,0.85,0.09561691783698985,4.564652377983593,1.267519779573195,1.0,0.0,4.5646523779842045,1.2845101304473163,1.2848129735338865,3.553613373523184,19347.780049572306,1972.9245001679785,2034.6934298245008,2034.6934298245008,7.544947383421206,5.04116099802467,0.5049509005777413,4.536210097446928,3.3674098308697733,3.3674098308697733,0.9621170945342209,0.0,0.0,0.0002357531590376588,1.0001060063164187,0.00023572817036264255,198.8445490705595,0.0,4.996169327069429e-06,14.159143872914761,0.020998888432762777,7.931111857968203e-05,0.00015644204045797678,0.0007141035319931091,0.09561691783686109,0.08143725818157614,0.01417965965528495,0.09561670910532202,0.0814372581816858,0.014179659655304041,0.4286169536688156,0.4286169536688156,0.07462975376648685,0.0,5.368377962824752,5.161461022792935,6.560280970358008,5.3556950563965415,5.14216782998227,6.585792293050417,24845.676037988913,21118.824632290576,0.85,0.9194410428065517,0.6970227203258437,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509258086306647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.993274770226,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.61870847099,1537.6882988954378,0.4286169536688156,0.07462975376648685,6.112851554438009,3.3674098308697733
2007.0,-29.90694586043865,5.041966794418348,35.01118452662755,24.189641943108313,5.038454156718894,-26.41239250962637,-39.949916827585525,1.5439008059067194,0.3542826935999983,-4.997826588085904,40.02354457451392,48108.45247091022,15353.304432758576,15353.304432758576,63461.75690366879,87867.05539254891,87867.05539254891,15353.304432758576,103220.35982530749,103220.35982530749,103220.35982530749,128066.0627596618,103900.32267038884,64142.04233068093,44175.86704411989,24845.702934354307,0.0,69021.5699784742,21118.84749420116,1537.688562597838,0.0,0.8868445401969789,2.8123613467995248,0.0014959080323721466,354686.03547394223,1555548.6524105286,4.385705939428817,1555548.6524105286,4.385705939428817,0.85,0.09561824462363212,4.564652377983593,1.2675180487101905,1.0,0.0,4.564652377983517,1.2845112307549245,1.2848140420010041,3.553610329511004,19347.64511220967,1972.910740386337,2034.6934298245008,2034.6934298245008,7.545758101790722,5.041966794418348,0.5056928914029672,4.536273903015381,3.367724295359601,3.367724295359601,0.9622069415313146,0.0,0.0,0.00023572817036264255,1.000105502142466,0.00023570330315917293,198.84538624689358,0.0,4.968861815478458e-06,14.081754385065949,0.021003857294578255,7.930377593958123e-05,0.00015642439442306133,0.0007140229839778703,0.09561824462361129,0.08143718004320001,0.014181064580411275,0.0956182178230007,0.08143718004321776,0.014181064580414366,0.4286160557323231,0.4286160557323231,0.07463706335750955,0.0,5.365145568944968,5.156636218445783,6.566128426071884,5.352109281685898,5.1373015034163245,6.589482410372,24845.702934354307,21118.84749420116,0.85,0.9194481800900884,0.6970060589162754,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509319102978193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.915885282375,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.601459348967,1537.688562597838,0.4286160557323231,0.07463706335750955,6.112851554438009,3.367724295359601
2008.0,-29.90795526736801,5.042758558948778,35.01122707225472,24.18923577005046,5.038276037798302,-26.413318932289478,-39.95074279429389,1.5436397027197937,0.3510633548561941,-4.997884421381012,40.023608297303575,48107.38375766834,15354.988256348486,15354.988256348486,63462.37201401683,87866.00481833155,87866.00481833155,15354.988256348486,103220.99307468004,103220.99307468004,103220.99307468004,128066.75598401848,103899.65209625794,64141.35200456746,44175.8889907672,24845.76290933845,0.0,69021.65190010564,21118.898472937683,1537.6916423664209,0.0,0.8868440153179873,2.812396711635241,0.0014959080323721466,354685.2359602762,1555551.4013110085,4.385723575720603,1555551.4013110085,4.385723575720603,0.85,0.09561958184756397,4.564652377983593,1.2675164612615486,1.0,0.0,4.5646523779831165,1.284512503054189,1.2848152826563044,3.5536068096886604,19347.52024223841,1972.898007192916,2034.6934298245008,2034.6934298245008,7.546585658200558,5.042758558948778,0.5064069951570973,4.536351563791681,3.3680359789350685,3.3680359789350685,0.9622959939814482,0.0,0.0,0.00023570330315917293,1.0001049856279147,0.00023567856029753403,198.84621932408012,0.0,4.944728678797303e-06,14.013361075711558,0.021008802023257053,7.92963668890676e-05,0.00015640693627010533,0.0007139432935784645,0.09561958184746686,0.08143712147629936,0.014182460371167497,0.09561955512085639,0.08143712147638207,0.0141824603711819,0.4286151523190139,0.4286151523190139,0.07464430596328793,0.0,5.361942116763032,5.151874293778292,6.571808441586995,5.348947776237196,5.132717394744702,6.594417378809396,24845.76290933845,21118.898472937683,0.85,0.9194560006454974,0.6969897479024942,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509379829445987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.84749197302,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.584273529372,1537.6916423664209,0.4286151523190139,0.07464430596328793,6.112851554438009,3.3680359789350685
2009.0,-29.908959648879467,5.043536612245344,35.01126873013663,24.18884391607719,5.038106137315012,-26.41424000933611,-39.951564150955505,1.5433864977715834,0.34790554759661063,-4.997933133825555,40.02366753067157,48106.318038739824,15356.63360441211,15356.63360441211,63462.95164315194,87864.98255198974,87864.98255198974,15356.63360441211,103221.61615640185,103221.61615640185,103221.61615640185,128067.41265261907,103899.01130275163,64140.66612971991,44175.93908114636,24845.79649621722,0.0,69021.73557736358,21118.927021784635,1537.6930233957746,0.0,0.8868435530894313,2.81243233600171,0.0014959080323721466,354684.56253847684,1555553.956548225,4.385739106926808,1555553.956548225,4.385739106926808,0.85,0.0956208948526822,4.564652377983593,1.2675148815056314,1.0,0.0,4.564652377983713,1.2845137381656384,1.2848164862746885,3.5536033927532658,19347.400917822168,1972.8858394887316,2034.6934298245008,2034.6934298245008,7.54739430486915,5.043536612245344,0.5071148757638095,4.536421736481534,3.3683447725591122,3.3683447725591122,0.9623842207311749,0.0,0.0,0.00023567856029753403,1.0001044637820709,0.0002356539429953888,198.84704825982556,0.0,4.920024492154143e-06,13.94334941076484,0.021013722047749206,7.9288999825969e-05,0.00015638956047156504,0.0007138639790983382,0.09562089485260662,0.08143705185761876,0.014183842994987863,0.09562080236543576,0.08143705185768313,0.014183842994999077,0.4286142451224157,0.4286142451224157,0.07465148872113593,0.0,5.358754040363351,5.147180458952391,6.57719894394063,5.345838681422151,5.1283132740197175,6.598667424417329,24845.79649621722,21118.927021784635,0.85,0.9194632837364538,0.6969734625815003,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450944025860734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.777480308076,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.56715354854,1537.6930233957746,0.4286142451224157,0.07465148872113593,6.112851554438009,3.3683447725591122
2010.0,-29.909959169495448,5.044300958229933,35.011309485154605,24.188433971162908,5.03791728561215,-26.41515860608306,-39.95238886037839,1.5431167221999045,0.344780141302067,-4.99799751379616,40.02372454819128,48105.292031037294,15358.278481849282,15358.278481849282,63463.570512886574,87863.96415331864,87863.96415331864,15358.278481849282,103222.24263516792,103222.24263516792,103222.24263516792,128068.07113001341,103898.36345825807,64140.00910020771,44175.94928672262,24845.828494845497,0.0,69021.77778156812,21118.95422061867,1537.6946954069576,0.0,0.8868430191725083,2.8124657124585934,0.0014959080323721466,354683.6725235926,1555556.4162001205,4.385757046926509,1555556.4162001205,4.385757046926509,0.85,0.0956222008659059,4.564652377983593,1.267513387468644,1.0,0.0,4.564652377982259,1.2845150505073955,1.2848177673028112,3.5535997621674515,19347.280280416744,1972.8735378969113,2034.6934298245008,2034.6934298245008,7.548202720236819,5.044300958229933,0.5078054078598102,4.536495550370123,3.368650749568491,3.368650749568491,0.9624716427338545,0.0,0.0,0.0002356539429953888,1.0001039590363583,0.0002356294471851218,198.84787318982367,0.0,4.8950778676966814e-06,13.872650677052395,0.021018617125616902,7.928160332729722e-05,0.00015637233966809159,0.0007137853721168123,0.09562220086580166,0.08143698619965128,0.014185214666150376,0.09562198354854236,0.08143698619974005,0.014185214666165841,0.42861333585535355,0.42861333585535355,0.07465860982351817,0.0,5.35559734341507,5.1425508022149415,6.582431070055577,5.342777655098246,5.123910466043469,6.603235498988283,24845.828494845497,21118.95422061867,0.85,0.919471687816105,0.6969581714234481,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450950038739388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.706781574365,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.55010059668,1537.6946954069576,0.42861333585535355,0.07465860982351817,6.112851554438009,3.368650749568491
2011.0,-29.910953620270337,5.045052147319123,35.011349420992666,24.188044177740835,5.037766534907944,-26.416068828834284,-39.95319338338447,1.5428817434719393,0.3411742494204759,-4.998034148517033,40.023782197509,48104.196046469995,15359.857309297198,15359.857309297198,63464.053355767195,87862.86343946052,87862.86343946052,15359.857309297198,103222.72074875771,103222.72074875771,103222.72074875771,128068.57818575132,103897.6484618514,64139.29719113151,44175.94585635542,24845.857436993614,0.0,69021.80329334903,21118.978821444573,1537.6955674023122,0.0,0.8868426241199521,2.8125086081389616,0.0014959080323721466,354683.1660711021,1555558.9031098385,4.385770320991217,1555558.9031098385,4.385770320991217,0.85,0.09562348192779561,4.564652377983593,1.267511694519781,1.0,0.0,4.5646523779843,1.2845161998842245,1.2848188854836062,3.553596582429254,19347.147138417015,1972.859961191336,2034.6934298245008,2034.6934298245008,7.54897867371697,5.045052147319123,0.5084984824389993,4.536553664880124,3.3689538882942514,3.3689538882942514,0.9625582537983576,0.0,0.0,0.0002356294471851218,1.0001034325449112,0.00023560507795231518,198.84869394153668,0.0,4.870939773654442e-06,13.804243318536688,0.021023488065390557,7.92743884874084e-05,0.00015635505869771341,0.0007137064904942817,0.0956234819277486,0.0814369082184695,0.014186573709279105,0.09562345360317055,0.08143690821850953,0.01418657370928608,0.4286124256961677,0.4286124256961677,0.07466567558703757,0.0,5.352347514523785,5.137887371526347,6.587226880067874,5.339208397937512,5.119164808180244,6.606339817845196,24845.857436993614,21118.978821444573,0.85,0.9194783434741499,0.6969420349975894,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509560225647966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.63837421585,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.53311154538,1537.6955674023122,0.4286124256961677,0.07466567558703757,6.112851554438009,3.3689538882942514
2012.0,-29.911943077100783,5.045790256820403,35.011388666684546,24.187665664963447,5.03761052657506,-26.416975082343047,-39.95400108452884,1.5426425318173467,0.3378639652256652,-4.998079968071713,40.02384196691393,48103.13939853754,15361.42685984636,15361.42685984636,63464.5662583839,87861.83855537954,87861.83855537954,15361.42685984636,103223.2654152259,103223.2654152259,103223.2654152259,128069.17358018743,103897.00459753563,64138.61994559023,44175.982946606004,24845.908164961522,0.0,69021.89111156753,21119.02194021729,1537.697929937457,0.0,0.8868421746646136,2.8125465688286937,0.0014959080323721466,354682.5326447304,1555561.4814802846,4.38578542304033,1555561.4814802846,4.38578542304033,0.8499999999999999,0.09562475751699086,4.564652377983593,1.267510112016462,1.0,0.0,4.564652377983873,1.284517368795705,1.2848200233661986,3.5535933486544966,19347.027242174525,1972.8477351771019,2034.6934298245008,2034.6934298245008,7.549750067837659,5.045790256820403,0.5091775987242775,4.536612658096126,3.369254331933207,3.369254331933207,0.9626440948380591,0.0,0.0,0.00023560507795231518,1.0001029139353712,0.00023558083340165177,198.8495105775139,0.0,4.845790115955081e-06,13.732969188616702,0.021028333855506513,7.92671457570449e-05,0.0001563379321952703,0.0007136283139641782,0.09562475751692057,0.08143683629113616,0.01418792122578441,0.09562484269780802,0.08143683629119602,0.014187921225794837,0.4286115096878921,0.4286115096878921,0.07467267409770721,0.0,5.34909822971548,5.133279160030895,6.591707342697703,5.335943933297358,5.114759962885046,6.60954090091542,24845.908164961522,21119.02194021729,0.85,0.9194846046133288,0.6969258393801938,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509619760853656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.56710008593,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.516190742537,1537.697929937457,0.4286115096878921,0.07467267409770721,6.112851554438009,3.369254331933207
2013.0,-29.91292800381228,5.046515214542813,35.01142711745168,24.187260085623734,5.0374256553401295,-26.417880144424867,-39.95480857612563,1.5423777959526361,0.3346459403527433,-4.99814677281222,40.02389730407069,48102.10394916599,15363.005073310802,15363.005073310802,63465.10902247679,87860.8220042134,87860.8220042134,15363.005073310802,103223.82707752421,103223.82707752421,103223.82707752421,128069.77291573236,103896.3537516408,64137.948731978046,44176.005577403055,24845.945838208147,0.0,69021.9514156112,21119.053962476923,1537.700047498936,0.0,0.886841634489489,2.8125808789470357,0.0014959080323721466,354681.60911302373,1555563.86865248,4.385803573358606,1555563.86865248,4.385803573358606,0.8499999999999999,0.09562602354466217,4.564652377983593,1.2675085833622144,1.0,0.0,4.564652377983248,1.284518656808315,1.2848212805380876,3.553589785395202,19346.9060458676,1972.8353765931893,2034.6934298245008,2034.6934298245008,7.550525719560572,5.046515214542813,0.5098373888870213,4.536677825655792,3.3695520818782914,3.3695520818782914,0.9627291662509404,0.0,0.0,0.00023558083340165177,1.0001024435592554,0.00023555670213467865,198.85032348048284,0.0,4.821017033590718e-06,13.662762273196094,0.021033154872540104,7.925990551721759e-05,0.00015632092788443419,0.0007135506951962842,0.09562602354454686,0.08143676737691322,0.014189256167633637,0.09562608266119485,0.08143676737701142,0.014189256167650747,0.4286105892413552,0.4286105892413552,0.07467960287222918,0.0,5.345876528683448,5.128724793639435,6.596063703091545,5.332792713164963,5.110380996094818,6.613359982144118,24845.945838208147,21119.053962476923,0.85,0.9194916649099901,0.6969102287404524,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509678997547606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.49689317051,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.499336836692,1537.700047498936,0.4286105892413552,0.07467960287222918,6.112851554438009,3.3695520818782914
2014.0,-29.9139078926944,5.047227167089312,35.011464662941215,24.186845181416743,5.037232776273549,-26.41878147250666,-39.95561540415508,1.542106356085907,0.3313980587550418,-4.998217284441301,40.023947837074346,48101.090459942854,15364.56569442021,15364.56569442021,63465.65615436307,87859.79938054281,87859.79938054281,15364.56569442021,103224.36507496302,103224.36507496302,103224.36507496302,128070.32589798461,103895.69085450571,64137.29333884899,44175.99723961858,24845.960823021596,0.0,69021.95806264017,21119.066699568357,1537.7009694618368,0.0,0.8868410928434652,2.812615149173006,0.0014959080323721466,354680.634338062,1555566.0485822428,4.385821773115368,1555566.0485822428,4.385821773115368,0.85,0.09562727190390019,4.564652377983593,1.2675070744892585,1.0,0.0,4.564652377985179,1.2845199759389012,1.2848225689807438,3.5535861360560985,19346.78260545677,1972.8227891743634,2034.6934298245008,2034.6934298245008,7.551292725089035,5.047227167089312,0.5104856948164764,4.536741472272835,3.369847094552586,3.369847094552586,0.962813455586453,0.0,0.0,0.00023555670213467865,1.0001019203610164,0.00023553269655721435,198.85113223132274,0.0,4.7985102435987565e-06,13.598978030358875,0.021037953382783702,7.92526718377814e-05,0.00015630403029689725,0.0007134735635831516,0.09562727190378592,0.08143669308051585,0.014190578823270078,0.09562724675886143,0.08143669308061316,0.014190578823287033,0.4286096654386713,0.4286096654386713,0.0746864713159391,0.0,5.342665076021262,5.1242051788584035,6.600288672930958,5.329615343196338,5.1059933234034816,6.6170521245186364,24845.960823021596,21119.066699568357,0.85,0.9194995032851061,0.6968954780490174,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509737963491416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.43310892767,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.482540702336,1537.7009694618368,0.4286096654386713,0.0746864713159391,6.112851554438009,3.369847094552586
2015.0,-29.91488286384946,5.047926659105496,35.01150143165194,24.186471138987713,5.037079997852455,-26.419674363579148,-39.95640588747335,1.5418714975820247,0.32801866171899974,-4.998259712182114,40.02400030240051,48100.02397272472,15366.060958057886,15366.060958057886,63466.0849307826,87858.78034196337,87858.78034196337,15366.060958057886,103224.84130002126,103224.84130002126,103224.84130002126,128070.82164098727,103895.04769288121,64136.60113675793,44176.05172902587,24845.98034096601,0.0,69022.03206999188,21119.08328982111,1537.7015282494565,0.0,0.8868406870788592,2.8126544141276586,0.0014959080323721466,354680.04780462716,1555568.311872396,4.3858354071534045,1555568.311872396,4.3858354071534045,0.85,0.09562849704940167,4.564652377983593,1.2675054683582858,1.0,0.0,4.564652377984381,1.2845211237498837,1.2848236862248383,3.553582960674146,19346.662840064895,1972.8105765031785,2034.6934298245008,2034.6934298245008,7.55202760908471,5.047926659105496,0.5111371931572783,4.5367894659482175,3.370139392261684,3.370139392261684,0.962896969217624,0.0,0.0,0.00023553269655721435,1.0001014096433178,0.0002355088136924196,198.85193692907174,0.0,4.773536258642224e-06,13.528201756992063,0.021042726919042343,7.924558529002934e-05,0.00015628711126718502,0.0007133963340939424,0.09562849704934237,0.08143660754006993,0.014191889509272438,0.09562857274080781,0.08143660754012043,0.01419188950928124,0.4286087380230899,0.4286087380230899,0.0746932864282127,0.0,5.339417764114614,5.119714413928818,6.60410391438279,5.326278373901118,5.101671433118952,6.619282942916527,24845.98034096601,21119.08328982111,0.85,0.9195047295394713,0.696879279415431,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509796628282638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.3623326543,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.465812661601,1537.7015282494565,0.4286087380230899,0.0746932864282127,6.112851554438009,3.370139392261684
2016.0,-29.915852695849516,5.048613133516815,35.01153732550459,24.18603004133331,5.03685221372829,-26.42057012979145,-39.95721184238789,1.541569647670287,0.3249680702217006,-4.998360933845923,40.02404835735088,48099.05558189136,15367.623070641677,15367.623070641677,63466.67865253304,87857.79774911488,87857.79774911488,15367.623070641677,103225.42081975656,103225.42081975656,103225.42081975656,128071.42408322377,103894.4042104356,64135.97019458902,44176.03779538509,24846.003263467202,0.0,69022.0410588523,21119.10277394712,1537.7036571121355,0.0,0.8868399981603134,2.812682527622787,0.0014959080323721466,354678.64848996745,1555570.3849065013,4.385858555425568,1555570.3849065013,4.385858555425568,0.85,0.0956297344888509,4.564652377983593,1.267504087514244,1.0,0.0,4.564652377983399,1.284522584577037,1.2848251167164055,3.5535789193512897,19346.54301493179,1972.7983577400837,2034.6934298245008,2034.6934298245008,7.552795347634848,5.048613133516815,0.511752484385612,4.536860649131203,3.370429117631715,3.370429117631715,0.9629797478947758,0.0,0.0,0.0002355088136924196,1.0001008758808358,0.0002354850589296764,198.85273739088447,0.0,4.749153923853751e-06,13.45910222020153,0.021047476072966198,7.923836064517699e-05,0.0001562704530472426,0.0007133202951106692,0.09562973448864917,0.08143654281862155,0.014193191670027628,0.0956295866893146,0.08143654281879333,0.014193191670057566,0.4286078064543383,0.4286078064543383,0.07470003683512827,0.0,5.336252456505747,5.115297136512368,6.608050346539017,5.3233290040676025,5.097436133862459,6.623639792573783,24846.003263467202,21119.10277394712,0.85,0.9195132117060633,0.6968651584916078,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509854999104763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.29323311751,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.449150476374,1537.7036571121355,0.4286078064543383,0.07470003683512827,6.112851554438009,3.370429117631715
2017.0,-29.91681835548043,5.04928746560564,35.01157233178627,24.185651877801888,5.03669110943585,-26.421455471577715,-39.957997331488855,1.5413282255331635,0.32162587712309687,-4.9984078526126705,40.02409429230227,48098.011386464954,15369.080149341036,15369.080149341036,63467.09153580599,87856.79813575422,87856.79813575422,15369.080149341036,103225.87828509526,103225.87828509526,103225.87828509526,128071.87270819131,103893.77239613375,64135.29244408007,44176.08883561519,24845.99442309605,0.0,69022.08325871124,21119.095259631642,1537.7027351279974,0.0,0.8868395931829985,2.812720785688818,0.0014959080323721466,354677.9998741775,1555572.3664882942,4.385872163032767,1555572.3664882942,4.385872163032767,0.85,0.09563093048910022,4.564652377983593,1.2675024989666417,1.0,0.0,4.564652377984599,1.2845237625678319,1.2848262644694963,3.553575660491175,19346.425362564838,1972.786360537476,2034.6934298245008,2034.6934298245008,7.553511464705852,5.04928746560564,0.5123829347281852,4.536904530877455,3.3707160818443054,3.3707160818443054,0.9630617376698015,0.0,0.0,0.0002354850589296764,1.0001004426711666,0.0002354614085568443,198.8535344146269,0.0,4.7236995975563045e-06,13.386964659474566,0.021052199772563753,7.923132004344537e-05,0.00015625373888623103,0.0007132440007758618,0.09563093048903971,0.08143644942974106,0.014194481059298656,0.09563078643266745,0.08143644942979258,0.01419448105930764,0.4286068730274497,0.4286068730274497,0.07470674598015446,0.0,5.333040400454593,5.110902937871572,6.611546525468555,5.320033729735769,5.093237644865383,6.625440461317453,24845.99442309605,21119.095259631642,0.85,0.9195186314199788,0.696849604005462,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509913062694129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.221095556786,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.432558746512,1537.7027351279974,0.4286068730274497,0.07470674598015446,6.112851554438009,3.3707160818443054
2018.0,-29.917778829759566,5.049949684365096,35.011606685555385,24.185263900458835,5.0365253670711825,-26.422336610018355,-39.95878592887891,1.5410831473299895,0.3181617275238864,-4.998466639220404,40.0241452988046,48097.00734399672,15370.533748865279,15370.533748865279,63467.541092862,87855.77451995341,87855.77451995341,15370.533748865279,103226.30826881868,103226.30826881868,103226.30826881868,128072.3346652899,103893.11207694297,64134.650022663074,44176.068949199886,24846.02639647122,0.0,69022.09534567111,21119.122437000537,1537.7044445361744,0.0,0.8868391094678729,2.8127592580492404,0.0014959080323721466,354677.18719594687,1555574.566853286,4.385888416313296,1555574.566853286,4.385888416313296,0.85,0.09563212952109999,4.564652377983593,1.267501010973938,1.0,0.0,4.564652377983431,1.2845249574418716,1.28482742924385,3.5535723549304072,19346.302402202105,1972.7738220699327,2034.6934298245008,2034.6934298245008,7.554225871850894,5.049949684365096,0.5129989161618225,4.5369507682032735,3.371000527246962,3.371000527246962,0.9631430077848463,0.0,0.0,0.0002354614085568443,1.0000999040799723,0.00023543788735131785,198.85432716413476,0.0,4.702960227886085e-06,13.328189285829165,0.02105690273279164,7.922425216285166e-05,0.00015623715639399263,0.000713168307463233,0.09563212952100592,0.08143636786943255,0.014195761651573359,0.09563214861877088,0.08143636786951267,0.014195761651587327,0.4286059365693123,0.4286059365693123,0.0747133974312615,0.0,5.32979417092298,5.106520248379638,6.6147447751111486,5.316628366744283,5.088878398832605,6.627423816760711,24846.02639647122,21119.122437000537,0.85,0.9195249836303689,0.6968349352931262,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509970876925569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.16232018314,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.416018275377,1537.7044445361744,0.4286059365693123,0.0747133974312615,6.112851554438009,3.371000527246962
2019.0,-29.918735034355404,5.050599681327982,35.011640275573946,24.18485975302758,5.036328303766632,-26.423217037291273,-39.95957061471415,1.540810306702794,0.31504723374951027,-4.998548194462898,40.02419176017489,48096.005765273076,15372.000364453672,15372.000364453672,63468.006129726746,87854.82058710474,87854.82058710474,15372.000364453672,103226.82095155842,103226.82095155842,103226.82095155842,128072.86586193953,103892.50511778271,64133.9940333751,44176.123427119564,24846.044910381115,0.0,69022.16833750068,21119.138173823947,1537.7059315898257,0.0,0.8868385263656823,2.8127905037240657,0.0014959080323721466,354676.05976181704,1555576.571148277,4.3859080091081575,1555576.571148277,4.3859080091081575,0.85,0.09563332124176822,4.564652377983593,1.2674995251791557,1.0,0.0,4.564652377981349,1.2845262818757375,1.2848287237744056,3.5535686909558835,19346.18937819863,1972.7622968290527,2034.6934298245008,2034.6934298245008,7.554946676059971,5.050599681327982,0.5135954367225004,4.537004244605481,3.371282442348741,3.371282442348741,0.9632235549567831,0.0,0.0,0.00023543788735131785,1.0000994607257616,0.00023541447285699272,198.8551163950939,0.0,4.6772934990510485e-06,13.255449776310671,0.021061580026290688,7.921721991849781e-05,0.00015622066743282005,0.000713093041087406,0.09563332124162727,0.08143628996422798,0.014197031277399285,0.09563324055684592,0.08143628996434801,0.01419703127742021,0.42860499545493175,0.42860499545493175,0.07471998698364242,0.0,5.3265992439935985,5.1022143811948695,6.61784708910983,5.313595428212409,5.0848364537359885,6.630098056240911,24846.044910381115,21119.138173823947,0.85,0.9195307487209687,0.6968196874096443,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510028381145232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.08958067362,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.399549495469,1537.7059315898257,0.42860499545493175,0.07471998698364242,6.112851554438009,3.371282442348741
