time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2020.0,-29.919686485941448,5.051237908044949,35.01167310081309,24.18447226462888,5.036158369490422,-26.424090472981998,-39.96035041110588,1.5405623565311957,0.3116327067267548,-4.998608177215765,40.02423666408846,48095.0047403155,15373.41279396396,15373.41279396396,63468.417534279455,87853.8185679302,87853.8185679302,15373.41279396396,103227.23136189416,103227.23136189416,103227.23136189416,128073.28056670446,103891.86034616316,64133.34871858604,44176.12403064124,24846.049204810297,0.0,69022.17323545154,21119.14182408875,1537.7061220140365,0.0,0.8868380586518962,2.812828190723337,0.0014959080323721466,354675.2305514031,1555578.5082580673,4.385923724754208,1555578.5082580673,4.385923724754208,0.85,0.09563448813588604,4.564652377983593,1.2674979954259475,1.0,0.0,4.564652377983241,1.2845274896974026,1.284829901802325,3.5535653495892814,19346.069313003904,1972.7500535864851,2034.6934298245008,2034.6934298245008,7.555640849191701,5.051237908044949,0.5141927113432097,4.537045196701739,3.37156177423982,3.37156177423982,0.96330336406852,0.0,0.0,0.00023541447285699272,1.000098967084486,0.00023539117687850335,198.85590170849892,0.0,4.656091994356015e-06,13.195364712004947,0.021066236118285044,7.921023206433661e-05,0.00015620424079265612,0.0007130180591853195,0.09563448813579531,0.0814361994682655,0.01419828866752981,0.09563448329881395,0.08143619946834277,0.01419828866754328,0.42860405235431703,0.42860405235431703,0.07472652332911316,0.0,5.323364108447606,5.097917360165752,6.620626010913384,5.310240883942527,5.080615889423541,6.631625300941494,24846.049204810297,21119.14182408875,0.85,0.9195366439386534,0.696805135014391,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510085630168368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.02949560931,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.38313423574,1537.7061220140365,0.42860405235431703,0.07472652332911316,6.112851554438009,3.37156177423982
2021.0,-29.920632919133574,5.051864450380595,35.011705256226946,24.184080061409645,5.03598439898031,-26.424959795257603,-39.961125841923035,1.5403112751041816,0.3081906581318776,-4.998675096037427,40.024282804231326,48094.007529633804,15374.814919722441,15374.814919722441,63468.822449356245,87852.81349215235,87852.81349215235,15374.814919722441,103227.62841187479,103227.62841187479,103227.62841187479,128073.69705209782,103891.20836932208,64132.70298558781,44176.11709303807,24846.06864022303,0.0,69022.1857332611,21119.158344189575,1537.7073598362078,0.0,0.8868375511734135,2.812865431222051,0.0014959080323721466,354674.30545754795,1555580.498699449,4.385940776546163,1555580.498699449,4.385940776546163,0.8499999999999999,0.09563564864113351,4.564652377983593,1.267496515675448,1.0,0.0,4.564652377984257,1.2845287119191946,1.2848310943859496,3.5535619683919837,19345.947906099493,1972.7376735276057,2034.6934298245008,2034.6934298245008,7.556329958291836,5.051864450380595,0.51477802895129,4.537086421429305,3.371838638768318,3.371838638768318,0.9633824682195194,0.0,0.0,0.00023539117687850335,1.0000984458258129,0.0002353680058807945,198.85668288522174,0.0,4.632542808684914e-06,13.128626319813046,0.021070868661093728,7.92032838957214e-05,0.00015618789298278194,0.0007129434371161025,0.09563564864102655,0.08143611314533804,0.014199535495688512,0.09563577171239827,0.08143611314542912,0.014199535495704393,0.42860310533080365,0.42860310533080365,0.07473299955813857,0.0,5.320103562284089,5.093632173336516,6.623164683078244,5.30686575416928,5.0763648393400445,6.633189420970098,24846.06864022303,21119.158344189575,0.85,0.9195423438868476,0.6967905611609426,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451014259505159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.96275721712,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.366782321154,1537.7073598362078,0.42860310533080365,0.07473299955813857,6.112851554438009,3.371838638768318
2022.0,-29.921574922634893,5.052479152859686,35.01173661838737,24.183667147904657,5.035774564055027,-26.42582871669755,-39.96190490489823,1.5400283581177256,0.3051133382703597,-4.998768032561655,40.02432400955938,48093.04934204763,15376.235702509159,15376.235702509159,63469.28504455679,87851.87811253773,87851.87811253773,15376.235702509159,103228.11381504689,103228.11381504689,103228.11381504689,128074.18751366565,103890.60760764922,64132.07798207024,44176.14402842109,24846.073698618748,0.0,69022.21772703984,21119.162643825934,1537.7083975489102,0.0,0.8868369291868614,2.8128948683921755,0.0014959080323721466,354673.02069497714,1555582.2762592917,4.385961675943517,1555582.2762592917,4.385961675943517,0.85,0.09563680309227734,4.564652377983593,1.2674951458210124,1.0,0.0,4.564652377984171,1.2845300827574673,1.284832435781529,3.553558176064489,19345.836036151984,1972.7262659676837,2034.6934298245008,2034.6934298245008,7.557028236846181,5.052479152859686,0.5153426969147787,4.537136455944907,3.372113042219647,3.372113042219647,0.9634608692056135,0.0,0.0,0.0002353680058807945,1.0000979857945116,0.0002353449454193333,198.8574604110914,0.0,4.607707743521191e-06,13.058243745139055,0.021075476368837248,7.91963037489428e-05,0.00015617170213185172,0.0007128695315099023,0.09563680309210855,0.08143603135506038,0.014200771737048175,0.09563677002357045,0.08143603135520411,0.014200771737073244,0.42860215302223204,0.42860215302223204,0.07473941497147751,0.0,5.3169081256901904,5.089426442192291,6.625685842250618,5.303881370832016,5.072427388121355,6.635589890400183,24846.073698618748,21119.162643825934,0.85,0.9195486197727945,0.6967763558719573,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510199259899361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.89237464245,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.350499226675,1537.7083975489102,0.42860215302223204,0.07473941497147751,6.112851554438009,3.372113042219647
2023.0,-29.922512675521546,5.053082495478203,35.011767183033975,24.18328095171603,5.0355948604733465,-26.42669079844727,-39.962675341498084,1.53977298339897,0.3018587754224882,-4.998836712136082,40.02436350429991,48092.07156305303,15377.598885777908,15377.598885777908,63469.67044883094,87850.92698478737,87850.92698478737,15377.598885777908,103228.52587056527,103228.52587056527,103228.52587056527,128074.58820844618,103890.00297995478,64131.445326499335,44176.175170506045,24846.06233788091,0.0,69022.23750838696,21119.152987198773,1537.7079540550224,0.0,0.8868364368017234,2.8129294533929894,0.0014959080323721466,354672.0712649309,1555583.9800274076,4.385978220612207,1555583.9800274076,4.385978220612207,0.85,0.0956379319281752,4.564652377983593,1.2674936896981674,1.0,0.0,4.56465237798559,1.2845313245744856,1.2848336482674194,3.5535547406721912,19345.723446298976,1972.7147849978307,2034.6934298245008,2034.6934298245008,7.557698206704429,5.053082495478203,0.5159096075241516,4.537172887954052,3.37238491821814,3.37238491821814,0.9635385480623258,0.0,0.0,0.0002353449454193333,1.000097544381132,0.00023532199108134655,198.85823443384257,0.0,4.5857448020831715e-06,12.996000769103707,0.02108006211363933,7.918940145092557e-05,0.00015615554396840775,0.0007127957751107139,0.0956379319280709,0.0814359354564742,0.014201996471596682,0.09563786521048763,0.08143593545656302,0.01420199647161217,0.42860119844913425,0.42860119844913425,0.07474578236226051,0.0,5.313705293748285,5.085261671113358,6.627920522432021,5.300695487558585,5.06847262043982,6.636725797328495,24846.06233788091,21119.152987198773,0.85,0.9195539400054755,0.6967619900355928,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510255659952203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.830131666415,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.334273325894,1537.7079540550224,0.42860119844913425,0.07474578236226051,6.112851554438009,3.37238491821814
2024.0,-29.92344570251821,5.053674686911267,35.0117971080642,24.182892974372976,5.035426053965483,-26.427547536730007,-39.96343365926293,1.5395278881773962,0.298305414869219,-4.998902109417311,40.02440600318434,48091.05978485446,15378.937028032313,15378.937028032313,63469.99681288677,87849.91755494144,87849.91755494144,15378.937028032313,103228.85458297376,103228.85458297376,103228.85458297376,128074.9269654937,103889.34288676953,64130.78135780138,44176.17947663128,24846.07238251994,0.0,69022.25185915122,21119.161525141946,1537.708675880749,0.0,0.8868359502397106,2.812968332800373,0.0014959080323721466,354671.1672113325,1555585.8133932066,4.385994569629911,1555585.8133932066,4.385994569629911,0.85,0.09563905303186072,4.564652377983593,1.2674921599449593,1.0,0.0,4.564652377984398,1.284532518104632,1.2848348125913431,3.5535514388681104,19345.600528021525,1972.702250821792,2034.6934298245008,2034.6934298245008,7.558355869541878,5.053674686911267,0.5164695286875229,4.5372051582237445,3.3726543918294922,3.3726543918294922,0.963615540522712,0.0,0.0,0.00023532199108134655,1.0000970535170084,0.00023529915447085604,198.8590045611062,0.0,4.5646591246427185e-06,12.936243959237464,0.021084626772763973,7.918260826795001e-05,0.00015613938281339656,0.0007127220050560611,0.09563905303175783,0.0814358416670084,0.014203211364749436,0.0956391795085903,0.08143584166709601,0.014203211364764712,0.4286002417455054,0.4286002417455054,0.07475209563604608,0.0,5.310444121581952,5.0810804279181525,6.6298553922731,5.297207524286534,5.064231749490091,6.637467758338005,24846.07238251994,21119.161525141946,0.85,0.9195584772053722,0.696747186443445,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510311805926057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.77037485655,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.318101178977,1537.708675880749,0.4286002417455054,0.07475209563604608,6.112851554438009,3.3726543918294922
2025.0,-29.924374419550805,5.054255485495494,35.011826298609975,24.182485334482067,5.035214778868882,-26.428404642445418,-39.96420706445349,1.5392450017632198,0.2952790931744289,-4.998999754541285,40.02444445955444,48090.1403143608,15380.304169892857,15380.304169892857,63470.444484253654,87849.01294251249,87849.01294251249,15380.304169892857,103229.31711240535,103229.31711240535,103229.31711240535,128075.39305035933,103888.76615424639,64130.18837249557,44176.19753527869,24846.07593795399,0.0,69022.27347323268,21119.16454726089,1537.7097960768713,0.0,0.886835314241053,2.8129965579423413,0.0014959080323721466,354669.81736614124,1555587.472369774,4.386015939901288,1555587.472369774,4.386015939901288,0.85,0.09564017304390948,4.564652377983593,1.2674908780073748,1.0,0.0,4.564652377983826,1.2845338881174146,1.2848361535906094,3.553547648846734,19345.493132626634,1972.691299539255,2034.6934298245008,2034.6934298245008,7.559027784947172,5.054255485495494,0.5170063346949458,4.537249150800548,3.3729215070709304,3.3729215070709304,0.9636918591631229,0.0,0.0,0.00023529915447085604,1.0000966059090874,0.0002352764253778956,198.85977113611423,0.0,4.541265629693302e-06,12.869946794550819,0.021089168038393665,7.917568048330622e-05,0.00015612347398754982,0.0007126493867963289,0.09564017304372592,0.08143575649690973,0.014204416546816192,0.0956401402293936,0.08143575649706603,0.014204416546843453,0.42859927956162913,0.42859927956162913,0.07475834891752652,0.0,5.307261696835212,5.076992636671264,6.63178442512725,5.294278847715702,5.060456371056944,6.639310680420579,24846.07593795399,21119.16454726089,0.85,0.91956467514603,0.6967336469003805,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510367669358872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.70407769186,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.301992448958,1537.7097960768713,0.42859927956162913,0.07475834891752652,6.112851554438009,3.3729215070709304
2026.0,-29.925297920855837,5.054825533925388,35.01185478505302,24.182106786780082,5.03505151151138,-26.429252252175253,-39.96496017845345,1.5390058428307267,0.2917381927214251,-4.99905971158475,40.02448233191129,48089.150832687286,15381.594188412762,15381.594188412762,63470.74502110005,87848.0215885273,87848.0215885273,15381.594188412762,103229.61577694007,103229.61577694007,103229.61577694007,128075.67976743897,103888.12232144942,64129.544730141206,44176.1973236758,24846.06399049889,0.0,69022.26131417468,21119.154391924054,1537.7091705794226,0.0,0.8868348721014213,2.8130359117196,0.0014959080323721466,354668.98852258513,1555589.1061537908,4.386030796303274,1555589.1061537908,4.386030796303274,0.8499999999999999,0.0956412621597901,4.564652377983593,1.2674893411109225,1.0,0.0,4.564652377984582,1.2845350534270983,1.2848372899766671,3.553544425125065,19345.373242253372,1972.6790741235154,2034.6934298245008,2034.6934298245008,7.559661796194758,5.054825533925388,0.5175518520962061,4.5372736818291814,3.3731861724553576,3.3731861724553576,0.9637674778443879,0.0,0.0,0.0002352764253778956,1.000096064067291,0.0002352538259385302,198.8605334111579,0.0,4.519902224246826e-06,12.809402903515506,0.021093687940617913,7.916893499569065e-05,0.00015610749038220495,0.0007125764271941826,0.0956412621597077,0.08143565258812406,0.014205609571583632,0.09564139164626415,0.08143565258819423,0.014205609571595872,0.4285983158754778,0.4285983158754778,0.07476455514096553,0.0,5.304005123676632,5.072885399666234,6.633323750446323,5.290797904306203,5.056343086686468,6.639364463183199,24846.06399049889,21119.154391924054,0.85,0.9195691913395113,0.6967194339489354,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510423275147555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.64353380082,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.28593896099,1537.7091705794226,0.4285983158754778,0.07476455514096553,6.112851554438009,3.3731861724553576
2027.0,-29.9262177244651,5.0553844325019766,35.01188256580346,24.181694641616218,5.034834605909255,-26.430101897589843,-39.96572485249487,1.5387187790341121,0.28869982341319655,-4.999164001233985,40.02451874975598,48088.234003473066,15382.932170809287,15382.932170809287,63471.16617428235,87847.1221004878,87847.1221004878,15382.932170809287,103230.0542712971,103230.0542712971,103230.0542712971,128076.1209075901,103887.54405326974,64128.947921193,44176.21792452971,24846.066636293006,0.0,69022.2845608227,21119.156640849054,1537.7104291099029,0.0,0.8868342096713631,2.813063522795756,0.0014959080323721466,354667.54683064186,1555590.677192511,4.386053054736708,1555590.677192511,4.386053054736708,0.85,0.0956423610059069,4.564652377983593,1.2674880382930858,1.0,0.0,4.564652377982985,1.2845364424902839,1.2848386503353688,3.553540582417629,19345.265560898464,1972.668093681172,2034.6934298245008,2034.6934298245008,7.5603193804661375,5.0553844325019766,0.5180690163397301,4.537315416162246,3.3734485628742013,3.3734485628742013,0.9638424465354861,0.0,0.0,0.0002352538259385302,1.0000956801308645,0.00023523131897514726,198.8612926391741,0.0,4.494136566992782e-06,12.736383030857544,0.021098182077184904,7.916208651074206e-05,0.00015609173942778814,0.0007125045295626485,0.09564236100570388,0.08143556652522424,0.01420679448047964,0.09564233724184996,0.0814355665253971,0.01420679448050979,0.4285973470826029,0.4285973470826029,0.07477070136173618,0.0,5.300829905373746,5.068867113293777,6.634900945461368,5.287863824647161,5.05259622134156,6.641006858568289,24846.066636293006,21119.156640849054,0.85,0.9195749833280483,0.6967059162044619,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510478569054386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.57051392817,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.269959004194,1537.7104291099029,0.4285973470826029,0.07477070136173618,6.112851554438009,3.3734485628742013
2028.0,-29.927133029272756,5.055932716791091,35.01190958716886,24.18130844542759,5.034652255410629,-26.430944037512155,-39.966477058455325,1.5384632636500437,0.2853790092935924,-4.999238841952992,40.02455219229153,48087.280597218,15384.205885306337,15384.205885306337,63471.486482524335,87846.18332124557,87846.18332124557,15384.205885306337,103230.3892065519,103230.3892065519,103230.3892065519,128076.43179729416,103886.94029151136,64128.32807888491,44176.23579180717,24846.042590742258,0.0,69022.27838254943,21119.136202130918,1537.7094939093531,0.0,0.8868337078388295,2.813098264443551,0.0014959080323721466,354666.5122412371,1555592.1198796628,4.386069916918403,1555592.1198796628,4.386069916918403,0.85,0.09564343016838446,4.564652377983593,1.2674866305245085,1.0,0.0,4.5646523779819805,1.2845376838342135,1.2848398630587967,3.553537148368098,19345.15313229446,1972.6566291541415,2034.6934298245008,2034.6934298245008,7.56094537870173,5.055932716791091,0.5185912817427027,4.537341435048388,3.373708539834681,3.373708539834681,0.9639167256670518,0.0,0.0,0.00023523131897514726,1.0000952128481055,0.00023520892406358733,198.8620481588428,0.0,4.475763831714586e-06,12.684314699079136,0.021102657841016618,7.915535022533847e-05,0.0001560759687498088,0.0007124325418999076,0.09564343016827191,0.08143546237373446,0.014207967794537448,0.09564340614542327,0.08143546237383029,0.01420796779455417,0.42859637686252944,0.42859637686252944,0.07477680290401724,0.0,5.297629241268908,5.064869003279057,6.636189580416556,5.284617851246594,5.048734853965129,6.641198530410577,24846.042590742258,21119.136202130918,0.85,0.9195797062904769,0.6966921655454318,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510533641964485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.51844559639,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.254022341192,1537.7094939093531,0.42859637686252944,0.07477680290401724,6.112851554438009,3.373708539834681
2029.0,-29.92804408676389,5.056470529955764,35.01193600244786,24.180926649738126,5.034475238865443,-26.431781821040882,-39.96722479406742,1.5382129731422483,0.2819973598866454,-4.999314754040407,40.02458858127548,48086.32706485224,15385.462420239252,15385.462420239252,63471.78948509149,87845.23998710555,87845.23998710555,15385.462420239252,103230.7024073448,103230.7024073448,103230.7024073448,128076.74360288466,103886.33247860726,64127.70869440374,44176.24864911503,24846.041195539863,0.0,69022.2898446549,21119.135016208882,1537.7099003906105,0.0,0.8868331898877052,2.8131336790850616,0.0014959080323721466,354665.46284377977,1555593.6896756466,4.3860873207178965,1555593.6896756466,4.3860873207178965,0.85,0.09564449417993363,4.564652377983593,1.26748518539127,1.0,0.0,4.56465237798171,1.2845389005157526,1.2848410512579196,3.5535337825509594,19345.03994931234,1972.6450877019513,2034.6934298245008,2034.6934298245008,7.561562933619095,5.056470529955764,0.5191050931203529,4.537365436835411,3.373966246316067,3.373966246316067,0.9639903560903048,0.0,0.0,0.00023520892406358733,1.0000947717168267,0.00023518663502241155,198.86280017767464,0.0,4.45349798114503e-06,12.621213278565014,0.021107111338997762,7.914865449879463e-05,0.0001560602695647927,0.0007123608805776915,0.09564449417981025,0.08143536220552679,0.014209131974283461,0.09564457964096053,0.08143536220563184,0.01420913197430179,0.428595404045872,0.428595404045872,0.07478285224899302,0.0,5.294407903751619,5.060891412021249,6.637220171261106,5.281312113927072,5.044837300506401,6.641194832946553,24846.041195539863,21119.135016208882,0.85,0.9195839435049801,0.6966782350031822,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451058844590661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.455344175876,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.238145144063,1537.7099003906105,0.428595404045872,0.07478285224899302,6.112851554438009,3.373966246316067
2030.0,-29.928950797730565,5.056997846136429,35.0119617784591,24.180531862098746,5.034280045097798,-26.432617509896268,-39.967972215358145,1.5379467572635341,0.2787452647494888,-4.999404999370029,40.0246227915885,48085.393237520126,15386.722058320116,15386.722058320116,63472.11529584024,87844.32057355063,87844.32057355063,15386.722058320116,103231.04263187075,103231.04263187075,103231.04263187075,128077.07937657225,103885.73825775312,64127.098655297144,44176.26622495109,24846.036744701505,0.0,69022.30296965259,21119.13123299628,1537.7104808929953,0.0,0.8868326068961544,2.8131657287995466,0.0014959080323721466,354664.21530887485,1555595.1654863453,4.386106909972824,1555595.1654863453,4.386106909972824,0.85,0.09564555122139097,4.564652377983593,1.2674838155368344,1.0,0.0,4.564652377983373,1.284540191453725,1.2848423138668883,3.5535302113184457,19344.929297353727,1972.6338043423318,2034.6934298245008,2034.6934298245008,7.56218201365464,5.056997846136429,0.5196044772161095,4.53739336892032,3.3742217078153955,3.3742217078153955,0.964063345090113,0.0,0.0,0.00023518663502241155,1.0000943202552768,0.00023516445425105455,198.86354861370927,0.0,4.432461141491231e-06,12.561594874986147,0.021111543800139253,7.914196211018176e-05,0.00015604467291222977,0.0007122896872804815,0.09564555122123244,0.08143526515091394,0.0142102860703185,0.09564564254002299,0.08143526515104892,0.014210286070342056,0.42859442773134526,0.42859442773134526,0.07478884504053848,0.0,5.291203858640927,5.056955528543483,6.638127593163574,5.2781502641195175,5.041040973206748,6.641581670561834,24846.036744701505,21119.13123299628,0.85,0.9195884890098113,0.6966645731693724,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510642995932777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.395725772294,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.222322524682,1537.7104808929953,0.42859442773134526,0.07478884504053848,6.112851554438009,3.3742217078153955
2031.0,-29.929852999721508,5.057514700573072,35.01198681378495,24.180123558640503,5.034069901079637,-26.433450635087123,-39.96871541077269,1.5376675364451171,0.27554290774691026,-4.999504770575285,40.0246527693281,48084.46180776978,15387.977467602936,15387.977467602936,63472.439275372715,87843.40791084385,87843.40791084385,15387.977467602936,103231.38537844678,103231.38537844678,103231.38537844678,128077.40010491248,103885.14186571499,64126.48204055395,44176.28869462338,24846.014726465695,0.0,69022.30342108908,21119.11251749584,1537.710290930089,0.0,0.8868319907575486,2.8131960185014973,0.0014959080323721466,354662.8360940177,1555596.4587074416,4.3861276130298235,1555596.4587074416,4.3861276130298235,0.85,0.09564659636163203,4.564652377983593,1.2674824742553756,1.0,0.0,4.564652377985323,1.2845415429865956,1.2848436372240322,3.5535264724647564,19344.818241091292,1972.622479755196,2034.6934298245008,2034.6934298245008,7.562799015343654,5.057514700573072,0.5200915981077667,4.537423102465305,3.3744748990798223,3.3744748990798223,0.9641356854513778,0.0,0.0,0.00023516445425105455,1.0000938518839557,0.00023514238569515922,198.86429333278008,0.0,4.41094690304184e-06,12.500623523220575,0.021115954747042295,7.91353080786536e-05,0.00015602914617240094,0.0007122188131105995,0.09564659636145599,0.08143516629559067,0.01421143006586533,0.09564659410083824,0.08143516629574055,0.014211430065891487,0.42859344849706754,0.42859344849706754,0.07479478580415111,0.0,5.288023672055658,5.053058798385337,6.63897098110084,5.27504767832221,5.037282730792867,6.642150375340464,24846.014726465695,21119.11251749584,0.85,0.919593176833611,0.6966510739929618,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510697286097338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.33475442053,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.206556612091,1537.710290930089,0.42859344849706754,0.07479478580415111,6.112851554438009,3.3744748990798223
2032.0,-29.930750971954442,5.058021596797825,35.012011201228816,24.179756501130782,5.033897821355199,-26.434276146106857,-39.96945364689452,1.537422995507835,0.2722682213220651,-4.999576843079204,40.0246839688407,48083.52792254501,15389.172453029627,15389.172453029627,63472.700375574634,87842.50971348901,87842.50971348901,15389.172453029627,103231.68216651864,103231.68216651864,103231.68216651864,128077.67438722086,103884.57547025032,64125.878590520464,44176.329866366505,24845.99222070222,0.0,69022.32208706872,21119.093387596888,1537.7094562584914,0.0,0.8868315111212056,2.813230485130433,0.0014959080323721466,354661.83978244045,1555597.8046359306,4.386143729447121,1555597.8046359306,4.386143729447121,0.85,0.09564761916889614,4.564652377983593,1.2674810714321212,1.0,0.0,4.564652377983869,1.2845427321142209,1.2848447982818336,3.5535231828922185,19344.712770596474,1972.6117247578404,2034.6934298245008,2034.6934298245008,7.5633863202462885,5.058021596797825,0.5205835193395636,4.537438077458261,3.3747258132451035,3.3747258132451035,0.9642073752128867,0.0,0.0,0.00023514238569515922,1.0000934125498568,0.00023512042249697036,198.86503456529493,0.0,4.388647772999687e-06,12.437427788681113,0.021120343394815295,7.912869896106514e-05,0.00015601368673409408,0.0007121482461487698,0.09564761916878556,0.08143505561471964,0.014212563554065914,0.0956476622927553,0.08143505561481379,0.014212563554082343,0.42859246667836814,0.42859246667836814,0.07480068166563819,0.0,5.284828366317868,5.04920317047106,6.639475181563455,5.271845064401248,5.033644199359969,6.641351716767701,24845.99222070222,21119.093387596888,0.85,0.9195967109815072,0.6966373554035126,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510751306667693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.27155868599,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.190850805615,1537.7094562584914,0.42859246667836814,0.07480068166563819,6.112851554438009,3.3747258132451035
2033.0,-29.931644494331902,5.058518256582142,35.012034948047614,24.179348442144715,5.033685325524014,-26.43510169369181,-39.97019565487278,1.5371425248841286,0.2690737984417524,-4.999682697956561,40.0247140839622,48082.633492650166,15390.400825881927,15390.400825881927,63473.034318532096,87841.60888849261,87841.60888849261,15390.400825881927,103232.00971437454,103232.00971437454,103232.00971437454,128077.99148383833,103883.98586624203,64125.2939454371,44176.32435644992,24845.98176946379,0.0,69022.30612591372,21119.084504044222,1537.710105918704,0.0,0.8868308635273134,2.813259964621993,0.0014959080323721466,354660.3764760864,1555599.1037852648,4.386165489479634,1555599.1037852648,4.386165489479634,0.85,0.0956486478156217,4.564652377983593,1.2674797504814346,1.0,0.0,4.5646523779826795,1.2845440890476354,1.2848461273201721,3.5535194291134364,19344.60297835699,1972.6005290651742,2034.6934298245008,2034.6934298245008,7.563990034218277,5.058518256582142,0.5210524822820037,4.537465774300138,3.3749745847738595,3.3749745847738595,0.9642784527925313,0.0,0.0,0.00023512042249697036,1.000092950309072,0.00023509857001222535,198.8657721295036,0.0,4.367712166991403e-06,12.378096281253637,0.021124711106982285,7.912205658983756e-05,0.0001559983659071328,0.0007120783118995483,0.09564864781542731,0.08143495889119576,0.014213688924231561,0.09564863513700692,0.08143495889136125,0.014213688924260448,0.4285914826878474,0.4285914826878474,0.07480652159030998,0.0,5.2816672216201255,5.045389666745621,6.639968086774047,5.268756496398339,5.029934925853468,6.641733687061446,24845.98176946379,21119.084504044222,0.85,0.9196017618238026,0.6966245579354532,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510805074356807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.21222717856,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.175199661891,1537.710105918704,0.4285914826878474,0.07480652159030998,6.112851554438009,3.3749745847738595
2034.0,-29.932533655357588,5.0590052275245005,35.012058059165874,24.178970872331433,5.033512104945351,-26.435919387463343,-39.97092131813986,1.5368978370509745,0.26558442888034506,-4.999757103045277,40.02474306127575,48081.68375991336,15391.563486916872,15391.563486916872,63473.24724683023,87840.66782021722,87840.66782021722,15391.563486916872,103232.23130713409,103232.23130713409,103232.23130713409,128078.1859920109,103883.37204586969,64124.67005286395,44176.33554778416,24845.954684876815,0.0,69022.29023266098,21119.06148214529,1537.709091713351,0.0,0.8868303800634585,2.8132969729244874,0.0014959080323721466,354659.3479250968,1555600.353850981,4.386181734534515,1555600.353850981,4.386181734534515,0.85,0.09564964844607322,4.564652377983593,1.267478349306621,1.0,0.0,4.564652377984506,1.2845452784206526,1.2848472889008824,3.553516138875096,19344.488676703044,1972.5888735402043,2034.6934298245008,2034.6934298245008,7.564561452505622,5.0590052275245005,0.521528116887807,4.537477110636694,3.3752211131367913,3.3752211131367913,0.9643488894676546,0.0,0.0,0.00023509857001222535,1.0000924972656176,0.00023507682604860582,198.8665060983908,0.0,4.34571125176632e-06,12.315745687505752,0.02112905681823405,7.911556103318264e-05,0.00015598300897904272,0.0007120082128612234,0.09564964844595969,0.08143484555902986,0.014214802886929829,0.09564977815950838,0.08143484555912653,0.0142148028869467,0.42859049694498513,0.42859049694498513,0.0748123164164179,0.0,5.278443240136539,5.0415602181502095,6.640128009911848,5.265341531925628,5.026101534034353,6.640622885005769,24845.954684876815,21119.06148214529,0.85,0.9196050584944953,0.6966109585445394,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510858575980448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.149876584816,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.159607731197,1537.709091713351,0.42859049694498513,0.0748123164164179,6.112851554438009,3.3752211131367913
2035.0,-29.933418236097438,5.059481918074874,35.0120804296604,24.17854203321042,5.033263903255213,-26.436740457104573,-39.97166636455802,1.5365861242625123,0.26273006106777075,-4.999889866372524,40.02476771104186,48080.84752062687,15392.797133955204,15392.797133955204,63473.64465458207,87839.83549881162,87839.83549881162,15392.797133955204,103232.63263276682,103232.63263276682,103232.63263276682,128078.56307496461,103882.83047217749,64124.12308446665,44176.34154190093,24845.930442197783,0.0,69022.27198409871,21119.040875868115,1537.7096100246367,0.0,0.8868296153399995,2.813318866428753,0.0014959080323721466,354657.51265520655,1555601.4172292282,4.386207430326067,1555601.4172292282,4.386207430326067,0.85,0.09565066278285812,4.564652377983593,1.267477174517699,1.0,0.0,4.564652377983929,1.2845467810077573,1.284848763908669,3.5535119821813845,19344.387828357925,1972.5785898709473,2034.6934298245008,2034.6934298245008,7.565167758605719,5.059481918074874,0.5219697311336731,4.537512186941201,3.375465546465373,3.375465546465373,0.9644187275615351,0.0,0.0,0.00023507682604860582,1.000092021436003,0.00023505519593193622,198.86723629116284,0.0,4.324146073746223e-06,12.254629972996796,0.021133380964307797,7.910889248698829e-05,0.00015596793356161752,0.0007119393988212244,0.09565066278258522,0.08143475280651279,0.014215909976072423,0.09565047228074908,0.08143475280674514,0.014215909976112981,0.4285895062905917,0.4285895062905917,0.07481805529136579,0.0,5.275341929290107,5.037839039589187,6.640494162578136,5.262619927440312,5.022702411887394,6.6417003724977235,24845.930442197783,21119.040875868115,0.85,0.9196110592998891,0.6965990272198471,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510911816832401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.088760870305,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.144073388838,1537.7096100246367,0.4285895062905917,0.07481805529136579,6.112851554438009,3.375465546465373
2036.0,-29.934299231760626,5.059949513013104,35.012102172635345,24.178191075939708,5.033120956616392,-26.437547773085324,-39.97237910572437,1.5363694979410298,0.2590416800346702,-4.999940657109299,40.0247941740117,48079.876997456704,15393.888607412453,15393.888607412453,63473.76560486916,87838.87762599956,87838.87762599956,15393.888607412453,103232.76623341203,103232.76623341203,103232.76623341203,128078.65195029095,103882.21000458866,64123.4888057059,44176.35688764751,24845.88571687893,0.0,69022.24260452644,21119.00285934709,1537.7070739355324,0.0,0.886829261122846,2.8133612362004823,0.0014959080323721466,354656.8105452935,1555602.5588287632,4.386219332534419,1555602.5588287632,4.386219332534419,0.85,0.09565162877706489,4.564652377983593,1.2674756788322705,1.0,0.0,4.564652377983894,1.284547838699162,1.284849794062359,3.5535090562342404,19344.27228890238,1972.5668081253416,2034.6934298245008,2034.6934298245008,7.565704190011677,5.059949513013104,0.5224410843140994,4.537508428699004,3.37570769016061,3.37570769016061,0.9644879114744599,0.0,0.0,0.00023505519593193622,1.0000916491320262,0.00023503365530143093,198.86796352926726,0.0,4.301521522737793e-06,12.190511995438905,0.021137682485830533,7.910251357563577e-05,0.00015595268235630045,0.0007118697823706067,0.09565162877700226,0.0814346240968668,0.014217004680135457,0.09565171685686233,0.08143462409692012,0.014217004680144767,0.4285885157223897,0.4285885157223897,0.07482376202325912,0.0,5.272102025756567,5.034060826786742,6.640251510513167,5.258982337143948,5.018851995703756,6.639182047799636,24845.88571687893,21119.00285934709,0.85,0.9196132030735638,0.6965852627092654,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510964783797795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.02464289275,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.12860116617,1537.7070739355324,0.4285885157223897,0.07482376202325912,6.112851554438009,3.37570769016061
2037.0,-29.93517600407407,5.060407063990063,35.01212331303517,24.177772364951693,5.032874331154427,-26.438361656387926,-39.97311545591799,1.5360599834682864,0.25629776970549756,-5.000077431186662,40.02482010850743,48079.03822428574,15395.093882764866,15395.093882764866,63474.1321070506,87838.08458549116,87838.08458549116,15395.093882764866,103233.17846825602,103233.17846825602,103233.17846825602,128079.05726750958,103881.70486360196,64122.9365691152,44176.4092160964,24845.878799253544,0.0,69022.28801534994,21118.99697936551,1537.708716282561,0.0,0.8868284713357059,2.8133812182609508,0.0014959080323721466,354654.91984304605,1555603.677630796,4.386245870547164,1555603.677630796,4.386245870547164,0.85,0.09565262829683928,4.564652377983593,1.2674745573429393,1.0,0.0,4.5646523779825285,1.2845493305920048,1.2848512586344545,3.5535049291411025,19344.178224819698,1972.5572162583246,2034.6934298245008,2034.6934298245008,7.566296552150729,5.060407063990063,0.5228662310197203,4.537540832970342,3.3759478844971005,3.3759478844971005,0.964556538427743,0.0,0.0,0.00023503365530143093,1.0000912104174577,0.0002350122197387609,198.86868728576465,0.0,4.2837413217242365e-06,12.140122905766486,0.021141966227152257,7.90959238669383e-05,0.00015593773143449263,0.0007118015366098236,0.09565262829654864,0.08143453385661367,0.014218094439934959,0.09565241320454348,0.08143453385686111,0.014218094439978164,0.4285875192822778,0.4285875192822778,0.0748294063506569,0.0,5.269021397335962,5.030427093248932,6.640254129393497,5.256375200892137,5.015632617092194,6.6399983930139115,24845.878799253544,21118.99697936551,0.85,0.9196179079565505,0.6965726522075505,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511017536462698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.97425380308,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.113171278515,1537.708716282561,0.4285875192822778,0.0748294063506569,6.112851554438009,3.3759478844971005
2038.0,-29.936048521141682,5.060855780749667,35.01214385402198,24.177415994368516,5.032731469057585,-26.439161332102596,-39.97382320286704,1.5358442800184302,0.25246689680250256,-5.000129985727825,40.02484492995847,48078.08593486165,15396.15398884745,15396.15398884745,63474.2399237091,87837.10147963642,87837.10147963642,15396.15398884745,103233.25546848387,103233.25546848387,103233.25546848387,128079.08790117272,103881.05532238202,64122.31647160822,44176.37650085978,24845.83243268885,0.0,69022.20893354862,21118.95756778552,1537.7061566710054,0.0,0.8868281140837844,2.813425251603307,0.0014959080323721466,354654.1933552252,1555604.7484171735,4.386257874749176,1555604.7484171735,4.386257874749176,0.8499999999999999,0.09565357329560902,4.564652377983593,1.267473046272062,1.0,0.0,4.564652377983186,1.2845503835700283,1.2848522843234822,3.5535020162443844,19344.05727146088,1972.5448824482244,2034.6934298245008,2034.6934298245008,7.56681756729092,5.060855780749667,0.5233223074102966,4.53753347333937,3.376185828230172,3.376185828230172,0.9646245223514777,0.0,0.0,0.0002350122197387609,1.0000907683753053,0.0002349908899974643,198.86940753425836,0.0,4.262862209420546e-06,12.080951501497827,0.021146229089361677,7.908959061130022e-05,0.00015592262912746067,0.0007117325998281172,0.09565357329554369,0.08143440293682006,0.014219170358723639,0.09565371254306619,0.08143440293687566,0.01421917035873335,0.42858652439090483,0.42858652439090483,0.07483501547246087,0.0,5.2657690258860725,5.026695633183692,6.639658465284583,5.252596882530327,5.011670453981424,6.637173534385568,24845.83243268885,21118.95756778552,0.85,0.9196205236610023,0.6965596534464581,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451107003660344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.91508239881,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.097796632112,1537.7061566710054,0.42858652439090483,0.07483501547246087,6.112851554438009,3.376185828230172
2039.0,-29.936917012341787,5.061294614524913,35.01216377647574,24.17698837760838,5.032473771026685,-26.43996886850422,-39.97455476839093,1.5355256271891458,0.24975980705221446,-5.000276196309984,40.02486799566788,48077.265285714486,15397.339946970445,15397.339946970445,63474.60523268493,87836.31841474936,87836.31841474936,15397.339946970445,103233.6583617198,103233.6583617198,103233.6583617198,128079.4780545587,103880.55128893394,64121.77355425507,44176.41970519874,24845.81969283889,0.0,69022.23939803764,21118.946738913055,1537.7077158469224,0.0,0.8868272866618274,2.8134436536775693,0.0014959080323721466,354652.17221905076,1555605.7434621342,4.386285677396937,1555605.7434621342,4.386285677396937,0.85,0.09565455347356715,4.564652377983593,1.267471895660274,1.0,0.0,4.564652377983842,1.2845519177682219,1.2848537914816633,3.5534977721369265,19343.963413616868,1972.5353116116992,2034.6934298245008,2034.6934298245008,7.567400435503699,5.061294614524913,0.5237288548167136,4.537565759708199,3.3764218695593025,3.3764218695593025,0.9646919627312293,0.0,0.0,0.0002349908899974643,1.0000903501875178,0.00023496966044458213,198.87012446403097,0.0,4.241833014515852e-06,12.021354763137925,0.021150470922376194,7.908304470849192e-05,0.00015590784528897239,0.0007116651167446058,0.09565455347324789,0.08143431219057402,0.014220241282673867,0.09565434593870341,0.08143431219084582,0.014220241282721329,0.42858552238729136,0.42858552238729136,0.07484056013570103,0.0,5.262690592623471,5.023112107309544,6.639387434873697,5.250036003362197,5.008500529188552,6.6380187406114715,24845.81969283889,21118.946738913055,0.85,0.9196254103932996,0.6965474563707269,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511122282304867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.855485660446,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.08247800672,1537.7077158469224,0.42858552238729136,0.07484056013570103,6.112851554438009,3.3764218695593025
2040.0,-29.937781154790795,5.0617247532592895,35.01218303298561,24.176634207274788,5.032315941271,-26.440762502679753,-39.975261537451274,1.5352972891598813,0.2462593257903336,-5.000339747142734,40.02488844335831,48076.34957442631,15398.383351874834,15398.383351874834,63474.73292630115,87835.4142448471,87835.4142448471,15398.383351874834,103233.79759672192,103233.79759672192,103233.79759672192,128079.55652297736,103879.9699854074,64121.17930764475,44176.434086402944,24845.758926255432,0.0,69022.19301265838,21118.895087317116,1537.7046243192478,0.0,0.8868268892903893,2.8134820822283153,0.0014959080323721466,354651.293729457,1555606.6255672644,4.38629902969971,1555606.6255672644,4.38629902969971,0.85,0.09565547801885403,4.564652377983593,1.2674705422902481,1.0,0.0,4.5646523779826484,1.2845530294100242,1.284854876112799,3.5534946969686945,19343.85516703933,1972.5242735326879,2034.6934298245008,2034.6934298245008,7.567913242440163,5.0617247532592895,0.5241657175232648,4.537559035736025,3.3766556773827507,3.3766556773827507,0.9647587649665003,0.0,0.0,0.00023496966044458213,1.0000898983991584,0.00023494853894704616,198.87083780847988,0.0,4.221923823991011e-06,11.964932117190525,0.021154692846200186,7.907672115519455e-05,0.00015589293928938757,0.0007115970760381547,0.09565547801876716,0.08143417932322394,0.014221298695543217,0.0956554172969331,0.0814341793232979,0.01422129869555613,0.42858452118091966,0.42858452118091966,0.07484607252942509,0.0,5.259508860133337,5.019498466957543,6.638591392396734,5.246599072933066,5.0049236302929785,6.635283558599781,24845.758926255432,21118.895087317116,0.85,0.9196278784515026,0.6965346575645505,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451117428729688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.7990630145,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.067210948973,1537.7046243192478,0.42858452118091966,0.07484607252942509,6.112851554438009,3.3766556773827507
2041.0,-29.93864070079127,5.062145740216722,35.01220181616092,24.17623515883463,5.032109196580586,-26.44155689156405,-39.975972183141835,1.5350253873534954,0.24295071900434095,-5.000449788079804,40.02491316938798,48075.47452413703,15399.481565108088,15399.481565108088,63474.95608924512,87834.5284922247,87834.5284922247,15399.481565108088,103234.01005733278,103234.01005733278,103234.01005733278,128079.75830204142,103879.38255087493,64120.601095565486,44176.42383923272,24845.74824470863,0.0,69022.17208394135,21118.886008002333,1537.705492449303,0.0,0.8868262398847166,2.8135125800346468,0.0014959080323721466,354649.7725918534,1555607.6922387315,4.386320850765054,1555607.6922387315,4.386320850765054,0.85,0.09565642326755502,4.564652377983593,1.2674692641990264,1.0,0.0,4.5646523779837915,1.2845543445549439,1.2848561644336298,3.5534910588505273,19343.745778785582,1972.513119035102,2034.6934298245008,2034.6934298245008,7.568452986274375,5.062145740216722,0.524574736064614,4.537571004152108,3.3768875935918294,3.3768875935918294,0.9648250267405227,0.0,0.0,0.00023494853894704616,1.0000894208315418,0.00023492753153182453,198.87154736306246,0.0,4.200449910747822e-06,11.904075047059328,0.021158893296110932,7.907036338849678e-05,0.0001558781755585494,0.0007115296847390763,0.09565642326734994,0.08143407333554241,0.014222349931807531,0.09565643814678727,0.081434073335717,0.014222349931838022,0.42858351639637915,0.42858351639637915,0.07485152707611731,0.0,5.256341398659515,5.015905794588889,6.63777173306795,5.243400507084118,5.001326434321641,6.634278951228055,24845.74824470863,21118.886008002333,0.85,0.9196313905052136,0.6965221909514818,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511226032240165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.73820594437,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.0520020615,1537.705492449303,0.42858351639637915,0.07485152707611731,6.112851554438009,3.3768875935918294
2042.0,-29.939496674990302,5.06255797576027,35.012220039048835,24.175858706608437,5.031925457089839,-26.44234576431328,-39.97667821878565,1.534774546412967,0.23956136075838685,-5.000538832885238,40.02493441602314,48074.595228681195,15400.531734774226,15400.531734774226,63475.12696345542,87833.64080527452,87833.64080527452,15400.531734774226,103234.17254004875,103234.17254004875,103234.17254004875,128079.8833313772,103878.80210611159,64120.02788759436,44176.41579835247,24845.71079132845,0.0,69022.12658968092,21118.85417262918,1537.7043580387042,0.0,0.8868257099021605,2.8135465845823457,0.0014959080323721466,354648.5416954869,1555608.6088108926,4.386338659039489,1555608.6088108926,4.386338659039489,0.85,0.0956573415190133,4.564652377983593,1.2674679163238034,1.0,0.0,4.5646523779826635,1.2845555609763855,1.2848573541542858,3.5534876938402093,19343.637692121367,1972.5020972627112,2034.6934298245008,2034.6934298245008,7.568969117918944,5.06255797576027,0.5249864140429112,4.537571561717359,3.377117465912754,3.377117465912754,0.964890704546501,0.0,0.0,0.00023492753153182453,1.0000890498566377,0.0002349066131316019,198.87225397356048,0.0,4.177777171223273e-06,11.839820503246756,0.021163071073282157,7.906404733339447e-05,0.00015586348419843006,0.0007114626237871718,0.09565734151887556,0.08143395205337377,0.014223389465501796,0.09565746652927876,0.08143395205349102,0.014223389465522275,0.4285825076122677,0.4285825076122677,0.07485693338173341,0.0,5.253139267476854,5.012314860517108,6.636708085124894,5.240100193643627,4.997782383236824,6.6322802350343295,24845.71079132845,21118.85417262918,0.85,0.9196344723018893,0.696509910719971,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451127750229711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.67395140056,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.036856451465,1537.7043580387042,0.4285825076122677,0.07485693338173341,6.112851554438009,3.377117465912754
2043.0,-29.94034883490766,5.062961405962988,35.01223773498667,24.17547422172504,5.031725672371417,-26.443132808402037,-39.9773839051835,1.5345096458659042,0.2363561238720422,-5.000642472643388,40.02495551312261,48073.73323778592,15401.588375673802,15401.588375673802,63475.321613459724,87832.78987349132,87832.78987349132,15401.588375673802,103234.37824916512,103234.37824916512,103234.37824916512,128080.06071535952,103878.2493089728,64119.46280006017,44176.42945434736,24845.682466194405,0.0,69022.11192054176,21118.830096265243,1537.7041030050943,0.0,0.8868251061979554,2.81357647785029,0.0014959080323721466,354647.1090523908,1555609.5189325411,4.386358944498646,1555609.5189325411,4.386358944498646,0.85,0.09565825627741363,4.564652377983593,1.2674666602117943,1.0,0.0,4.564652377983967,1.284556842965748,1.2848586095725656,3.553484147454973,19343.534753818716,1972.4916004770964,2034.6934298245008,2034.6934298245008,7.569488430009941,5.062961405962988,0.5253847759624177,4.53757663000057,3.377345399868752,3.377345399868752,0.9649558285339291,0.0,0.0,0.0002349066131316019,1.000088653646647,0.00023488578964980388,198.87295743974832,0.0,4.160089401797781e-06,11.78969336469491,0.021167231162683955,7.905773486865317e-05,0.00015584887826294874,0.0007113959527690444,0.09565825627723124,0.08143383636600751,0.01422441991122373,0.09565840188273321,0.08143383636616278,0.014224419911250851,0.4285814933388412,0.4285814933388412,0.07486228574607312,0.0,5.249962714888397,5.008769636600732,6.635554653789313,5.236998596515434,4.994392246716018,6.630739275748567,24845.682466194405,21118.830096265243,0.85,0.9196374878608828,0.6964975701283727,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451132875881914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.623824262,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.021753744984,1537.7041030050943,0.4285814933388412,0.07486228574607312,6.112851554438009,3.377345399868752
