time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2044.0,-29.941196671806836,5.063356120453534,35.01225483530509,24.17508530141788,5.031519765333896,-26.443916573449453,-39.97808533078057,1.5342396669763363,0.2331905166300885,-5.000749386015106,40.02497355615993,48072.87226100582,15402.634261134484,15402.634261134484,63475.506522140306,87831.94702882023,87831.94702882023,15402.634261134484,103234.58128995472,103234.58128995472,103234.58128995472,128080.22186446145,103877.69981190747,64118.89377865394,44176.45114805948,24845.64057450673,0.0,69022.09172256621,21118.79448833072,1537.7031617657735,0.0,0.8868244968904587,2.8136054717923336,0.0014959080323721466,354645.631161923,1555610.297303312,4.386379418256689,1555610.297303312,4.386379418256689,0.85,0.09565915786808402,4.564652377983593,1.2674653980555015,1.0,0.0,4.564652377983442,1.2845581485104345,1.2848598886735834,3.5534805359155865,19343.432430034376,1972.4811663549099,2034.6934298245008,2034.6934298245008,7.570002456076643,5.063356120453534,0.5257749458447085,4.5375811746088255,3.3775713646061725,3.3775713646061725,0.9650203898874778,0.0,0.0,0.00023488578964980388,1.0000882044997355,0.00023486507349349106,198.87365734159633,0.0,4.141227409363667e-06,11.736238478136633,0.02117137239009332,7.905146097909414e-05,0.00015583432867070972,0.0007113295389382318,0.09565915786790224,0.0814337173298788,0.014225440538023456,0.09565926336574511,0.08143371733003353,0.014225440538050483,0.42858047505308944,0.42858047505308944,0.07486758880143395,0.0,5.2468108936442945,5.005267029311028,6.634323485496054,5.233939902645204,4.991053879341393,6.62919079939536,24845.64057450673,21118.79448833072,0.85,0.9196404359531675,0.6964853000142964,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511379787281853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.57036937545,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.006698918805,1537.7031617657735,0.42858047505308944,0.07486758880143395,6.112851554438009,3.3775713646061725
2045.0,-29.94204057353528,5.06374230053956,35.01227134963031,24.17470598537477,5.031319638913134,-26.444696218067172,-39.97878232095388,1.533975283444862,0.23006333408193314,-5.000852193510668,40.02499068835269,48072.00979370081,15403.658389676924,15403.658389676924,63475.66818337773,87831.12140889587,87831.12140889587,15403.658389676924,103234.7797985728,103234.7797985728,103234.7797985728,128080.3747499374,103877.16839273232,64118.32424312184,44176.4934995672,24845.5949513646,0.0,69022.0884509318,21118.75570865991,1537.7019298765688,0.0,0.8868239117689766,2.8136344424818183,0.0014959080323721466,354644.21003257355,1555611.036380817,4.386399079341903,1555611.036380817,4.386399079341903,0.8500000000000001,0.09566004665094766,4.564652377983593,1.2674641342507678,1.0,0.0,4.564652377983023,1.284559427669416,1.2848611415205176,3.5534769973743208,19343.333472597646,1972.471075504647,2034.6934298245008,2034.6934298245008,7.5705057891721514,5.06374230053956,0.5261603622874871,4.537581938252073,3.3777953724874252,3.3777953724874252,0.9650843921392643,0.0,0.0,0.00023486507349349106,1.00008779569544,0.00023484445516122994,198.87435399921497,0.0,4.119897771990141e-06,11.675790285820058,0.02117549228786531,7.904522721803997e-05,0.0001558198462754511,0.0007112634318382757,0.09566004665077064,0.08143359457245256,0.014226452078318089,0.095660108583353,0.08143359457260324,0.014226452078344418,0.42857945377940354,0.42857945377940354,0.07487284692461535,0.0,5.2436829134461505,5.001815331771581,6.632960705467212,5.230915527592629,4.987813620721965,6.627309581048166,24845.5949513646,21118.75570865991,0.85,0.9196428217106608,0.696472837501512,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511430557216525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.50992118313,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.991702291762,1537.7019298765688,0.42857945377940354,0.07487284692461535,6.112851554438009,3.3777953724874252
2046.0,-29.942880202784412,5.064120031688808,35.01228729982837,24.174321710038953,5.031116840750432,-26.4454722840906,-39.97947875233365,1.53370892205664,0.22688432228846978,-5.000958292124148,40.02500728546319,48071.16565696816,15404.672262090196,15404.672262090196,63475.83791905835,87830.28553474182,87830.28553474182,15404.672262090196,103234.95779683202,103234.95779683202,103234.95779683202,128080.50881600389,103876.62353861853,64117.76975086462,44176.50420861545,24845.551019171864,0.0,69022.05522778732,21118.718366296085,1537.700884739497,0.0,0.8868233118361702,2.8136637095894446,0.0014959080323721466,354642.74341410457,1555611.752375293,4.386419238131307,1555611.752375293,4.386419238131307,0.85,0.09566092758481021,4.564652377983593,1.2674629017664123,1.0,0.0,4.56465237798311,1.2845607158783585,1.2848624035451526,3.5534734338052436,19343.232013393666,1972.4607295451217,2034.6934298245008,2034.6934298245008,7.571004081641379,5.064120031688808,0.5265377763027281,4.53758225538608,3.378017463680799,3.378017463680799,0.9651478467659426,0.0,0.0,0.00023484445516122994,1.0000873517889004,0.00023482394286974365,198.87504713408663,0.0,4.100457508970445e-06,11.620696580422242,0.02117959274537428,7.903899890864777e-05,0.00015580545625258217,0.0007111977463861678,0.09566092758462375,0.0814334723239958,0.014227455260627946,0.09566097389625837,0.08143347232415453,0.014227455260655681,0.42857843086882363,0.42857843086882363,0.07487806029682904,0.0,5.240567118485956,4.998396931795298,6.631489021043876,5.227842614412623,4.984522154525962,6.6253958907723245,24845.551019171864,21118.718366296085,0.85,0.9196457235238029,0.6964609427859426,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511481091843186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.45482747773,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.976756238077,1537.700884739497,0.42857843086882363,0.07487806029682904,6.112851554438009,3.378017463680799
2047.0,-29.943716138526508,5.064489502760159,35.01230271262084,24.173941451031737,5.030921718115568,-26.446244257773294,-39.98017074828965,1.5334498373626342,0.2235977479103326,-5.0010593774250625,40.02502353265103,48070.31886554522,15405.663471437916,15405.663471437916,63475.982336983136,87829.43270012962,87829.43270012962,15405.663471437916,103235.09617156754,103235.09617156754,103235.09617156754,128080.60238950397,103876.06355704795,64117.21462070935,44176.498818154,24845.50621793643,0.0,69022.00503609043,21118.680285245962,1537.699687666489,0.0,0.8868227386762806,2.8136949714102584,0.0014959080323721466,354641.34609990165,1555612.453274451,4.386438497321286,1555612.453274451,4.386438497321286,0.8499999999999999,0.0956617966726215,4.564652377983593,1.2674616401595995,1.0,0.0,4.564652377983423,1.2845619698412796,1.2848636314518938,3.553469964977712,19343.127737252664,1972.450096337961,2034.6934298245008,2034.6934298245008,7.571491235791087,5.064489502760159,0.5269110465206914,4.537578456239467,3.378237649745055,3.378237649745055,0.9652107570700157,0.0,0.0,0.00023482394286974365,1.000086968110662,0.0002348035224510193,198.87573722410673,0.0,4.0793829361648786e-06,11.560971241091266,0.021183672128310446,7.903281071540899e-05,0.00015579113215433466,0.0007111323618570398,0.0956617966724542,0.08143334695122931,0.014228449721224893,0.09566190046007435,0.08143334695137172,0.014228449721249774,0.42857740636764896,0.42857740636764896,0.07488323035288197,0.0,5.237435388452127,4.994988380753796,6.629853393454425,5.224657125335398,4.981162535524618,6.623114272490739,24845.50621793643,21118.680285245962,0.85,0.9196484846215729,0.6964491808142935,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511531370958182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.3951021384,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.961867646332,1537.699687666489,0.42857740636764896,0.07488323035288197,6.112851554438009,3.378237649745055
2048.0,-29.94454826153165,5.064850564010177,35.01231752821419,24.173539329227083,5.030698233938988,-26.447015635828983,-39.98086260454727,1.5331656082363279,0.2204975624005101,-5.001182112415389,40.025036963397255,48069.49021302893,15406.672649997772,15406.672649997772,63476.1628630267,87828.6097149956,87828.6097149956,15406.672649997772,103235.28236499337,103235.28236499337,103235.28236499337,128080.73939464681,103875.51866735265,64116.66283435982,44176.50648110314,24845.45702965343,0.0,69021.96351075657,21118.638475205415,1537.698754254009,0.0,0.886822065551056,2.813721269004643,0.0014959080323721466,354639.64952526055,1555613.0326732795,4.386461115545613,1555613.0326732795,4.386461115545613,0.85,0.09566266399532336,4.564652377983593,1.267460473063402,1.0,0.0,4.564652377984343,1.2845633412055015,1.2848649769054747,3.55346617139166,19343.026271422925,1972.4397497027962,2034.6934298245008,2034.6934298245008,7.571987221350909,5.064850564010177,0.5272681129630987,4.537582451047078,3.3784559735710604,3.3784559735710604,0.9652731353060172,0.0,0.0,0.0002348035224510193,1.0000865720197272,0.00023478319679547474,198.87642417079078,0.0,4.061125828229294e-06,11.509230597201821,0.021187733254138676,7.902662421919635e-05,0.00015577689823182295,0.0007110673889487987,0.09566266399509366,0.08143322736323384,0.014229436631859814,0.09566266386342485,0.08143322736342938,0.014229436631893985,0.4285763789125673,0.4285763789125673,0.0748883548289979,0.0,5.234342687361163,4.99162145357883,6.628242473744535,5.221679674815903,4.977920950755276,6.621560053754422,24845.45702965343,21118.638475205415,0.85,0.9196516533919584,0.696437594180259,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511581429227096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.34336149451,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.947025060206,1537.698754254009,0.4285763789125673,0.0748883548289979,6.112851554438009,3.3784559735710604
2049.0,-29.945376589240848,5.065203399987658,35.01233167258989,24.173141887318366,5.030477951846939,-26.447783277136573,-39.98155390201134,1.5328846397426652,0.21739759502059997,-5.001300150046104,40.025047043782685,48068.67744648631,15407.659682702386,15407.659682702386,63476.3371291887,87827.79354365935,87827.79354365935,15407.659682702386,103235.45322636174,103235.45322636174,103235.45322636174,128080.84203512903,103874.98032562534,64116.126673971645,44176.50405739299,24845.38880876728,0.0,69021.89286616027,21118.580487452185,1537.69663671671,0.0,0.8868214284527248,2.8137481126273487,0.0014959080323721466,354638.017888569,1555613.4675385407,4.386482523222682,1555613.4675385407,4.386482523222682,0.85,0.095663516171716,4.564652377983593,1.267459294977598,1.0,0.0,4.564652377981884,1.2845646971284448,1.2848663070358313,3.55346242052857,19342.92602491337,1972.4295274036874,2034.6934298245008,2034.6934298245008,7.572472322786903,5.065203399987658,0.5276208964837013,4.537582503503956,3.378672376219416,3.378672376219416,0.9653349646341188,0.0,0.0,0.00023478319679547474,1.0000861777354484,0.00023476296545474467,198.8771079884796,0.0,4.04229369363066e-06,11.45586032774929,0.021191775547832307,7.9020443166802e-05,0.00015576275362867275,0.0007110028237523935,0.09566351617150767,0.08143310065259893,0.014230415518908739,0.09566337604799073,0.08143310065277627,0.014230415518939731,0.4285753493471738,0.4285753493471738,0.07489344324969056,0.0,5.231270281157492,4.988289970282494,6.626565023862952,5.21869774506672,4.974740171653536,6.619625638566902,24845.38880876728,21118.580487452185,0.85,0.919655119460069,0.6964265315020532,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511631259505666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.28999122506,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.932230991386,1537.69663671671,0.4285753493471738,0.07489344324969056,6.112851554438009,3.378672376219416
2050.0,-29.94620084322598,5.065548445462993,35.01234529546134,24.172775353677594,5.030294186829893,-26.44854359971818,-39.98223276631904,1.532636943321944,0.2140680624403899,-5.001393405100933,40.02506014250644,48067.826138133416,15408.594542959736,15408.594542959736,63476.42068109315,87826.9518139116,87826.9518139116,15408.594542959736,103235.54635687133,103235.54635687133,103235.54635687133,128080.87803599214,103874.43131654766,64115.56677491498,44176.516157369646,24845.331679120805,0.0,69021.84783649046,21118.531927252683,1537.6945983112162,0.0,0.8868209065253356,2.8137808542493086,0.0014959080323721466,354636.72882611933,1555614.032614285,4.386500060959598,1555614.032614285,4.386500060959598,0.85,0.09566435269831099,4.564652377983593,1.2674580311728647,1.0,0.0,4.564652377983339,1.2845658972610527,1.2848674814603815,3.5534591006318395,19342.823791998926,1972.4191025476516,2034.6934298245008,2034.6934298245008,7.572931782793822,5.065548445462993,0.527978729357863,4.53756971610513,3.3788868993459733,3.3788868993459733,0.9653962569559924,0.0,0.0,0.00023476296545474467,1.000085754474606,0.00023474283520624406,198.87778844726057,0.0,4.023550535124591e-06,11.40274221654309,0.02119579909836743,7.901437371712565e-05,0.00015574859173761901,0.0007109381796427184,0.095664352698168,0.0814329660603749,0.014231386637793109,0.09566430609884784,0.0814329660604966,0.014231386637814378,0.4285743179991747,0.4285743179991747,0.07489849771593438,0.0,5.228155579768327,4.984961672711108,6.624583676748216,5.215461467541331,4.971471727088215,6.616476980468576,24845.331679120805,21118.531927252683,0.85,0.9196569299544954,0.6964146519520001,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451168086283384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.236873113856,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.917485217562,1537.6945983112162,0.4285743179991747,0.07489849771593438,6.112851554438009,3.3788868993459733
2051.0,-29.94702101175417,5.065885540038937,35.01235844900348,24.172396875824802,5.030086092369528,-26.44930267809095,-39.982915158011,1.5323677587062916,0.21102342345233183,-5.00150860528347,40.02507371793471,48067.011618445096,15409.548650886723,15409.548650886723,63476.56026933182,87826.16673471124,87826.16673471124,15409.548650886723,103235.71538559796,103235.71538559796,103235.71538559796,128081.00554550599,103873.92592516492,64115.03062826231,44176.55032989178,24845.29015990804,0.0,69021.84048979983,21118.496635921834,1537.6939797520522,0.0,0.8868202712065073,2.8138073064731604,0.0014959080323721466,354635.1364217579,1555614.6182551102,4.386521408879971,1555614.6182551102,4.386521408879971,0.85,0.09566519252993723,4.564652377983593,1.267456844844856,1.0,0.0,4.564652377982753,1.284567197677828,1.284868756322459,3.5534555033285358,19342.729681289115,1972.4095059259905,2034.6934298245008,2034.6934298245008,7.573400702540162,5.065885540038937,0.5283205757864353,4.5375649642525016,3.379099660397679,3.379099660397679,0.9654570458279083,0.0,0.0,0.00023474283520624406,1.000085329984627,0.00023472280631278976,198.87846553738686,0.0,4.003459302695875e-06,11.345803663840108,0.021199802557670126,7.900827316488883e-05,0.00015573456204135523,0.0007108741389563055,0.09566519252972983,0.08143284173872735,0.014232350791002471,0.09566509841734255,0.0814328417389039,0.014232350791033329,0.4285732831973697,0.4285732831973697,0.07490350546388704,0.0,5.22508621014606,4.981699641702278,6.622527748987011,5.2125320287357795,4.968433045880602,6.614080044650109,24845.29015990804,21118.496635921834,0.85,0.919659050220669,0.696402925180596,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511730222533696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.17993456115,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.902793443085,1537.6939797520522,0.4285732831973697,0.07490350546388704,6.112851554438009,3.379099660397679
2052.0,-29.947837591360152,5.066214937565281,35.01237109663783,24.17202164595949,5.029890186197548,-26.450057306756932,-39.983589307498164,1.5321099015941462,0.20776606960345134,-5.001613069273438,40.02508528926641,48066.17591641104,15410.472296838676,15410.472296838676,63476.64821324972,87825.34070967771,87825.34070967771,15410.472296838676,103235.81300651639,103235.81300651639,103235.81300651639,128081.04800867729,103873.38354027526,64114.47740917253,44176.56236789192,24845.235002160895,0.0,69021.79737005281,21118.44975183676,1537.6923417719418,0.0,0.8868196977692571,2.813837798392279,0.0014959080323721466,354633.6924279134,1555615.1174398055,4.386540677479527,1555615.1174398055,4.386540677479527,0.85,0.09566601488079739,4.564652377983593,1.2674556101625787,1.0,0.0,4.564652377983465,1.2845684449140975,1.2848699781216997,3.553452053143687,19342.628681888058,1972.3992068533148,2034.6934298245008,2034.6934298245008,7.573854651001594,5.066214937565281,0.5286612455506772,4.537553692014604,3.37931059800386,3.37931059800386,0.9655173137153886,0.0,0.0,0.00023472280631278976,1.0000849571482318,0.00023470286662655935,198.87913966871582,0.0,3.983315596602256e-06,11.288716400770795,0.02120378587326673,7.900224672519353e-05,0.00015572055958759624,0.0007108102226224569,0.09566601488062128,0.08143270949892197,0.014233305381699313,0.09566597133037942,0.08143270949907187,0.014233305381725512,0.42857224743382627,0.42857224743382627,0.07490846999174948,0.0,5.2219959511804745,4.978445353729967,6.620286653037738,5.209379138876898,4.965230140741255,6.6111192065647515,24845.235002160895,21118.44975183676,0.85,0.9196608989030902,0.6963912524431883,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511779337897872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.12284729808,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.888156038796,1537.6923417719418,0.42857224743382627,0.07490846999174948,6.112851554438009,3.37931059800386
2053.0,-29.948650063589813,5.066536624638888,35.012383248750844,24.171632376406365,5.029682748549289,-26.450809391593783,-39.98426307281477,1.5318420765534755,0.2044839767903568,-5.001727711804628,40.02509615131787,48065.35846132271,15411.397551167152,15411.397551167152,63476.75601248986,87824.50328787166,87824.50328787166,15411.397551167152,103235.9008390388,103235.9008390388,103235.9008390388,128081.08411462973,103872.82258758272,64113.935102061274,44176.541650579384,24845.183275590924,0.0,69021.72492617031,21118.405784252285,1537.6911477886622,0.0,0.8868190751052075,2.8138674289812267,0.0014959080323721466,354632.107742563,1555615.586026418,4.386561600213823,1555615.586026418,4.386561600213823,0.85,0.0956668322774845,4.564652377983593,1.2674544013058773,1.0,0.0,4.564652377983785,1.2845697385842778,1.2848712464802987,3.5534484745174586,19342.524224911016,1972.3885552060099,2034.6934298245008,2034.6934298245008,7.5743093899391205,5.066536624638888,0.5289913666646262,4.537545257974262,3.3795197754910387,3.3795197754910387,0.9655770787117254,0.0,0.0,0.00023470286662655935,1.0000845303615904,0.000234683028785277,198.8798104131781,0.0,3.965587642768688e-06,11.238475379606461,0.0212077514609095,7.899622414432197e-05,0.00015570664248223736,0.0007107466958743858,0.09566683227728752,0.08143258060159117,0.014234251675696346,0.0956668372688817,0.08143258060175884,0.014234251675725656,0.428571209195949,0.428571209195949,0.0749133873393845,0.0,5.218894037178245,4.9751915312703545,6.617964842624019,5.206211688594976,4.961958847362212,6.608454754735817,24845.183275590924,21118.405784252285,0.85,0.919663425977666,0.6963801399158922,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451182823865664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.07260627692,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.87356319363,1537.6911477886622,0.428571209195949,0.0749133873393845,6.112851554438009,3.3795197754910387
2054.0,-29.94945917680007,5.06685057417569,35.012394816092424,24.171245761122577,5.029458321981049,-26.451560151573304,-39.98494033059103,1.5315592967544998,0.20160825897687573,-5.001853645667975,40.025103422704404,48064.574174075715,15412.32605558378,15412.32605558378,63476.9002296595,87823.75593718635,87823.75593718635,15412.32605558378,103236.08199277012,103236.08199277012,103236.08199277012,128081.19975410456,103872.34237614996,64113.416870239525,44176.58389545604,24845.117761334433,0.0,69021.70165679048,21118.35009713427,1537.689446449076,0.0,0.886818407982628,2.8138904202290673,0.0014959080323721466,354630.36698534136,1555615.8997125623,4.386584016864139,1555615.8997125623,4.386584016864139,0.85,0.09566764103199005,4.564652377983593,1.2674532995978374,1.0,0.0,4.564652377984431,1.2845711019838753,1.2848725847154623,3.5534447030094336,19342.434803048396,1972.379436713699,2034.6934298245008,2034.6934298245008,7.574765726212201,5.06685057417569,0.5293104065968182,4.537540167578872,3.379727175987519,3.379727175987519,0.9656363359964341,0.0,0.0,0.000234683028785277,1.0000841814303787,0.00023466327449517263,198.8804783885323,0.0,3.945346113241774e-06,11.181110884927186,0.02121169680702274,7.899017077318314e-05,0.00015569285801209385,0.000710683774559966,0.095667641031759,0.08143245136834633,0.014235189663412664,0.09566744111696551,0.081432451368543,0.014235189663447044,0.42857016683732047,0.42857016683732047,0.07491826055209612,0.0,5.215866767877287,4.97202487115851,6.615646269317324,5.203461904644826,4.959119366326604,6.6061271663819525,24845.117761334433,21118.35009713427,0.85,0.9196658254717852,0.6963690117794573,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511876893757998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.01524178224,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.859025413585,1537.689446449076,0.42857016683732047,0.07491826055209612,6.112851554438009,3.379727175987519
2055.0,-29.950264066803015,5.067157263495342,35.01240588249234,24.170873953867726,5.029272720121275,-26.452303227505947,-39.98560515521092,1.5313118808241832,0.19815775484642018,-5.001950868098309,40.02511196629975,48063.75184572716,15413.197281641722,15413.197281641722,63476.949127368876,87822.89835602349,87822.89835602349,15413.197281641722,103236.09563766522,103236.09563766522,103236.09563766522,128081.14661954145,103871.7678152572,64112.876204912645,44176.54623371617,24845.050981876244,0.0,69021.59721559242,21118.293334594808,1537.6870156801199,0.0,0.8868178823464651,2.813924291186533,0.0014959080323721466,354629.02310478606,1555616.2682815955,4.386601679304575,1555616.2682815955,4.386601679304575,0.85,0.09566842899705298,4.564652377983593,1.2674520308477804,1.0,0.0,4.564652377984435,1.2845722998313893,1.2848737574669704,3.5534413894669385,19342.32781204045,1972.3685266671546,2034.6934298245008,2034.6934298245008,7.575193911630789,5.067157263495342,0.5296366341549836,4.537520629340358,3.3799327784721855,3.3799327784721855,0.9656950795634816,0.0,0.0,0.00023466327449517263,1.0000837425762221,0.00023464362483353497,198.88114288127977,0.0,3.928742666181591e-06,11.134056715958629,0.02121562554968892,7.898422894744867e-05,0.00015567904554772394,0.0007106207254616341,0.09566842899690185,0.08143231036206666,0.014236118634835192,0.09566838473436215,0.0814323103621953,0.014236118634857681,0.428569124300725,0.428569124300725,0.07492309710537988,0.0,5.212763264094065,4.968817027672799,6.613050174370471,5.200108622944754,4.955801366569858,6.602476912297732,24845.050981876244,21118.293334594808,0.85,0.9196679255204054,0.6963581514290029,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511925348013204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.96818761327,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.844527843487,1537.6870156801199,0.428569124300725,0.07492309710537988,6.112851554438009,3.3799327784721855
2056.0,-29.95106510988512,5.067456389953722,35.01241645742631,24.170487268734746,5.0290478865783514,-26.453046764141458,-39.98627371676264,1.5310295408347125,0.19526334713833648,-5.00208072092424,40.02511978401158,48062.966301439,15414.104824994367,15414.104824994367,63477.071126433366,87822.15254716424,87822.15254716424,15414.104824994367,103236.25737215861,103236.25737215861,103236.25737215861,128081.25440516419,103871.28526609918,64112.35268254166,44176.59175950835,24844.997033005577,0.0,69021.58879251393,21118.247478054738,1537.6860966546449,0.0,0.8868171932985911,2.813947072602004,0.0014959080323721466,354627.228188931,1555616.6055362155,4.386624832731248,1555616.6055362155,4.386624832731248,0.8499999999999999,0.0956692238090922,4.564652377983593,1.2674509219964971,1.0,0.0,4.564652377983823,1.2845736607909248,1.2848750935031379,3.553437624723747,19342.237954861772,1972.3593637849594,2034.6934298245008,2034.6934298245008,7.5756399460747685,5.067456389953722,0.5299423679310316,4.53751402202269,3.3801367140405736,3.3801367140405736,0.9657533468687353,0.0,0.0,0.00023464362483353497,1.0000833428652731,0.00023462407059122986,198.88180420201246,0.0,3.907947163729311e-06,11.075122262008868,0.02121953349685265,7.897825413983295e-05,0.000155665370693702,0.0007105583045067043,0.0956692238088452,0.08143218276440965,0.014237041044435546,0.09566902774947834,0.08143218276461989,0.014237041044472305,0.4285680770121913,0.4285680770121913,0.074927885949093,0.0,5.209739897087502,4.965695639372655,6.610498621923625,5.197344068062591,4.952963784829649,6.600040041830596,24844.997033005577,21118.247478054738,0.85,0.9196698053018172,0.696346855270476,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511973549665471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.90925315932,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.830087907867,1537.6860966546449,0.4285680770121913,0.074927885949093,6.112851554438009,3.3801367140405736
2057.0,-29.951862745922504,5.067748686890157,35.012426628673936,24.170142912212782,5.028887248977511,-26.45378081381517,-39.98692579390479,1.530805316870164,0.19176925874165818,-5.0021613408129335,40.025129175582755,48062.11967383309,15414.924367627797,15414.924367627797,63477.04404146089,87821.30646164168,87821.30646164168,15414.924367627797,103236.23082926948,103236.23082926948,103236.23082926948,128081.16534854217,103870.73033814211,64111.7961142754,44176.59358207412,24844.93451927269,0.0,69021.5281013468,21118.194341381786,1537.6835583988343,0.0,0.8868167490689212,2.8139834535471597,0.0014959080323721466,354626.1138084804,1555617.0106869065,4.386639759775373,1555617.0106869065,4.386639759775373,0.85,0.09566998681118982,4.564652377983593,1.2674495955510068,1.0,0.0,4.564652377981916,1.2845747497702662,1.2848761576178211,3.5534346123492906,19342.134619771947,1972.348826538313,2034.6934298245008,2034.6934298245008,7.576042730406511,5.067748686890157,0.5302647986416247,4.537483888248532,3.380338879294677,3.380338879294677,0.9658111083699078,0.0,0.0,0.00023462407059122986,1.000082988914959,0.00023460460100994767,198.88246271382826,0.0,3.888982989441779e-06,11.021377792078,0.021223422479842092,7.897242705276707e-05,0.00015565164353846278,0.0007104956448148986,0.09566998681107997,0.0814320340858216,0.014237952725258372,0.09567005878836336,0.08143203408591511,0.01423795272527472,0.4285670290284926,0.4285670290284926,0.07493263759666463,0.0,5.206619648546734,4.962533924639388,6.607525123770586,5.193930599554619,4.949734326145574,6.59547465026418,24844.93451927269,21118.194341381786,0.85,0.9196702215612389,0.6963352014354383,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451202152124451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.85550868939,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.815698209228,1537.6835583988343,0.4285670290284926,0.07493263759666463,6.112851554438009,3.380338879294677
2058.0,-29.952656686183445,5.068033681264554,35.01243643881434,24.169759649690263,5.02867290440352,-26.45451690800914,-39.98758565923197,1.5305331262293653,0.18870027293996827,-5.0022876032438495,40.02513899999557,48061.32799152096,15415.800675072389,15415.800675072389,63477.128666593344,87820.52847029376,87820.52847029376,15415.800675072389,103236.32914536615,103236.32914536615,103236.32914536615,128081.22664539734,103870.21717000373,64111.26806578323,44176.610115800555,24844.897500031188,0.0,69021.50761583174,21118.162875026508,1537.6835522834622,0.0,0.88681607101991,2.8140089435130227,0.0014959080323721466,354624.3685326967,1555617.4345103917,4.386662543656986,1555617.4345103917,4.386662543656986,0.85,0.09567076382170225,4.564652377983593,1.2674484575772662,1.0,0.0,4.564652377982677,1.2845760628984004,1.2848774460426027,3.5534309799330424,19342.03906092507,1972.339082247768,2034.6934298245008,2034.6934298245008,7.57647341319722,5.068033681264554,0.5305611189334929,4.537472562331061,3.380539482853758,3.380539482853758,0.9658684236725023,0.0,0.0,0.00023460460100994767,1.0000826049156082,0.0002345852231173891,198.8831181783049,0.0,3.872158273410674e-06,10.97369654684585,0.021227294638115502,7.896653077358952e-05,0.00015563807023635814,0.0007104336874091696,0.09567076382146464,0.08143190641347388,0.01423885740799076,0.0956708518692033,0.08143190641367613,0.014238857408026124,0.42856597596126605,0.42856597596126605,0.0749373321882486,0.0,5.203552188268816,4.959424059233754,6.604610842765169,5.19098787618384,4.946745136476693,6.592708435750694,24844.897500031188,21118.162875026508,0.85,0.9196717205874729,0.6963239380256153,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45120692890888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.80782744416,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.801350063617,1537.6835522834622,0.42856597596126605,0.0749373321882486,6.112851554438009,3.380539482853758
2059.0,-29.95344700628875,5.0683114339561675,35.012445660316835,24.169362696725898,5.028445399782302,-26.455251059371346,-39.988248982094206,1.5302494528646944,0.1856556992253786,-5.002417716023198,40.02514147481944,48060.57035001271,15416.669677006385,15416.669677006385,63477.2400270191,87819.74778102651,87819.74778102651,15416.669677006385,103236.4174580329,103236.4174580329,103236.4174580329,128081.23788696692,103869.69361098435,64110.76638933857,44176.585801828645,24844.820428934025,0.0,69021.40623076267,21118.09736459392,1537.681350257037,0.0,0.886815399982621,2.814033665747596,0.0014959080323721466,354622.57004211715,1555617.5412738833,4.386685091953196,1555617.5412738833,4.386685091953196,0.85,0.09567152236221192,4.564652377983593,1.2674473696062343,1.0,0.0,4.564652377984202,1.2845774295402643,1.2848787881114043,3.553427199493323,19341.94156715564,1972.3291406500327,2034.6934298245008,2034.6934298245008,7.576900505515527,5.0683114339561675,0.5308500435361703,4.537461390419997,3.3807383706348513,3.3807383706348513,0.9659252487528146,0.0,0.0,0.0002345852231173891,1.0000822287772038,0.0002345659350473765,198.88377065782123,0.0,3.853935695769536e-06,10.922053761810865,0.02123114857381127,7.896060400952522e-05,0.0001556246191078639,0.0007103722876835017,0.09567152236197819,0.08143177005492512,0.014239752307053074,0.09567148297856641,0.08143177005512406,0.014239752307087862,0.4285649198649333,0.4285649198649333,0.0749419827452173,0.0,5.200516700307162,4.956343720092434,6.601743410545112,5.188073415248596,4.9437755900850675,6.590020906594816,24844.820428934025,21118.09736459392,0.85,0.9196746849056148,0.6963139839447697,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512116835903128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.75618465912,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.78704936886,1537.681350257037,0.4285649198649333,0.0749419827452173,6.112851554438009,3.3807383706348513
2060.0,-29.954233651572753,5.068582311082129,35.012454353305145,24.168987571634375,5.028245500145402,-26.455979142171014,-39.988900046423055,1.5299909907437625,0.1824124419057398,-5.002527381270412,40.025144523631766,48059.7730770489,15417.49474488458,15417.49474488458,63477.26782193348,87818.94068898231,87818.94068898231,15417.49474488458,103236.43543386689,103236.43543386689,103236.43543386689,128081.17671990399,103869.15463447056,64110.2360496815,44176.57620532117,24844.741286037093,0.0,69021.31749135826,21118.03009313153,1537.6785712721396,0.0,0.8868148309116834,2.8140633771751102,0.0014959080323721466,354621.05419416085,1555617.6727991474,4.38670421397885,1555617.6727991474,4.38670421397885,0.85,0.09567226351883408,4.564652377983593,1.2674461448146035,1.0,0.0,4.56465237798267,1.2845786780956494,1.284880012181364,3.553423745714476,19341.84120244026,1972.3189062972842,2034.6934298245008,2034.6934298245008,7.577306005364351,5.068582311082129,0.5311427268734121,4.537439584208717,3.3809355488322623,3.3809355488322623,0.9659815853806464,0.0,0.0,0.0002345659350473765,1.0000818469436974,0.00023454673811370771,198.88442010719368,0.0,3.836084092820914e-06,10.87146231905447,0.02123498465790409,7.895478717488986e-05,0.00015561114787248663,0.0007103107961769025,0.09567226351865576,0.08143162437419871,0.01424063914445705,0.09567225880948259,0.08143162437435049,0.014240639144483595,0.428563861063332,0.428563861063332,0.0749465989737994,0.0,5.197453717233429,4.953260385095405,6.598708030973228,5.184939823176137,4.940719127276907,6.586353564975923,24844.741286037093,21118.03009313153,0.85,0.919676270014421,0.69630332807058,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45121641662121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.705593216364,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.77279473321,1537.6785712721396,0.428563861063332,0.0749465989737994,6.112851554438009,3.3809355488322623
2061.0,-29.955016348917958,5.06884636799934,35.01246262149197,24.168617685232334,5.028045363584364,-26.45670369510945,-39.989550586882956,1.5297327097755986,0.17926029591978931,-5.002640824877353,40.02514953629224,48058.99258485954,15418.313169934672,15418.313169934672,63477.30575479421,87818.15868185295,87818.15868185295,15418.313169934672,103236.47185178762,103236.47185178762,103236.47185178762,128081.15067094198,103868.6388273964,64109.72048913349,44176.575931403226,24844.67881915436,0.0,69021.2547505576,21117.976996281206,1537.6768520644737,0.0,0.8868142355021038,2.8140914553674294,0.0014959080323721466,354619.4861251746,1555617.889044521,4.3867242210582145,1555617.889044521,4.3867242210582145,0.85,0.09567300151546576,4.564652377983593,1.2674450051924215,1.0,0.0,4.564652377983791,1.2845799256180355,1.284881235335112,3.5534202947998375,19341.74515218786,1972.309111897321,2034.6934298245008,2034.6934298245008,7.577708240432345,5.06884636799934,0.5314283801481032,4.537417987851237,3.381131115821854,3.381131115821854,0.9660374616633869,0.0,0.0,0.00023454673811370771,1.0000814366848385,0.00023452763896028778,198.8850663008838,0.0,3.817971020551973e-06,10.820129872244292,0.021238802628924643,7.894897541635819e-05,0.00015559776269734953,0.0007102496975053832,0.09567300151527368,0.08143148227671312,0.014241519238560556,0.09567304220622344,0.08143148227687662,0.01424151923858915,0.42856279786220786,0.42856279786220786,0.07495117563924476,0.0,5.19439694352468,4.9502053164240465,6.595552582789935,5.181901120797136,4.937769948009247,6.582710532717158,24844.67881915436,21117.976996281206,0.85,0.919677655588859,0.6962926530174575,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451221127673785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.65426076955,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.758587372477,1537.6768520644737,0.42856279786220786,0.07495117563924476,6.112851554438009,3.381131115821854
2062.0,-29.955795731834858,5.069103576908444,35.012470422379614,24.168239382002525,5.027831333929032,-26.45742665389962,-39.99019704116506,1.5294622559935889,0.17624298717458942,-5.002764588535291,40.02515246149839,48058.209309971535,15419.13493090754,15419.13493090754,63477.34424087907,87817.402029492,87817.402029492,15419.13493090754,103236.53696039955,103236.53696039955,103236.53696039955,128081.14796780785,103868.14048522075,64109.19445681287,44176.60669823098,24844.6110074083,0.0,69021.21770563928,21117.919356297054,1537.675078905051,0.0,0.8868135951327536,2.8141165642689594,0.0014959080323721466,354617.7754139695,1555618.0152374583,4.386745738905726,1555618.0152374583,4.386745738905726,0.85,0.09567373337022354,4.564652377983593,1.2674438859010118,1.0,0.0,4.564652377984633,1.284581229868943,1.284882515356252,3.553416686969101,19341.652354135735,1972.2996491294923,2034.6934298245008,2034.6934298245008,7.578112115021425,5.069103576908444,0.5317040462058547,4.537399530702589,3.381325076843683,3.381325076843683,0.9660928790981951,0.0,0.0,0.00023452763896028778,1.0000810923359051,0.00023450862210833113,198.8857097618655,0.0,3.798536394213926e-06,10.765052141202267,0.021242601165318856,7.894320055444522e-05,0.00015558443840584256,0.000710188876746471,0.09567373337000444,0.08143134146529349,0.014242391904710957,0.09567371644304738,0.08143134146547998,0.014242391904743568,0.42856173080073257,0.42856173080073257,0.07495571134643192,0.0,5.191376660197761,4.947198494846589,6.592366696978672,5.179007575709875,4.934936508015994,6.579382840428082,24844.6110074083,21117.919356297054,0.85,0.9196787067941391,0.6962816784098117,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45122581511197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.59918303851,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.744432880609,1537.675078905051,0.42856173080073257,0.07495571134643192,6.112851554438009,3.381325076843683
2063.0,-29.956571349828636,5.06935434994222,35.01247782667573,24.1678926156834,5.027650469180694,-26.4581429070594,-39.99083871077744,1.52922202641166,0.17309168078810444,-5.002863792185493,40.02515651163828,48057.421972539916,15419.907235946888,15419.907235946888,63477.3292084868,87816.63766446352,87816.63766446352,15419.907235946888,103236.5449004104,103236.5449004104,103236.5449004104,128081.08720357013,103867.64792495198,64108.6777141864,44176.6335675173,24844.54230315973,0.0,69021.17587067703,21117.86095768577,1537.6727024597108,0.0,0.8868130756635864,2.814146294573659,0.0014959080323721466,354616.4041857744,1555618.1899598725,4.386763194251229,1555618.1899598725,4.386763194251229,0.85,0.09567444609251191,4.564652377983593,1.267442724849098,1.0,0.0,4.564652377983442,1.2845823926040576,1.2848836539340893,3.5534134706068166,19341.56063275286,1972.2902961513728,2034.6934298245008,2034.6934298245008,7.578491683278749,5.06935434994222,0.5319856454533296,4.53736870448889,3.3815174121445946,3.3815174121445946,0.9661478320413127,0.0,0.0,0.00023450862210833113,1.0000807011056077,0.0002344896985304061,198.88635011815884,0.0,3.782180098835246e-06,10.718698400099088,0.02124638334541769,7.893746882081322e-05,0.0001555711532875179,0.0007101282347995186,0.09567444609236074,0.08143119024440928,0.014243255847951459,0.09567452330074289,0.08143119024453795,0.014243255847973963,0.4285606615412543,0.4285606615412543,0.07496021033683095,0.0,5.188340564528801,4.944218491301797,6.588920277474415,5.175955472973612,4.932110430035266,6.574942138391748,24844.54230315973,21117.86095768577,0.85,0.9196790464338426,0.6962706932519334,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512304827293476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.55282929741,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.730318697877,1537.6727024597108,0.4285606615412543,0.07496021033683095,6.112851554438009,3.3815174121445946
2064.0,-29.957343491407983,5.0695982704425555,35.012484778981396,24.167496081814193,5.027418085943186,-26.458861183210654,-39.99148820349944,1.5289357777456027,0.17011155202754935,-5.00300372553484,40.02515815496754,48056.68847200928,15420.729539959772,15420.729539959772,63477.41801196905,87815.8815178135,87815.8815178135,15420.729539959772,103236.61105777326,103236.61105777326,103236.61105777326,128081.09053737468,103867.13835419701,64108.18967116094,44176.60964781786,24844.479479601414,0.0,69021.08912741927,21117.807557661203,1537.6716124184843,0.0,0.8868123576479182,2.814169032813663,0.0014959080323721466,354614.46998424234,1555618.2608528496,4.386787321233606,1555618.2608528496,4.386787321233606,0.8500000000000001,0.09567516803124547,4.564652377983593,1.26744167863857,1.0,0.0,4.564652377984753,1.2845837703648368,1.2848850077077956,3.55340965944726,19341.465743787427,1972.2806201697244,2034.6934298245008,2034.6934298245008,7.578895824758162,5.0695982704425555,0.5322436473167178,4.537354623125838,3.3817082346379648,3.3817082346379648,0.9662023527537043,0.0,0.0,0.0002344896985304061,1.0000803398880744,0.00023447086116766316,198.88698760790805,0.0,3.7636413446865544e-06,10.666159570841694,0.021250146986762378,7.893166759880978e-05,0.00015555803093159632,0.0007100683358063564,0.09567516803097807,0.08143105445623282,0.014244113574745254,0.09567515106124037,0.0814310544564604,0.014244113574785064,0.4285595901457865,0.4285595901457865,0.07496466202416491,0.0,5.185359070850609,4.941279616375766,6.585606940931825,5.173115277562374,4.929258706047506,6.57208188923363,24844.479479601414,21117.807557661203,0.85,0.9196814888676113,0.696260941105873,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512351278275757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.50029046815,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.716253959674,1537.6716124184843,0.4285595901457865,0.07496466202416491,6.112851554438009,3.3817082346379648
2065.0,-29.958111754108792,5.06983574310215,35.01249119812038,24.167126858979486,5.0272120845863295,-26.45957332926919,-39.99212543768806,1.528673659746519,0.16706540958620053,-5.003119713314626,40.02515652987219,48055.916304337836,15421.50328084863,15421.50328084863,63477.419585186464,87815.12958406782,87815.12958406782,15421.50328084863,103236.63286491645,103236.63286491645,103236.63286491645,128081.02205960176,103866.64332759984,64107.67316514007,44176.633513844194,24844.389194685307,0.0,69021.0227085295,21117.73081548251,1537.6684099969711,0.0,0.8868117733118238,2.814195429878609,0.0014959080323721466,354612.86677196785,1555618.1907464822,4.3868069562935945,1555618.1907464822,4.3868069562935945,0.85,0.09567586528577542,4.564652377983593,1.2674405131908135,1.0,0.0,4.564652377984199,1.2845850350990005,1.2848862485390877,3.5534061609489354,19341.37356314085,1972.2712203597407,2034.6934298245008,2034.6934298245008,7.57927609869895,5.06983574310215,0.5325072753434084,4.5373284677587415,3.3818974079054698,3.3818974079054698,0.9662564022587057,0.0,0.0,0.00023447086116766316,1.0000799367861366,0.00023445211981870193,198.8876218987823,0.0,3.7465063304192075e-06,10.617598940408033,0.021253893493092795,7.89259762521971e-05,0.00015554488491546607,0.0007100083288125664,0.09567586528558619,0.0814309028097869,0.014244962475799296,0.09567578619801184,0.08143090280994796,0.014244962475827464,0.42855851754999424,0.42855851754999424,0.07496908164513347,0.0,5.182378640994273,4.9383659701794045,6.582156205470767,5.170185122900818,4.926491458895384,6.5681281793117705,24844.389194685307,21117.73081548251,0.85,0.9196823966698776,0.6962504236901023,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512397521341067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.45172983772,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.702233011705,1537.6684099969711,0.42855851754999424,0.07496908164513347,6.112851554438009,3.3818974079054698
2066.0,-29.958876748934916,5.070066833328139,35.012497190365465,24.16675208313393,5.027007453518597,-26.460282396744066,-39.99276214800773,1.528413101327645,0.16387189896266818,-5.0032381955886045,40.02515693389586,48055.15788243477,15422.269172881315,15422.269172881315,63477.42705531608,87814.34598658599,87814.34598658599,15422.269172881315,103236.6151594673,103236.6151594673,103236.6151594673,128080.93050206828,103866.11577162097,64107.169732845934,44176.60670975004,24844.315342600978,0.0,69020.92205235102,21117.66804121083,1537.666217072605,0.0,0.8868111689331901,2.8142234687501437,0.0014959080323721466,354611.22908603965,1555618.208176001,4.386827264848288,1555618.208176001,4.386827264848288,0.8499999999999999,0.09567655998844325,4.564652377983593,1.2674393686233092,1.0,0.0,4.564652377984136,1.2845862923436682,1.2848874820024248,3.5534026831748267,19341.27532508351,1972.2612028657604,2034.6934298245008,2034.6934298245008,7.579652515126831,5.070066833328139,0.5327647630886778,4.537302070239461,3.3820850426085185,3.3820850426085185,0.9663100121738625,0.0,0.0,0.00023445211981870193,1.0000795972540422,0.0002344334595590654,198.88825349518714,0.0,3.7274223260754113e-06,10.563514872097716,0.02125762091541887,7.892028996334753e-05,0.0001555318298553544,0.000709948737001383,0.09567655998823751,0.0814307548049514,0.014245805183286112,0.09567653779788753,0.0814307548051265,0.014245805183316746,0.42855744356523545,0.42855744356523545,0.0749734650685843,0.0,5.179380156372417,4.935449467688159,6.578600666035527,5.167110094551276,4.923558803483161,6.564148614242583,24844.315342600978,21117.66804121083,0.85,0.9196838461121933,0.6962404507720988,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512443532382073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.39764576941,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.688264032553,1537.666217072605,0.42855744356523545,0.0749734650685843,6.112851554438009,3.3820850426085185
2067.0,-29.959638170498405,5.070291660088756,35.012502777628335,24.16639249948787,5.026806275100113,-26.460987902594614,-39.993394527677424,1.528156007196213,0.16088029523490377,-5.003354848089334,40.02515712235553,48054.396623126515,15423.020788725915,15423.020788725915,63477.41741185243,87813.61614554946,87813.61614554946,15423.020788725915,103236.63693427538,103236.63693427538,103236.63693427538,128080.87900729888,103865.64192108162,64106.66331574628,44176.64289481705,24844.242073023506,0.0,69020.88496784055,21117.60576206998,1537.6640334862332,0.0,0.8868105746433064,2.814249075831629,0.0014959080323721466,354609.61669740605,1555618.2163061239,4.386847234415408,1555618.2163061239,4.386847234415408,0.85,0.09567724558188273,4.564652377983593,1.2674382570246236,1.0,0.0,4.564652377984693,1.2845875332218664,1.2848886991995798,3.5533992506801115,19341.18708770526,1972.2522051572414,2034.6934298245008,2034.6934298245008,7.580021915171861,5.070291660088756,0.5330181324157905,4.537273527672966,3.3822711477318617,3.3822711477318617,0.9663631850662462,0.0,0.0,0.0002344334595590654,1.000079225938703,0.00023441488781953196,198.88888214494023,0.0,3.711306448875742e-06,10.517842476113852,0.021261332221867747,7.891464272525276e-05,0.00015551881683381264,0.0007098893370816576,0.09567724558169236,0.08143060503827827,0.01424664054341408,0.09567720838884332,0.08143060503844031,0.014246640543442426,0.42855636635359073,0.42855636635359073,0.07497781087542287,0.0,5.176405594097673,4.9325821198838185,6.574924578630203,5.16423514332422,4.92089154615104,6.5599939409011085,24844.242073023506,21117.60576206998,0.85,0.9196842005347942,0.696229795452737,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451248934798774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.35197337342,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.674334911066,1537.6640334862332,0.42855636635359073,0.07497781087542287,6.112851554438009,3.3822711477318617
