time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2068.0,-29.9603962088994,5.070510033198871,35.01250787400902,24.166000924911373,5.026574428672631,-26.461693430013703,-39.99403067920355,1.5278716497869211,0.15794172937791018,-5.0034940715901,40.02515399881283,48053.6695978324,15423.795226786226,15423.795226786226,63477.464824618626,87812.88019178378,87812.88019178378,15423.795226786226,103236.67541857001,103236.67541857001,103236.67541857001,128080.8366129153,103865.14633930664,64106.175574544955,44176.634183068534,24844.161194345288,0.0,69020.79537741383,21117.537015193495,1537.661943299516,0.0,0.8868098774840225,2.8142713564438386,0.0014959080323721466,354607.6923365019,1555618.0815569647,4.386870660664559,1555618.0815569647,4.386870660664559,0.85,0.09567793050204804,4.564652377983593,1.2674372685095294,1.0,0.0,4.564652377983441,1.2845889014220724,1.284890043862262,3.5533954659972595,19341.094803677064,1972.2427948052664,2034.6934298245008,2034.6934298245008,7.580402531754664,5.070510033198871,0.5332563133728314,4.537253719826039,3.3824557485268616,3.3824557485268616,0.9664159281505319,0.0,0.0,0.00023441488781953196,1.000078874397426,0.0002343963999447275,198.8895080049454,0.0,3.693712515293288e-06,10.467981268341179,0.02126502593438304,7.890896218088767e-05,0.0001555059256386443,0.0007098304932569774,0.09567793050178497,0.08143046108643515,0.014247469415349826,0.09567776059823964,0.08143046108665904,0.014247469415389003,0.4285552875981533,0.4285552875981533,0.07498211690536849,0.0,5.1734745872183225,4.929752366469302,6.571327169934364,5.161435800968036,4.918169306036646,6.556667344233631,24844.161194345288,21117.537015193495,0.85,0.9196860812385076,0.6962201657496017,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451253494986466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.30211216565,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.660451874113,1537.661943299516,0.4285552875981533,0.07498211690536849,6.112851554438009,3.3824557485268616
2069.0,-29.961150839838666,5.070722603430514,35.01251257754785,24.165652656834595,5.026400477868992,-26.462390100257398,-39.994650381244696,1.527639738287832,0.1545573696823226,-5.0035893575937544,40.02515274916746,48052.88194449615,15424.491572202764,15424.491572202764,63477.37351669891,87812.0774566197,87812.0774566197,15424.491572202764,103236.56902882247,103236.56902882247,103236.56902882247,128080.6445643432,103864.60898223215,64105.65220394812,44176.61864253781,24844.07553552072,0.0,69020.69417805853,21117.46420519261,1537.6585748710106,0.0,0.8868093971233544,2.8143046060145216,0.0014959080323721466,354606.3752887238,1555618.0276474555,4.386886801966989,1555618.0276474555,4.386886801966989,0.85,0.0956785884324148,4.564652377983593,1.2674360195407646,1.0,0.0,4.564652377984423,1.2845900241771508,1.2848911431299685,3.553392360264901,19340.994740523187,1972.2325912032334,2034.6934298245008,2034.6934298245008,7.580744767791962,5.070722603430514,0.5335095519830579,4.5372130514474565,3.382638777181894,3.382638777181894,0.9664682220519697,0.0,0.0,0.0002343963999447275,1.000078520321259,0.00023437799650914557,198.89013105509375,0.0,3.677044323914387e-06,10.420743613973373,0.021268702978706953,7.890342888645047e-05,0.00015549297105827705,0.0007097713601008983,0.09567858843228041,0.08143029890910423,0.014248289523176185,0.0956786295731022,0.0814302989092186,0.014248289523196194,0.4285542079768428,0.4285542079768428,0.07498639343624987,0.0,5.170455143071649,4.9268788208493675,6.567385041457442,5.158146727276062,4.915204049942361,6.5514318924518875,24844.07553552072,21117.46420519261,0.85,0.9196861067919855,0.6962097747166966,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512580349394268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.25487451129,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.646611232463,1537.6585748710106,0.4285542079768428,0.07498639343624987,6.112851554438009,3.382638777181894
2070.0,-29.96190177053648,5.070928898394554,35.012516912828836,24.165275960136228,5.0261735209568,-26.46308874094588,-39.9952816433273,1.5273604913661782,0.15177723256010722,-5.003729059627027,40.02515142989978,48052.166980245354,15425.24460431532,15425.24460431532,63477.41158456067,87811.3873482249,87811.3873482249,15425.24460431532,103236.63195254022,103236.63195254022,103236.63195254022,128080.64331540653,103864.15823695877,64105.17541508881,44176.64757985551,24844.011362866306,0.0,69020.65894272181,21117.409658436358,1537.657483611725,0.0,0.8868086909902164,2.814324756275366,0.0014959080323721466,354604.4443273627,1555617.9707344535,4.386910529802448,1555617.9707344535,4.386910529802448,0.8499999999999999,0.0956792607987119,4.564652377983593,1.2674349958589302,1.0,0.0,4.564652377984709,1.2845913681346586,1.2848924637603862,3.553388642655972,19340.910805657913,1972.224032228938,2034.6934298245008,2034.6934298245008,7.581114863896622,5.070928898394554,0.5337379773297144,4.537190921064839,3.3828204192571047,3.3828204192571047,0.9665201197877442,0.0,0.0,0.00023437799650914557,1.0000781357730704,0.00023435968463401014,198.89075105360737,0.0,3.6602617147555133e-06,10.373181699617124,0.02127236324042171,7.889779274167909e-05,0.0001554802037674665,0.0007097130818565394,0.09567926079844664,0.08143015645476907,0.014249104343677576,0.09567917053829054,0.08143015645499482,0.01424910434371708,0.4285531231196044,0.4285531231196044,0.07499062305660732,0.0,5.167528324735656,4.924095538642405,6.5635500866313805,5.155506292187113,4.912697464118651,6.547939248053808,24844.011362866306,21117.409658436358,0.85,0.9196871278386184,0.6961997714354251,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451262554511762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.207312596925,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.632813585684,1537.657483611725,0.4285531231196044,0.07499062305660732,6.112851554438009,3.3828204192571047
2071.0,-29.962649252983272,5.071129313667915,35.012520788406796,24.16490554986524,5.025972526693371,-26.46378168106046,-39.99590075165031,1.5271049547705575,0.1485521633354665,-5.003844876275891,40.0251467105618,48051.41152169008,15425.950167196734,15425.950167196734,63477.36168888681,87810.60719863913,87810.60719863913,15425.950167196734,103236.55736583586,103236.55736583586,103236.55736583586,128080.47624351711,103863.62778699372,64104.668548383845,44176.62137623319,24843.918877681255,0.0,69020.54025391444,21117.331046029067,1537.6542216732278,0.0,0.8868081187108438,2.8143535258897865,0.0014959080323721466,354602.8435160163,1555617.7671429573,4.386929759836217,1555617.7671429573,4.386929759836217,0.85,0.09567990811166327,4.564652377983593,1.2674338584346696,1.0,0.0,4.564652377984485,1.2845926010188886,1.2848936734090683,3.553385232300956,19340.812028701213,1972.2139597825164,2034.6934298245008,2034.6934298245008,7.581461630083149,5.071129313667915,0.5339724187667354,4.537156894901179,3.383000522576974,3.383000522576974,0.9665715778791355,0.0,0.0,0.00023435968463401014,1.0000777774392686,0.00023434145815548035,198.89136820849117,0.0,3.6420625988855224e-06,10.32160540524157,0.021276005303020595,7.889226547175022e-05,0.00015546741916225992,0.0007096547245779817,0.09567990811147813,0.0814299981020271,0.014249910009451023,0.09567988390722942,0.08142999810218467,0.014249910009478601,0.4285520376339071,0.4285520376339071,0.07499481902232814,0.0,5.164555830977861,4.9212850965645885,6.5595636585577495,5.152397039611344,4.909823754147965,6.5433934294202345,24843.918877681255,21117.331046029067,0.85,0.9196879864365702,0.6961900232150804,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512670519496005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.15573630255,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.61906491271,1537.6542216732278,0.4285520376339071,0.07499481902232814,6.112851554438009,3.383000522576974
2072.0,-29.963393283948907,5.071323916741704,35.012524308340126,24.16454526772725,5.0257738166625145,-26.464471285962244,-39.99651552932335,1.5268518186757745,0.14546055257750368,-5.003962366837825,40.02514410276884,48050.65277540208,15426.647631145215,15426.647631145215,63477.30040654729,87809.86289857143,87809.86289857143,15426.647631145215,103236.51052971664,103236.51052971664,103236.51052971664,128080.35329031854,103863.13265562092,64104.15786223317,44176.638659319724,24843.842760601892,0.0,69020.48141992162,21117.26634651161,1537.6519535752889,0.0,0.8868075302658587,2.8143803520088895,0.0014959080323721466,354601.2195737305,1555617.654643189,4.38694953309301,1555617.654643189,4.38694953309301,0.8500000000000001,0.09568055158457672,4.564652377983593,1.2674327292526146,1.0,0.0,4.564652377984309,1.2845938225025673,1.2848948717641877,3.553381853488144,19340.719828544,1972.2045579830015,2034.6934298245008,2034.6934298245008,7.581804415850409,5.071323916741704,0.5342015087643208,4.5371224079773835,3.383179196015096,3.383179196015096,0.9666226274328845,0.0,0.0,0.00023434145815548035,1.0000774187628931,0.00023432331713415082,198.89198251703135,0.0,3.6250892524126425e-06,10.273502941337428,0.021279630392273007,7.888677721919355e-05,0.00015545468093628681,0.0007095965790045023,0.0956805515843828,0.08142984262024369,0.0142507089641391,0.09568059129567544,0.08142984262040874,0.014250708964167988,0.4285509481422223,0.4285509481422223,0.0749989763183261,0.0,5.1615835570918875,4.918494997083542,6.55546249691082,5.149422919415315,4.907111850409365,6.538830130365113,24843.842760601892,21117.26634651161,0.85,0.9196878825047665,0.6961796235969611,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451271528761772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.10763383865,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.605360288673,1537.6519535752889,0.4285509481422223,0.0749989763183261,6.112851554438009,3.383179196015096
2073.0,-29.964133915896348,5.071512693721874,35.012527447576716,24.1641865921207,5.025564614921601,-26.465158880520384,-39.99713753638787,1.526589579545857,0.14262310610774875,-5.004087915036388,40.0251400539797,48049.944722779495,15427.346762379702,15427.346762379702,63477.2914851592,87809.17411939507,87809.17411939507,15427.346762379702,103236.52088177478,103236.52088177478,103236.52088177478,128080.28481308848,103862.68667633506,64103.69151777193,44176.661287292365,24843.7639313137,0.0,69020.42521860606,21117.199341616644,1537.6497326888687,0.0,0.8868069060312544,2.8144029074186174,0.0014959080323721466,354599.4842660822,1555617.479979092,4.386970508992047,1555617.479979092,4.386970508992047,0.85,0.09568118877411878,4.564652377983593,1.267431700625457,1.0,0.0,4.564652377983446,1.2845950863847204,1.2848961126374563,3.5533783574013573,19340.636781170047,1972.196089507635,2034.6934298245008,2034.6934298245008,7.582148021046277,5.071512693721874,0.5344223753740565,4.5370903183478175,3.383356450131802,3.383356450131802,0.9666732714662292,0.0,0.0,0.00023432331713415082,1.0000770655392812,0.00023430526027291146,198.8925940224979,0.0,3.6081036971134766e-06,10.225365877619593,0.02128323849597012,7.888122478752325e-05,0.00015544209234662757,0.0007095391164687788,0.09568118877390171,0.08142968823926242,0.014251500534639293,0.09568115256553529,0.08142968823944716,0.014251500534671623,0.4285498548062369,0.4285498548062369,0.07500309306042358,0.0,5.15866633423866,4.915775872811594,6.551325636021261,5.146711021144142,4.904661319492561,6.534534833593682,24843.7639313137,21117.199341616644,0.85,0.9196885021225197,0.696169931880201,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512759849285648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.05949677493,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.59169989323,1537.6497326888687,0.4285498548062369,0.07500309306042358,6.112851554438009,3.383356450131802
2074.0,-29.9648709876016,5.071695888307281,35.0125302289558,24.163825227320217,5.025371796044532,-26.4658416319794,-39.99774745954198,1.5263424404223986,0.13937844139223898,-5.004201100243396,40.02513590904559,48049.19732848435,15428.016649751113,15428.016649751113,63477.213978235464,87808.39796251703,87808.39796251703,15428.016649751113,103236.41461226814,103236.41461226814,103236.41461226814,128080.09649724884,103862.15920765976,64103.191669193584,44176.63059829575,24843.681884980702,0.0,69020.31248327644,21117.129602233596,1537.6470456447703,0.0,0.886806345055265,2.814432244603349,0.0014959080323721466,354597.91984349035,1555617.3011673302,4.386989359254946,1555617.3011673302,4.386989359254946,0.85,0.0956818117896919,4.564652377983593,1.267430562651716,1.0,0.0,4.5646523779842445,1.2845962794763648,1.2848972828117,3.553375057138002,19340.538559369816,1972.1860736714186,2034.6934298245008,2034.6934298245008,7.582477253628244,5.071695888307281,0.5346443344135903,4.537051553893691,3.383532271048723,3.383532271048723,0.9667235060139208,0.0,0.0,0.00023430526027291146,1.000076695532606,0.00023428729148430828,198.8932025917289,0.0,3.59137597180104e-06,10.177959504084148,0.021286829871941918,7.887578057537897e-05,0.0001554294796975325,0.0007094815441100942,0.09568181178951157,0.08142952781560844,0.014252283973903128,0.09568192220962525,0.08142952781576192,0.014252283973929985,0.4285487608405742,0.4285487608405742,0.07500717245953886,0.0,5.155701453821337,4.913027082284373,6.547038457756855,5.143579541635631,4.901817352876662,6.5296704849921525,24843.681884980702,21117.129602233596,0.85,0.9196888813509202,0.6961602403658579,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512804207638315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.0120904014,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.578082790418,1537.6470456447703,0.4285487608405742,0.07500717245953886,6.112851554438009,3.383532271048723
2075.0,-29.965604965009867,5.071873444557414,35.012532668733996,24.16346057960766,5.025166272076846,-26.466522868703002,-39.99835710329933,1.5260841757697545,0.13634430971171696,-5.004325410438769,40.02513152190816,48048.46391778349,15428.693249984086,15428.693249984086,63477.157167767575,87807.66498992189,87807.66498992189,15428.693249984086,103236.35823990598,103236.35823990598,103236.35823990598,128079.96401386897,103861.66767874284,64102.69870726105,44176.632190535325,24843.605773962994,0.0,69020.23796449832,21117.064907868546,1537.6449710665863,0.0,0.8868057283399031,2.81445752525805,0.0014959080323721466,354596.20165984455,1555617.1119069743,4.3870100825254745,1555617.1119069743,4.3870100825254745,0.85,0.09568243183151018,4.564652377983593,1.2674294697353616,1.0,0.0,4.56465237798277,1.284597524419882,1.2848985049630661,3.553371613451433,19340.447030038602,1972.1767402771184,2034.6934298245008,2034.6934298245008,7.5828097854107,5.071873444557414,0.5348568409415213,4.537016603615893,3.3837067225715236,3.3837067225715236,0.9667733493061496,0.0,0.0,0.00023428729148430828,1.0000763740052667,0.00023426939939196528,198.8938086093914,0.0,3.573869911980764e-06,10.128347330553487,0.0212904037418539,7.887033920428424e-05,0.00015541695228002403,0.0007094243608039742,0.09568243183129861,0.08142937149535331,0.014253060335945297,0.09568258603783081,0.08142937149553336,0.014253060335976809,0.42854766275866724,0.42854766275866724,0.07501121010710707,0.0,5.152751724177449,4.910301584712954,6.5427205065797125,5.14066972015047,4.899163908560581,6.525207841776989,24843.605773962994,21117.064907868546,0.85,0.9196890512086916,0.6961503659621979,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512848353015957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.96247822786,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.564512323392,1537.6449710665863,0.42854766275866724,0.07501121010710707,6.112851554438009,3.3837067225715236
2076.0,-29.96633541472039,5.0720452227562784,35.012534636049885,24.163079063314967,5.024934064528306,-26.467203598518772,-39.998970449063904,1.5258022483264402,0.1335677352134894,-5.004467571320068,40.02512263992633,48047.76510626552,15429.386616136257,15429.386616136257,63477.15172240177,87806.97709576403,87806.97709576403,15429.386616136257,103236.36371190028,103236.36371190028,103236.36371190028,128079.87628698943,103861.20737095595,64102.226350376,44176.64557842217,24843.512575089146,0.0,69020.15815351132,21116.985688825775,1537.642342612785,0.0,0.8868050370546847,2.814477348025836,0.0014959080323721466,354594.2367566029,1555616.728739856,4.387033311564077,1555616.728739856,4.387033311564077,0.85,0.09568304662765678,4.564652377983593,1.267428488912992,1.0,0.0,4.564652377984706,1.2845988798730965,1.2848998377485044,3.5533678640872917,19340.361314504,1972.1679997250847,2034.6934298245008,2034.6934298245008,7.583150557215441,5.0720452227562784,0.5350567646869919,4.5369884580692865,3.383879778520826,3.383879778520826,0.9668227938630931,0.0,0.0,0.00023426939939196528,1.0000760073726251,0.00023425159454373078,198.8944117175986,0.0,3.5586263900902072e-06,10.085147189515647,0.02129396236824399,7.886486514115421e-05,0.00015540453425081106,0.0007093676768173974,0.09568304662739503,0.08142921677015333,0.0142538298572417,0.09568302180042966,0.0814292167703761,0.014253829857280692,0.42854656096434385,0.42854656096434385,0.07501520962842873,0.0,5.149871769744493,4.907638785699817,6.538513883561052,5.1380353065335385,4.8967180087627185,6.5214118101936265,24843.512575089146,21116.985688825775,0.85,0.9196900357895289,0.6961410462056605,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451289231332192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.919278086825,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.550979276393,1537.642342612785,0.42854656096434385,0.07501520962842873,6.112851554438009,3.383879778520826
2077.0,-29.96706218856219,5.0722116906938695,35.01253617956803,24.162733379658334,5.024740951515794,-26.46787710973295,-39.999575168453134,1.5255558726863894,0.13061019202677926,-5.0045795469600405,40.02511423049867,48047.043654822206,15430.023847489085,15430.023847489085,63477.06750231129,87806.27410038392,87806.27410038392,15430.023847489085,103236.297947873,103236.297947873,103236.297947873,128079.70973265762,103860.7482187975,64101.74756380471,44176.66739443643,24843.411784784614,0.0,69020.07917922104,21116.90001706692,1537.6385952140715,0.0,0.8868044976656378,2.814503065304928,0.0014959080323721466,354592.6890703422,1555616.365958707,4.387051436500745,1555616.365958707,4.387051436500745,0.85,0.09568364030781536,4.564652377983593,1.267427427317016,1.0,0.0,4.564652377982071,1.284600068880602,1.2849010041612723,3.5533645751406673,19340.275814163033,1972.1592811166947,2034.6934298245008,2034.6934298245008,7.583463740195976,5.0722116906938695,0.5352659406750977,4.536945750018772,3.3840513873517457,3.3840513873517457,0.9668718249576417,0.0,0.0,0.00023425159454373078,1.000075625314793,0.00023423388053278027,198.89501179396296,0.0,3.541284815321345e-06,10.036001166620693,0.02129750365305931,7.88594684116207e-05,0.0001553921261321101,0.0007093110380688627,0.09568364030764369,0.08142904835164391,0.014254591955999775,0.09568360471340372,0.08142904835179,0.014254591956025351,0.4285454581868015,0.4285454581868015,0.07501918252402731,0.0,5.146987121563939,4.905004903787926,6.534109884597342,5.13518973898681,4.894257102330016,6.516277061024994,24843.411784784614,21116.90001706692,0.85,0.9196898678931318,0.6961313899692989,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512936062594972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.87013206393,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.537492435025,1537.6385952140715,0.4285454581868015,0.07501918252402731,6.112851554438009,3.3840513873517457
2078.0,-29.96778596396174,5.072372671455063,35.01253736664409,24.16235958170148,5.024525694646147,-26.46855013647458,-40.00017974814398,1.5252898671592023,0.12759311471376122,-5.004711933384592,40.02510693536279,48046.33642018221,15430.68230865678,15430.68230865678,63477.01872883899,87805.54383256953,87805.54383256953,15430.68230865678,103236.2261412263,103236.2261412263,103236.2261412263,128079.55533243004,103860.25026264008,64101.27167688304,44176.64287306338,24843.329191203742,0.0,69019.97206426712,21116.82981252318,1537.636368682797,0.0,0.8868038503702473,2.814527183561523,0.0014959080323721466,354590.85928053537,1555616.0512479492,4.387073187403345,1555616.0512479492,4.387073187403345,0.85,0.09568423998332677,4.564652377983593,1.2674263706663624,1.0,0.0,4.564652377983825,1.2846013495077395,1.2849022623317874,3.5533610327692493,19340.18308799273,1972.149825678772,2034.6934298245008,2034.6934298245008,7.5837873570898235,5.072372671455063,0.5354616194482746,4.536911052006788,3.384221680550846,3.384221680550846,0.9669204801573846,0.0,0.0,0.00023423388053278027,1.0000753137439584,0.00023421624083078742,198.89560939777223,0.0,3.523228416920653e-06,9.984829333553131,0.02130102688147623,7.885407327009987e-05,0.0001553798072626804,0.0007092548067122264,0.0956842399830938,0.08142889084575322,0.01425534913734059,0.09568421625800189,0.08142889084595147,0.014255349137375304,0.4285443546017888,0.4285443546017888,0.07502311934049141,0.0,5.144110151473342,4.9023783287899505,6.529716538997832,5.132305048098374,4.891621014681277,6.511886671288153,24843.329191203742,21116.82981252318,0.85,0.9196905885405623,0.6961222235129919,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512979591956907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.81896023086,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.524054885238,1537.636368682797,0.4285443546017888,0.07502311934049141,6.112851554438009,3.384221680550846
2079.0,-29.96850633283383,5.072528420854634,35.012538179984865,24.16200942769649,5.024326831282162,-26.46921845743333,-40.00077982256187,1.5250389558818118,0.12466067561246064,-5.004830612810887,40.02509842363523,48045.62475329107,15431.310072051418,15431.310072051418,63476.93482534249,87804.84678970982,87804.84678970982,15431.310072051418,103236.15686176124,103236.15686176124,103236.15686176124,128079.39242869275,103859.79149469416,64100.79719215795,44176.66033615134,24843.235566931515,0.0,69019.89590308286,21116.750231891787,1537.633208562377,0.0,0.8868032772310326,2.8145517919135177,0.0014959080323721466,354589.21894942643,1555615.684053722,4.38709244647281,1555615.684053722,4.38709244647281,0.85,0.0956848238924208,4.564652377983593,1.267425294234417,1.0,0.0,4.564652377982887,1.2846025593910146,1.2849034498372869,3.5533576860905023,19340.097659197334,1972.1411143660002,2034.6934298245008,2034.6934298245008,7.584095886810042,5.072528420854634,0.5356592415894852,4.536869179265149,3.384390595898296,3.384390595898296,0.9669687416852274,0.0,0.0,0.00023421624083078742,1.0000749597016962,0.00023419868536719463,198.89620419203834,0.0,3.5084592774618302e-06,9.942973592326826,0.021304535340753692,7.884871867011433e-05,0.0001553675221606731,0.000709198729492135,0.09568482389222963,0.08142872490379813,0.014256098988431503,0.09568479436613164,0.08142872490396082,0.01425609898845999,0.4285432490581646,0.4285432490581646,0.07502702500395272,0.0,5.141240521809323,4.899783430174239,6.525191315788618,5.129491288423367,4.889178843046807,6.5068606393519985,24843.235566931515,21116.750231891787,0.85,0.9196903877466905,0.6961126806211984,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451302294197804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.777104489636,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.51065317845,1537.633208562377,0.4285432490581646,0.07502702500395272,6.112851554438009,3.384390595898296
2080.0,-29.969223479468493,5.07267884042396,35.01253862420578,24.161635559890442,5.0241111411256005,-26.469885560706732,-40.00137968743218,1.5247732223637678,0.1216409389530213,-5.004963392959713,40.025089298874114,48044.92790795645,15431.94965168096,15431.94965168096,63476.87755963741,87804.11831546304,87804.11831546304,15431.94965168096,103236.067967144,103236.067967144,103236.067967144,128079.21479293438,103859.29210084336,64100.3283929487,44176.62634210518,24843.14682579038,0.0,69019.77316789556,21116.67480192182,1537.6306599903246,0.0,0.8868026345500345,2.8145759012922524,0.0014959080323721466,354587.3837318332,1555615.2904134237,4.387114042359449,1555615.2904134237,4.387114042359449,0.85,0.09568540751611401,4.564652377983593,1.267424274948426,1.0,0.0,4.5646523779843555,1.2846038384234904,1.2849047066163584,3.5533541481438276,19340.004665309076,1972.1316316284438,2034.6934298245008,2034.6934298245008,7.584410223908779,5.07267884042396,0.53584630011584,4.5368325403081196,3.3845582014195914,3.3845582014195914,0.9670166289770261,0.0,0.0,0.00023419868536719463,1.0000746248308732,0.000234181209634032,198.89679632888266,0.0,3.4917150714372097e-06,9.895520512453052,0.02130802705582513,7.884336627594422e-05,0.00015535531909125042,0.000709143026722276,0.09568540751588507,0.0814285644759555,0.01425684303992956,0.0956853860593205,0.08142856447615034,0.014256843039963671,0.4285421421183017,0.4285421421183017,0.07503089481553975,0.0,5.138372708500981,4.897189720887468,6.520672363157587,5.126604331912745,4.886563133075754,6.502339380703631,24843.14682579038,21116.67480192182,0.85,0.9196911934964687,0.6961038221769247,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513066088213114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.72965140976,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.497295589912,1537.6306599903246,0.4285421421183017,0.07503089481553975,6.112851554438009,3.3845582014195914
2081.0,-29.96993697923233,5.072824169927875,35.012538698317826,24.161280237045162,5.0239111044841565,-26.47054781584725,-40.001971275173105,1.5245219410992021,0.11862653211284169,-5.005083559228775,40.025079407066976,48044.20992515285,15432.56045953018,15432.56045953018,63476.770384683026,87803.40285228766,87803.40285228766,15432.56045953018,103235.96331181785,103235.96331181785,103235.96331181785,128079.01366583667,103858.81123187863,64099.843836079555,44176.630439776745,24843.050354018826,0.0,69019.68079379557,21116.592800916,1537.6273904154234,0.0,0.8868020588354015,2.8146014132397563,0.0014959080323721466,354585.72286309773,1555614.8636830046,4.387133388006187,1555614.8636830046,4.387133388006187,0.85,0.09568597650130964,4.564652377983593,1.2674232040112838,1.0,0.0,4.5646523779830535,1.2846050497031407,1.2849058957291197,3.55335079761553,19339.915121005113,1972.1225006505906,2034.6934298245008,2034.6934298245008,7.584710420410257,5.072824169927875,0.5360349159779263,4.536789253949949,3.384724458691096,3.384724458691096,0.9670641310545989,0.0,0.0,0.000234181209634032,1.0000742457657776,0.00023416382396160455,198.89738545764743,0.0,3.4758673395457953e-06,9.850608040272784,0.021311502923164676,7.883808806481395e-05,0.00015534312156921805,0.0007090873492743255,0.09568597650111581,0.08142839657562034,0.014257579925495464,0.09568598778891373,0.0814283965757853,0.014257579925524348,0.42854103240366814,0.42854103240366814,0.07503473330922694,0.0,5.135494723476086,4.8946055182120745,6.516030837504275,5.123710091341593,4.884040906596795,6.497232135599745,24843.050354018826,21116.592800916,0.85,0.9196908715693333,0.6960943512429533,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513109041696732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.68473893758,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.483978541237,1537.6273904154234,0.42854103240366814,0.07503473330922694,6.112851554438009,3.384724458691096
2082.0,-29.970647695994327,5.072964572914758,35.012538502234435,24.16094384333121,5.023723629673406,-26.471206309585934,-40.00256226919589,1.5242822432651981,0.11569434601614148,-5.005196870211319,40.02507168525161,48043.502848113356,15433.151641573997,15433.151641573997,63476.65448968735,87802.7169094592,87802.7169094592,15433.151641573997,103235.8685510332,103235.8685510332,103235.8685510332,128078.83507256542,103858.36437487972,64099.374949864374,44176.654916683714,24842.96652153221,0.0,69019.62143821592,21116.521543302377,1537.62470252854,0.0,0.8868015101483651,2.814626647734743,0.0014959080323721466,354584.15674976323,1555614.5305656209,4.387151825464801,1555614.5305656209,4.387151825464801,0.85,0.09568653776517107,4.564652377983593,1.2674221281288194,1.0,0.0,4.564652377982576,1.2846062066252701,1.2849070305872874,3.5533475974518143,19339.831910189125,1972.1140155087749,2034.6934298245008,2034.6934298245008,7.585000971328227,5.072964572914758,0.5362226482741983,4.53674192464056,3.3848894311588174,3.3848894311588174,0.9671112660453763,0.0,0.0,0.00023416382396160455,1.0000739565912296,0.00023414650728407753,198.89797229157793,0.0,3.4579647902427124e-06,9.799872215547847,0.02131496088795492,7.883281547708312e-05,0.00015533100848452144,0.0007090320572534604,0.0956865377649983,0.08142822774914538,0.01425831001585292,0.09568661919646108,0.08142822774929241,0.01425831001587866,0.4285399193168129,0.4285399193168129,0.0750385362998625,0.0,5.132625859847678,4.892060537819475,6.511226189955437,5.120891216227449,4.881665826468179,6.491788399298912,24842.96652153221,21116.521543302377,0.85,0.9196899833261118,0.6960847052909485,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451315177699201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.63400311286,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.470710646652,1537.62470252854,0.4285399193168129,0.0750385362998625,6.112851554438009,3.3848894311588174
2083.0,-29.971355411677916,5.073099494443982,35.0125378504404,24.16054462026807,5.023468065711257,-26.471868911274317,-40.003161400649674,1.5239815653076747,0.11305082187470816,-5.005360150190976,40.025058019483446,48042.84875184918,15433.809416493117,15433.809416493117,63476.6581683423,87802.05493252464,87802.05493252464,15433.809416493117,103235.86434901776,103235.86434901776,103235.86434901776,128078.73483728022,103857.90886916328,64098.92636107169,44176.647231212875,24842.87048826246,0.0,69019.51771947533,21116.43991502309,1537.622475453815,0.0,0.8868007286834196,2.814642268852538,0.0014959080323721466,354581.90000583685,1555613.9410275794,4.387178084955752,1555613.9410275794,4.387178084955752,0.85,0.0956871088667473,4.564652377983593,1.2674212681921202,1.0,0.0,4.5646523779830455,1.2846076486014923,1.2849084506548913,3.553343608807694,19339.74708886498,1972.1053661408312,2034.6934298245008,2034.6934298245008,7.585324250948378,5.073099494443982,0.5363836525911232,4.536715841852859,3.3850531596764064,3.3850531596764064,0.9671580456218304,0.0,0.0,0.00023414650728407753,1.0000736447178098,0.00023412926490043294,198.89855665057274,0.0,3.4442520469525403e-06,9.7610103010635,0.02131840514000187,7.882747062354728e-05,0.00015531903666053025,0.0007089774100386102,0.09568710886641607,0.08142807392891276,0.014259034937503322,0.09568692734212404,0.08142807392919461,0.014259034937552689,0.4285388041888637,0.4285388041888637,0.07504229789764466,0.0,5.12985365684392,4.889578418127996,6.50671350796847,5.118410972065703,4.879340302261426,6.4883463997510376,24842.87048826246,21116.43991502309,0.85,0.9196914186844717,0.6960762743535205,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513194345837401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.59514119838,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.457474721547,1537.622475453815,0.4285388041888637,0.07504229789764466,6.112851554438009,3.3850531596764064
2084.0,-29.972059452605194,5.073229698256208,35.01253674040062,24.160197958722733,5.023278508995371,-26.4725216037756,-40.0037439079955,1.5237406601658172,0.10996096616111117,-5.005469442004258,40.02504336846699,48042.13463036582,15434.375542532882,15434.375542532882,63476.51017289871,87801.331283121,87801.331283121,15434.375542532882,103235.70682565389,103235.70682565389,103235.70682565389,128078.45435967209,103857.42029711248,64098.4461404962,44176.63795179586,24842.7475340182,0.0,69019.38548581407,21116.33540391547,1537.6174680210427,0.0,0.8868002255327185,2.814670041944122,0.0014959080323721466,354580.3894556272,1555613.3089863455,4.387194992296712,1555613.3089863455,4.387194992296712,0.85,0.09568764523876781,4.564652377983593,1.2674201648356394,1.0,0.0,4.564652377983638,1.2846088108787241,1.2849095910534092,3.5533403938442447,19339.65611014222,1972.0960888929676,2034.6934298245008,2034.6934298245008,7.585602487478493,5.073229698256208,0.5365649728217292,4.536664725434479,3.3852154686259133,3.3852154686259133,0.9672044196074038,0.0,0.0,0.00023412926490043294,1.0000732627331634,0.0002341121132071527,198.89913797833498,0.0,3.429485220124748e-06,9.719161113833536,0.021321834625221994,7.882227439493298e-05,0.00015530699050549996,0.0007089224235284057,0.09568764523861148,0.08142789357607598,0.014259751662535501,0.095687505610794,0.08142789357620901,0.014259751662558795,0.42853768954493493,0.42853768954493493,0.07504604089062315,0.0,5.127019158724295,4.88706994359211,6.501932443180124,5.115430408165366,4.876828890674744,6.4825968102863385,24842.7475340182,21116.33540391547,0.85,0.9196910364544666,0.696067261280386,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513236735168162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.553292011144,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.444275227484,1537.6174680210427,0.42853768954493493,0.07504604089062315,6.112851554438009,3.3852154686259133
2085.0,-29.9727603707432,5.073355329354063,35.012535471346546,24.159874487109505,5.023108040656194,-26.473169576765674,-40.00432194499297,1.5235172466786064,0.10688616607563972,-5.0055729092243135,40.025036516761574,48041.41464446932,15434.924268257368,15434.924268257368,63476.338912726686,87800.62655601838,87800.62655601838,15434.924268257368,103235.55082427575,103235.55082427575,103235.55082427575,128078.22280031074,103856.95797589852,64097.96755869713,44176.656019112655,24842.67197603499,0.0,69019.32799514764,21116.27117962974,1537.6150587544064,0.0,0.8867997237834657,2.8146982982639783,0.0014959080323721466,354578.9594132689,1555613.013405532,4.387211852557878,1555613.013405532,4.387211852557878,0.8499999999999999,0.09568818372845603,4.564652377983593,1.2674190488411115,1.0,0.0,4.564652377984756,1.2846098911647044,1.2849106495579474,3.553337405681195,19339.570019680268,1972.0873101089842,2034.6934298245008,2034.6934298245008,7.585872172196812,5.073355329354063,0.5367452239037283,4.536610105450335,3.385376579266675,3.385376579266675,0.96725045121905,0.0,0.0,0.0002341121132071527,1.0000729381824638,0.00023409503874050318,198.8997167305813,0.0,3.4114570083101413e-06,9.66806916155094,0.021325246082230305,7.881711835687556e-05,0.00015529499485027713,0.0007088676675322673,0.09568818372830389,0.08142772046931987,0.014260463258984016,0.09568826213964343,0.08142772046944934,0.01426046325900669,0.4285365720346155,0.4285365720346155,0.0750497497094141,0.0,5.124154986358803,4.8845717695581925,6.496892723545102,5.112459075299967,4.874382978007304,6.47653390615568,24842.67197603499,21116.27117962974,0.85,0.9196893211882524,0.6960574094237318,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451327890463035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.50220005886,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.431125760519,1537.6150587544064,0.4285365720346155,0.0750497497094141,6.112851554438009,3.385376579266675
2086.0,-29.973457882522542,5.073476005724178,35.012533944083145,24.15951113160702,5.02289031134888,-26.473819209956392,-40.00490770032627,1.5232516387829953,0.10408864857680555,-5.005712201463747,40.02502645772651,48040.74792645703,15435.518835586256,15435.518835586256,63476.266762043284,87799.95567358338,87799.95567358338,15435.518835586256,103235.47450916964,103235.47450916964,103235.47450916964,128078.06900230162,103856.50625595327,64097.51891198513,44176.65260440904,24842.594493131983,0.0,69019.24709754103,21116.205319162185,1537.613375140985,0.0,0.8867990513259426,2.8147187399590665,0.0014959080323721466,354577.03423288034,1555612.5794614174,4.38723444914291,1555612.5794614174,4.38723444914291,0.85,0.09568872744225809,4.564652377983593,1.2674180746125057,1.0,0.0,4.564652377983697,1.2846111686307387,1.284911905387875,3.553333872107803,19339.485903317913,1972.078732627137,2034.6934298245008,2034.6934298245008,7.586164386896176,5.073476005724178,0.536905484366228,4.53657052135795,3.3855365274782887,3.3855365274782887,0.9672961507080825,0.0,0.0,0.00023409503874050318,1.0000725841165103,0.00023407804839216617,198.90029267312542,0.0,3.3961065799122187e-06,9.624566047471228,0.021328642188810216,7.881189379003702e-05,0.00015528314495046616,0.0007088135768589163,0.09568872744200747,0.08142755918606398,0.01426116825594349,0.09568877973860218,0.08142755918627725,0.014261168255980837,0.4285354511837643,0.4285354511837643,0.07505341230975111,0.0,5.121345537678053,4.882120022843594,6.491956493293742,5.1098008500405285,4.8720489486422025,6.47194201722175,24842.594493131983,21116.205319162185,0.85,0.9196893537875869,0.6960485653887782,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513320887281365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.458696944785,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.418015385401,1537.613375140985,0.4285354511837643,0.07505341230975111,6.112851554438009,3.3855365274782887
2087.0,-29.974151697193705,5.073592000129656,35.01253204581586,24.159150604996853,5.022687588503409,-26.47446401430716,-40.00548521345479,1.5229999056166426,0.10102446340744109,-5.005835836574144,40.02501259688041,48040.060321572644,15436.080671342635,15436.080671342635,63476.14099291528,87799.22885021518,87799.22885021518,15436.080671342635,103235.30952155782,103235.30952155782,103235.30952155782,128077.79892864964,103856.00379001688,64097.054481692205,44176.61034258297,24842.489407091824,0.0,69019.09974967479,21116.11599602805,1537.6097527045476,0.0,0.8867984723119147,2.8147445066523846,0.0014959080323721466,354575.32545905525,1555611.9815083258,4.387253905765535,1555611.9815083258,4.387253905765535,0.85,0.09568924974931546,4.564652377983593,1.2674170108186082,1.0,0.0,4.5646523779818695,1.2846123810351335,1.2849130962489543,3.5533305185066184,19339.392337365774,1972.0691915552993,2034.6934298245008,2034.6934298245008,7.586440514861272,5.073592000129656,0.5370689564581665,4.536523043671489,3.385695190398863,3.385695190398863,0.9673414829711037,0.0,0.0,0.00023407804839216617,1.0000721997874018,0.00023406114922695299,198.90086556584765,0.0,3.3793852568496372e-06,9.577177817911872,0.021332021574067064,7.880674305189512e-05,0.00015527130534027104,0.0007087595331540847,0.09568924974911835,0.08142738514952012,0.014261864599598236,0.09568936778777189,0.08142738514968785,0.014261864599627612,0.428534328811629,0.428534328811629,0.07505704085386784,0.0,5.118503815113456,4.879642504825824,6.4869514708184965,5.106860299981577,4.869498073166653,6.466692283523173,24842.489407091824,21116.11599602805,0.85,0.9196894949823563,0.6960400888422049,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451336266613312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.41130871522,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.404949887063,1537.6097527045476,0.428534328811629,0.07505704085386784,6.112851554438009,3.385695190398863
2088.0,-29.97484295900558,5.0737032055285995,35.01252977484244,24.158787493966543,5.022467602031792,-26.475108247091267,-40.00606635874135,1.5227328901173405,0.09828305781479685,-5.005973623011269,40.02499794445294,48039.40246135776,15436.655352126732,15436.655352126732,63476.05781348449,87798.56949202825,87798.56949202825,15436.655352126732,103235.22484415499,103235.22484415499,103235.22484415499,128077.61286006423,103855.55970166635,64096.61107021534,44176.609590501124,24842.38801590923,0.0,69018.99760641035,21116.029813522844,1537.606685477063,0.0,0.8867978241422894,2.814764389941744,0.0014959080323721466,354573.4211058743,1555611.3494068224,4.387275686245875,1555611.3494068224,4.387275686245875,0.85,0.09568977115921308,4.564652377983593,1.2674160591186956,1.0,0.0,4.564652377983598,1.2846136647272453,1.2849143585315372,3.5533269677251793,19339.309642109554,1972.060758985949,2034.6934298245008,2034.6934298245008,7.586722955830351,5.0737032055285995,0.5372222373404192,4.53648096818818,3.385852642054056,3.385852642054056,0.9673864691583017,0.0,0.0,0.00023406114922695299,1.0000719345300848,0.00023404431335925248,198.90143635353132,0.0,3.361258588243201e-06,9.525806839081232,0.02133538283265531,7.880156023332313e-05,0.00015525958899362984,0.0007087060521045276,0.09568977115897052,0.08142721583602533,0.014262555322945193,0.09568978291186384,0.08142721583623173,0.014262555322981346,0.4285332020245096,0.4285332020245096,0.07506063468879326,0.0,5.115715017175319,4.877216483835809,6.482008430135522,5.10425668082604,4.867251182660425,6.461969676746776,24842.38801590923,21116.029813522844,0.85,0.9196896508909738,0.6960315873508999,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451340422376709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.35993773639,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.391935203734,1537.606685477063,0.4285332020245096,0.07506063468879326,6.112851554438009,3.385852642054056
2089.0,-29.975531011885682,5.073809891408999,35.012527143475964,24.158436990715586,5.022267319988726,-26.475747620813138,-40.006635420117505,1.5224839289161025,0.09534913456445793,-5.0060958197640755,40.024982905261,48038.703562289025,15437.19769435207,15437.19769435207,63475.9012566411,87797.87751030647,87797.87751030647,15437.19769435207,103235.07520465854,103235.07520465854,103235.07520465854,128077.35506297612,103855.0905625446,64096.13398554833,44176.61841888475,24842.279858317575,0.0,69018.89827720233,21115.937879569938,1537.60287881865,0.0,0.8867972567091122,2.8147886179692323,0.0014959080323721466,354571.7322252085,1555610.7006206142,4.387294753752559,1555610.7006206142,4.387294753752559,0.85,0.09569027778576002,4.564652377983593,1.2674149975227196,1.0,0.0,4.564652377982816,1.2846148638530699,1.2849155363093132,3.553323650866368,19339.222282060975,1972.0518507401587,2034.6934298245008,2034.6934298245008,7.586989503221417,5.073809891408999,0.5373788213961062,4.536431070012893,3.38600884234962,3.38600884234962,0.9674310978141772,0.0,0.0,0.00023404431335925248,1.000071600992672,0.0002340275567538763,198.90200449440928,0.0,3.3486782678879445e-06,9.490154211194435,0.021338731510923196,7.8796485487851e-05,0.0001552478278714015,0.0007086523666699802,0.0956902777855676,0.081427038305058,0.014263239480509607,0.09569030842898783,0.08142703830522173,0.014263239480538283,0.4285320731778772,0.4285320731778772,0.07506420117991269,0.0,5.112915622218452,4.874795978325267,6.476962912928343,5.101444954328542,4.864882329791442,6.456544590068688,24842.279858317575,21115.937879569938,0.85,0.9196887061526431,0.6960224628528549,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513445628717634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.3242851085,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.378948535528,1537.60287881865,0.4285320731778772,0.07506420117991269,6.112851554438009,3.38600884234962
2090.0,-29.976215850586534,5.0739121612785105,35.012524248735446,24.15810105102139,5.022074461478022,-26.476383359057863,-40.00720769455654,1.5222419699491625,0.09252407910025795,-5.006215270441142,40.02496997118294,48038.03556409113,15437.727615658636,15437.727615658636,63475.76317974977,87797.21820150813,87797.21820150813,15437.727615658636,103234.94581716676,103234.94581716676,103234.94581716676,128077.13134545264,103854.65603162824,64095.68973557648,44176.62921783529,24842.18552828587,0.0,69018.81474612116,21115.85769904299,1537.599815830258,0.0,0.8867966956267652,2.8148117393629484,0.0014959080323721466,354570.08130414307,1555610.1426485458,4.387313607868045,1555610.1426485458,4.387313607868045,0.85,0.09569077971655629,4.564652377983593,1.2674139996664602,1.0,0.0,4.564652377982357,1.2846160300686302,1.2849166812709094,3.5533204250453947,19339.14136652824,1972.0435996520976,2034.6934298245008,2034.6934298245008,7.587249946047251,5.0739121612785105,0.5375330565205267,4.536379104757984,3.3861638645994216,3.3861638645994216,0.967475389885549,0.0,0.0,0.0002340275567538763,1.000071266903624,0.00023401087952307838,198.90256998410848,0.0,3.332922397843587e-06,9.445502075488726,0.02134206443332104,7.879138239379206e-05,0.00015523617436008426,0.0007085991724418342,0.09569077971637033,0.0814268617697261,0.01426391794664422,0.09569084328755194,0.08142686176988435,0.014263917946671941,0.42853094140089293,0.42853094140089293,0.07506773628371777,0.0,5.110133858438303,4.872415588193121,6.471806606171924,5.098739349541404,4.862667611270979,6.450950521603772,24842.18552828587,21115.85769904299,0.85,0.9196878186511757,0.6960136267305409,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513486841684746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.2796329728,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.366003110863,1537.599815830258,0.42853094140089293,0.07506773628371777,6.112851554438009,3.3861638645994216
2091.0,-29.97689768324052,5.074009751567818,35.012520997372846,24.157728580199205,5.021846047257409,-26.477019947179045,-40.00778007376937,1.521968311195936,0.08978056344079732,-5.006360981511158,40.024953794289814,48037.3827571458,15438.289165283142,15438.289165283142,63475.67192242894,87796.55466592674,87796.55466592674,15438.289165283142,103234.84383120989,103234.84383120989,103234.84383120989,128076.92878801114,103854.19958506852,64095.24305394258,44176.61836791771,24842.084956801253,0.0,69018.70332471897,21115.772213281063,1537.597006925714,0.0,0.8867960126369082,2.814830728563504,0.0014959080323721466,354568.0674478365,1555609.444782666,4.38733655847766,1555609.444782666,4.38733655847766,0.85,0.09569128398869962,4.564652377983593,1.2674130666488783,1.0,0.0,4.564652377983701,1.2846173443795383,1.2849179744644432,3.5533167895909807,19339.05637000635,1972.0349324189556,2034.6934298245008,2034.6934298245008,7.5875259333858205,5.074009751567818,0.537671767364805,4.536337984203013,3.386317732495739,3.386317732495739,0.9675193521416398,0.0,0.0,0.00023401087952307838,1.0000709544690642,0.00023399427658341934,198.9031329944508,0.0,3.317144065925305e-06,9.400786282832314,0.021345381577386965,7.878627867106421e-05,0.00015522460085201417,0.0007085463434007005,0.0956912839884387,0.08142669287350472,0.014264591114933977,0.09569124032484684,0.08142669287372675,0.014264591114972873,0.428529808099623,0.428529808099623,0.07507123619276056,0.0,5.10739879831641,4.87006760031926,6.46678008079823,5.096141544951934,4.860399404563736,6.446392091946848,24842.084956801253,21115.772213281063,0.85,0.9196879811518452,0.6960052919444123,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513527862350986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.23491718014,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.353099141828,1537.597006925714,0.428529808099623,0.07507123619276056,6.112851554438009,3.386317732495739
