time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2092.0,-29.977575949697123,5.074102907411247,35.012517320731874,24.15737482896077,5.02163193183074,-26.477651895139527,-40.008347982633836,1.5217078772730102,0.08707441685902495,-5.006492918307296,40.02493490438946,48036.72634398012,15438.821298788427,15438.821298788427,63475.54764276854,87795.91134985346,87795.91134985346,15438.821298788427,103234.73264864189,103234.73264864189,103234.73264864189,128076.69666972687,103853.76828762032,64094.797518953164,44176.634187407944,24841.96402108497,0.0,69018.59820849291,21115.66941792222,1537.5927250340576,0.0,0.8867954095678715,2.8148508353319484,0.0014959080323721466,354566.2439719627,1555608.6298788437,4.38735682351604,1555608.6298788437,4.38735682351604,0.85,0.09569177170977139,4.564652377983593,1.2674120973655953,1.0,0.0,4.564652377984246,1.284618596688154,1.2849192057365726,3.553313325645152,19338.976056589116,1972.0267427295882,2034.6934298245008,2034.6934298245008,7.587787463450982,5.074102907411247,0.5378130205133225,4.536289886897925,3.3864703591684777,3.3864703591684777,0.9675629597624222,0.0,0.0,0.00023399427658341934,1.000070583735131,0.00023397776155907095,198.90369306286212,0.0,3.3023767151002987e-06,9.358935610594246,0.021348683954102065,7.878121511106683e-05,0.0001552130614723525,0.0007084936701438875,0.09569177170955417,0.08142651370439663,0.014265258005157537,0.09569159230426053,0.08142651370458147,0.014265258005189924,0.42852867395773486,0.42852867395773486,0.07507471238185956,0.0,5.104690597875788,4.8677579737200745,6.461714991352267,5.093567335166313,4.858269359657754,6.441199526431262,24841.96402108497,21115.66941792222,0.85,0.9196875811794989,0.6959968412987715,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513568703180109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.193066507905,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.340232565972,1537.5927250340576,0.42852867395773486,0.07507471238185956,6.112851554438009,3.3864703591684777
2093.0,-29.97825179022418,5.074191905142778,35.01251336420225,24.157037946302466,5.021443842314038,-26.47827905661484,-40.00890754451973,1.5214711087047068,0.08411375532944021,-5.006608307436322,40.024919398743414,48036.04283149961,15439.320272216315,15439.320272216315,63475.36310371592,87795.22599755695,87795.22599755695,15439.320272216315,103234.54626977326,103234.54626977326,103234.54626977326,128076.40503021226,103853.30578691447,64094.33607796614,44176.63300994259,24841.858760439005,0.0,69018.4917703816,21115.579946373153,1537.5889675129533,0.0,0.8867948784587345,2.8148762122828206,0.0014959080323721466,354564.6492045965,1555607.9609708313,4.3873746704883425,1555607.9609708313,4.3873746704883425,0.85,0.09569225101458281,4.564652377983593,1.2674110621446748,1.0,0.0,4.564652377984577,1.284619738136367,1.284920326235261,3.553310168350409,19338.889932703347,1972.017960537324,2034.6934298245008,2034.6934298245008,7.588032696182641,5.074191905142778,0.5379582800281959,4.5362336251145825,3.3866218107671924,3.3866218107671924,0.9676062316477693,0.0,0.0,0.00023397776155907095,1.0000703316621564,0.00023396130667149246,198.90425113086465,0.0,3.2848993339196687e-06,9.309404712328341,0.021351968853435984,7.877622626823397e-05,0.00015520153529083699,0.0007084410571320235,0.095692251014409,0.08142633136398623,0.014265919650422763,0.09569216383925966,0.08142633136413413,0.01426591965044868,0.42852753990527753,0.42852753990527753,0.0750781639044329,0.0,5.101948611441571,4.865440722332664,6.456466490135028,5.090722062765735,4.855953015633304,6.435249602219471,24841.858760439005,21115.579946373153,0.85,0.9196863257298178,0.6959880113189268,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513609330616712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.14353560964,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.327414705183,1537.5889675129533,0.42852753990527753,0.0750781639044329,6.112851554438009,3.3866218107671924
2094.0,-29.97892429158414,5.074276585669357,35.01250914968179,24.156683252099924,5.02123521112254,-26.478905266919885,-40.00947077348826,1.521216186458409,0.08125956782237154,-5.00674136370955,40.02490397113464,48035.392714762675,15439.838336810551,15439.838336810551,63475.231051573224,87794.55308105613,87794.55308105613,15439.838336810551,103234.39141786669,103234.39141786669,103234.39141786669,128076.15507976807,103852.84476750864,64093.89678996808,44176.60886393395,24841.763661901372,0.0,69018.37252583532,21115.499112616166,1537.5862092305772,0.0,0.8867942571505364,2.8148981323810784,0.0014959080323721466,354562.8102705659,1555607.2954295343,4.38739554845714,1555607.2954295343,4.38739554845714,0.85,0.09569273329809956,4.564652377983593,1.267410050001927,1.0,0.0,4.564652377982961,1.284620964366053,1.2849215316124787,3.5533067765527244,19338.804084655672,1972.0092064727173,2034.6934298245008,2034.6934298245008,7.588287311736338,5.074276585669357,0.538092136252339,4.536184449417018,3.3867721632618895,3.3867721632618895,0.967649189503397,0.0,0.0,0.00023396130667149246,1.0000699845444476,0.00023394493414185071,198.90480644432714,0.0,3.2729470912413945e-06,9.275532056578111,0.021355241800527225,7.87712050260182e-05,0.00015519010164547425,0.0007083888665155295,0.09569273329787714,0.0814261570385561,0.01426657625932104,0.09569267030841806,0.08142615703874535,0.014266576259354208,0.42852640392204333,0.42852640392204333,0.07508158119007864,0.0,5.099217435042419,4.863135698001429,6.451221536944729,5.088000931531894,4.853663384270419,6.429984558176784,24841.763661901372,21115.499112616166,0.85,0.919686001402204,0.6959797943189955,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513649812958742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.10966295389,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.314622834969,1537.5862092305772,0.42852640392204333,0.07508158119007864,6.112851554438009,3.3867721632618895
2095.0,-29.979593738406226,5.074357112778214,35.01250463360169,24.156337708141677,5.021034681735787,-26.47952791732156,-40.01002967180682,1.5209688606511824,0.07840491811435868,-5.006866669152917,40.024886758503456,48034.73721077157,15440.336746937104,15440.336746937104,63475.07395770868,87793.88511524936,87793.88511524936,15440.336746937104,103234.22186218646,103234.22186218646,103234.22186218646,128075.87822840257,103852.39101987849,64093.45452588412,44176.59610443819,24841.65636621611,0.0,69018.2524706543,21115.40791128369,1537.5825829187224,0.0,0.8867936817492733,2.8149209637638113,0.0014959080323721466,354561.0784654584,1555606.5528832902,4.387414883821881,1555606.5528832902,4.387414883821881,0.85,0.09569320221027987,4.564652377983593,1.2674090504972262,1.0,0.0,4.56465237798455,1.2846221548998107,1.2849227013911801,3.5533034834975235,19338.719590710967,1972.000590488186,2034.6934298245008,2034.6934298245008,7.58853226761974,5.074357112778214,0.5382260632705238,4.5361310495076905,3.3869213617293115,3.3869213617293115,0.9676918176369461,0.0,0.0,0.00023394493414185071,1.0000696670426372,0.000233928637025521,198.90535923824135,0.0,3.2565748393953676e-06,9.229133094846471,0.02135849837536662,7.876622268446345e-05,0.00015517871145738726,0.0007083368742663925,0.0956932022100805,0.08142597622772003,0.014267225982360467,0.09569315868420854,0.08142597622788968,0.01426722598239019,0.4285252655911281,0.4285252655911281,0.07508496780242845,0.0,5.096483592555501,4.860840830756899,6.445901055415163,5.0852715872673,4.851423856560245,6.424377061339953,24841.65636621611,21115.40791128369,0.85,0.9196853250478557,0.6959715074095123,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513690095501195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.06326399215,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.301875331385,1537.5825829187224,0.4285252655911281,0.07508496780242845,6.112851554438009,3.3869213617293115
2096.0,-29.980259922992598,5.074433336461119,35.01249977118776,24.155974632035964,5.020811738969963,-26.480149872712705,-40.010588395502396,1.5207016886899858,0.07570442692968982,-5.007008925736627,40.024867638607326,48034.097097635255,15440.853158051397,15440.853158051397,63474.95025568665,87793.23954553116,87793.23954553116,15440.853158051397,103234.09270358256,103234.09270358256,103234.09270358256,128075.63964879602,103851.94789198684,64093.015810906305,44176.591201200594,24841.546945213453,0.0,69018.13814641404,21115.314903431434,1537.579236116971,0.0,0.8867930269800819,2.8149397959783835,0.0014959080323721466,354559.11239229137,1555605.7280586883,4.387436886229382,1555605.7280586883,4.387436886229382,0.85,0.09569367070276927,4.564652377983593,1.2674081477010626,1.0,0.0,4.564652377981141,1.2846234380996366,1.2849239639544723,3.55329993413179,19338.63707430518,1971.9921761565042,2034.6934298245008,2034.6934298245008,7.588786070530157,5.074433336461119,0.5383489050008761,4.536084431460243,3.387069448383266,3.387069448383266,0.9677341281095045,0.0,0.0,0.000233928637025521,1.000069327920374,0.00023391242036386751,198.9059093410629,0.0,3.2415837781069415e-06,9.186648427155072,0.021361739959144727,7.876124219080448e-05,0.00015516739483471652,0.0007082852178178077,0.09569367070252378,0.08142580025359773,0.014267870448926055,0.0956935199355855,0.08142580025380662,0.014267870448962654,0.4285241244615817,0.4285241244615817,0.07508832179745345,0.0,5.093791242728344,4.8585807972880275,6.440661171558702,5.082713352666303,4.849270999367718,6.419426647459204,24841.546945213453,21115.314903431434,0.85,0.9196850561374438,0.695963385678942,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513730195290202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.02077932446,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.289166603661,1537.579236116971,0.4285241244615817,0.07508832179745345,6.112851554438009,3.387069448383266
2097.0,-29.980922912523337,5.0745059306961116,35.012494707475035,24.155659053381555,5.02065373405889,-26.48076245796167,-40.0111306347884,1.5204932794971473,0.07249374655918928,-5.007102943096091,40.024852050519655,48033.394965228224,15441.288691800995,15441.288691800995,63474.68365702922,87792.51389891923,87792.51389891923,15441.288691800995,103233.80259072022,103233.80259072022,103233.80259072022,128075.2429182956,103851.45302123489,64092.54343210172,44176.56621014797,24841.440327575372,0.0,69018.00653772334,21115.224278439066,1537.5749432372204,0.0,0.8867926049290316,2.8149709507314165,0.0014959080323721466,354557.8130194616,1555605.0555951234,4.387451068550383,1555605.0555951234,4.387451068550383,0.85,0.09569411321636531,4.564652377983593,1.267407012474723,1.0,0.0,4.564652377983537,1.2846244463043395,1.2849249515616308,3.5532971454150455,19338.544922679095,1971.982779305787,2034.6934298245008,2034.6934298245008,7.589000124275657,5.0745059306961116,0.5384903128797811,4.5360156178163304,3.387216371048906,3.387216371048906,0.9677761060139731,0.0,0.0,0.00023391242036386751,1.0000689957841984,0.0002338962825064349,198.90645680822706,0.0,3.2255898326651793e-06,9.141321585773118,0.02136496554897739,7.875640891846412e-05,0.0001551560114454034,0.0007082332566027102,0.09569411321624359,0.0814256061286793,0.014268507087564284,0.09569426631700907,0.08142560612878287,0.014268507087582434,0.428522981676468,0.428522981676468,0.07509165104122312,0.0,5.090995590099169,4.856262713939145,6.435058731806237,5.079596689655261,4.846812252337884,6.412467796436204,24841.440327575372,21115.224278439066,0.85,0.919682947120991,0.6959545396167665,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513770099881684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.975452483086,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.2765009145,1537.5749432372204,0.428522981676468,0.07509165104122312,6.112851554438009,3.387216371048906
2098.0,-29.98158322950605,5.074574189509575,35.012489410757524,24.155297444108896,5.020420799120309,-26.481380131109855,-40.011688659992046,1.5202177007241173,0.07004216130201257,-5.007257386795823,40.02483513631717,48032.780406105165,15441.808942384305,15441.808942384305,63474.58934848947,87791.92100645698,87791.92100645698,15441.808942384305,103233.72994884128,103233.72994884128,103233.72994884128,128075.0837187491,103851.05530157915,64092.12318869165,44176.591236541666,24841.353769907815,0.0,69017.94500644947,21115.15070442164,1537.5732127594574,0.0,0.886791880142027,2.8149850972004886,0.0014959080323721466,354555.67852870707,1555604.3259237693,4.387475423829145,1555604.3259237693,4.387475423829145,0.85,0.09569457708501755,4.564652377983593,1.2674061113270003,1.0,0.0,4.564652377984036,1.2846257684982425,1.2849262533326409,3.5532934882037885,19338.47086190088,1971.975227208158,2034.6934298245008,2034.6934298245008,7.589255814187305,5.074574189509575,0.5386011980983048,4.5359729914112705,3.387362325870564,3.387362325870564,0.9678178073915896,0.0,0.0,0.0002338962825064349,1.0000687180211874,0.00023388021072115928,198.90700207116186,0.0,3.2099240423981886e-06,9.096924736156467,0.02136817547301979,7.875143522398705e-05,0.00015514484728244783,0.0007081822960797268,0.09569457708472501,0.08142543731640284,0.01426913976832217,0.09569456130986509,0.08142543731665176,0.014269139768365795,0.4285218325385188,0.4285218325385188,0.0750949349956749,0.0,5.088322540315858,4.854045681722766,6.429703771337245,5.0772995480978125,4.84488477779712,6.40798538140001,24841.353769907815,21115.15070442164,0.85,0.9196824006069436,0.6959462557399627,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513809813296712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.93105563347,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.263877026802,1537.5732127594574,0.4285218325385188,0.0750949349956749,6.112851554438009,3.387362325870564
2099.0,-29.982240464726527,5.0746386185452454,35.012483749520165,24.15496139964091,5.020225533683352,-26.48199126280835,-40.012238163594134,1.519976331765122,0.06726129594528629,-5.007376999110326,40.02481392543513,48032.14079561715,15442.268515719525,15442.268515719525,63474.409311336676,87791.27237468994,87791.27237468994,15442.268515719525,103233.54089040947,103233.54089040947,103233.54089040947,128074.76885106636,103850.61771781684,64091.69364008262,44176.58230859358,24841.227960656885,0.0,69017.81026925046,21115.043766558352,1537.5684333172742,0.0,0.8867913481816849,2.8150076285270225,0.0014959080323721466,354554.0254324026,1555603.4108958896,4.387493299501327,1555603.4108958896,4.387493299501327,0.85,0.09569501012930084,4.564652377983593,1.267405150285922,1.0,0.0,4.564652377984431,1.2846269305596265,1.2849273950185178,3.5532902739280714,19338.38937788695,1971.9669181511474,2034.6934298245008,2034.6934298245008,7.589481682776887,5.0746386185452454,0.5387244835879503,4.535914134957295,3.387507093830452,3.387507093830452,0.9678591696658435,0.0,0.0,0.00023388021072115928,1.000068397665735,0.0002338642149547574,198.90754479192051,0.0,3.196790627105278e-06,9.059704637216358,0.021371372263646896,7.874653776655533e-05,0.00015513367295460394,0.0007081312891575618,0.09569501012912376,0.08142524629602395,0.014269763833099811,0.09569497238837663,0.08142524629617463,0.014269763833126217,0.4285206829033475,0.4285206829033475,0.07509819399745575,0.0,5.085638518890278,4.8518379272109655,6.4242222491212715,5.074638295055593,4.842780216421431,6.402065286042728,24841.227960656885,21115.043766558352,0.85,0.9196815874585412,0.6959383470474567,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451384936683099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.89383553452,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.251284579499,1537.5684333172742,0.4285206829033475,0.07509819399745575,6.112851554438009,3.387507093830452
2100.0,-29.982894794809095,5.074699102752367,35.01247781461624,24.154606321267806,5.0200170195480105,-26.482601104508475,-40.012783685792215,1.5197233292473786,0.06440636135982913,-5.007510408298549,40.02479463182923,48031.496638438,15442.741895145371,15442.741895145371,63474.238533583375,87790.59744163512,87790.59744163512,15442.741895145371,103233.3393367805,103233.3393367805,103233.3393367805,128074.46135159022,103850.14642465969,64091.252192618675,44176.549146712234,24841.122014809724,0.0,69017.67116152195,21114.953712588263,1537.5651172628366,0.0,0.8867907390577878,2.8150295229449687,0.0014959080323721466,354552.18166419584,1555602.578578792,4.387513768148626,1555602.578578792,4.387513768148626,0.85,0.0956954476293502,4.564652377983593,1.267404195289128,1.0,0.0,4.564652377983991,1.2846281468761571,1.284928591069854,3.5532869095881967,19338.30161672785,1971.9579690034673,2034.6934298245008,2034.6934298245008,7.5897143367083855,5.074699102752367,0.5388383695038499,4.5358607332485175,3.3876508202387288,3.3876508202387288,0.9679002343539225,0.0,0.0,0.0002338642149547574,1.0000680956870671,0.00023384829089471946,198.90808511631727,0.0,3.1816786220595686e-06,9.016877214916818,0.021374553942268955,7.874167607195293e-05,0.00015512253888280448,0.0007080804659902458,0.09569544762912842,0.08142506407527779,0.014270383553850624,0.09569544456210942,0.0814250640754665,0.014270383553883702,0.4285195319552246,0.4285195319552246,0.07510142178904688,0.0,5.082952166280393,4.849623807521368,6.418762411612363,5.071916769658401,4.840514472375048,6.396665422844762,24841.122014809724,21114.953712588263,0.85,0.9196809667053921,0.6959304165165173,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513888735969576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.85100811223,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.238731859597,1537.5651172628366,0.4285195319552246,0.07510142178904688,6.112851554438009,3.3876508202387288
2101.0,-29.983546054073873,5.074755818198303,35.01247159927299,24.1542704863474,5.0198196203857455,-26.48320707047246,-40.013328614272154,1.5194806367844087,0.06167299990852371,-5.007634663296223,40.02477459361331,48030.8647504848,15443.194146487738,15443.194146487738,63474.058896972536,87789.9596951831,87789.9596951831,15443.194146487738,103233.15384167084,103233.15384167084,103233.15384167084,128074.16330896487,103849.71601323584,64090.826657384554,44176.54372872365,24841.00946729404,0.0,69017.55319601769,21114.858047199934,1537.5612249239891,0.0,0.8867901792173878,2.815050891150393,0.0014959080323721466,354550.46441732283,1555601.7141399216,4.38753258071862,1555601.7141399216,4.38753258071862,0.85,0.0956958731675896,4.564652377983593,1.2674032556777823,1.0,0.0,4.564652377982781,1.2846293148267425,1.2849297388360161,3.553283679034855,19338.22146830033,1971.9497961383684,2034.6934298245008,2034.6934298245008,7.589936606724958,5.074755818198303,0.5389532381184274,4.535802580079875,3.3877934640054526,3.3877934640054526,0.9679409897158436,0.0,0.0,0.00023384829089471946,1.0000677764607233,0.0002338324425593605,198.90862290750363,0.0,3.167424289426452e-06,8.976480436234565,0.02137772136655838,7.873681994560467e-05,0.0001551114709491148,0.0007080299447204098,0.09569587316740033,0.08142487600866771,0.014270997158732621,0.09569586829472695,0.08142487600882875,0.014270997158760845,0.4285183780987499,0.4285183780987499,0.075104622273677,0.0,5.080277704969433,4.8474363982925865,6.413230112433041,5.069307663204768,4.838451271971678,6.3908610920378806,24841.00946729404,21114.858047199934,0.85,0.9196799358664455,0.6959224505405412,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513927931289676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.810611333545,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.226215431452,1537.5612249239891,0.4285183780987499,0.075104622273677,6.112851554438009,3.3877934640054526
2102.0,-29.984194516711142,5.074808569039263,35.01246505533545,24.15391778284686,5.0195957933875945,-26.483813161995837,-40.013873542752094,1.5192144386722162,0.059191519358591904,-5.007779059775628,40.024752591897915,48030.2465333222,15443.66989908481,15443.66989908481,63473.91643240701,87789.36572635753,87789.36572635753,15443.66989908481,103233.03562544234,103233.03562544234,103233.03562544234,128073.93123270015,103849.31597451634,64090.40147474836,44176.57166640887,24840.895607257815,0.0,69017.46727366668,21114.761266169142,1537.5577333175843,0.0,0.8867895239731854,2.815066605056844,0.0014959080323721466,354548.4688164343,1555600.764997061,4.387554599206196,1555600.764997061,4.387554599206196,0.85,0.09569630059036488,4.564652377983593,1.2674023380456498,1.0,0.0,4.564652377982344,1.2846305925591834,1.2849309965069518,3.553280144831439,19338.146975681087,1971.9422000052095,2034.6934298245008,2034.6934298245008,7.590170427009676,5.074808569039263,0.5390558478663419,4.535752721172921,3.3879350716695638,3.3879350716695638,0.9679814490484467,0.0,0.0,0.0002338324425593605,1.0000674857654845,0.00023381666326285715,198.90915839186346,0.0,3.152370561626417e-06,8.933818171649266,0.021380873737120006,7.87319640961297e-05,0.00015510047846323082,0.0007079797678435795,0.09569630059011502,0.08142469431435409,0.014271606275760932,0.09569611445525301,0.08142469431456668,0.014271606275798194,0.4285172220599486,0.4285172220599486,0.07510779287683861,0.0,5.077678310472493,4.845317983664984,6.407808562302193,5.066970579134193,4.836570624632941,6.385843427884083,24840.895607257815,21114.761266169142,0.85,0.9196790166280878,0.6959143595182017,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513966942864058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.76794906896,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.213738711022,1537.5577333175843,0.4285172220599486,0.07510779287683861,6.112851554438009,3.3879350716695638
2103.0,-29.984839819067577,5.074857900377385,35.012458266000834,24.153593787364684,5.019422405634853,-26.48441136458062,-40.01440589837728,1.518993951147671,0.05615817049562111,-5.00788505671166,40.02473235630396,48029.584941450725,15444.080239425397,15444.080239425397,63473.66518087612,87788.67224837987,87788.67224837987,15444.080239425397,103232.75248780526,103232.75248780526,103232.75248780526,128073.5303519009,103848.83812403784,64089.95450018134,44176.53735984055,24840.777864095646,0.0,69017.3152239362,21114.661184481298,1537.553134858411,0.0,0.8867890577674146,2.815094041748264,0.0014959080323721466,354547.00391389243,1555599.8920441698,4.3875702653574615,1555599.8920441698,4.3875702653574615,0.85,0.09569670589063631,4.564652377983593,1.2674013094184922,1.0,0.0,4.564652377983534,1.2846316563623081,1.284932040287202,3.553277202361119,19338.057993460076,1971.9331263438664,2034.6934298245008,2034.6934298245008,7.590372098836289,5.074857900377385,0.5391727699445426,4.535685130432842,3.3880755778702505,3.3880755778702505,0.9680215936772144,0.0,0.0,0.00023381666326285715,1.0000671572186,0.00023380096184055394,198.90969126906583,0.0,3.1386465874972655e-06,8.89492442896725,0.021384012383707504,7.872722055052417e-05,0.00015508944271233299,0.0007079293934770009,0.09569670589049226,0.08142449719926217,0.014272208691230082,0.09569671062888933,0.08142449719938474,0.014272208691251564,0.4285160670026857,0.4285160670026857,0.07511094260540159,0.0,5.074998642350749,4.843150192976168,6.4021299692842035,5.064043227207264,4.834278182478499,6.379211299953624,24840.777864095646,21114.661184481298,0.85,0.9196774023290687,0.6959063067813072,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45140057871145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.72905532628,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.201296307718,1537.553134858411,0.4285160670026857,0.07511094260540159,6.112851554438009,3.3880755778702505
2104.0,-29.98548226213347,5.074903424584418,35.012451266458896,24.15325002456086,5.019207815745501,-26.48501111400083,-40.01494604218749,1.5187366676128473,0.053642619567426664,-5.0080259882604725,40.02471265489094,48028.973851735136,15444.537095156009,15444.537095156009,63473.51094689115,87788.07696468473,87788.07696468473,15444.537095156009,103232.61405984074,103232.61405984074,103232.61405984074,128073.2943596232,103848.43825458449,64089.5379096959,44176.555938765094,24840.68029978247,0.0,69017.23623854757,21114.5782548151,1537.5505154384425,0.0,0.8867884118230573,2.8151106085764273,0.0014959080323721466,354545.0562141557,1555599.0421359201,4.387591971374979,1555599.0421359201,4.387591971374979,0.85,0.0956971237607731,4.564652377983593,1.2674004242056984,1.0,0.0,4.5646523779813615,1.2846328921022359,1.2849332561444677,3.5532737843211946,19337.98353236048,1971.9255334248169,2034.6934298245008,2034.6934298245008,7.590596631792415,5.074903424584418,0.5392709558167423,4.535632468767676,3.388215140438983,3.388215140438983,0.9680614686968523,0.0,0.0,0.00023380096184055394,1.0000668599922304,0.00023378533095514268,198.9102217876271,0.0,3.123165062816186e-06,8.85104978802107,0.02138713554877032,7.872240787847298e-05,0.00015507855396208097,0.0007078796901172698,0.09569712376053342,0.08142431648159297,0.014272807278940456,0.09569704106482674,0.08142431648179689,0.014272807278976209,0.428514908322896,0.428514908322896,0.07511405642598375,0.0,5.0723931934471125,4.841051376387554,6.3965566353485315,5.061668607827926,4.832388994127598,6.3739912006135455,24840.68029978247,21114.5782548151,0.85,0.9196762201184733,0.6958982490363754,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514044442254679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.68518068533,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.188895599955,1537.5505154384425,0.428514908322896,0.07511405642598375,6.112851554438009,3.388215140438983
2105.0,-29.986121853361144,5.074945259803672,35.01244391593228,24.15289560975509,5.018993664531722,-26.485608252292327,-40.015481995046116,1.5184800634628945,0.05092067226837571,-5.008162210790817,40.024688432606006,48028.35705419206,15444.97977368954,15444.97977368954,63473.336827881605,87787.43087042207,87787.43087042207,15444.97977368954,103232.41064411162,103232.41064411162,103232.41064411162,128072.96565990022,103847.9864722606,64089.11451159831,44176.52440073588,24840.555015788603,0.0,69017.07941652447,21114.47176342031,1537.5462002463673,0.0,0.8867878062121173,2.815130434093348,0.0014959080323721466,354543.17360189534,1555597.997200194,4.387612322066375,1555597.997200194,4.387612322066375,0.85,0.09569752687716176,4.564652377983593,1.2673994856933133,1.0,0.0,4.564652377982989,1.2846341245213335,1.284934468770707,3.5532703754731907,19337.899404382373,1971.916954758493,2034.6934298245008,2034.6934298245008,7.590814197017247,5.074945259803672,0.5393681843616127,4.53557707544206,3.3883536367420666,3.3883536367420666,0.9681010390691619,0.0,0.0,0.00023378533095514268,1.000066563536871,0.0002337697704124105,198.91074995366796,0.0,3.1091428838907816e-06,8.811310932946474,0.02139024469165421,7.87176328165612e-05,0.0001550676981385815,0.000707830137056718,0.09569752687693715,0.08142412742975387,0.014273399447183279,0.09569738108121374,0.08142412742994498,0.014273399447216777,0.4285137494843199,0.4285137494843199,0.07511714412017023,0.0,5.069789824847021,4.838950443066835,6.391010244865129,5.0590828830592045,4.830288533432338,6.368561726666144,24840.555015788603,21114.47176342031,0.85,0.9196757869862057,0.6958908933879464,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514082926311886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.64544183026,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.176530663233,1537.5462002463673,0.4285137494843199,0.07511714412017023,6.112851554438009,3.3883536367420666
2106.0,-29.986758359657628,5.074983803182126,35.012436350547375,24.152577097434573,5.01881793237109,-26.486198771622792,-40.01600939137859,1.518258344336135,0.048041256310966673,-5.00827144669667,40.024667473347016,48027.715158810955,15445.374794585648,15445.374794585648,63473.0899533966,87786.77331121081,87786.77331121081,15445.374794585648,103232.14810579646,103232.14810579646,103232.14810579646,128072.58798555146,103847.53944139766,64088.68215868029,44176.50809190819,24840.439879755006,0.0,69016.94797166319,21114.373897791753,1537.5418550121567,0.0,0.8867873261349272,2.8151554758218054,0.0014959080323721466,354541.6639537995,1555597.0930299957,4.387628454388667,1555597.0930299957,4.387628454388667,0.8499999999999999,0.09569791562636647,4.564652377983593,1.2673984773969278,1.0,0.0,4.564652377983545,1.28463519363873,1.284935518147399,3.5532674183199138,19337.816161190556,1971.9084663152612,2034.6934298245008,2034.6934298245008,7.591008339727062,5.074983803182126,0.5394747231312298,4.535509080050896,3.3884910960741825,3.3884910960741825,0.9681403131640521,0.0,0.0,0.0002337697704124105,1.0000662428174816,0.0002337542858699161,198.91127557466893,0.0,3.095159224543529e-06,8.771681242356362,0.021393339850878754,7.871293425025092e-05,0.00015505683616215957,0.000707780555910214,0.0956979156262175,0.08142392982203153,0.01427398580418597,0.09569791008940164,0.08142392982215828,0.014273985804208186,0.4285125889910885,0.4285125889910885,0.07512020883225366,0.0,5.067142755766781,4.836835919456519,6.385247964623318,5.05631270300762,4.8281708418275,6.361988352576304,24840.439879755006,21114.373897791753,0.85,0.919673961524019,0.6958829181859804,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451412123972993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.60581213966,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.164201443566,1537.5418550121567,0.4285125889910885,0.07512020883225366,6.112851554438009,3.3884910960741825
2107.0,-29.987392077150187,5.075018719563766,35.0124285768513,24.152227606996917,5.018605180122471,-26.486790483028607,-40.016540699265875,1.5180035860008596,0.04538230638974028,-5.008411308959513,40.024646275062686,48027.10540365406,15445.81003420314,15445.81003420314,63472.9154378572,87786.14345744826,87786.14345744826,15445.81003420314,103231.9534916514,103231.9534916514,103231.9534916514,128072.29188131052,103847.10185372943,64088.263777355845,44176.4867515262,24840.338389659122,0.0,69016.82514118533,21114.287631210253,1537.5390074884806,0.0,0.8867866910438178,2.815174051669837,0.0014959080323721466,354539.7310546052,1555596.178548791,4.387649795755055,1555596.178548791,4.387649795755055,0.85,0.09569831349986126,4.564652377983593,1.2673975509731101,1.0,0.0,4.564652377983341,1.2846364171269966,1.2849367220286523,3.553264034186523,19337.734676449287,1971.9001571840831,2034.6934298245008,2034.6934298245008,7.591222248914124,5.075018719563766,0.5395645839113561,4.53545413565241,3.388627632093022,3.388627632093022,0.9681793234551491,0.0,0.0,0.0002337542858699161,1.0000659529131475,0.00023373887011051648,198.9117988951353,0.0,3.0800500992547535e-06,8.728861981287972,0.021396419900978007,7.870820109812449e-05,0.0001550460847717916,0.0007077314795506043,0.09569831349962184,0.08142374556430075,0.014274567935321081,0.09569829578375276,0.08142374556450446,0.014274567935356796,0.42851142494903305,0.42851142494903305,0.07512323836374898,0.0,5.064532851295098,4.834747944387686,6.379584717295984,5.053793615349264,4.826130977519142,6.356661809474019,24840.338389659122,21114.287631210253,0.85,0.9196730696900771,0.6958753217843138,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514159368543165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.5629928786,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.151912705649,1537.5390074884806,0.42851142494903305,0.07512323836374898,6.112851554438009,3.388627632093022
2108.0,-29.988023023510898,5.075050458973572,35.012420595162475,24.15191401904451,5.018430920381567,-26.487375850386616,-40.017059713695176,1.5177837472571343,0.0425729284330032,-5.0085199221886425,40.024624669430544,48026.45142876554,15446.191270823254,15446.191270823254,63472.642699588796,87785.5017734809,87785.5017734809,15446.191270823254,103231.69304430415,103231.69304430415,103231.69304430415,128071.91569959263,103846.66883063121,64087.81757681056,44176.50139313406,24840.22265528848,0.0,69016.72404842253,21114.189256995207,1537.5346318830075,0.0,0.8867862164719219,2.8151982488180134,0.0014959080323721466,354538.23002336966,1555595.2464952613,4.38766574310681,1555595.2464952613,4.38766574310681,0.85,0.09569868808492996,4.564652377983593,1.2673965124553073,1.0,0.0,4.564652377983017,1.284637477154499,1.2849377624992602,3.5532611021861205,19337.65404169268,1971.891934727219,2034.6934298245008,2034.6934298245008,7.591409617003356,5.075050458973572,0.5396657415230184,4.535384717450554,3.388763138206787,3.388763138206787,0.9682180394876534,0.0,0.0,0.00023373887011051648,1.0000656648436468,0.00023372352269194235,198.9123199296286,0.0,3.0663764335111445e-06,8.690110812570584,0.02139948627741152,7.870357771623352e-05,0.00015503529239428298,0.0007076822160989453,0.09569868808477697,0.08142354561681868,0.014275142467958284,0.09569879477588335,0.08142354561694885,0.0142751424679811,0.4285102582688475,0.4285102582688475,0.07512624191725047,0.0,5.061892809745302,4.832659490229673,6.37372181399445,5.0510928506216715,4.8240998785319675,6.350061000136122,24840.22265528848,21114.189256995207,0.85,0.9196704650173778,0.6958668654726339,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451419733048794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.52424170988,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.139658619893,1537.5346318830075,0.4285102582688475,0.07512624191725047,6.112851554438009,3.388763138206787
2109.0,-29.988651002771775,5.075078521868598,35.0124123509108,24.15155660072344,5.018201366290541,-26.4879640768201,-40.01759046278892,1.517514440338949,0.040137558987623834,-5.008672069781417,40.024601058337524,48025.86717947011,15446.632452596908,15446.632452596908,63472.49963206702,87784.91254990974,87784.91254990974,15446.632452596908,103231.54500250665,103231.54500250665,103231.54500250665,128071.66041042024,103846.26153912584,64087.414311385306,44176.49691971171,24840.115407913592,0.0,69016.6123276253,21114.098096726553,1537.531757253456,0.0,0.8867855275830954,2.815212458427553,0.0014959080323721466,354536.1273570546,1555594.227927882,4.387688892312059,1555594.227927882,4.387688892312059,0.85,0.09569907582120885,4.564652377983593,1.2673956448258834,1.0,0.0,4.564652377985381,1.28463876840859,1.2849390343382678,3.553257530627292,19337.578198506628,1971.8842008745728,2034.6934298245008,2034.6934298245008,7.591626446608832,5.075078521868598,0.539744411668992,4.535334110199606,3.3888977441280184,3.3888977441280184,0.968256498322291,0.0,0.0,0.00023372352269194235,1.0000653563738426,0.00023370824836829187,198.912838516286,0.0,3.0527906335104894e-06,8.651608655368728,0.02140253906804503,7.869885006157595e-05,0.00015502467263036642,0.00070763374056833,0.0956990758209392,0.08142336268669656,0.014275713134242637,0.09569902454659367,0.08142336268692599,0.014275713134282863,0.4285090880571097,0.4285090880571097,0.07512920880039621,0.0,5.059340611363439,4.830635054496099,6.368084469551036,5.04880962876905,4.822248950126436,6.345241382013967,24840.115407913592,21114.098096726553,0.85,0.919669880792756,0.6958595265657045,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451423512662038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.48573955268,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.127438925228,1537.531757253456,0.4285090880571097,0.07512920880039621,6.112851554438009,3.3888977441280184
2110.0,-29.98927596221682,5.075103557839269,35.01240385029841,24.151237250212603,5.018029750442611,-26.48854379059659,-40.018108604103304,1.5172975788224188,0.03716953008859036,-5.008777206440029,40.02457710277383,48025.23842923836,15446.995683519408,15446.995683519408,63472.23411275777,87784.2322184684,87784.2322184684,15446.995683519408,103231.2279019878,103231.2279019878,103231.2279019878,128071.21546968244,103845.7883433781,64086.991732188086,44176.44067910001,24839.987567694647,0.0,69016.42824679465,21113.98943254045,1537.5266198378797,0.0,0.8867850792104833,2.8152391453111436,0.0014959080323721466,354534.67438342195,1555593.1945007746,4.387703959298584,1555593.1945007746,4.387703959298584,0.85,0.0956994333476987,4.564652377983593,1.2673946458706635,1.0,0.0,4.564652377981593,1.2846398142231186,1.2849400607742147,3.5532546379500545,19337.49008305943,1971.8752155995608,2034.6934298245008,2034.6934298245008,7.591804965356264,5.075103557839269,0.5398415239525702,4.535262033886699,3.389031293866307,3.389031293866307,0.9682946553903734,0.0,0.0,0.00023370824836829187,1.000065042412784,0.00023369304840857252,198.9133546115405,0.0,3.038259073734348e-06,8.610426214963143,0.021405577327118765,7.86942349641448e-05,0.00015501401340414707,0.0007075850849060204,0.09569943334755862,0.08142315720609355,0.014276276141465066,0.09569956357493808,0.08142315720621274,0.014276276141485968,0.42850791751161177,0.42850791751161177,0.07513215612255925,0.0,5.056708322169811,4.8285589121927615,6.362204746526913,5.045946736528606,4.8200551502877715,6.338483436821832,24839.987567694647,21113.98943254045,0.85,0.9196684865491519,0.6958522724112256,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451427274519868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.44455711227,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.115257639916,1537.5266198378797,0.42850791751161177,0.07513215612255925,6.112851554438009,3.389031293866307
2111.0,-29.989898205569528,5.075125034135521,35.01239510680418,24.15088458163666,5.017802437180035,-26.48912662974963,-40.0186347431503,1.5170308613601098,0.034779565926100986,-5.008928333974204,40.02455302709102,48024.660570510285,15447.422844449777,15447.422844449777,63472.08341496006,87783.65477096077,87783.65477096077,15447.422844449777,103231.07761541054,103231.07761541054,103231.07761541054,128070.95832212179,103845.39123277534,64086.59334169552,44176.44210119979,24839.880706711258,0.0,69016.32280791106,21113.898600704568,1537.5237618151718,0.0,0.8867843971893363,2.815252879434696,0.0014959080323721466,354532.58583063155,1555592.1558923312,4.3877268777642735,1555592.1558923312,4.3877268777642735,0.85,0.09569980862058652,4.564652377983593,1.2673938243975869,1.0,0.0,4.564652377983008,1.2846410930662189,1.2849413203886975,3.553251100732382,19337.416135695123,1971.8676750669315,2034.6934298245008,2034.6934298245008,7.5920149040743565,5.075125034135521,0.5399151423640705,4.5352098917714505,3.389163977253907,3.389163977253907,0.9683325649296878,0.0,0.0,0.00023369304840857252,1.0000647600581634,0.00023367791541317889,198.91386846617624,0.0,3.023474977735729e-06,8.568528086903056,0.0214086008020965,7.868954888674251e-05,0.00015500349952183,0.0007075370926881,0.09569980862032117,0.0814229722039617,0.014276836416359465,0.09569977895090563,0.08142297220418747,0.014276836416399048,0.4285067422126167,0.4285067422126167,0.07513506933340591,0.0,5.054172143005815,4.826558403664592,6.3565395577019785,5.043707899900312,4.818269954523487,6.33358713089882,24839.880706711258,21113.898600704568,0.85,0.9196677080524568,0.6958449627079438,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514310183062276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.40265898421,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.103115918942,1537.5237618151718,0.4285067422126167,0.07513506933340591,6.112851554438009,3.389163977253907
2112.0,-29.990517516951968,5.075143477800294,35.012386079186435,24.150572216045134,5.017619450949873,-26.489702396620412,-40.01914844904093,1.5168043306181862,0.032189752551232687,-5.0090420377472435,40.02452726438877,48024.03878252625,15447.78676022725,15447.78676022725,63471.825542753504,87783.05858891369,87783.05858891369,15447.78676022725,103230.84534914093,103230.84534914093,103230.84534914093,128070.59436949741,103844.9943855972,64086.16995196387,44176.47159292591,24839.74902035648,0.0,69016.22061328239,21113.786667303008,1537.51862538182,0.0,0.8867839117515468,2.8152736042249176,0.0014959080323721466,354531.0144732229,1555591.0445076057,4.387743190307252,1555591.0445076057,4.387743190307252,0.85,0.09570015704346167,4.564652377983593,1.2673928941274064,1.0,0.0,4.564652377981912,1.2846421838164848,1.284942391952381,3.553248083775885,19337.342237384037,1971.860139536339,2034.6934298245008,2034.6934298245008,7.592193759410564,5.075143477800294,0.5400029104424622,4.535140567357832,3.3892956285330085,3.3892956285330085,0.9683701795808596,0.0,0.0,0.00023367791541317889,1.0000644552308948,0.00023366285461993283,198.91437990188723,0.0,3.010162655228651e-06,8.530800964917997,0.021411610964751727,7.868497379462433e-05,0.00015499294161855457,0.0007074888995298072,0.09570015704330191,0.08142276728163977,0.014277389761662138,0.09570011135933915,0.0814227672817757,0.014277389761685974,0.42850556631517805,0.42850556631517805,0.07513796435045889,0.0,5.051633681968667,4.824585192902703,6.350702919536104,5.041231790298468,4.8164769040907345,6.327137352536738,24839.74902035648,21113.786667303008,0.85,0.9196653334352265,0.6958369837667389,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514347458403019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.36493186223,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.09100777837,1537.51862538182,0.42850556631517805,0.07513796435045889,6.112851554438009,3.3892956285330085
2113.0,-29.991134176908552,5.07515846192338,35.012376769594155,24.150209209788613,5.017390558078467,-26.490280367870245,-40.019670012965776,1.516536749040171,0.029636894778434453,-5.009193350406516,40.0245009960365,48023.46693875744,15448.201905229778,15448.201905229778,63471.668843987216,87782.44085173549,87782.44085173549,15448.201905229778,103230.64275696527,103230.64275696527,103230.64275696527,128070.27513162511,103844.55370671712,64085.774318538184,44176.42154242104,24839.63237465984,0.0,69016.05391708088,21113.68751846086,1537.5152213661577,0.0,0.8867832367213178,2.815289456168804,0.0014959080323721466,354528.9233789868,1555589.9113101154,4.387765873892354,1555589.9113101154,4.387765873892354,0.85,0.09570051988202062,4.564652377983593,1.2673919979250061,1.0,0.0,4.564652377985678,1.2846434664183992,1.2849436555052698,3.5532445361746134,19337.26017701732,1971.8517717077007,2034.6934298245008,2034.6934298245008,7.59239779260615,5.07515846192338,0.540070998192971,4.535087463730409,3.3894264007621073,3.3894264007621073,0.9684075430748879,0.0,0.0,0.00023366285461993283,1.0000641795980663,0.0002336478591942407,198.91488915031962,0.0,2.995808349369239e-06,8.490120862112423,0.021414606773101096,7.868032897002203e-05,0.00015498252564991082,0.0007074413542537685,0.09570051988175185,0.08142257926460297,0.01427794061714887,0.09570036549099305,0.08142257926483165,0.014277940617188971,0.4285043902613767,0.4285043902613767,0.07514083063442432,0.0,5.049136840084373,4.822627540964106,6.3450582898314,5.038830245184954,4.8145101751749735,6.322187777775696,24839.63237465984,21113.68751846086,0.85,0.9196652842575592,0.695830378776148,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514384558286308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.324251759426,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.078937633489,1537.5152213661577,0.4285043902613767,0.07514083063442432,6.112851554438009,3.3894264007621073
2114.0,-29.991747578606542,5.0751707917276425,35.0123672825138,24.149918043427192,5.017238844912304,-26.490847687715764,-40.02017111107705,1.516338954021435,0.0267662125094148,-5.009285055580774,40.02447720713581,48022.814755508254,15448.520423488464,15448.520423488464,63471.33517899672,87781.79859174465,87781.79859174465,15448.520423488464,103230.31901523311,103230.31901523311,103230.31901523311,128069.8256342746,103844.12242712341,64085.33207647081,44176.43372294733,24839.5066190415,0.0,69015.94034198883,21113.580626185274,1537.5099302197634,0.0,0.8867828561003882,2.815316436367607,0.0014959080323721466,354527.6560465015,1555588.8850748886,4.3877786642147045,1555588.8850748886,4.3877786642147045,0.85,0.09570085084417551,4.564652377983593,1.2673909616051242,1.0,0.0,4.564652377983371,1.2846444224884153,1.2849445925339027,3.5532418917459285,19337.179866924835,1971.8435823573632,2034.6934298245008,2034.6934298245008,7.592554336218085,5.0751707917276425,0.5401634377087046,4.535007354018938,3.389556160102239,3.389556160102239,0.9684446171720682,0.0,0.0,0.0002336478591942407,1.0000638408018285,0.00023363294387976984,198.9153957103073,0.0,2.9828134393113437e-06,8.453293287008348,0.021417589586540407,7.867586664393676e-05,0.00015497199255030394,0.0007073932743156005,0.09570085084406749,0.0814223665748243,0.014278484269243195,0.09570091221203832,0.08142236657491621,0.01427848426925931,0.42850321371091327,0.42850321371091327,0.07514368168934095,0.0,5.046560838292862,4.820642761256863,6.339036445120939,5.036051268090205,4.81252992384475,6.314772819899417,24839.5066190415,21113.580626185274,0.85,0.9196619630839282,0.6958220741113558,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514421499515728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.28742418432,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.066899961794,1537.5099302197634,0.42850321371091327,0.07514368168934095,6.112851554438009,3.389556160102239
2115.0,-29.99235863197112,5.075179708866498,35.01235762137667,24.14956547962504,5.017009855258613,-26.491420621981455,-40.02068809987975,1.5160718452689566,0.024413571927937028,-5.0094402019856314,40.024453163196945,48022.2489119194,15448.929943337336,15448.929943337336,63471.17885525674,87781.2291987936,87781.2291987936,15448.929943337336,103230.15914213094,103230.15914213094,103230.15914213094,128069.5675608932,103843.72748338155,64084.93993005153,44176.43061481113,24839.40841876226,0.0,69015.83903357339,21113.49715594792,1537.5076925475419,0.0,0.8867821534963767,2.8153292142926785,0.0014959080323721466,354525.5119871501,1555587.8478380272,4.3878022744225245,1555587.8478380272,4.3878022744225245,0.8499999999999999,0.09570120831683154,4.564652377983593,1.2673901467258113,1.0,0.0,4.564652377985502,1.284645702582848,1.28494585376555,3.553238351092537,19337.106323059324,1971.8360829701605,2034.6934298245008,2034.6934298245008,7.592755604793917,5.075179708866498,0.5402247075304336,4.534955001336065,3.389685143696397,3.389685143696397,0.968481469627542,0.0,0.0,0.00023363294387976984,1.0000635967062872,0.00023361808653893685,198.9159003332545,0.0,2.9668856801163964e-06,8.408154017449867,0.021420556472220523,7.86712630549598e-05,0.00015496168082481003,0.0007073462048733036,0.09570120831655322,0.08142218262228035,0.014279025694272881,0.09570113146419172,0.08142218262251714,0.014279025694314398,0.4285020338122676,0.4285020338122676,0.07514649391355503,0.0,5.044084585124153,4.818728986013298,6.333280289098639,5.033853773913563,4.810779865694542,6.309956342654289,24839.40841876226,21113.49715594792,0.85,0.9196610480150883,0.6958148967595473,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514458245736166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.24228491476,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.054907008547,1537.5076925475419,0.4285020338122676,0.07514649391355503,6.112851554438009,3.389685143696397
