time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2116.0,-29.992966774712453,5.075185791775132,35.012347676190295,24.14924749117347,5.016827685610065,-26.491986253798576,-40.021192690450675,1.515847164696067,0.02170524957574571,-5.00955368344127,40.02442556736976,48021.63889228153,15449.270050963945,15449.270050963945,63470.90894324548,87780.60368747922,87780.60368747922,15449.270050963945,103229.87373844316,103229.87373844316,103229.87373844316,128069.14585544802,103843.29657292942,64084.52358202839,44176.414434334474,24839.272117004857,0.0,69015.68655133933,21113.38129945413,1537.5023129292294,0.0,0.8867816758189262,2.8153515238783533,0.0014959080323721466,354523.94372666295,1555586.657376105,4.3878183262438775,1555586.657376105,4.3878183262438775,0.8500000000000001,0.0957015336742238,4.564652377983593,1.2673891862342135,1.0,0.0,4.564652377983443,1.2846467841180964,1.2849469164660652,3.5532353596457282,19337.026081705993,1971.8279006292664,2034.6934298245008,2034.6934298245008,7.592922759030337,5.075185791775132,0.5403021642142374,4.534883627560895,3.3898131183528317,3.3898131183528317,0.9685180338150948,0.0,0.0,0.00023361808653893685,1.0000632940833074,0.0002336033008321531,198.91640255477927,0.0,2.9553613283517868e-06,8.375494004548964,0.021423511833548875,7.866677010767527e-05,0.00015495131643126158,0.0007072988950196463,0.09570153367406765,0.0814219744200626,0.014279559254005056,0.0957015034267899,0.08142197442019544,0.014279559254028355,0.4285008542194938,0.4285008542194938,0.07514928717709103,0.0,5.041568703536768,4.816798121464217,6.327355805424872,5.031258933017,4.8088596549380895,6.3034394024034555,24839.272117004857,21113.38129945413,0.85,0.9196591690213904,0.6958075952277782,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514494851454842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.20962490186,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.042940653524,1537.5023129292294,0.4285008542194938,0.07514928717709103,6.112851554438009,3.3898131183528317
2117.0,-29.993572178603813,5.075188847999109,35.01233754723531,24.148911446705483,5.01662650425431,-26.49255132164314,-40.02170091317964,1.5156056472935744,0.01906786554741302,-5.009685943059095,40.02440032434743,48021.05956586267,15449.633253122774,15449.633253122774,63470.692818985444,87779.98252803907,87779.98252803907,15449.633253122774,103229.61578116185,103229.61578116185,103229.61578116185,128068.77586541136,103842.8600380114,64084.12800521754,44176.3689253265,24839.160084249503,0.0,69015.529009576,21113.286071612078,1537.4987656289786,0.0,0.8867810940412165,2.815370711802092,0.0014959080323721466,354522.1159676522,1555585.568412907,4.38783787625493,1555585.568412907,4.38783787625493,0.85,0.0957018671554194,4.564652377983593,1.2673882740968843,1.0,0.0,4.5646523779842765,1.284647944255319,1.284948057878914,3.55323215079725,19336.944793001046,1971.8196114882296,2034.6934298245008,2034.6934298245008,7.5931012636411594,5.075188847999109,0.5403686861867065,4.534820161812402,3.38994025287838,3.38994025287838,0.9685543579652515,0.0,0.0,0.0002336033008321531,1.000063009334362,0.0002335885825710507,198.9169025167057,0.0,2.9411196026506774e-06,8.33513295391202,0.021426452953151525,7.866224505891935e-05,0.00015494105577323376,0.00070725205868258,0.09570186715520725,0.08142177779392908,0.01428008936127817,0.09570187208862982,0.08142177779410957,0.014280089361309818,0.4284996725588161,0.4284996725588161,0.07515205122276969,0.0,5.039062041781278,4.814871408925512,6.321470439586392,5.028753808606496,4.806913951408262,6.297674117483268,24839.160084249503,21113.286071612078,0.85,0.9196581367967026,0.6958007894020443,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514531282984988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.169263851225,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.031012239539,1537.4987656289786,0.4284996725588161,0.07515205122276969,6.112851554438009,3.38994025287838
2118.0,-29.99417479488339,5.07518894911571,35.01232716723031,24.14858591454106,5.016425189022399,-26.493113893657164,-40.02220497988162,1.5153642877961826,0.01663487616912107,-5.009816277282555,40.024372754061986,48020.47430015374,15449.987866007894,15449.987866007894,63470.46216616164,87779.41012527699,87779.41012527699,15449.987866007894,103229.39799128489,103229.39799128489,103229.39799128489,128068.43256408013,103842.47092305763,64083.725137176654,44176.384206534414,24839.034572795237,0.0,69015.41877932966,21113.179386875952,1537.4944131534717,0.0,0.8867805304880217,2.8153874419412905,0.0014959080323721466,354520.31482382264,1555584.379054152,4.387856813867473,1555584.379054152,4.387856813867473,0.85,0.09570219063502478,4.564652377983593,1.2673874015221371,1.0,0.0,4.564652377985315,1.2846491035167793,1.2849491985024106,3.5532289443768503,19336.872334534703,1971.81222278094,2034.6934298245008,2034.6934298245008,7.5932755468427064,5.07518894911571,0.5404335615567559,4.534755387558954,3.3900664844922384,3.3900664844922384,0.9685904241406396,0.0,0.0,0.0002335885825710507,1.0000627195060245,0.0002335739329293572,198.91740017873434,0.0,2.9277109089214466e-06,8.29713271588338,0.021429380664060447,7.865775725175906e-05,0.00015493082531929165,0.0007072053602166652,0.09570219063482636,0.08142157661569674,0.01428061401912963,0.0957021090488355,0.08142157661586555,0.014280614019159232,0.4284984882084609,0.4284984882084609,0.07515479031765537,0.0,5.036595383253655,4.812990494297992,6.315592558856508,5.02645115345166,4.805219877752734,6.291829925398986,24839.034572795237,21113.179386875952,0.85,0.9196562636112157,0.6957934205064337,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514567550614454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.13126361319,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.019118422426,1537.4944131534717,0.4284984882084609,0.07515479031765537,6.112851554438009,3.3900664844922384
2119.0,-29.994774651364786,5.075186196156079,35.01231655895952,24.14825406102466,5.016230157779921,-26.493673352943496,-40.02270478578282,1.5151288593588144,0.013949056047806607,-5.0099422647755265,40.02434534532234,48019.88253195122,15450.330355155764,15450.330355155764,63470.21288710698,87778.77997062687,87778.77997062687,15450.330355155764,103229.11032578263,103229.11032578263,103229.11032578263,128068.02022838169,103842.0256775049,64083.31739685526,44176.34253405516,24838.90990259906,0.0,69015.25243665422,21113.0734172092,1537.4900105862005,0.0,0.886779988471754,2.815407999208045,0.0014959080323721466,354518.5737561282,1555583.1966650276,4.38787502776965,1555583.1966650276,4.38787502776965,0.85,0.09570250740034789,4.564652377983593,1.2673864794941623,1.0,0.0,4.564652377982932,1.2846502348981326,1.28495031132741,3.5532258150760785,19336.78942379179,1971.803768238062,2034.6934298245008,2034.6934298245008,7.593443871536172,5.075186196156079,0.5404979507643528,4.5346882453917265,3.390191829742412,3.390191829742412,0.9686262370692605,0.0,0.0,0.0002335739329293572,1.0000624325683798,0.00023355935121919147,198.91789556380454,0.0,2.914068639225977e-06,8.25847052356642,0.021432294732699673,7.865330761307779e-05,0.0001549206253162794,0.0007071588007486599,0.0957025074001586,0.08142137349391783,0.014281133906240778,0.09570247530498131,0.08142137349407887,0.014281133906269025,0.42849730320029533,0.42849730320029533,0.07515750598242603,0.0,5.034108370524905,4.81109163580237,6.309681214626266,5.0238913208233384,4.8032574943541135,6.285793186485762,24838.90990259906,21113.0734172092,0.85,0.9196548682534087,0.6957865230736693,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514603651419726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.092601420874,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.007260270339,1537.4900105862005,0.42849730320029533,0.07515750598242603,6.112851554438009,3.390191829742412
2120.0,-29.995371932410965,5.07518078625985,35.01230580546363,24.147945537138753,5.016053290858003,-26.494228677452316,-40.02320015626026,1.5149100358993848,0.011312944852818418,-5.010056160013185,40.024319898793614,48019.28265504801,15450.649187547517,15450.649187547517,63469.93184259553,87778.17369207049,87778.17369207049,15450.649187547517,103228.822879618,103228.822879618,103228.822879618,128067.61640618424,103841.61146440473,64082.90876247288,44176.33633547984,24838.793526566238,0.0,69015.12986204607,21112.9744975813,1537.48581603823,0.0,0.8867795008966128,2.815429315863861,0.0014959080323721466,354516.99980155134,1555582.09892458,4.3878914122463835,1555582.09892458,4.3878914122463835,0.85,0.09570281538133504,4.564652377983593,1.2673855591146275,1.0,0.0,4.564652377983634,1.2846512884770478,1.2849513464190387,3.553222900974926,19336.712291711185,1971.7959029547487,2034.6934298245008,2034.6934298245008,7.593600569536507,5.07518078625985,0.540565469745129,4.534615316514721,3.390316314181449,3.390316314181449,0.9686618040518427,0.0,0.0,0.00023355935121919147,1.000062164815678,0.00023354483294769874,198.9183888241413,0.0,2.9005630998858646e-06,8.22019582507654,0.02143519529579956,7.864889769141149e-05,0.00015491045352777997,0.0007071123700700976,0.09570281538117911,0.08142116680894154,0.014281648572237576,0.09570288619380254,0.0814211668090742,0.014281648572260847,0.42849611532334364,0.42849611532334364,0.07516019695439849,0.0,5.031609650070095,4.809201647183045,6.303640832129588,5.0213691048659825,4.801425915572111,6.2792601632272635,24838.793526566238,21112.9744975813,0.85,0.9196524293943255,0.6957790668659679,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514639587064668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.054326722384,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.995437318998,1537.48581603823,0.42849611532334364,0.07516019695439849,6.112851554438009,3.390316314181449
2121.0,-29.995966387429515,5.075172433623145,35.012294852477694,24.147610819805436,5.015842687863351,-26.49478483203464,-40.02369943829251,1.5146611324683656,0.008918701377012894,-5.010196033289893,40.024292581222916,48018.714872772995,15451.002316404642,15451.002316404642,63469.71718917764,87777.60178334816,87777.60178334816,15451.002316404642,103228.6040997528,103228.6040997528,103228.6040997528,128067.28264067613,103841.21484862175,64082.515371331414,44176.33275254482,24838.678540923334,0.0,69015.01129346815,21112.876759784835,1537.4823087593218,0.0,0.8867788878672656,2.8154444262605063,0.0014959080323721466,354515.066855678,1555580.9204697087,4.387912012504058,1555580.9204697087,4.387912012504058,0.85,0.09570312813471635,4.564652377983593,1.2673846321413298,1.0,0.0,4.564652377984595,1.2846524826156918,1.284952522184695,3.5532195981044348,19336.638436489007,1971.788371818002,2034.6934298245008,2034.6934298245008,7.593774123376092,5.075172433623145,0.5406188972034274,4.534553536419717,3.3904399925230133,3.3904399925230133,0.968697140720861,0.0,0.0,0.00023354483294769874,1.0000618709765372,0.0002335303841947775,198.91887975276546,0.0,2.8879511738450593e-06,8.184453626676898,0.021438083246973404,7.8644453179331e-05,0.00015490037976836774,0.0007070663868602413,0.09570312813448775,0.08142096919418833,0.014282158940299427,0.09570311535480557,0.08142096919438281,0.014282158940333538,0.4284949244235633,0.4284949244235633,0.07516285640291474,0.0,5.0291696044290575,4.807358488402713,6.297727927540109,5.019114734666914,4.799720823711084,6.273806799890792,24838.678540923334,21112.876759784835,0.85,0.9196508991252553,0.6957720352835423,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514675368591647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.01858452399,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.983645966995,1537.4823087593218,0.4284949244235633,0.07516285640291474,6.112851554438009,3.3904399925230133
2122.0,-29.99655809268042,5.075161419165699,35.012283654690286,24.14729370446878,5.015653195829824,-26.49533640009478,-40.02419044319538,1.5144315032442968,0.006404242416124362,-5.010317285630196,40.024263544880924,48018.12174778447,15451.321734893467,15451.321734893467,63469.44348267793,87777.01394081449,87777.01394081449,15451.321734893467,103228.33567570796,103228.33567570796,103228.33567570796,128066.88225622453,103840.8107282129,64082.10509085965,44176.339597059174,24838.546580516573,0.0,69014.88617757574,21112.764593439086,1537.4774052368386,0.0,0.8867783758392493,2.8154632886899673,0.0014959080323721466,354513.39124415163,1555579.667869363,4.387929218724612,1555579.667869363,4.387929218724612,0.85,0.09570342366432516,4.564652377983593,1.267383751324378,1.0,0.0,4.564652377984007,1.2846535864641182,1.2849536077283243,3.5532165449733,19336.56318380401,1971.7806981797057,2034.6934298245008,2034.6934298245008,7.593931109428214,5.075161419165699,0.5406783519880678,4.534483067177631,3.3905627741213737,3.3905627741213737,0.9687322211775353,0.0,0.0,0.0002335303841947775,1.0000615850706365,0.00023351600309523212,198.919368412626,0.0,2.8741297449188788e-06,8.145283697100103,0.021440957376718323,7.864008257511326e-05,0.00015489030161966422,0.0007070203836147962,0.09570342366415295,0.08142076037975936,0.01428266328439359,0.09570339604080383,0.08142076037990587,0.014282663284419295,0.4284937326865378,0.4284937326865378,0.07516549433940406,0.0,5.02673178281367,4.805529757945976,6.29174791509115,5.016721528046332,4.797985112310528,6.267594481801154,24838.546580516573,21112.764593439086,0.85,0.9196486004391958,0.6957647024764126,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514710980986059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.97941459441,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.971891320376,1537.4774052368386,0.4284937326865378,0.07516549433940406,6.112851554438009,3.3905627741213737
2123.0,-29.997147292248794,5.0751477967663465,35.012272302537795,24.146975785866402,5.015468512231508,-26.495885231854054,-40.02468102900309,1.5142064518368827,0.0037723378345617675,-5.010437583074724,40.024236653098534,48017.538909445364,15451.63468792226,15451.63468792226,63469.173597367626,87776.40034147778,87776.40034147778,15451.63468792226,103228.03502940004,103228.03502940004,103228.03502940004,128066.46393564332,103840.38191109296,64081.70623422568,44176.30630763031,24838.428906243284,0.0,69014.73521387359,21112.66457030679,1537.4733040434596,0.0,0.8867778609036685,2.8154838053138556,0.0014959080323721466,354511.7288346721,1555578.5077839722,4.387946522664762,1555578.5077839722,4.387946522664762,0.85,0.09570371708064077,4.564652377983593,1.2673827968770643,1.0,0.0,4.564652377984236,1.2846546687634182,1.2849546718046787,3.5532135514499252,19336.483332257438,1971.7725555880386,2034.6934298245008,2034.6934298245008,7.594084917871395,5.0751477967663465,0.5407359986134148,4.534411798152932,3.390684738816083,3.390684738816083,0.9687670682331665,0.0,0.0,0.00023351600309523212,1.0000613245661671,0.00023350168370577957,198.91985500527252,0.0,2.8606792386443065e-06,8.107164962317965,0.021443818055956968,7.863571592567144e-05,0.00015488028716956068,0.0007069746711313168,0.095703717080461,0.08142055381561192,0.01428316326484909,0.09570378258073059,0.08142055381576485,0.014283163264875914,0.4284925399262619,0.4284925399262619,0.07516810705312531,0.0,5.024278772518812,4.803693008806306,6.285712332619767,5.014209920909309,4.796118105795983,6.261338516584544,24838.428906243284,21112.66457030679,0.85,0.9196467015439455,0.6957577792719359,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514746428814107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.94129585963,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.9601719456,1537.4733040434596,0.4284925399262619,0.07516810705312531,6.112851554438009,3.390684738816083
2124.0,-29.997733593181735,5.075131396527991,35.01226073359913,24.14664567857983,5.0152609960360905,-26.496433737913147,-40.02517528189344,1.5139611407676397,0.0014091234582451762,-5.01057461345957,40.024207634428436,48016.98772907189,15451.968028602732,15451.968028602732,63468.955757674616,87775.8355238196,87775.8355238196,15451.968028602732,103227.80355242232,103227.80355242232,103227.80355242232,128066.11051469049,103839.99007270858,64081.327108874626,44176.29218203772,24838.306962268172,0.0,69014.59914430589,21112.560917927945,1537.4693541466895,0.0,0.88677726849635,2.8154988420710767,0.0014959080323721466,354509.83519748785,1555577.2559474444,4.387966429988817,1555577.2559474444,4.387966429988817,0.85,0.09570401062593602,4.564652377983593,1.2673819880420343,1.0,0.0,4.564652377982283,1.2846558456953794,1.2849558306150415,3.55321029618852,19336.410366651486,1971.7651151669006,2034.6934298245008,2034.6934298245008,7.594248746326133,5.075131396527991,0.5407838029606351,4.534347593567356,3.390805898424221,3.390805898424221,0.9688016852640632,0.0,0.0,0.00023350168370577957,1.000061023157464,0.00023348743556523318,198.92033920615458,0.0,2.848410873665644e-06,8.072396415968434,0.021446666466830633,7.86313168626177e-05,0.00015487036684316187,0.0007069293882898302,0.09570401062572048,0.08142035174076052,0.014283658884959952,0.09570398390254035,0.08142035174094389,0.014283658884992124,0.42849134464176536,0.42849134464176536,0.0751706922307091,0.0,5.0218774228193865,4.801899409868497,6.279778003872593,5.011983736917841,4.79446538575246,6.255776764236828,24838.306962268172,21112.560917927945,0.85,0.9196453582953423,0.6957511646002739,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514781726696226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.90652731328,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.948483044493,1537.4693541466895,0.42849134464176536,0.0751706922307091,6.112851554438009,3.390805898424221
2125.0,-29.998317361156335,5.075112266767765,35.012248860961044,24.146305478084855,5.015050548786736,-26.496980256845124,-40.02566548353059,1.5137134444755003,-0.0010785595284801275,-5.010711280861962,40.024175650651294,48016.429703022746,15452.295571227118,15452.295571227118,63468.72527424987,87775.23783751324,87775.23783751324,15452.295571227118,103227.53340874036,103227.53340874036,103227.53340874036,128065.70178982907,103839.56286348273,64080.93875107751,44176.24901378358,24838.168381088704,0.0,69014.41739487229,21112.443123925397,1537.4644448313254,0.0,0.8867766886709049,2.815515556100446,0.0014959080323721466,354507.94658430247,1555575.8762000331,4.387985914527631,1555575.8762000331,4.387985914527631,0.85,0.09570429536859149,4.564652377983593,1.267381129204296,1.0,0.0,4.564652377984455,1.2846570336384957,1.284957000530632,3.553207010477547,19336.330814516536,1971.757003106722,2034.6934298245008,2034.6934298245008,7.5944097251839695,5.075112266767765,0.5408294236723492,4.534282843095416,3.3909261973469276,3.3909261973469276,0.9688360563848365,0.0,0.0,0.00023348743556523318,1.0000607598061921,0.00023347324977582575,198.9208213172402,0.0,2.834244950544858e-06,8.032250189844127,0.02144950071178118,7.862695408218185e-05,0.00015486048148305134,0.0007068842650572944,0.0957042953683796,0.08142014537764183,0.014284149990737766,0.09570418387068344,0.08142014537782209,0.014284149990769391,0.4284901487311718,0.4284901487311718,0.07517325749838723,0.0,5.019485945513509,4.800105615827022,6.273911944688052,5.009632721333503,4.7926715057658384,6.250184474327057,24838.168381088704,21112.443123925397,0.85,0.9196444405392538,0.6957449112160486,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514816851089067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.86638108715,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.936832572728,1537.4644448313254,0.4284901487311718,0.07517325749838723,6.112851554438009,3.3909261973469276
2126.0,-29.9988983298387,5.075090771060758,35.01223679929119,24.14600687278437,5.014875750620416,-26.497520691025187,-40.026147198490776,1.5134981118069377,-0.003556616550781655,-5.010822521443109,40.024146399428545,48015.8455588848,15452.579484840908,15452.579484840908,63468.42504372571,87774.66756484835,87774.66756484835,15452.579484840908,103227.24704968926,103227.24704968926,103227.24704968926,128065.28399817098,103839.17814360913,64080.539267088236,44176.26541835655,24838.036948481713,0.0,69014.30236683827,21112.331406209454,1537.4593715077483,0.0,0.8867762283722411,2.8155351118654175,0.0014959080323721466,354506.4093513707,1555574.6143330329,4.3880013824833775,1555574.6143330329,4.3880013824833775,0.85,0.095704567127701,4.564652377983593,1.267380199483596,1.0,0.0,4.564652377984589,1.2846580700836263,1.2849580189929346,3.5532041437971515,19336.25917447355,1971.749697855389,2034.6934298245008,2034.6934298245008,7.594549261494274,5.075090771060758,0.5408843382430604,4.534206432817697,3.3910456455301397,3.3910456455301397,0.9688701844371828,0.0,0.0,0.00023347324977582575,1.0000604687295946,0.00023345913279865314,198.92130111854664,0.0,2.8218488799604487e-06,7.997119725807912,0.02145232256066114,7.862266705093709e-05,0.00015485058272488866,0.000706839080667308,0.09570456712755424,0.08141993046508599,0.014284636662468252,0.095704483120488,0.08141993046521084,0.01428463666249016,0.42848895111213164,0.42848895111213164,0.07517580702360845,0.0,5.01708968145897,4.798335894555578,6.267876144036393,5.007265904892336,4.791046277361829,6.243519051541568,24838.036948481713,21112.331406209454,0.85,0.9196416230706205,0.695737606730582,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514851823897517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.831250623116,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.925213301198,1537.4593715077483,0.42848895111213164,0.07517580702360845,6.112851554438009,3.3910456455301397
2127.0,-29.9994766495741,5.07506677825071,35.01222462640434,24.14568402981388,5.014687753869962,-26.498060060778524,-40.026628703903384,1.5132711650743818,-0.006202724171487262,-5.010947131976869,40.02411903666164,48015.27355181976,15452.879137205799,15452.879137205799,63468.152689025555,87774.04661437563,87774.04661437563,15452.879137205799,103226.92575158144,103226.92575158144,103226.92575158144,128064.85006915111,103838.73547809913,64080.14469987775,44176.21197580154,24837.92431756967,0.0,69014.13629337121,21112.235669934216,1537.4556853034555,0.0,0.8867756931788178,2.815555314678256,0.0014959080323721466,354504.68736535485,1555573.4339327319,4.388019367229262,1555573.4339327319,4.388019367229262,0.85,0.09570484393924243,4.564652377983593,1.2673792752576998,1.0,0.0,4.5646523779837,1.2846591607097726,1.284959091737278,3.553201127263692,19336.176744169483,1971.7412923036393,2034.6934298245008,2034.6934298245008,7.594696532999893,5.07506677825071,0.5409311354002142,4.5341356428504955,3.3911643481031386,3.3911643481031386,0.9689040994580396,0.0,0.0,0.00023345913279865314,1.000060193297811,0.00023344508096937184,198.92177873421,0.0,2.808167467036009e-06,7.9583466015800495,0.021455130728128175,7.861838210052037e-05,0.00015484075069813278,0.0007067942008829964,0.095704843939058,0.08141972415204407,0.014285119787013922,0.09570488262327179,0.08141972415220099,0.01428511978704145,0.4284877523908863,0.4284877523908863,0.07517832974650901,0.0,5.014673385013168,4.796544712133709,6.261829278072696,5.00474440780539,4.789143915359205,6.237402060682086,24837.92431756967,21112.235669934216,0.85,0.9196398897065043,0.6957309926724623,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514886629163655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.79247749889,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.913630649888,1537.4556853034555,0.4284877523908863,0.07517832974650901,6.112851554438009,3.3911643481031386
2128.0,-30.00005237695095,5.075040218048691,35.012212244382425,24.145358183328085,5.0144853781183265,-26.49859853498745,-40.0271101045422,1.5130315361547948,-0.008587326052520439,-5.011080449875902,40.02408859937716,48014.71352722275,15453.18722424227,15453.18722424227,63467.90075146502,87773.47778472072,87773.47778472072,15453.18722424227,103226.66500896298,103226.66500896298,103226.66500896298,128064.46307274836,103838.33715025942,64079.75434996221,44176.20311144135,24837.79806378538,0.0,69014.00117522673,21112.128354217573,1537.451429378742,0.0,0.8867751247948876,2.815571068166487,0.0014959080323721466,354502.8450600119,1555572.1209018466,4.388038467331657,1555572.1209018466,4.388038467331657,0.85,0.09570511506512785,4.564652377983593,1.267378421365284,1.0,0.0,4.564652377983045,1.2846603105206238,1.2849602237638098,3.5531979470383988,19336.102570139188,1971.7337286575118,2034.6934298245008,2034.6934298245008,7.594847949931781,5.075040218048691,0.5409718303872753,4.534068387661415,3.3912822615572087,3.3912822615572087,0.9689377890163453,0.0,0.0,0.00023344508096937184,1.0000599237523176,0.00023343109290237756,198.92225421093724,0.0,2.795214875104583e-06,7.9216389560463885,0.02145792594300328,7.861409829832109e-05,0.00015483098267105077,0.0007067496132349483,0.09570511506492359,0.08141951713154377,0.01428559793337982,0.09570509183683927,0.08141951713171754,0.014285597933410311,0.4284865503060862,0.4284865503060862,0.07518082633239036,0.0,5.012293336484049,4.7947848900316785,6.255847434398106,5.002493123823399,4.787493030372673,6.2316634354605185,24837.79806378538,21112.128354217573,0.85,0.9196380396829892,0.6957242401482168,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514921275892279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.75576985336,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.902081700195,1537.451429378742,0.4284865503060862,0.07518082633239036,6.112851554438009,3.3912822615572087
2129.0,-30.000625420661187,5.075011266067562,35.012199647775866,24.145045957434945,5.014296014885451,-26.49913329215433,-40.027590876538284,1.5128038863784719,-0.010991943253031877,-5.011203060058797,40.02405758509806,48014.163993444025,15453.474237735443,15453.474237735443,63467.638231179466,87772.91195326045,87772.91195326045,15453.474237735443,103226.3861909959,103226.3861909959,103226.3861909959,128064.05135348797,103837.94656368377,64079.379205293386,44176.18595376709,24837.665162492085,0.0,69013.85111625917,21112.01538811827,1537.4465533215916,0.0,0.8867746130015804,2.8155883347978103,0.0014959080323721466,354501.15073005034,1555570.7829809128,4.3880556657641625,1555570.7829809128,4.3880556657641625,0.85,0.09570537501452203,4.564652377983593,1.2673775971448054,1.0,0.0,4.5646523779832915,1.284661404172604,1.284961299700246,3.5531949221464245,19336.02983763695,1971.7263120063376,2034.6934298245008,2034.6934298245008,7.59498900975385,5.075011266067562,0.5410152229295413,4.53399604313802,3.3913993605266843,3.3913993605266843,0.9689712458647669,0.0,0.0,0.00023343109290237756,1.000059644699059,0.00023341717080546963,198.92272747329216,0.0,2.782537818557008e-06,7.88571217779056,0.021460708480821836,7.860982030554878e-05,0.00015482127259682876,0.0007067052901215604,0.0957053750143439,0.08141930394054588,0.014286071073798014,0.0957053199853184,0.08141930394069742,0.014286071073824604,0.4284853462388466,0.4284853462388466,0.07518330192209789,0.0,5.00992876688872,4.793050802354003,6.249822917643371,5.000211116805758,4.78588217858254,6.225488999021877,24837.665162492085,21112.01538811827,0.85,0.9196362354024168,0.6957177902238849,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955767471407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.7198430751,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.890565406758,1537.4465533215916,0.4284853462388466,0.07518330192209789,6.112851554438009,3.3913993605266843
2130.0,-30.00119579469307,5.074980131693924,35.012186953426564,24.14474612977358,5.014127948037527,-26.499663516517124,-40.02805966939775,1.5125956698615934,-0.013620765200926144,-5.011312069261128,40.024029544927075,48013.57099246495,15453.736124836512,15453.736124836512,63467.30711730146,87772.30507825607,87772.30507825607,15453.736124836512,103226.04120309258,103226.04120309258,103226.04120309258,128063.5872043761,103837.52348363602,64078.969148045515,44176.17148398945,24837.546001283525,0.0,69013.71748527297,21111.914101090995,1537.4421556844734,0.0,0.8867741596673949,2.8156101337256594,0.0014959080323721466,354499.64435513975,1555569.573360391,4.38807089973273,1555569.573360391,4.38807089973273,0.85,0.09570562752130848,4.564652377983593,1.2673766404995694,1.0,0.0,4.564652377982871,1.2846624067961934,1.2849622846717652,3.55319214903107,19335.9510544108,1971.7182783530363,2034.6934298245008,2034.6934298245008,7.595117720594128,5.074980131693924,0.5410627760905653,4.533917355603359,3.391515693709125,3.391515693709125,0.9690044839168929,0.0,0.0,0.00023341717080546963,1.0000593670979538,0.00023340331432804517,198.92319853279955,0.0,2.76942148907327e-06,7.848540500033647,0.021463477902310908,7.860564911246041e-05,0.00015481152169300922,0.0007066607806352531,0.09570562752116682,0.0814190881621977,0.014286539358969117,0.09570573827839526,0.08141908816231821,0.014286539358990267,0.4284841409736625,0.4284841409736625,0.07518575413813706,0.0,5.0075279121223275,4.7912994202187065,6.2436539265211195,4.997691304060197,4.7840874065256,6.218768533007051,24837.546001283525,21111.914101090995,0.85,0.9196332182923624,0.6957105448306086,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514990098428668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.68267139734,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.879083685199,1537.4421556844734,0.4284841409736625,0.07518575413813706,6.112851554438009,3.391515693709125
2131.0,-30.00176354614093,5.074946570484995,35.01217413544947,24.14442964307966,5.01393189513017,-26.500194179039845,-40.02853226903824,1.5123625280291932,-0.01594905732940788,-5.011443219075164,40.024000555304276,48013.00881342027,15454.02734507149,15454.02734507149,63467.036158491755,87771.75027784822,87771.75027784822,15454.02734507149,103225.7776229197,103225.7776229197,103225.7776229197,128063.20958861022,103837.13843726862,64078.57588679446,44176.18061163795,24837.431965690514,0.0,69013.61257732846,21111.817170836937,1537.4385725545646,0.0,0.8867735970697296,2.815625402762742,0.0014959080323721466,354497.832030497,1555568.3227823616,4.388089805436492,1555568.3227823616,4.388089805436492,0.85,0.09570588412990458,4.564652377983593,1.2673757289117207,1.0,0.0,4.564652377983132,1.2846635258676435,1.2849633862026015,3.553189053842477,19335.879353570257,1971.7109669020774,2034.6934298245008,2034.6934298245008,7.595260847922651,5.074946570484995,0.541098346792122,4.533848223692873,3.39163132028319,3.39163132028319,0.9690375200809115,0.0,0.0,0.00023340331432804517,1.0000590943950016,0.00023338952231542423,198.92366742832616,0.0,2.756374809669519e-06,7.8115662106034165,0.021466234277120577,7.860144425477578e-05,0.00015480187007326938,0.0007066167243462562,0.09570588412970528,0.08141888087216013,0.01428700325754515,0.09570597352013951,0.08141888087232968,0.014287003257574897,0.42848293254486725,0.42848293254486725,0.07518817487411875,0.0,5.005176143877804,4.789590600060762,6.237572268337146,4.995494161745739,4.78250686775209,6.212993324587785,24837.431965690514,21111.817170836937,0.85,0.9196306900668058,0.6957034564684264,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515024269599923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.64569710792,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.867636344738,1537.4385725545646,0.42848293254486725,0.07518817487411875,6.112851554438009,3.39163132028319
2132.0,-30.0023289080659,5.074910749526046,35.01216112773776,24.144122062157862,5.013745893179539,-26.500721685315536,-40.02900434480978,1.5121386704290414,-0.0183189567461568,-5.011564172901256,40.02396939292185,48012.45606725812,15454.298515073955,15454.298515073955,63466.754582332076,87771.19011586093,87771.19011586093,15454.298515073955,103225.48863093488,103225.48863093488,103225.48863093488,128062.79027259744,103836.75154900263,64078.19565167851,44176.17321924902,24837.30164166256,0.0,69013.47486091158,21111.706395413177,1537.433826414966,0.0,0.8867730942373322,2.815642408805046,0.0014959080323721466,354496.16060796345,1555566.9784749013,4.388106702783728,1555566.9784749013,4.388106702783728,0.85,0.09570612690807943,4.564652377983593,1.2673748898552732,1.0,0.0,4.564652377983888,1.2846646013831746,1.2849644442501418,3.553186079128292,19335.80730974329,1971.7036204762371,2034.6934298245008,2034.6934298245008,7.59539412107255,5.074910749526046,0.54113648713634,4.533774262389706,3.3917461628713195,3.3917461628713195,0.9690703322489485,0.0,0.0,0.00023338952231542423,1.000058845947358,0.00023337578909602444,198.9241343523272,0.0,2.7435577317767385e-06,7.775242611855277,0.021468977834852354,7.859724426571046e-05,0.00015479227804971376,0.0007065729400931234,0.09570612690790739,0.08141866566390361,0.01428746124400377,0.09570620185367401,0.08141866566404998,0.014287461244029446,0.4284817229996883,0.4284817229996883,0.07519057161159194,0.0,5.002840999979014,4.787904808204701,6.231471230531895,4.993245216155117,4.780932516219536,6.206834533622214,24837.30164166256,21111.706395413177,0.85,0.9196284451730875,0.6956968354951188,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515058283804458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.60937350916,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.856222530909,1537.433826414966,0.4284817229996883,0.07519057161159194,6.112851554438009,3.3917461628713195
2133.0,-30.002891628832167,5.074872442954731,35.012147872272635,24.143781966436677,5.013532235236489,-26.501249579993505,-40.029480297211535,1.5118901863977052,-0.02069810984249898,-5.011705895064765,40.02393616114984,48011.93421214932,15454.59678855779,15454.59678855779,63466.53100070711,87770.60788206643,87770.60788206643,15454.59678855779,103225.20467062421,103225.20467062421,103225.20467062421,128062.37388476342,103836.32869087988,64077.832330403646,44176.10706719581,24837.16921413921,0.0,69013.27628133501,21111.593832018327,1537.4294409798695,0.0,0.8867724931808741,2.815657113071235,0.0014959080323721466,354494.20220223576,1555565.5448974452,4.38812690090206,1555565.5448974452,4.38812690090206,0.85,0.09570637307729019,4.564652377983593,1.267374043655582,1.0,0.0,4.564652377983545,1.2846657919633406,1.2849656174646755,3.5531827861684433,19335.728567842576,1971.6955910369572,2034.6934298245008,2034.6934298245008,7.595540714893256,5.074872442954731,0.5411631999302724,4.533709243024458,3.391860267832845,3.391860267832845,0.9691029336665272,0.0,0.0,0.00023337578909602444,1.0000585713037504,0.00023336212077236485,198.92459909695458,0.0,2.731868780973497e-06,7.742116125278891,0.021471709703633327,7.859300999687399e-05,0.00015478277909915044,0.0007065295806858462,0.09570637307706473,0.0814184572711182,0.014287915805946533,0.09570636379736794,0.08141845727130999,0.014287915805980192,0.4284805128192392,0.4284805128192392,0.07519294392012255,0.0,5.000533232866417,4.786222168182292,6.225537183168058,4.99100778522228,4.779223126198019,6.201528190922431,24837.16921413921,21111.593832018327,0.85,0.9196278516322511,0.6956912756384294,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515092155003049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.57624702259,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.84483766214,1537.4294409798695,0.4284805128192392,0.07519294392012255,6.112851554438009,3.391860267832845
2134.0,-30.003451561409392,5.07483219241667,35.01213445143336,24.14349146364259,5.013370565573591,-26.50176976569535,-40.02993990490211,1.5116887698595194,-0.02326773821948791,-5.011807790886482,40.023904833351864,48011.34951220213,15454.830064567337,15454.830064567337,63466.179576769464,87770.01445141395,87770.01445141395,15454.830064567337,103224.8445159813,103224.8445159813,103224.8445159813,128061.87704767936,103835.91721465338,64077.428696855575,44176.098353108675,24837.03253169806,0.0,69013.13088480674,21111.47765194335,1537.4239018255334,0.0,0.8867720879529398,2.8156789678348577,0.0014959080323721466,354492.79414712015,1555564.1934559853,4.388140518338439,1555564.1934559853,4.388140518338439,0.85,0.09570659750249298,4.564652377983593,1.2673731122864411,1.0,0.0,4.564652377982901,1.2846667622642742,1.2849665704319104,3.5531801024712575,19335.65194540486,1971.6877777227558,2034.6934298245008,2034.6934298245008,7.5956553641107325,5.07483219241667,0.5412059491905747,4.533626243226095,3.391973563266375,3.391973563266375,0.9691353037903928,0.0,0.0,0.00023336212077236485,1.0000582813520864,0.00023334852090505916,198.92506154074985,0.0,2.7189658043104335e-06,7.7055490894157685,0.021474428669437638,7.858892133747986e-05,0.00015477319943488498,0.0007064858528485766,0.09570659750237143,0.08141823251858273,0.0142883649837887,0.09570671810261727,0.08141823251868613,0.014288364983806852,0.4284793011979241,0.4284793011979241,0.07519530274889397,0.0,4.998178284564176,4.784522208219016,6.219385288684293,4.98854005266702,4.777529376189307,6.1945821102945615,24837.03253169806,21111.47765194335,0.85,0.9196246969682339,0.6956842690174463,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515125868118013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.53967998672,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.833486859188,1537.4239018255334,0.4284793011979241,0.07519530274889397,6.112851554438009,3.391973563266375
2135.0,-30.004009048850342,5.074789493276459,35.012120868987,24.143161775451176,5.013157066012532,-26.50229293387613,-40.030411317106314,1.511440951038276,-0.025450953259110065,-5.011952180960156,40.02387328452428,48010.83205840508,15455.123896825367,15455.123896825367,63465.95595523045,87769.47923336584,87769.47923336584,15455.123896825367,103224.60313019122,103224.60313019122,103224.60313019122,128061.51736942222,103835.53905087036,64077.067517517164,44176.07948150355,24836.91423923101,0.0,69012.99372073455,21111.377103346356,1537.4204062758117,0.0,0.8867714672164828,2.8156907886298312,0.0014959080323721466,354490.798889488,1555562.8324804823,4.38816137782303,1555562.8324804823,4.38816137782303,0.85,0.09570683902912647,4.564652377983593,1.2673723441129554,1.0,0.0,4.564652377983185,1.2846679494616307,1.2849677404341049,3.5531768188787725,19335.5815261946,1971.6805969617149,2034.6934298245008,2034.6934298245008,7.5957997751820665,5.074789493276459,0.5412276118120793,4.533561881464379,3.3920862084256513,3.3920862084256513,0.9691674881216147,0.0,0.0,0.00023334852090505916,1.000058027104903,0.00023333498115163032,198.92552196701106,0.0,2.705354440730703e-06,7.666974485030813,0.02147713402387837,7.858472786969128e-05,0.00015476379303536788,0.0007064429159046525,0.09570683902888799,0.0814180267387027,0.014288812290185294,0.09570683530094037,0.08141802673890557,0.014288812290220899,0.428478086251413,0.428478086251413,0.07519763362176787,0.0,4.995902652434211,4.782879706652977,6.2134387780314455,4.986501227701069,4.776036168640985,6.189374823163519,24836.91423923101,21111.377103346356,0.85,0.9196232844505987,0.6956781537790399,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515159414338457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.50110538234,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.822173155597,1537.4204062758117,0.428478086251413,0.07519763362176787,6.112851554438009,3.3920862084256513
2136.0,-30.004564153850904,5.074744860031413,35.01210709765745,24.142866942007117,5.012988743997359,-26.50280943929054,-40.03087036600334,1.511234029437031,-0.02795024798075474,-5.01205885859022,40.023840618006545,48010.26827359243,15455.355989405454,15455.355989405454,63465.62426299789,87768.8966725669,87768.8966725669,15455.355989405454,103224.25266197235,103224.25266197235,103224.25266197235,128061.02673444337,103835.13318447812,64076.67966718064,44176.05946366387,24836.774072471017,0.0,69012.83353613489,21111.257961600364,1537.4147900858165,0.0,0.8867710424920755,2.8157111629629386,0.0014959080323721466,354489.3247678073,1555561.4232902268,4.388175650449076,1555561.4232902268,4.388175650449076,0.85,0.09570705530073237,4.564652377983593,1.267371413293295,1.0,0.0,4.564652377982243,1.2846689452490148,1.2849687190588603,3.5531740646994465,19335.505948383885,1971.672890169822,2034.6934298245008,2034.6934298245008,7.595913842774108,5.074744860031413,0.5412643691600634,4.53348049087135,3.3921980478390483,3.3921980478390483,0.9691994422397281,0.0,0.0,0.00023333498115163032,1.0000577793803578,0.00023332149997993732,198.92598042749404,0.0,2.693402518137241e-06,7.63310273640094,0.02147982742639651,7.858064457904176e-05,0.00015475433657258854,0.0007063997504393395,0.09570705530059612,0.08141780172965762,0.014289253570938493,0.09570713237672104,0.08141780172977353,0.014289253570958838,0.4284768709972479,0.4284768709972479,0.07519995048861318,0.0,4.993589239150197,4.7812232733669475,6.207318311186668,4.984108610609439,4.774395488002824,6.182631609036548,24836.774072471017,21111.257961600364,0.85,0.9196206127338258,0.6956715992316764,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515192814215014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.46723363371,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.810889771816,1537.4147900858165,0.4284768709972479,0.07519995048861318,6.112851554438009,3.3921980478390483
2137.0,-30.00511657184209,5.074697874132915,35.012093148104064,24.14253686964514,5.012777248210274,-26.503327843876225,-40.031337238009996,1.5109885202443456,-0.030178080303414845,-5.012201195128963,40.02380788420133,48009.75441873995,15455.638307819816,15455.638307819816,63465.39272655976,87768.35041042492,87768.35041042492,15455.638307819816,103223.98871824473,103223.98871824473,103223.98871824473,128060.63901658324,103834.74257683702,64076.32061107282,44176.024406404664,24836.650298338518,0.0,69012.67470474319,21111.15275358774,1537.4109435927646,0.0,0.8867704364945006,2.8157238105415545,0.0014959080323721466,354487.3579020403,1555560.0111982464,4.3881960146745564,1555560.0111982464,4.3881960146745564,0.85,0.09570728579490718,4.564652377983593,1.2673706077551472,1.0,0.0,4.564652377981161,1.2846701214024163,1.2849698781669538,3.5531708116637506,19335.43321195897,1971.665473118646,2034.6934298245008,2034.6934298245008,7.596052595084519,5.074697874132915,0.5412831615354312,4.533414712597484,3.392309232632254,3.392309232632254,0.9692312093235012,0.0,0.0,0.00023332149997993732,1.0000574999495981,0.0002333080847768218,198.92643667063012,0.0,2.6817552963413106e-06,7.600094509831274,0.02148250918169285,7.857649190216069e-05,0.00015474500807777664,0.0007063571691033134,0.09570728579468119,0.0814175929153567,0.014289692879324481,0.0957072574159393,0.08141759291554897,0.014289692879358223,0.4284756535567676,0.4284756535567676,0.07520224163295286,0.0,4.991334904508221,4.779604904985661,6.2013781037653075,4.982023114825552,4.772861800152043,6.177343378827516,24836.650298338518,21111.15275358774,0.85,0.9196193742393501,0.6956657545029229,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515226071501977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.434225407145,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.799635533343,1537.4109435927646,0.4284756535567676,0.07520224163295286,6.112851554438009,3.392309232632254
2138.0,-30.005666433718098,5.0746489302251705,35.01207898390995,24.142243537958734,5.0125990260807844,-26.50384061986575,-40.031795658264286,1.5107732122286448,-0.032431518925818636,-5.01231521284038,40.02377373322677,48009.213559653515,15455.873268929387,15455.873268929387,63465.086828582906,87767.82008227386,87767.82008227386,15455.873268929387,103223.69335120324,103223.69335120324,103223.69335120324,128060.20016920246,103834.38200184367,64075.94869075661,44176.03701231895,24836.50681799923,0.0,69012.54383031817,21111.030795299346,1537.4053231497724,0.0,0.886769979778528,2.8157401002981097,0.0014959080323721466,354485.78236384003,1555558.5379725336,4.388211362383856,1555558.5379725336,4.388211362383856,0.85,0.09570749574007037,4.564652377983593,1.2673697659512984,1.0,0.0,4.5646523779829895,1.2846711561616933,1.2849708959326531,3.5531679497045308,19335.366068019204,1971.658626342248,2034.6934298245008,2034.6934298245008,7.596168072485742,5.0746489302251705,0.5413128340667672,4.533336096158403,3.3924196333195926,3.3924196333195926,0.9692627523770264,0.0,0.0,0.0002333080847768218,1.000057234140082,0.00023329473235342987,198.9268908044988,0.0,2.668638552984979e-06,7.56292165915943,0.021485177820245834,7.857241459831594e-05,0.00015473567017850585,0.0007063145448392016,0.09570749573992274,0.08141736882290022,0.014290126917022519,0.0957074119298027,0.0814173688230258,0.01429012691704456,0.42847443557221715,0.42847443557221715,0.07520451905471517,0.0,4.989092743844935,4.778020546946095,6.195325433066159,4.979883693914587,4.771467151015543,6.170895716732048,24836.50681799923,21111.030795299346,0.85,0.9196166856944897,0.6956592366410119,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45152591679501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.39705255647,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.788416621124,1537.4053231497724,0.42847443557221715,0.07520451905471517,6.112851554438009,3.3924196333195926
2139.0,-30.006213627332464,5.074597754781224,35.01206462498613,24.141912662331038,5.012391988060296,-26.504353875895898,-40.032254183292366,1.5105322366238605,-0.034768645307735824,-5.012453421673693,40.023739732925016,48008.68600496275,15456.141053273579,15456.141053273579,63464.82705823633,87767.24971797976,87767.24971797976,15456.141053273579,103223.39077125334,103223.39077125334,103223.39077125334,128059.76689929406,103833.96694798992,64075.57559692058,44175.990390077044,24836.376128040716,0.0,69012.36651811776,21110.919708834608,1537.4009940481662,0.0,0.886769399373478,2.815754666283347,0.0014959080323721466,354483.8725512889,1555557.0712476843,4.3882308666175405,1555557.0712476843,4.3882308666175405,0.85,0.09570771521205891,4.564652377983593,1.2673689334886156,1.0,0.0,4.564652377983738,1.284672310848213,1.284972033734203,3.5531647560534343,19335.288779378912,1971.6507450942895,2034.6934298245008,2034.6934298245008,7.596299681670827,5.074597754781224,0.5413297490118749,4.533268005769349,3.392529365030978,3.392529365030978,0.9692941042945652,0.0,0.0,0.00023329473235342987,1.0000569566535242,0.00023328144542296927,198.92734273645178,0.0,2.656156070059247e-06,7.527546302547907,0.021487833976315894,7.856833655825166e-05,0.0001547263957951782,0.0007062722105032908,0.09570771521184394,0.08141715636770176,0.014290558844142176,0.09570757488853342,0.08141715636788463,0.014290558844174276,0.42847321813679234,0.42847321813679234,0.07520677471550512,0.0,4.986868371617561,4.776435285676314,6.1893983534845916,4.9776847763659475,4.76983243838589,6.165424163947364,24836.376128040716,21110.919708834608,0.85,0.9196152843356699,0.6956533796353596,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515292111399467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.36167719986,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.77723050248,1537.4009940481662,0.42847321813679234,0.07520677471550512,6.112851554438009,3.392529365030978
