time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2140.0,-30.00675826861376,5.074544819695898,35.01205012213672,24.141627258528047,5.012229280551508,-26.504860401050983,-40.03270034501327,1.5103314129886853,-0.03720607899583683,-5.012557040536039,40.023706822943645,48008.11289522124,15456.352210239145,15456.352210239145,63464.46510546038,87766.68476072754,87766.68476072754,15456.352210239145,103223.03697096668,103223.03697096668,103223.03697096668,128059.27525952633,103833.57647448863,64075.17615799027,44176.00035166484,24836.238288559638,0.0,69012.23864022447,21110.802545275692,1537.3954663024713,0.0,0.8867689910934886,2.8157745877900244,0.0014959080323721466,354482.4407189874,1555555.651558707,4.3882445866814015,1555555.651558707,4.3882445866814015,0.85,0.09570791461392372,4.564652377983593,1.267367992778309,1.0,0.0,4.564652377983002,1.284673277598036,1.2849729836393222,3.5531620822051813,19335.216067932648,1971.643330590227,2034.6934298245008,2034.6934298245008,7.596403459941535,5.074544819695898,0.541360499629409,4.533184320066489,3.3926383419890955,3.3926383419890955,0.969325240568313,0.0,0.0,0.00023328144542296927,1.0000566912305697,0.00023326822116045886,198.92779256220945,0.0,2.643133769652644e-06,7.4906411031955935,0.021490477110085546,7.856436866307698e-05,0.0001547170767598923,0.0007062296723467124,0.09570791461379478,0.08141692905478885,0.014290985559005933,0.09570786383562933,0.08141692905489854,0.014290985559025181,0.4284720000296334,0.4284720000296334,0.07520901655159784,0.0,4.984608916944637,4.774844686045071,6.183266248237487,4.975350961540187,4.768286039802774,6.15853898460341,24836.238288559638,21110.802545275692,0.85,0.9196117435968739,0.6956463641977733,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45153248951291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.32477200051,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.766079509282,1537.3954663024713,0.4284720000296334,0.07520901655159784,6.112851554438009,3.3926383419890955
2141.0,-30.007300651577868,5.0744898156152525,35.012035522122474,24.14132048087197,5.012035726758497,-26.505367978337404,-40.03315792707724,1.5101030535178839,-0.03937584698201135,-5.012687451179608,40.02367498711673,48007.604796914515,15456.600489677521,15456.600489677521,63464.205286592034,87766.16298442202,87766.16298442202,15456.600489677521,103222.76347409954,103222.76347409954,103222.76347409954,128058.88329212743,103833.2139952771,64074.82663656484,44175.98595412473,24836.11981802789,0.0,69012.10577215262,21110.701845323707,1537.3916756200201,0.0,0.8867684425411299,2.8157878668785497,0.0014959080323721466,354480.63867735805,1555554.2782081305,4.388263020548122,1555554.2782081305,4.388263020548122,0.85,0.0957081248886888,4.564652377983593,1.2673672268027443,1.0,0.0,4.564652377981799,1.2846743730138979,1.284974062320982,3.5531590524957184,19335.1485694017,1971.636447655591,2034.6934298245008,2034.6934298245008,7.596525482962167,5.0744898156152525,0.5413774653913261,4.533112350223926,3.392746702829658,3.392746702829658,0.9693562008084736,0.0,0.0,0.00023326822116045886,1.0000564564090482,0.00023325505241780702,198.92824052457934,0.0,2.630673349458126e-06,7.455328272364329,0.021493107783435005,7.856029939464202e-05,0.00015470792176581685,0.0007061878829812355,0.09570812488849384,0.08141671537361023,0.014291409514883616,0.095708020002251,0.08141671537377608,0.014291409514912718,0.4284707800043858,0.4284707800043858,0.07521123093832267,0.0,4.982403601465762,4.773303317099192,6.177217160937062,4.97331160419759,4.766890821507843,6.152770129165276,24836.11981802789,21110.701845323707,0.85,0.9196097492825782,0.6956403410644264,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515357526082542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.289459169675,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.754961408034,1537.3916756200201,0.4284707800043858,0.07521123093832267,6.112851554438009,3.392746702829658
2142.0,-30.007840640812944,5.074433134975998,35.012020833347286,24.141029035113775,5.011877501829901,-26.505869867780067,-40.03359958352519,1.5099067287970223,-0.04200981272992976,-5.012789378156509,40.02364320173876,48007.03332764427,15456.801676710511,15456.801676710511,63463.83500435478,87765.54970789328,87765.54970789328,15456.801676710511,103222.3513846038,103222.3513846038,103222.3513846038,128058.34195254686,103832.77513105495,64074.42881685516,44175.94034911088,24835.99056794307,0.0,69011.93091705395,21110.591982751608,1537.386608074246,0.0,0.886768038797551,2.815810568826427,0.0014959080323721466,354479.23023401486,1555552.9070347606,4.388276588187801,1555552.9070347606,4.388276588187801,0.85,0.09570831564332151,4.564652377983593,1.2673662597173827,1.0,0.0,4.564652377982883,1.284675318479795,1.2849749910889983,3.5531564375231546,19335.06684694883,1971.6281142845753,2034.6934298245008,2034.6934298245008,7.596624361264937,5.074433134975998,0.541405609053311,4.533027525922687,3.392854351298156,3.392854351298156,0.9693869575137589,0.0,0.0,0.00023325505241780702,1.0000562074890054,0.00023324194247388984,198.92868651169985,0.0,2.619634805651129e-06,7.424045039215299,0.021495727418240657,7.855637193720411e-05,0.0001546986804806029,0.000706145699726708,0.09570831564319462,0.08141648849452679,0.014291827148667842,0.09570843258567284,0.08141648849463472,0.014291827148686792,0.42846956037092904,0.42846956037092904,0.07521342431390514,0.0,4.980122053925641,4.771703689772039,6.170989499916459,4.9707795654265965,4.765112148434014,6.145883369292449,24835.99056794307,21110.591982751608,0.85,0.9196067138105805,0.6956338228725167,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515390021873238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.25817593653,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.7438703937,1537.386608074246,0.42846956037092904,0.07521342431390514,6.112851554438009,3.392854351298156
2143.0,-30.008378186097374,5.074374407452653,35.0120060407779,24.14071747278797,5.011680227795535,-26.506373462579212,-40.034049028158165,1.509675504277366,-0.04416847555694403,-5.012922834214841,40.023610800962295,48006.5104619994,15457.047302801462,15457.047302801462,63463.55776480086,87765.02320893657,87765.02320893657,15457.047302801462,103222.07051173804,103222.07051173804,103222.07051173804,128057.94295839233,103832.404008907,64074.060549574155,44175.937177036496,24835.872446654288,0.0,69011.80962369079,21110.491579656144,1537.3829185219531,0.0,0.8867674767841353,2.8158233477172465,0.0014959080323721466,354477.38612339855,1555551.5093149655,4.388295474435304,1555551.5093149655,4.388295474435304,0.85,0.09570851595471887,4.564652377983593,1.2673654052754864,1.0,0.0,4.564652377983402,1.2846764270638085,1.2849760830886954,3.553153371402892,19334.997738986243,1971.6210672335858,2034.6934298245008,2034.6934298245008,7.596745080232889,5.074374407452653,0.541417870020827,4.532956537431826,3.3929614023313404,3.3929614023313404,0.96941754352324,0.0,0.0,0.00023324194247388984,1.0000559533379703,0.00023322889253884116,198.9291304820684,0.0,2.6079439236876936e-06,7.3909130797309235,0.021498335362164344,7.855237540919768e-05,0.00015468956706469214,0.0007061041001510994,0.09570851595451756,0.08141627474438183,0.01429224121013573,0.09570857658746729,0.08141627474455307,0.014292241210165793,0.42846833648898386,0.42846833648898386,0.07521558601437649,0.0,4.977903688012077,4.770152512255834,6.164910248214483,4.968754358657918,4.763695023665946,6.1403367292161875,24835.872446654288,21110.491579656144,0.85,0.9196043128104658,0.6956274690342193,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515422374386469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.22504397704,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.732809254307,1537.3829185219531,0.42846833648898386,0.07521558601437649,6.112851554438009,3.3929614023313404
2144.0,-30.008912992253375,5.074313879420381,35.01199106583922,24.140413558948808,5.011500688533586,-26.506872818046453,-40.03449403736738,1.5094605143264797,-0.04655538249591018,-5.013039368899806,40.02357590392831,48005.98023049527,15457.26336387259,15457.26336387259,63463.24359436786,87764.45046654357,87764.45046654357,15457.26336387259,103221.71383041615,103221.71383041615,103221.71383041615,128057.4469247512,103831.9935281124,64073.691708389386,44175.890910803355,24835.733094335053,0.0,69011.62400513841,21110.373130184795,1537.3776231667553,0.0,0.8867670099457532,2.8158411005859127,0.0014959080323721466,354475.77584035427,1555550.0039115136,4.388311162374291,1555550.0039115136,4.388311162374291,0.85,0.09570869880933228,4.564652377983593,1.2673645579768347,1.0,0.0,4.564652377985329,1.2846774595910755,1.2849770990909735,3.5531505156450423,19334.92130191141,1971.6132728211378,2034.6934298245008,2034.6934298245008,7.5968512687465815,5.074313879420381,0.5414360449050495,4.5328778345153315,3.393067741420091,3.393067741420091,0.969447926120026,0.0,0.0,0.00023322889253884116,1.0000556684573976,0.00023321590976890376,198.92957219186587,0.0,2.5960122320810324e-06,7.357098665717646,0.021500931374396424,7.854841850683175e-05,0.00015468047403200942,0.0007060625936178411,0.09570869880917872,0.08141604941274397,0.014292649396434745,0.09570879995335656,0.0814160494128746,0.01429264939645768,0.42846711108111823,0.42846711108111823,0.0752177272264836,0.0,4.975668433745454,4.768586832430174,6.1588010715558426,4.966483986403887,4.762103405280982,6.134140607400582,24835.733094335053,21110.373130184795,0.85,0.9196022338156042,0.6956216568229271,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451545458061145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.191229563025,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.721779075748,1537.3776231667553,0.42846711108111823,0.0752177272264836,6.112851554438009,3.393067741420091
2145.0,-30.00944555987551,5.074251194760529,35.01197583452572,24.140084499400132,5.011280739440151,-26.507374199732354,-40.03494686968622,1.5092093792971337,-0.048539106172313495,-5.013186463887235,40.02353848658918,48005.497800474135,15457.522159182288,15457.522159182288,63463.01995965642,87763.94762476688,87763.94762476688,15457.522159182288,103221.46978394917,103221.46978394917,103221.46978394917,128057.06272376192,103831.63338301405,64073.35126153373,44175.86902386702,24835.592939812752,0.0,69011.46196367977,21110.25399884084,1537.3729973048403,0.0,0.8867663966656977,2.815849990362935,0.0014959080323721466,354473.74328147137,1555548.389787264,4.38833177145105,1555548.389787264,4.38833177145105,0.85,0.09570888966823865,4.564652377983593,1.26736384310294,1.0,0.0,4.564652377982368,1.2846786610446226,1.2849782841451929,3.5531471926776574,19334.8542380239,1971.606434207798,2034.6934298245008,2034.6934298245008,7.596978460050149,5.074251194760529,0.5414386703769631,4.532812524383566,3.39317343947611,3.39317343947611,0.9694781255646029,0.0,0.0,0.00023321590976890376,1.0000554356822717,0.00023320298200248864,198.93001205452174,0.0,2.5826568695116663e-06,7.319249568196063,0.021503514031265936,7.85443922326356e-05,0.00015467151753626818,0.0007060217103282575,0.09570888966800017,0.08141583439885514,0.01429305526914504,0.09570874793834645,0.081415834399058,0.014293055269180656,0.42846588253859114,0.42846588253859114,0.07521984617961747,0.0,4.973524468244818,4.767085768030427,6.152936664297783,4.9646473577149095,4.760802892545655,6.12919609038164,24835.592939812752,21110.25399884084,0.85,0.9196011525311047,0.695616299590046,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451548662286107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.153380465505,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.710785852885,1537.3729973048403,0.42846588253859114,0.07521984617961747,6.112851554438009,3.39317343947611
2146.0,-30.009975540722195,5.074187001529865,35.01196042214931,24.139803286548727,5.011123224721576,-26.507867009022945,-40.035383322369285,1.5090146930223012,-0.05097156419657267,-5.013284921364626,40.02350275012822,48004.95096158084,15457.703187679665,15457.703187679665,63462.6541492605,87763.378061701,87763.378061701,15457.703187679665,103221.08124938067,103221.08124938067,103221.08124938067,128056.52450639935,103831.2339805923,64072.973760226654,44175.844689295154,24835.443257018673,0.0,69011.28794631382,21110.12676846587,1537.3667061720896,0.0,0.8867660248851112,2.8158704529023737,0.0014959080323721466,354472.38280092645,1555546.8481745946,4.388344265026135,1555546.8481745946,4.388344265026135,0.85,0.09570905514815742,4.564652377983593,1.267362938108854,1.0,0.0,4.564652377982684,1.2846795983554908,1.284979205065766,3.5531446002775877,19334.7798638919,1971.5988501569755,2034.6934298245008,2034.6934298245008,7.597067430946066,5.074187001529865,0.5414615832840344,4.532725418245831,3.3932783860694222,3.3932783860694222,0.9695081103055492,0.0,0.0,0.00023320298200248864,1.000055166654004,0.0002331901176839492,198.93044978239018,0.0,2.571720728798766e-06,7.288256545415703,0.021506085751994735,7.854051177549135e-05,0.00015466247022699728,0.0007059804125064798,0.09570905514804544,0.08141559894303835,0.014293456205007092,0.09570901166350407,0.0814155989431336,0.014293456205023817,0.42846465436455083,0.42846465436455083,0.07522195810213195,0.0,4.971323977392274,4.765559621787077,6.146835986397832,4.962313357168057,4.759268584649419,6.122244497092936,24835.443257018673,21110.12676846587,0.85,0.9195981706446373,0.6956101297359569,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515518531125944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.12238744272,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.699819648446,1537.3667061720896,0.42846465436455083,0.07522195810213195,6.112851554438009,3.3932783860694222
2147.0,-30.010503135982447,5.074120965072636,35.011944941622836,24.139505833759927,5.010935324644049,-26.508360709945478,-40.03582365168256,1.5087928986071146,-0.0530527580076523,-5.013411879628513,40.023469940368635,48004.43409665304,15457.924374867556,15457.924374867556,63462.3584715206,87762.87334830177,87762.87334830177,15457.924374867556,103220.79772316932,103220.79772316932,103220.79772316932,128056.12259052525,103830.88439366684,64072.611262185594,44175.85903497916,24835.324867355932,0.0,69011.18390233509,21110.026137252542,1537.3628774110625,0.0,0.8867654974203814,2.8158829745993454,0.0014959080323721466,354470.62850397476,1555545.4328160677,4.388361990332367,1555545.4328160677,4.388361990332367,0.85,0.09570923600033229,4.564652377983593,1.2673621127894155,1.0,0.0,4.564652377985018,1.284680662331458,1.2849802527624667,3.5531416575537085,19334.714766078963,1971.5922120274472,2034.6934298245008,2034.6934298245008,7.597176138815591,5.074120965072636,0.5414701246219442,4.5326508404506916,3.3933827731027724,3.3933827731027724,0.9695379351722206,0.0,0.0,0.0002331901176839492,1.000054918565106,0.00023317731192056327,198.93088554161565,0.0,2.559104673192295e-06,7.252502643826963,0.021508644856667928,7.853659703122269e-05,0.00015465352065272654,0.0007059395608110028,0.09570923600014754,0.08141538035828524,0.014293855641862292,0.09570914197441607,0.08141538035844241,0.014293855641889886,0.4284634239629585,0.4284634239629585,0.07522404615679379,0.0,4.969183513756718,4.764091164742183,6.1408094026972435,4.960359121620854,4.757976879323621,6.116459176803801,24835.324867355932,21110.026137252542,0.85,0.9195952725768738,0.6956036888830818,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515550284539707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.086633541134,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.688887513488,1537.3628774110625,0.4284634239629585,0.07522404615679379,6.112851554438009,3.3933827731027724
2148.0,-30.01102834774911,5.074053109070015,35.01192926590359,24.139198671933286,5.010741914553795,-26.50885281626496,-40.036267473455496,1.5085663830694267,-0.055190690859888036,-5.013539335965744,40.02343329390738,48003.94549326653,15458.142720314396,15458.142720314396,63462.08821358093,87762.34948787585,87762.34948787585,15458.142720314396,103220.49220819025,103220.49220819025,103220.49220819025,128055.67653292893,103830.51204197937,64072.27340872208,44175.8207036192,24835.184324738686,0.0,69011.00502835789,21109.906676027884,1537.3577914801047,0.0,0.8867649813122886,2.81589618403333,0.0014959080323721466,354468.86733154755,1555543.8519497565,4.388379334015814,1555543.8519497565,4.388379334015814,0.85,0.09570940763028786,4.564652377983593,1.267361317141913,1.0,0.0,4.564652377982229,1.2846817482707096,1.2849813225027749,3.5531386540892336,19334.64542915949,1971.5851416293526,2034.6934298245008,2034.6934298245008,7.597283450041769,5.074053109070015,0.5414767894832915,4.532576319586724,3.3934864971073915,3.3934864971073915,0.9695675706021119,0.0,0.0,0.00023317731192056327,1.0000546706909252,0.00023316456465271443,198.93131933390382,0.0,2.5474618504023543e-06,7.219506884040272,0.02151119231851833,7.853265141981415e-05,0.0001546446605007491,0.0007058991172972098,0.0957094076301077,0.0814151569656494,0.014294250664458302,0.0957092186182221,0.08141515696580265,0.014294250664485213,0.4284621942617051,0.4284621942617051,0.07522611554510303,0.0,4.967069187400568,4.762643440422664,6.134840518785211,4.958348645105843,4.756611144225019,6.110720120939561,24835.184324738686,21109.906676027884,0.85,0.9195937399767354,0.6955984117828864,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515581895154581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.05363778135,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.677985503751,1537.3577914801047,0.4284621942617051,0.07522611554510303,6.112851554438009,3.3934864971073915
2149.0,-30.011550938294523,5.073983903036523,35.01191353974172,24.138920637220167,5.0105969510993935,-26.509337718217935,-40.0366913532838,1.5083837310228474,-0.057824984084618336,-5.01363190511037,40.023400473230446,48003.37581053503,15458.304724019039,15458.304724019039,63461.68053455406,87761.73675440138,87761.73675440138,15458.304724019039,103220.04147842042,103220.04147842042,103220.04147842042,128055.09470386115,103830.07184667997,64071.87543062427,44175.773795617446,24835.053225440726,0.0,69010.82702105817,21109.795241624615,1537.3524421686177,0.0,0.8867646289426093,2.81591998755852,0.0014959080323721466,354467.58822938614,1555542.4361223348,4.388391175318683,1555542.4361223348,4.388391175318683,0.8499999999999999,0.09570956334162972,4.564652377983593,1.2673603522544727,1.0,0.0,4.564652377983272,1.284682628924563,1.2849821869849414,3.5531362184018684,19334.563458842036,1971.5767829831836,2034.6934298245008,2034.6934298245008,7.597363070736593,5.073983903036523,0.5414977394550418,4.532486163581481,3.3935895621550554,3.3935895621550554,0.9695970177585872,0.0,0.0,0.00023316456465271443,1.000054398067078,0.0002331518816410176,198.93175096288255,0.0,2.5358308110715586e-06,7.186544518576797,0.021513728149329402,7.852888326499723e-05,0.00015463568138771722,0.0007058581307675566,0.09570956334152914,0.08141492255305038,0.014294640788478757,0.09570965661446983,0.08141492255313594,0.014294640788493778,0.4284609653995368,0.4284609653995368,0.07522816948306156,0.0,4.964856073775593,4.76112331741956,6.128622230197209,4.955806921025726,4.754867540020427,6.103571788272177,24835.053225440726,21109.795241624615,0.85,0.9195902045223886,0.6955919510410611,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451561336309418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.020675415886,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.667113656826,1537.3524421686177,0.4284609653995368,0.07522816948306156,6.112851554438009,3.3935895621550554
2150.0,-30.012071196543985,5.073912905175855,35.011897773572144,24.138618050515674,5.010407399459464,-26.50982497995126,-40.03713066978378,1.50816118286671,-0.059946794359404976,-5.013761281568313,40.023367855598885,48002.89017188933,15458.519743280185,15458.519743280185,63461.40991516952,87761.21612861234,87761.21612861234,15458.519743280185,103219.73587189252,103219.73587189252,103219.73587189252,128054.67621407312,103829.70223348204,64071.54006210702,44175.73574597223,24834.94034218059,0.0,69010.67608815283,21109.699290853503,1537.3489985084636,0.0,0.8867640884657502,2.8159327621737527,0.0014959080323721466,354465.800537106,1555541.0290549078,4.388409337932932,1555541.0290549078,4.388409337932932,0.85,0.09570973276871109,4.564652377983593,1.2673595807841052,1.0,0.0,4.564652377983491,1.2846836960566004,1.2849832380713024,3.553133266962924,19334.494631866342,1971.5697645848832,2034.6934298245008,2034.6934298245008,7.597468747227211,5.073912905175855,0.5415006531013162,4.532412252074539,3.3936921068500685,3.3936921068500685,0.9696263162428768,0.0,0.0,0.0002331518816410176,1.0000541555159166,0.00023313925586433587,198.93218066716378,0.0,2.523053724335401e-06,7.150334254766527,0.021516251203053737,7.852497805954746e-05,0.0001546269035814701,0.0007058180631333973,0.0957097327685154,0.08141470476121498,0.014295028007300408,0.09570981808340218,0.08141470476138145,0.014295028007329638,0.4284597318513003,0.4284597318513003,0.07523019195093324,0.0,4.96270101548123,4.759647069009134,6.122544015085452,4.953814487208888,4.753497052146145,6.097982679941197,24834.94034218059,21109.699290853503,0.85,0.9195882943402149,0.6955864352143344,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515644674113237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.984465152076,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.65627681464,1537.3489985084636,0.4284597318513003,0.07523019195093324,6.112851554438009,3.3936921068500685
2151.0,-30.012589145771724,5.073840139402879,35.01188178212519,24.138306138943904,5.010210272389726,-26.510310920639377,-40.037562198098726,1.5079320472571593,-0.06206802650706322,-5.01389108032775,40.02332976157086,48002.37929721587,15458.731892757089,15458.731892757089,63461.11118997296,87760.68734291,87760.68734291,15458.731892757089,103219.41923566708,103219.41923566708,103219.41923566708,128054.21463256735,103829.31992917946,64071.17493380657,44175.71666152543,24834.79539690027,0.0,69010.5120584257,21109.57608736523,1537.3437291983018,0.0,0.8867635656693914,2.815945480370551,0.0014959080323721466,354464.0070166767,1555539.3857465545,4.388426906411882,1555539.3857465545,4.388426906411882,0.85,0.09570988939021707,4.564652377983593,1.2673587389802563,1.0,0.0,4.564652377984345,1.284684793884337,1.2849843199340254,3.5531302306319335,19334.423441635354,1971.5625052016087,2034.6934298245008,2034.6934298245008,7.59757301329196,5.073840139402879,0.5415017598487086,4.5323383795541705,3.3937939956671612,3.3937939956671612,0.9696554273334747,0.0,0.0,0.00023313925586433587,1.000053915384496,0.0002331266867493835,198.93260846594868,0.0,2.511673287911201e-06,7.118082097940343,0.02151876287634165,7.852114226021719e-05,0.00015461811360411868,0.0007057779399423776,0.09570988939003659,0.08141447938267302,0.014295410007363571,0.09570986588197909,0.08141447938282655,0.014295410007390527,0.42845849620251913,0.42845849620251913,0.0752321935950006,0.0,4.960578790991576,4.758190079660437,6.116577011985839,4.9518230538207035,4.752116301264209,6.092459673620851,24834.79539690027,21109.57608736523,0.85,0.9195861514003185,0.6955806856870745,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515675845520895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.95221299525,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.645469276433,1537.3437291983018,0.42845849620251913,0.0752321935950006,6.112851554438009,3.3937939956671612
2152.0,-30.01310462836093,5.0737659227438945,35.01186564646322,24.13802077006551,5.010044184340302,-26.510791536906204,-40.03798911636693,1.5077310928854224,-0.06435707692367032,-5.013998028440832,40.02329357811714,48001.85897941002,15458.90599907816,15458.90599907816,63460.76497848818,87760.13811849999,87760.13811849999,15458.90599907816,103219.04411757816,103219.04411757816,103219.04411757816,128053.69760676759,103828.93029949987,64070.81342620016,44175.68541477746,24834.65348918943,0.0,69010.33890396688,21109.455465811014,1537.3381130649323,0.0,0.8867631522757038,2.8159630714329205,0.0014959080323721466,354462.5292449954,1555537.8248581837,4.388440798443426,1555537.8248581837,4.388440798443426,0.85,0.09571003352231969,4.564652377983593,1.2673578883847223,1.0,0.0,4.564652377985638,1.284685759781802,1.284985269908487,3.5531275591930576,19334.350887320103,1971.5551067204503,2034.6934298245008,2034.6934298245008,7.597658582114529,5.0737659227438945,0.5415116945726854,4.532254228171209,3.3938952328342733,3.3938952328342733,0.9696843522383638,0.0,0.0,0.0002331266867493835,1.0000536588425761,0.0002331141781123979,198.93303422903168,0.0,2.5004068235843423e-06,7.086152938038026,0.021521263283165233,7.851734760945521e-05,0.00015460933913992827,0.0007057378875635453,0.09571003352218554,0.08141424559481895,0.014295787927366585,0.09571006951424474,0.08141424559493306,0.014295787927386625,0.4284572590575197,0.4284572590575197,0.07523418127474316,0.0,4.958435865966067,4.756727356558088,6.110504088992968,4.9496409515171536,4.750673940176341,6.086007297738377,24834.65348918943,21109.455465811014,0.85,0.9195834419361227,0.6955748912667744,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515706878709915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.920283835345,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.634690653686,1537.3381130649323,0.4284572590575197,0.07523418127474316,6.112851554438009,3.3938952328342733
2153.0,-30.01361770397327,5.07369020629915,35.01184946071067,24.137735890131466,5.009874760404215,-26.511270320332688,-40.03841201830653,1.5075273767636563,-0.06655988594025075,-5.014110755405875,40.02325984780567,48001.33132176917,15459.085973369369,15459.085973369369,63460.41729513854,87759.6064452237,87759.6064452237,15459.085973369369,103218.69241859307,103218.69241859307,103218.69241859307,128053.22255752629,103828.55558857652,64070.441965276405,44175.6818036668,24834.530138933213,0.0,69010.21194260001,21109.35061809323,1537.3337015839197,0.0,0.8867627005783263,2.815978855370902,0.0014959080323721466,354460.9716283891,1555536.3697949713,4.388455977674657,1555536.3697949713,4.388455977674657,0.85,0.09571018014704205,4.564652377983593,1.2673570410860706,1.0,0.0,4.564652377984087,1.2846867384736507,1.28498623275799,3.553124852372106,19334.281111079006,1971.5479915240176,2034.6934298245008,2034.6934298245008,7.5977470348949625,5.07369020629915,0.5415176577584857,4.5321725485406645,3.3939959110411513,3.3939959110411513,0.969713117440329,0.0,0.0,0.0002331141781123979,1.0000534085081194,0.00023310172849683882,198.93345800566757,0.0,2.4883811096116515e-06,7.052072064639421,0.021523751664274844,7.85135888248672e-05,0.0001546005892875307,0.0007056979475289918,0.09571018014689558,0.08141401734309431,0.01429616280380128,0.09571028258513584,0.08141401734321889,0.01429616280382316,0.42845601939637173,0.42845601939637173,0.07523614737921697,0.0,4.956305652669414,4.755283481755271,6.104409354188363,4.947550869465601,4.7492945121090315,6.07981417986457,24834.530138933213,21109.35061809323,0.85,0.9195800955940032,0.6955685248683889,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451573776423486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.88620296195,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.623944180958,1537.3337015839197,0.42845601939637173,0.07523614737921697,6.112851554438009,3.3939959110411513
2154.0,-30.014128586020533,5.073612567783665,35.01183303848186,24.13741695871579,5.009654699860941,-26.511752193100936,-40.03884665491057,1.5072783069413045,-0.06830225512931065,-5.014258935059221,40.02322058842169,48000.86976491058,15459.316621858194,15459.316621858194,63460.18638676878,87759.15078874622,87759.15078874622,15459.316621858194,103218.46741060441,103218.46741060441,103218.46741060441,128052.85680741601,103828.2326579545,64070.112435918876,44175.689135595145,24834.389396811603,0.0,69010.07853240674,21109.230987289862,1537.3291190176774,0.0,0.8867620884249847,2.8159844513104204,0.0014959080323721466,354458.92414873216,1555534.676219099,4.388476549024314,1555534.676219099,4.388476549024314,0.85,0.09571033287352716,4.564652377983593,1.2673563399491834,1.0,0.0,4.5646523779853645,1.2846879291834346,1.2849874077506562,3.5531215591672516,19334.220977030236,1971.5418595575693,2034.6934298245008,2034.6934298245008,7.597860392752933,5.073612567783665,0.5415060689071822,4.532106498876483,3.3940960131182263,3.3940960131182263,0.969741718033779,0.0,0.0,0.00023310172849683882,1.0000531803863535,0.0002330893327160701,198.93387997210326,0.0,2.4766450740097963e-06,7.018812139743763,0.021526228309348854,7.850972591503306e-05,0.00015459200258180575,0.0007056587522022853,0.09571033287329316,0.08141379788731953,0.014296534985973627,0.09571012141161128,0.08141379788751858,0.014296534986008582,0.4284547778906197,0.4284547778906197,0.07523809085161054,0.0,4.954296065742881,4.753930883140924,6.098603978463359,4.945956679929907,4.748239846853949,6.075097623873319,24834.389396811603,21109.230987289862,0.85,0.9195785273156621,0.6955631812876383,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451576850566862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.852943037055,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.613228745246,1537.3291190176774,0.4284547778906197,0.07523809085161054,6.112851554438009,3.3940960131182263
2155.0,-30.01463709359983,5.07353388063948,35.01181650012807,24.137152649369114,5.009521040858386,-26.512223287697,-40.039264562632866,1.507107234955529,-0.07088396074254888,-5.014340335520963,40.023184361588044,48000.34124205092,15459.442457302282,15459.442457302282,63459.783699353204,87758.54926013795,87758.54926013795,15459.442457302282,103217.99171744024,103217.99171744024,103217.99171744024,128052.23113274667,103827.80241341941,64069.754441944504,44175.60885719434,24834.23941530644,0.0,69009.84827250078,21109.103503010476,1537.3224620848043,0.0,0.886761805238175,2.81600887176011,0.0014959080323721466,354457.7993977935,1555533.1134629732,4.388486065494251,1555533.1134629732,4.388486065494251,0.85,0.09571045335461605,4.564652377983593,1.2673554113274443,1.0,0.0,4.564652377983724,1.2846887549548764,1.2849882177890477,3.553119275293977,19334.140859679657,1971.5336898614366,2034.6934298245008,2034.6934298245008,7.597922237668854,5.07353388063948,0.5415232112853419,4.532010669354138,3.394195409176554,3.394195409176554,0.9697701169075869,0.0,0.0,0.0002330893327160701,1.0000529334300285,0.000233076995151256,198.9342999788995,0.0,2.465940763606253e-06,6.988476124060121,0.02152869425011246,7.850601185179321e-05,0.0001545833208642769,0.0007056191231797223,0.09571045335453131,0.08141355183671822,0.014296901517813087,0.09571050640563969,0.0814135518367903,0.014296901517825745,0.4284535394840233,0.4284535394840233,0.0752400297096342,0.0,4.952162930127031,4.752495155434872,6.092443944358763,4.943456374778407,4.746598127015659,6.06764815654293,24834.23941530644,21109.103503010476,0.85,0.9195757603866639,0.6955578434618617,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515799115796313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.82260702137,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.602540151433,1537.3224620848043,0.4284535394840233,0.0752400297096342,6.112851554438009,3.394195409176554
2156.0,-30.015143186626133,5.073453399792317,35.011799898841694,24.136836581770353,5.009315449542203,-26.512699402844515,-40.03968701055271,1.5068716657603805,-0.0728808279031341,-5.014482231706729,40.02314945184057,47999.84568536718,15459.657701659477,15459.657701659477,63459.503387026656,87758.04043511803,87758.04043511803,15459.657701659477,103217.69813677752,103217.69813677752,103217.69813677752,128051.82281069976,103827.43076155928,64069.39529072591,44175.59496759264,24834.12467392224,0.0,69009.71964151488,21109.005972833904,1537.3192315115596,0.0,0.8867612093149634,2.816018546079376,0.0014959080323721466,354455.83875384135,1555531.6075245414,4.388506091459281,1555531.6075245414,4.388506091459281,0.85,0.09571060304529169,4.564652377983593,1.2673546266695483,1.0,0.0,4.564652377984343,1.2846898822886268,1.2849893295348114,3.5531161573809826,19334.071653077503,1971.5266327520105,2034.6934298245008,2034.6934298245008,7.598028024788445,5.073453399792317,0.541511749330386,4.531941650461931,3.39429435950103,3.39429435950103,0.9697983884288658,0.0,0.0,0.000233076995151256,1.0000526822978761,0.00023306471676642288,198.93471799292564,0.0,2.454364819737213e-06,6.955669899135262,0.021531148614932195,7.850225760363783e-05,0.00015457473754761818,0.000705579943322925,0.09571060304506945,0.0814133352337448,0.014297267811324645,0.09571056976728778,0.08141333523393386,0.014297267811357837,0.4284522976118541,0.4284522976118541,0.07524193948996975,0.0,4.9501083524363025,4.751105773348172,6.086547672824224,4.941601403803588,4.7452795217749895,6.0626899651926465,24834.12467392224,21109.005972833904,0.85,0.9195734125088472,0.695551958980738,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515829583777253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.78980079645,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.591882096725,1537.3192315115596,0.4284522976118541,0.07524193948996975,6.112851554438009,3.39429435950103
2157.0,-30.015646596189026,5.073371761018206,35.01178317248557,24.136574647296243,5.009166368776897,-26.51316745088357,-40.04010065747423,1.5066872234714201,-0.07507231565841721,-5.014576042143894,40.023112606345435,47999.32208181382,15459.796652893436,15459.796652893436,63459.118734707255,87757.52050680434,87757.52050680434,15459.796652893436,103217.31715969778,103217.31715969778,103217.31715969778,128051.29534811559,103827.0727085942,64069.032710312975,44175.599998090256,24833.9781884178,0.0,69009.57818650806,21108.88146015513,1537.3130779588105,0.0,0.8867608651906919,2.8160363916266524,0.0014959080323721466,354454.5425371586,1555530.018082923,4.38851765574383,1555530.018082923,4.38851765574383,0.85,0.09571072085936708,4.564652377983593,1.2673537381598727,1.0,0.0,4.564652377982964,1.284690770358924,1.2849902020373594,3.553113701212545,19334.0049787735,1971.5198338651326,2034.6934298245008,2034.6934298245008,7.59809631578104,5.073371761018206,0.5415205923058304,4.531851168712375,3.3943926375798688,3.3943926375798688,0.9698264678799625,0.0,0.0,0.00023306471676642288,1.0000524031692255,0.00023305250407661333,198.93513379204836,0.0,2.4425970241844625e-06,6.922319966538767,0.02153359121195638,7.849858172981255e-05,0.00015456613503661034,0.0007055406758505965,0.09571072085926374,0.08141309332732305,0.014297627531940695,0.09571075604677182,0.08141309332741095,0.01429762753195613,0.4284510548217091,0.4284510548217091,0.07524383790306134,0.0,4.9480268473138835,4.749722516248426,6.0804356561080795,4.939503726485498,4.7440118605819634,6.055807971769298,24833.9781884178,21108.88146015513,0.85,0.9195697235418551,0.6955457973107577,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515859907207964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.756450863846,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.581255463312,1537.3130779588105,0.4284510548217091,0.07524383790306134,6.112851554438009,3.3943926375798688
2158.0,-30.016148174206524,5.073288644494286,35.01176641525811,24.13628044249492,5.008988148966229,-26.513636764480164,-40.04051825087515,1.5064767392398908,-0.07723382953008695,-5.014696762946383,40.02307825444658,47998.825987828866,15459.973982870288,15459.973982870288,63458.799970699154,87756.9864582103,87756.9864582103,15459.973982870288,103216.96044108059,103216.96044108059,103216.96044108059,128050.82012304314,103826.68632763057,64068.68369995772,44175.55847519205,24833.859681962556,0.0,69009.4181571546,21108.78072966817,1537.3091516990376,0.0,0.8867603750408994,2.8160507023797945,0.0014959080323721466,354452.87449456897,1555528.5362112136,4.388534127221608,1555528.5362112136,4.388534127221608,0.85,0.09571085223484624,4.564652377983593,1.26735290679615,1.0,0.0,4.5646523779839105,1.284691780104624,1.2849911963280485,3.5531109085261305,19333.93302941309,1971.5124970722,2034.6934298245008,2034.6934298245008,7.598183468948322,5.073288644494286,0.5415160569425312,4.531772587551755,3.3944904322159988,3.3944904322159988,0.9698544092045711,0.0,0.0,0.00023305250407661333,1.000052212721736,0.00023304033640637528,198.93554807990216,0.0,2.429533081225022e-06,6.885296752191713,0.021536020745037607,7.849487094700652e-05,0.0001545576331296068,0.0007055018676005755,0.09571085223467987,0.08141286714040814,0.014297985094271735,0.09571094508952217,0.08141286714054966,0.014297985094296587,0.42844981074251126,0.42844981074251126,0.07524571020296905,0.0,4.9459636495682275,4.748346329756885,6.074406982514347,4.9374629334162705,4.7426129820381675,6.050060674174972,24833.859681962556,21108.78072966817,0.85,0.9195672368398314,0.6955402214596494,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515890069974404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.7194276495,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.57066571885,1537.3091516990376,0.42844981074251126,0.07524571020296905,6.112851554438009,3.3944904322159988
2159.0,-30.016647131957274,5.073204112727078,35.0117495193256,24.135991546232276,5.008809503317618,-26.51410376198091,-40.04093549503011,1.5062661333413683,-0.07927620857913098,-5.014814472355006,40.02304069991006,47998.3410693414,15460.143812064987,15460.143812064987,63458.48488140639,87756.4785988545,87756.4785988545,15460.143812064987,103216.62241091949,103216.62241091949,103216.62241091949,128050.34366513757,103826.32474168527,64068.344222777174,44175.53390989788,24833.721254218075,0.0,69009.25516411595,21108.663066085363,1537.3040202730476,0.0,0.8867599118179624,2.816063799643924,0.0014959080323721466,354451.2480674183,1555526.9161853848,4.388549693834105,1555526.9161853848,4.388549693834105,0.85,0.09571097280227553,4.564652377983593,1.2673521237866958,1.0,0.0,4.564652377983655,1.2846927903280072,1.284992191154347,3.5531081145229653,19333.865697220397,1971.5056310993457,2034.6934298245008,2034.6934298245008,7.59826693567221,5.073204112727078,0.5415115236856467,4.531692589041431,3.394587644999647,3.394587644999647,0.9698821842856135,0.0,0.0,0.00023304033640637528,1.0000519401658403,0.00023302823288131393,198.9359602050075,0.0,2.420582147660902e-06,6.859929806470996,0.021538441327185267,7.849116342960937e-05,0.00015454917297676591,0.0007054632499437921,0.09571097280212439,0.08141263493468677,0.01429833786743762,0.09571102075986757,0.08141263493481533,0.014298337867460202,0.42844856513885005,0.42844856513885005,0.07524756259380128,0.0,4.943926964667412,4.746994241040227,6.068419237762271,4.935538263775868,4.741362990125822,6.044242459010945,24833.721254218075,21108.663066085363,0.85,0.9195648428676868,0.69553483739526,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515920123119281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.69406070378,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.560095886025,1537.3040202730476,0.42844856513885005,0.07524756259380128,6.112851554438009,3.394587644999647
2160.0,-30.01714400371063,5.073117937752229,35.011732388165264,24.13567554848271,5.008602537495804,-26.514571713881633,-40.04135661581529,1.5060302476667853,-0.08121210304659598,-5.014952129598962,40.02300005653648,47997.88469639778,15460.34099698196,15460.34099698196,63458.22569337974,87755.97637447495,87755.97637447495,15460.34099698196,103216.31737145691,103216.31737145691,103216.31737145691,128049.89112668383,103825.95484312161,64068.01951177379,44175.48370149758,24833.573755226913,0.0,69009.05745672449,21108.537691942875,1537.2988321145071,0.0,0.8867593582295317,2.8160731692848695,0.0014959080323721466,354449.3460223133,1555525.1629148882,4.388568297194615,1555525.1629148882,4.388568297194615,0.85,0.09571109600812974,4.564652377983593,1.2673513907799494,1.0,0.0,4.5646523779830614,1.2846939186657431,1.2849933042049102,3.553104993852814,19333.796817105747,1971.4986072823797,2034.6934298245008,2034.6934298245008,7.5983638470368815,5.073117937752229,0.5414965694916862,4.531621368260542,3.3946842923240297,3.3946842923240297,0.9699097978068656,0.0,0.0,0.00023302823288131393,1.0000517232244446,0.00023301618053310898,198.93637060863452,0.0,2.4078263799455396e-06,6.823779960765659,0.021540849153565213,7.848742162969556e-05,0.00015454081125161837,0.0007054250815752134,0.09571109600792296,0.0814124077765628,0.014298688231360164,0.09571095644935922,0.0814124077767387,0.014298688231391054,0.4284473188600921,0.4284473188600921,0.07524939752127377,0.0,4.941945505450406,4.745671013510048,6.062638222129124,4.933740026552357,4.740117421534762,6.039249758908056,24833.573755226913,21108.537691942875,0.85,0.9195637215183576,0.6955302168341772,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515950019383053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.65791085808,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.549561826612,1537.2988321145071,0.4284473188600921,0.07524939752127377,6.112851554438009,3.3946842923240297
2161.0,-30.017638438589636,5.073030692254484,35.011715119179954,24.13540306678044,5.008452304768531,-26.515031798560972,-40.04175768988205,1.5058456647397138,-0.08355513513282631,-5.015046526741513,40.02296177978142,47997.34589737666,15460.469459729335,15460.469459729335,63457.815357105996,87755.41362283422,87755.41362283422,15460.469459729335,103215.88308256355,103215.88308256355,103215.88308256355,128049.30613796877,103825.54933351865,64067.637180608835,44175.45794767757,24833.423055405216,0.0,69008.88100308279,21108.409597094433,1537.2924651566336,0.0,0.8867590162962693,2.8160929399751127,0.0014959080323721466,354448.04171764705,1555523.5117367508,4.388579787882929,1555523.5117367508,4.388579787882929,0.85,0.09571119817812927,4.564652377983593,1.267350457762368,1.0,0.0,4.564652377982269,1.2846948069325783,1.2849941771943523,3.553102537156242,19333.72130573402,1971.4909072653782,2034.6934298245008,2034.6934298245008,7.598426983205453,5.073030692254484,0.541499833732809,4.531530858521675,3.394780303061162,3.394780303061162,0.9699372294460462,0.0,0.0,0.00023301618053310898,1.0000514697538232,0.00023300418786491978,198.9367790009474,0.0,2.3976504092048332e-06,6.794941259686498,0.021543246803974417,7.848385810494372e-05,0.00015453232242816525,0.0007053863330470518,0.09571119817802737,0.08141216361031897,0.014299034567708393,0.09571119509292182,0.08141216361040565,0.014299034567723624,0.42844607289077624,0.42844607289077624,0.0752512270277952,0.0,4.939894148715666,4.744303330410332,6.056642005659739,4.931491391608688,4.7386538704827785,6.03247639188686,24833.423055405216,21108.409597094433,0.85,0.9195601266780603,0.6955241876075705,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515979790776097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.629072157,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.539052924754,1537.2924651566336,0.42844607289077624,0.0752512270277952,6.112851554438009,3.394780303061162
2162.0,-30.01813049179369,5.072942234558208,35.01169787562059,24.13513729060071,5.00829295883045,-26.515490651011444,-40.04216609811408,1.505653118048187,-0.08557309011490588,-5.0151536053021095,40.022927982404845,47996.85337088673,15460.614923553121,15460.614923553121,63457.46829443985,87754.9232703155,87754.9232703155,15460.614923553121,103215.53819386862,103215.53819386862,103215.53819386862,128048.84422860475,103825.21095108759,64067.295867502784,44175.46120398312,24833.306034736128,0.0,69008.76723871924,21108.310129525707,1537.2883341374913,0.0,0.8867585935805681,2.8161069587495144,0.0014959080323721466,354446.56219578855,1555522.053790613,4.38859399327839,1555522.053790613,4.38859399327839,0.85,0.09571130976065749,4.564652377983593,1.2673496533231812,1.0,0.0,4.564652377983328,1.2846957323277093,1.2849950873973948,3.5530999777768457,19333.658294349454,1971.4844818923339,2034.6934298245008,2034.6934298245008,7.598498474970086,5.072942234558208,0.5414962749399086,4.531445959618299,3.394875847232263,3.394875847232263,0.9699645277806466,0.0,0.0,0.00023300418786491978,1.0000512220264879,0.00023299225352953803,198.93718542751785,0.0,2.3857827811856004e-06,6.761308401879991,0.0215456325867556,7.848022957017469e-05,0.0001545239582947451,0.0007053481536855457,0.09571130976052676,0.08141193078973392,0.014299378970792833,0.09571136873000537,0.08141193078984513,0.014299378970812359,0.42844482358989117,0.42844482358989117,0.07525303528802794,0.0,4.93787565695402,4.742981831821169,6.050602986696163,4.929580515187183,4.737493086695224,6.02624171797504,24833.306034736128,21108.310129525707,0.85,0.9195566133636903,0.6955181970553561,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516009416273101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.59543929919,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.528576279221,1537.2883341374913,0.42844482358989117,0.07525303528802794,6.112851554438009,3.394875847232263
2163.0,-30.018620618104016,5.0728523165181905,35.01168051152658,24.13482911596077,5.008102006679891,-26.515950929720635,-40.04257471589369,1.5054323182964546,-0.0876917037766134,-5.015281985208607,40.02288998445347,47996.37117103701,15460.790164802069,15460.790164802069,63457.16133583908,87754.38364679822,87754.38364679822,15460.790164802069,103215.17381160028,103215.17381160028,103215.17381160028,128048.34734946335,103824.8079149552,64066.94964151837,44175.39808159649,24833.173537863062,0.0,69008.57161945954,21108.197507183602,1537.2838031797082,0.0,0.8867580776345038,2.816119814046073,0.0014959080323721466,354444.78835616284,1555520.414641947,4.388611331700233,1555520.414641947,4.388611331700233,0.85,0.09571142178079654,4.564652377983593,1.2673488532798367,1.0,0.0,4.5646523779842685,1.2846967897569554,1.2849961297402386,3.5530970532332016,19333.5832435714,1971.476828842816,2034.6934298245008,2034.6934298245008,7.598584601580798,5.0728523165181905,0.541481841457129,4.5313704750610615,3.39497088031431,3.39497088031431,0.9699916800898029,0.0,0.0,0.00023299225352953803,1.0000510216397989,0.0002329803664891988,198.9375902639674,0.0,2.3741830907938286e-06,6.72843487930971,0.021548006769846396,7.847659932887642e-05,0.0001545156542006616,0.0007053102483827405,0.09571142178061294,0.08141170213230868,0.014299719648304255,0.09571146785821419,0.08141170213246486,0.014299719648331686,0.42844357351382234,0.42844357351382234,0.07525481995706745,0.0,4.935870854754739,4.7416494565536595,6.044718938086135,4.927590281432003,4.736076861597724,6.020936369971253,24833.173537863062,21108.197507183602,0.85,0.9195547719168407,0.6955131811118757,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516038899179802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.56256577662,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.518130865412,1537.2838031797082,0.42844357351382234,0.07525481995706745,6.112851554438009,3.39497088031431
