time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2164.0,-30.019108151387908,5.072761216501491,35.01166299515593,24.13454877622428,5.007934438676685,-26.516406535656262,-40.042978793475754,1.5052328229450294,-0.08978564476882411,-5.015390223502007,40.0228508208885,47995.88061250762,15460.932002003852,15460.932002003852,63456.81261451147,87753.86427186894,87753.86427186894,15460.932002003852,103214.7962738728,103214.7962738728,103214.7962738728,128047.82248558755,103824.43467079489,64066.60439076205,44175.366977814265,24833.026211714747,0.0,69008.39318952902,21108.072279957534,1537.2779655396148,0.0,0.8867576684457165,2.8161346969904084,0.0014959080323721466,354443.2928208873,1555518.7252126217,4.388625082542274,1555518.7252126217,4.388625082542274,0.85,0.09571151788888263,4.564652377983593,1.2673480257624763,1.0,0.0,4.564652377982508,1.2846977474390695,1.2849970723734478,3.5530944045654476,19333.513740461414,1971.4697414980055,2034.6934298245008,2034.6934298245008,7.598654310953081,5.072761216501491,0.5414752270795695,4.531285989421922,3.3950653254298353,3.3950653254298353,0.9700186644085244,0.0,0.0,0.0002329803664891988,1.000050751904816,0.0002329685428918848,198.93799296006097,0.0,2.364779160455508e-06,6.7017841407309096,0.021550371549006853,7.847300957626e-05,0.0001545073569129388,0.0007052723741486058,0.09571151788874958,0.08141146206043608,0.014300055828313504,0.09571156606528874,0.08141146206054925,0.01430005582833338,0.4284423212767556,0.4284423212767556,0.07525659112867453,0.0,4.933862183612746,4.740321500532843,6.038784045276429,4.925604578733157,4.7348047370148265,6.014837024803853,24833.026211714747,21108.072279957534,0.85,0.9195520962244357,0.6955078707699902,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516068266744344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.53591503804,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.507707651937,1537.2779655396148,0.4284423212767556,0.07525659112867453,6.112851554438009,3.3950653254298353
2165.0,-30.019593483619207,5.072668810682228,35.01164536494736,24.134259845037036,5.007754372153062,-26.516861410347648,-40.04338657306505,1.5050222988815836,-0.09176639047410617,-5.015509870464389,40.0228124723826,47995.41800433732,15461.088698311538,15461.088698311538,63456.506702648854,87753.36292131148,87753.36292131148,15461.088698311538,103214.45161962301,103214.45161962301,103214.45161962301,128047.34147101936,103824.07270933226,64066.280472113205,44175.32470802117,24832.88985139635,0.0,69008.21455941752,21107.9563736869,1537.2730260280812,0.0,0.8867571982234514,2.8161467608245507,0.0014959080323721466,354441.63965708006,1555517.0709444813,4.388640884432861,1555517.0709444813,4.388640884432861,0.85,0.09571161774015755,4.564652377983593,1.2673472416540608,1.0,0.0,4.564652377982736,1.2846987565783696,1.2849980665573182,3.5530916135864867,19333.446338342314,1971.4628683946419,2034.6934298245008,2034.6934298245008,7.598731323197475,5.072668810682228,0.5414622715367159,4.531206539145512,3.3951592641189947,3.3951592641189947,0.9700455040339985,0.0,0.0,0.0002329685428918848,1.0000505229721912,0.0002329567732233095,198.93839383954267,0.0,2.3521627192155844e-06,6.6660291462569665,0.02155272371172607,7.846938708957813e-05,0.00015449915580230666,0.0007052349389294566,0.09571161773999969,0.08141122798353503,0.014300389756464646,0.09571161778656365,0.08141122798366932,0.014300389756488235,0.4284410666907413,0.4284410666907413,0.07525834449508845,0.0,4.931887318365455,4.739021500261401,6.032916980271693,4.923743479990264,4.7335949510692785,6.00921923494252,24832.88985139635,21107.9563736869,0.85,0.9195500435388234,0.6955029674476255,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516097479051577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.500160043564,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.49732004788,1537.2730260280812,0.4284410666907413,0.07525834449508845,6.112851554438009,3.3951592641189947
2166.0,-30.020076514705345,5.072575234258626,35.01162761221194,24.133979714848124,5.007584924753154,-26.517313151679843,-40.04378631999714,1.5048215617276595,-0.09380588354400743,-5.015620540942859,40.02277364311467,47994.928879461906,15461.22917083219,15461.22917083219,63456.15805029409,87752.85319368534,87752.85319368534,15461.22917083219,103214.08236451753,103214.08236451753,103214.08236451753,128046.82997867798,103823.70619063862,64065.933825207416,44175.3026282569,24832.747614160453,0.0,69008.05024241735,21107.835472036386,1537.2675465609482,0.0,0.8867567754387693,2.8161606451634698,0.0014959080323721466,354440.11052686785,1555515.3959387022,4.388655092185986,1555515.3959387022,4.388655092185986,0.8500000000000001,0.09571170900768335,4.564652377983593,1.2673464344674725,1.0,0.0,4.564652377985226,1.2846997198295282,1.2849990149116186,3.553088949524558,19333.37808760517,1971.4559087563207,2034.6934298245008,2034.6934298245008,7.598800361863737,5.072575234258626,0.5414521672640094,4.531123066994617,3.395252657057686,3.395252657057686,0.9700721877307675,0.0,0.0,0.0002329567732233095,1.0000502836169403,0.0002329450599031492,198.93879281971724,0.0,2.3414389623945588e-06,6.63563801942618,0.021555065150688463,7.846583611060748e-05,0.00015449093711270202,0.000705197423468409,0.09571170900754758,0.08141098885173374,0.014300720155813844,0.0957117028798867,0.08141098885184922,0.014300720155834126,0.42843981103624706,0.42843981103624706,0.07526008377563949,0.0,4.929918214146369,4.737732301718552,6.0270273014247095,4.921814657398841,4.732365964078554,6.003256455201665,24832.747614160453,21107.835472036386,0.85,0.9195471807619532,0.6954975355898513,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516126559586364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.46976891674,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.486960287131,1537.2675465609482,0.42843981103624706,0.07526008377563949,6.112851554438009,3.395252657057686
2167.0,-30.020557361439575,5.0724804790256135,35.011609767138644,24.133705032896273,5.00741399826263,-26.517763074740955,-40.04418571768326,1.5046197115638766,-0.09570665148180524,-5.015733440600069,40.02273544811269,47994.44911387805,15461.370627961556,15461.370627961556,63455.81974183961,87752.37529215227,87752.37529215227,15461.370627961556,103213.74592011383,103213.74592011383,103213.74592011383,128046.35701858971,103823.36982011129,64065.59489650403,44175.30547067473,24832.61109847589,0.0,69007.91656915062,21107.719433704504,1537.2624542037859,0.0,0.8867563390068453,2.816172446416747,0.0014959080323721466,354438.550601504,1555513.7482950387,4.3886697585667145,1555513.7482950387,4.3886697585667145,0.85,0.095711799160061,4.564652377983593,1.2673456454137342,1.0,0.0,4.564652377984265,1.2847006881718646,1.2849999684306548,3.5530862713859954,19333.315450864284,1971.4495215862996,2034.6934298245008,2034.6934298245008,7.598869884440112,5.0724804790256135,0.5414399142711543,4.531040564754459,3.3953455428543697,3.3953455428543697,0.9700987265298199,0.0,0.0,0.0002329450599031492,1.000050056417488,0.00023293340009162734,198.93918999703533,0.0,2.330233772601191e-06,6.603882511551775,0.021557395384461064,7.84622883823779e-05,0.00015448277152077132,0.0007051601503797848,0.0957117991599178,0.08141075141633493,0.014301047743582871,0.0957117398019303,0.08141075141645673,0.014301047743604276,0.42843855431560696,0.42843855431560696,0.07526180650421711,0.0,4.927986163489948,4.736485174927452,6.021146464215349,4.920026789118253,4.731282900973099,5.997406696177393,24832.61109847589,21107.719433704504,0.85,0.9195440595319606,0.6954919304915451,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516155502349735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.438013408864,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.476630448255,1537.2624542037859,0.42843855431560696,0.07526180650421711,6.112851554438009,3.3953455428543697
2168.0,-30.021035920271256,5.072384644107068,35.01159185094831,24.133428988885157,5.007251580149164,-26.5182100874956,-40.0445809244178,1.504425747373485,-0.09781154487296817,-5.015840070250154,40.022697686535324,47993.96069486334,15461.500190225532,15461.500190225532,63455.46088508887,87751.851977548,87751.851977548,15461.500190225532,103213.35216777353,103213.35216777353,103213.35216777353,128045.82757969378,103822.99089371662,64065.25013909984,44175.267505129756,24832.475411920263,0.0,69007.74291705003,21107.604100132223,1537.2572646993344,0.0,0.8867559329237023,2.8161876629907283,0.0014959080323721466,354437.07731326495,1555512.1193495994,4.388683405079482,1555512.1193495994,4.388683405079482,0.85,0.09571188354690402,4.564652377983593,1.2673447755863894,1.0,0.0,4.5646523779841015,1.2847016195183365,1.285000885013932,3.5530836955704808,19333.244889645423,1971.4423263444116,2034.6934298245008,2034.6934298245008,7.598933560993085,5.072384644107068,0.541429380190916,4.530955263916152,3.395437917082842,3.395437917082842,0.9701251191665262,0.0,0.0,0.00023293340009162734,1.0000498184353634,0.00023292179629217402,198.93958528594513,0.0,2.319593459677561e-06,6.573727864726208,0.02155971497792074,7.845877802706774e-05,0.0001544746220645596,0.0007051229509451087,0.09571188354677387,0.08141051178883399,0.014301371757939885,0.09571189002262147,0.08141051178894469,0.014301371757959333,0.42843729843493733,0.42843729843493733,0.07526351260115613,0.0,4.9260384455478174,4.735226826984558,6.015225034751268,4.918028525377167,4.729991548628448,5.991335034880308,24832.475411920263,21107.604100132223,0.85,0.9195411732472512,0.6954866028954741,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516184314338292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.40785876204,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.466328268187,1537.2572646993344,0.42843729843493733,0.07526351260115613,6.112851554438009,3.395437917082842
2169.0,-30.021512446420417,5.072287576699179,35.011573829096555,24.133145191613607,5.00707123594874,-26.51865706321816,-40.044979903008766,1.5042158527463252,-0.09966758802045206,-5.015960285508626,40.022658776543544,47993.49989187045,15461.648088946562,15461.648088946562,63455.14798081701,87751.37555676134,87751.37555676134,15461.648088946562,103213.0236457079,103213.0236457079,103213.0236457079,128045.36307952013,103822.64970665722,64064.92392360566,44175.25087005729,24832.33943381223,0.0,69007.59030386951,21107.488518740396,1537.252379437051,0.0,0.8867554618346444,2.816198023127451,0.0014959080323721466,354435.41632017505,1555510.44086562,4.3886992361408605,1555510.44086562,4.3886992361408605,0.85,0.09571196969140298,4.564652377983593,1.2673440695041789,1.0,0.0,4.564652377983857,1.2847026252655194,1.2850018760871915,3.5530809139898665,19333.181356001136,1971.4358477156968,2034.6934298245008,2034.6934298245008,7.599006249447699,5.072287576699179,0.5414115903324017,4.530875986366778,3.39552980768079,3.39552980768079,0.9701513736230829,0.0,0.0,0.00023292179629217402,1.0000496070199905,0.0002329102423091278,198.93997889723923,0.0,2.308455050984274e-06,6.542161614489433,0.021562023432971728,7.845523431617647e-05,0.00015446656197599755,0.0007050861594426872,0.09571196969124311,0.081410276814599,0.014301692876644111,0.09571188711400058,0.08141027681473499,0.014301692876667998,0.4284360417140764,0.4284360417140764,0.07526519900962933,0.0,4.924138220963982,4.734007976187911,6.009397421387803,4.916292697488188,4.728904954771224,5.985856443675004,24832.33943381223,21107.488518740396,0.85,0.9195386725054048,0.6954814634235863,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516212989345831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.3762925118,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.456055894212,1537.252379437051,0.4284360417140764,0.07526519900962933,6.112851554438009,3.39552980768079
2170.0,-30.02198662925853,5.072189644891715,35.011555758801926,24.132876726239942,5.006926837044127,-26.519098334908023,-40.04536665799094,1.5040385426936855,-0.10200531142976388,-5.016052972455986,40.02262132184391,47992.993243154815,15461.751816895654,15461.751816895654,63454.74506005047,87750.80436149074,87750.80436149074,15461.751816895654,103212.5561783864,103212.5561783864,103212.5561783864,128044.75755721683,103822.2291657451,64064.56718541422,44175.17997814542,24832.201378830425,0.0,69007.38135697585,21107.37117200586,1537.2467370548006,0.0,0.8867551256187827,2.816217928780865,0.0014959080323721466,354434.13568509056,1555508.8251607558,4.388710534762945,1555508.8251607558,4.388710534762945,0.85,0.09571204049449869,4.564652377983593,1.2673431535204873,1.0,0.0,4.564652377984746,1.284703478495918,1.2850027146721212,3.5530785542261585,19333.103045596377,1971.427862276759,2034.6934298245008,2034.6934298245008,7.599057229092877,5.072189644891715,0.5414051660050587,4.530784478886656,3.3956211667529224,3.3956211667529224,0.9701774762151206,0.0,0.0,0.0002329102423091278,1.0000493632643297,0.0002328987456667834,198.94037057431908,0.0,2.2985491433929942e-06,6.514088272375746,0.02156432198211512,7.845179931610128e-05,0.00015445844299302654,0.0007050490991077617,0.09571204049440096,0.08141003108041064,0.014302009413990326,0.09571217603551047,0.08141003108049376,0.014302009414004925,0.42843478587832395,0.42843478587832395,0.07526687141122035,0.0,4.922158537237351,4.732723440179257,6.003412002591858,4.914047661026245,4.727409825775737,5.979293011607808,24832.201378830425,21107.37117200586,0.85,0.9195356179623518,0.6954762273167069,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516241542663546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.34821916969,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.44580828968,1537.2467370548006,0.42843478587832395,0.07526687141122035,6.112851554438009,3.3956211667529224
2171.0,-30.02245857013617,5.072090347884996,35.011537583058214,24.132584931235783,5.0067301879240524,-26.51954281393703,-40.045765217486746,1.5038144317249305,-0.10364412021209546,-5.016186575306216,40.02258210982697,47992.55301454952,15461.915640806359,15461.915640806359,63454.46865535588,87750.36601702216,87750.36601702216,15461.915640806359,103212.28165782851,103212.28165782851,103212.28165782851,128044.35278530909,103821.91647567943,64064.25189935132,44175.18286258679,24832.071127480576,0.0,69007.25399006737,21107.26045835849,1537.242500395737,0.0,0.8867545874641654,2.816223871344439,0.0014959080323721466,354432.28973040107,1555507.133650846,4.388728619601906,1555507.133650846,4.388728619601906,0.8500000000000001,0.09571212557301775,4.564652377983593,1.267342454032041,1.0,0.0,4.564652377985883,1.2847045505221986,1.2850037721775431,3.5530755893471238,19333.04481847768,1971.421924763062,2034.6934298245008,2034.6934298245008,7.599137744372627,5.072090347884996,0.5413791982313345,4.530711149653661,3.3957121032855024,3.3957121032855024,0.9702034580815722,0.0,0.0,0.0002328987456667834,1.0000491300569867,0.0002328873039002713,198.94076040088103,0.0,2.2871462883540613e-06,6.481772581195409,0.021566609128403472,7.844825961861993e-05,0.00015445048604816348,0.0007050127784204712,0.095712125572822,0.08140980135854661,0.014302324214275384,0.09571205613029149,0.08140980135871312,0.014302324214304635,0.4284335259531883,0.4284335259531883,0.07526851914870046,0.0,4.920289240367538,4.731526187171255,5.9976698038069,4.912542455094126,4.726484207462647,5.974444654788385,24832.071127480576,21107.26045835849,0.85,0.9195333097081252,0.6954711315053541,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516269955677181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.315903478506,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.435591745276,1537.242500395737,0.4284335259531883,0.07526851914870046,6.112851554438009,3.3957121032855024
2172.0,-30.022928233724404,5.071990175420581,35.011519268565515,24.132312449533515,5.006577484692806,-26.519980848006472,-40.04615148352457,1.503630098974894,-0.10586236175612385,-5.016283171113647,40.02254171698443,47992.066097168434,15462.020695729803,15462.020695729803,63454.08679289823,87749.81449702491,87749.81449702491,15462.020695729803,103211.83519275472,103211.83519275472,103211.83519275472,128043.75383192534,103821.50973318765,64063.90903660098,44175.111885096296,24831.918639170617,0.0,69007.03052426691,21107.130843295025,1537.2361300282505,0.0,0.8867542419867969,2.8162417511696898,0.0014959080323721466,354430.95509677974,1555505.3912044785,4.388740229474982,1555505.3912044785,4.388740229474982,0.85,0.09571218692422791,4.564652377983593,1.267341563324444,1.0,0.0,4.564652377983577,1.2847054363723793,1.2850046435339832,3.553073139374886,19332.969077525384,1971.4142013353576,2034.6934298245008,2034.6934298245008,7.599189376191899,5.071990175420581,0.5413688041023681,4.530621371318213,3.3958024647632947,3.3958024647632947,0.9702292756466556,0.0,0.0,0.0002328873039002713,1.0000488931690594,0.00023287591785864955,198.94114834772375,0.0,2.276233730248138e-06,6.450846391523223,0.021568885362133722,7.844482924302368e-05,0.0001544424746572476,0.000704976209205876,0.0957121869241224,0.08140955293741074,0.014302633986711657,0.09571222986852686,0.08140955293750049,0.014302633986727422,0.4284322671953574,0.4284322671953574,0.07527015791995999,0.0,4.918355386745532,4.7302761947382805,5.991795823661164,4.910420809357504,4.725093353661919,5.968115021083008,24831.918639170617,21107.130843295025,0.85,0.9195307537626048,0.6954663275981947,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516298234458125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.28497728884,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.42540430872,1537.2361300282505,0.4284322671953574,0.07527015791995999,6.112851554438009,3.3958024647632947
2173.0,-30.023395564950583,5.071888708267855,35.0115008258485,24.1320202005096,5.006383015711324,-26.52042095965224,-40.04654557267202,1.5034084104128338,-0.10754609429341144,-5.016414230882239,40.022501353199694,47991.627494364715,15462.176058326992,15462.176058326992,63453.80355269171,87749.36420665674,87749.36420665674,15462.176058326992,103211.54026498373,103211.54026498373,103211.54026498373,128043.32240144117,103821.1839889628,64063.594239843595,44175.09972124356,24831.782136457434,0.0,69006.881857701,21107.01481598882,1537.2314835622656,0.0,0.8867537209463214,2.8162485817722045,0.0014959080323721466,354429.14429184777,1555503.6500130645,4.388757739211806,1555503.6500130645,4.388757739211806,0.85,0.095712263102765,4.564652377983593,1.2673409127397464,1.0,0.0,4.564652377983328,1.2847064968425381,1.2850056896226416,3.5530702064652715,19332.908419545718,1971.4080159428265,2034.6934298245008,2034.6934298245008,7.59926573295155,5.071888708267855,0.5413417968111176,4.530546911456738,3.3958923966496717,3.3958923966496717,0.9702549704713348,0.0,0.0,0.00023287591785864955,1.0000486505450756,0.00023286458886947225,198.9415343693371,0.0,2.2651521953656318e-06,6.4194413216662,0.021571150514329087,7.844132953438658e-05,0.00015443458832426296,0.000704940210837264,0.09571226310258012,0.08140932011091714,0.01430294299166297,0.09571211647182114,0.0814093201110744,0.014302942991690592,0.4284310053736765,0.4284310053736765,0.07527177769537464,0.0,4.916510818449012,4.729095210459377,5.986127687292935,4.908868136588808,4.724123128346321,5.9632036995751605,24831.782136457434,21107.01481598882,0.85,0.9195286302537147,0.6954614699636508,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516326376887945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.25357221898,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.415246762497,1537.2314835622656,0.4284310053736765,0.07527177769537464,6.112851554438009,3.3958923966496717
2174.0,-30.023860868591175,5.07178650291668,35.011482289980115,24.13176685748624,5.006241721210607,-26.520853928217434,-40.04692345680667,1.5032347808369164,-0.10964409509205097,-5.016502906898354,40.022461754540494,47991.12272014136,15462.264642141015,15462.264642141015,63453.387362282374,87748.84821379815,87748.84821379815,15462.264642141015,103211.11285593917,103211.11285593917,103211.11285593917,128042.74564313143,103820.81601407926,64063.23683943656,44175.08797182522,24831.632787192277,0.0,69006.7207590175,21106.887869113434,1537.225123250942,0.0,0.8867534129099008,2.816265806673287,0.0014959080323721466,354427.9190918537,1555501.9418286602,4.388768090883764,1555501.9418286602,4.388768090883764,0.85,0.09571231607363095,4.564652377983593,1.2673399846674873,1.0,0.0,4.564652377982052,1.2847073323977127,1.285006510817214,3.553067895599503,19332.839897646325,1971.4010286536509,2034.6934298245008,2034.6934298245008,7.599309269640037,5.07178650291668,0.5413328698370252,4.530453633079655,3.3959817710176337,3.3959817710176337,0.9702805060050382,0.0,0.0,0.00023286458886947225,1.0000484396474385,0.00023285330953725337,198.9419187174517,0.0,2.2538064897859086e-06,6.387287592053265,0.021573404320818872,7.84379738699292e-05,0.00015442661499954303,0.0007049038153816208,0.09571231607354147,0.08140906864132924,0.01430324743221223,0.09571227261135318,0.08140906864140535,0.0143032474322256,0.42842974445408205,0.42842974445408205,0.07527339084598247,0.0,4.914617175539377,4.727892925240269,5.98025190813172,4.90685881180633,4.722915912231713,5.956579215662202,24831.632787192277,21106.887869113434,0.85,0.9195247457689194,0.6954557786876155,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451635437966514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.22141848936,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.405120285808,1537.225123250942,0.42842974445408205,0.07527339084598247,6.112851554438009,3.3959817710176337
2175.0,-30.024323982570515,5.071683186414239,35.01146372395779,24.131482222024374,5.006065425868389,-26.521288426290216,-40.04730912912635,1.5030298695878892,-0.11156956778216909,-5.016622209532754,40.02242380451147,47990.665194751295,15462.397980292964,15462.397980292964,63453.063175044255,87748.34923464268,87748.34923464268,15462.397980292964,103210.74721493565,103210.74721493565,103210.74721493565,128042.25481174645,103820.44799064305,64062.90957472728,44175.042684350854,24831.5075968108,0.0,69006.55028116165,21106.78145728918,1537.2208585200715,0.0,0.886752942979866,2.816277188361329,0.0014959080323721466,354426.27074173366,1555500.304763256,4.388783883056827,1555500.304763256,4.388783883056827,0.85,0.09571238414173414,4.564652377983593,1.267339244517498,1.0,0.0,4.564652377980974,1.2847083141735571,1.2850074783302847,3.5530651803401754,19332.77136670577,1971.3940404425334,2034.6934298245008,2034.6934298245008,7.59937480194579,5.071683186414239,0.5413091914316013,4.530373994982638,3.396070753583809,3.396070753583809,0.970305929595374,0.0,0.0,0.00023285330953725337,1.0000482118743095,0.00023284208378397602,198.94230125817293,0.0,2.2439319934752805e-06,6.359303269508945,0.021575648252812347,7.843454918213694e-05,0.00015441876035511643,0.0007048679616602607,0.09571238414157424,0.08140883347740821,0.01430355066416602,0.09571234316566886,0.08140883347754423,0.014303550664189917,0.4284284821765768,0.4284284821765768,0.07527498232099115,0.0,4.91275261154135,4.726704249993816,5.974494290328039,4.905052641750558,4.721723678169042,5.951235135511126,24831.5075968108,21106.78145728918,0.85,0.9195223194973499,0.6954508666092883,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516382261050649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.19343416682,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.39501885071,1537.2208585200715,0.4284284821765768,0.07527498232099115,6.112851554438009,3.396070753583809
2176.0,-30.02478477212267,5.071578850850462,35.011445011068304,24.131207644846313,5.0058917432303955,-26.52172057061863,-40.047694417275466,1.502827541726407,-0.1133535770413232,-5.016735727481368,40.02238239464827,47990.217351203166,15462.520267653228,15462.520267653228,63452.737618856394,87747.88444457848,87747.88444457848,15462.520267653228,103210.40471223171,103210.40471223171,103210.40471223171,128041.76423162138,103820.11429239238,64062.5920856751,44175.024674130305,24831.35951938966,0.0,69006.38419351997,21106.655591481212,1537.2151545787979,0.0,0.8867525150288955,2.8162873862092295,0.0014959080323721466,354424.7023215649,1555498.5184511042,4.38879826451775,1555498.5184511042,4.38879826451775,0.85,0.09571244066107351,4.564652377983593,1.2673384631564844,1.0,0.0,4.564652377985168,1.2847092837562446,1.2850084337161742,3.5530624988070616,19332.709227578933,1971.387704015024,2034.6934298245008,2034.6934298245008,7.599434903068871,5.071578850850462,0.5412870531489817,4.53029179770148,3.3961592306104333,3.3961592306104333,0.9703312087458381,0.0,0.0,0.00023284208378397602,1.0000479700686056,0.00023283091486901627,198.94268188016252,0.0,2.233277190353762e-06,6.329107557462561,0.0215778815300027,7.843112804372696e-05,0.00015441095574024905,0.0007048323363064471,0.0957124406609336,0.08140859073761887,0.01430384992331472,0.09571228840541582,0.08140859073773787,0.014303849923335632,0.42842721883689117,0.42842721883689117,0.07527655970679009,0.0,4.910924630611703,4.725551355436494,5.968778299885912,4.903382150440052,4.720724860842438,5.945696807977583,24831.35951938966,21106.655591481212,0.85,0.9195198148755475,0.6954460505657051,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516410011331384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.16323845477,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.384945771704,1537.2151545787979,0.42842721883689117,0.07527655970679009,6.112851554438009,3.3961592306104333
2177.0,-30.02524345386529,5.071473866155575,35.01142629403306,24.130958248302363,5.0057577930828465,-26.522146844204904,-40.04806751674039,1.5026611834225576,-0.11551727400711798,-5.016821317586884,40.022344848124355,47989.72237938117,15462.598163386398,15462.598163386398,63452.32054276757,87747.35302391723,87747.35302391723,15462.598163386398,103209.95118730362,103209.95118730362,103209.95118730362,128041.17500513661,103819.73122974909,64062.24480275642,44174.98491888074,24831.223817832994,0.0,69006.20873671374,21106.540245158045,1537.2095165495516,0.0,0.8867522152673781,2.81630583646075,0.0014959080323721466,354423.5197699023,1555496.8987945467,4.388808338127226,1555496.8987945467,4.388808338127226,0.85,0.095712485639464,4.564652377983593,1.2673375938786196,1.0,0.0,4.5646523779844514,1.2847100849724544,1.285009220769386,3.5530602829209235,19332.63789613464,1971.380430232,2034.6934298245008,2034.6934298245008,7.599473186837836,5.071473866155575,0.5412766274647973,4.530197238690778,3.396247228026051,3.396247228026051,0.970356350864586,0.0,0.0,0.00023283091486901627,1.0000477508116528,0.00023281979753471516,198.94306076233275,0.0,2.221973895783763e-06,6.297074020651184,0.021580103503898485,7.842781526534209e-05,0.00015440309960367416,0.0007047964757739488,0.09571248563937851,0.08140834023060282,0.014304145408775688,0.0957125320417888,0.08140834023067553,0.014304145408788466,0.42842595602570616,0.42842595602570616,0.07527812450820263,0.0,4.9090359826215035,4.724361745564124,5.962865044990963,4.901304043579785,4.719441284402308,5.939048460907486,24831.223817832994,21106.540245158045,0.85,0.9195161088310695,0.6954406459639181,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516437622430538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.13120491796,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.37490382159,1537.2095165495516,0.42842595602570616,0.07527812450820263,6.112851554438009,3.396247228026051
2178.0,-30.02569997712083,5.071367916166563,35.01140759918965,24.130687408056133,5.005593141108694,-26.522574245360797,-40.048448264691956,1.5024674093486605,-0.11741010768702154,-5.016932924011289,40.02230806043902,47989.274223055596,15462.713998681456,15462.713998681456,63451.988221737054,87746.86402236845,87746.86402236845,15462.713998681456,103209.5780210499,103209.5780210499,103209.5780210499,128040.68275847733,103819.37551115874,64061.92924442873,44174.94029636668,24831.104737427424,0.0,69006.0450337941,21106.43902681331,1537.2054380532236,0.0,0.886751780304866,2.8163176888795607,0.0014959080323721466,354421.9777696461,1555495.3118734895,4.388822955230141,1555495.3118734895,4.388822955230141,0.85,0.0957125407430244,4.564652377983593,1.267336809220724,1.0,0.0,4.564652377983436,1.2847110143227862,1.2850101360528052,3.5530577126637093,19332.571656522785,1971.3736756713847,2034.6934298245008,2034.6934298245008,7.59953011693519,5.071367916166563,0.541253623293735,4.5301142928728275,3.3963348557278445,3.3963348557278445,0.9703813873508127,0.0,0.0,0.00023281979753471516,1.0000475262763633,0.00023280873300253067,198.94343786280507,0.0,2.2117165133814448e-06,6.268004598923015,0.021582315220411867,7.842443470883115e-05,0.00015439536282588402,0.0007047611600728111,0.09571254074288356,0.08140810243956169,0.014304438303321867,0.09571263395580717,0.0814081024396815,0.014304438303342914,0.42842469064132954,0.42842469064132954,0.07527966346406897,0.0,4.907178645437739,4.723193449744656,5.957040914769436,4.899522816324293,4.718308978367588,5.933530638470245,24831.104737427424,21106.43902681331,0.85,0.9195134743726137,0.6954358013063054,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516465107326677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.102135496236,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.364888738275,1537.2054380532236,0.42842469064132954,0.07527966346406897,6.112851554438009,3.3963348557278445
2179.0,-30.02615461363592,5.071261021856657,35.01138879774888,24.130411992687755,5.005423903814238,-26.523000406533473,-40.048821294307686,1.5022696967119282,-0.11927577263509193,-5.017044207526037,40.02226756587426,47988.79882283979,15462.827317188641,15462.827317188641,63451.62614002843,87746.37512634725,87746.37512634725,15462.827317188641,103209.20244353589,103209.20244353589,103209.20244353589,128040.16612724526,103819.01693230595,64061.58356194403,44174.9259670688,24830.963683709364,0.0,69005.88965077816,21106.31913115296,1537.200094894504,0.0,0.8867513604102213,2.8163292222133407,0.0014959080323721466,354420.4402360849,1555493.5650491156,4.388837065980104,1555493.5650491156,4.388837065980104,0.85,0.0957125858453096,4.564652377983593,1.2673359998362144,1.0,0.0,4.564652377982282,1.2847119619884007,1.2850110697235895,3.5530550917566734,19332.50488429138,1971.3668667986906,2034.6934298245008,2034.6934298245008,7.599585810095416,5.071261021856657,0.5412297860830293,4.530031235773627,3.396422017258085,3.396422017258085,0.9704062906451671,0.0,0.0,0.00023280873300253067,1.0000473300295722,0.00023279771467981053,198.94381340603272,0.0,2.201216071124912e-06,6.238246345568001,0.021584516436482994,7.842112281195222e-05,0.00015438761019057846,0.0007047257719876279,0.09571258584517321,0.0814078592027197,0.014304726642453507,0.09571264790654795,0.0814078592028357,0.014304726642473894,0.42842342369837894,0.42842342369837894,0.07528118320822526,0.0,4.905341733816783,4.722036492933455,5.951289717815655,4.897768434890963,4.71719799116164,5.9280717790925905,24830.963683709364,21106.31913115296,0.85,0.9195102977606913,0.6954304779736816,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516492462981738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.072377242876,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.354901607261,1537.200094894504,0.42842342369837894,0.07528118320822526,6.112851554438009,3.396422017258085
2180.0,-30.026606957814522,5.071153148459357,35.01136985057176,24.130132316518598,5.00524813040339,-26.523425157942878,-40.04920165808869,1.502066330531641,-0.12107352084063905,-5.017159562990185,40.022225718116644,47988.36915779956,15462.944807676002,15462.944807676002,63451.313965475565,87745.89667367381,87745.89667367381,15462.944807676002,103208.84148134981,103208.84148134981,103208.84148134981,128039.65853677715,103818.66474888336,64061.27943928593,44174.87256621936,24830.817055427342,0.0,69005.6896216467,21106.19449711324,1537.1945307146843,0.0,0.8867509246841262,2.816339387604295,0.0014959080323721466,354418.8464485136,1555491.7598532746,4.38885170876273,1555491.7598532746,4.38885170876273,0.85,0.09571262797215109,4.564652377983593,1.2673353228764608,1.0,0.0,4.5646523779846095,1.2847129360049878,1.2850120298108294,3.5530523979762205,19332.439302975556,1971.3601793655894,2034.6934298245008,2034.6934298245008,7.599643553677634,5.071153148459357,0.5412031278750264,4.52995002058433,3.3965087173348745,3.3965087173348745,0.9704310620956784,0.0,0.0,0.00023279771467981053,1.000047091554732,0.0002327867523897195,198.9441870569641,0.0,2.1920271392833946e-06,6.21220491272914,0.021586708463622276,7.841774593274399e-05,0.00015437996874706654,0.00070469089145433,0.09571262797200823,0.08140761579353893,0.014305012178469296,0.09571259989475106,0.08140761579366043,0.014305012178490653,0.42842215541760503,0.42842215541760503,0.07528268812487827,0.0,4.903537237323917,4.720900315417907,5.945637956534199,4.896086042149534,4.71613722113193,5.922809880222985,24830.817055427342,21106.19449711324,0.85,0.9195084392805088,0.6954262673254392,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516519705677937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.04633581004,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.344937056505,1537.1945307146843,0.42842215541760503,0.07528268812487827,6.112851554438009,3.3965087173348745
2181.0,-30.02705714629039,5.07104445903327,35.01135078737636,24.129865981545322,5.005087582534827,-26.523846446229133,-40.0495739193633,1.5018768824735544,-0.12294684838172998,-5.017263349190908,40.02218444449109,47987.91203136399,15463.042731130432,15463.042731130432,63450.95476249442,87745.40949455925,87745.40949455925,15463.042731130432,103208.45222568969,103208.45222568969,103208.45222568969,128039.12199475986,103818.30983918764,64060.95389844775,44174.83993415544,24830.669769070166,0.0,69005.5097032256,21106.06930370964,1537.1886660294513,0.0,0.8867505457779339,2.816351897783265,0.0014959080323721466,354417.4125103506,1555489.9794254417,4.3888644420934435,1555489.9794254417,4.3888644420934435,0.8499999999999999,0.09571266269339128,4.564652377983593,1.267334515140392,1.0,0.0,4.564652377984854,1.284713844803794,1.2850129247370738,3.5530498845684364,19332.373213990817,1971.3534401646657,2034.6934298245008,2034.6934298245008,7.599691680561515,5.07104445903327,0.5411807501069852,4.5298637089262845,3.39659494389645,3.39659494389645,0.9704556982561285,0.0,0.0,0.0002327867523897195,1.0000468673020504,0.0002327758428139843,198.94455892844482,0.0,2.180883890442656e-06,6.180624945514487,0.021588889347512717,7.841444111795987e-05,0.00015437231127175962,0.0007046559377414609,0.09571266269327006,0.08140736763096565,0.014305295062304412,0.09571261898921872,0.08140736763106875,0.014305295062322526,0.42842088655587857,0.42842088655587857,0.07528418337782815,0.0,4.901735311217635,4.719770512136392,5.939967385841101,4.894316500809168,4.71505482500487,5.917086399500931,24830.669769070166,21106.06930370964,0.85,0.9195056312949523,0.6954214560220955,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516546811109834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.01475584282,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.335003274338,1537.1886660294513,0.42842088655587857,0.07528418337782815,6.112851554438009,3.39659494389645
2182.0,-30.027505280371855,5.070934818898718,35.01133161203177,24.129586095828586,5.004912674600223,-26.524267321463793,-40.04994611078871,1.5016747156922483,-0.12476179455893543,-5.017378972758202,40.02214305152278,47987.46459969292,15463.156816146262,15463.156816146262,63450.62141583918,87744.92611763545,87744.92611763545,15463.156816146262,103208.08293378171,103208.08293378171,103208.08293378171,128038.61060038794,103817.95120268481,64060.63055530994,44174.800719305415,24830.527666606227,0.0,69005.32838591165,21105.94851661529,1537.1833746886052,0.0,0.8867501070365418,2.816362258664188,0.0014959080323721466,354415.8150292974,1555488.1938510484,4.388879186224988,1555488.1938510484,4.388879186224988,0.85,0.09571270118128579,4.564652377983593,1.2673337310319766,1.0,0.0,4.5646523779856265,1.2847148129882946,1.2850138791305434,3.5530472069252794,19332.306431024193,1971.346630197284,2034.6934298245008,2034.6934298245008,7.5997477504412085,5.070934818898718,0.5411521148221103,4.529782704076608,3.396680744500346,3.396680744500346,0.9704802127143847,0.0,0.0,0.0002327758428139843,1.0000466535940444,0.00023276498349093677,198.94492910414203,0.0,2.1704007327359777e-06,6.150915676573761,0.02159105974824545,7.841113705200059e-05,0.00015436470576198373,0.0007046212212331766,0.09571270118114003,0.08140712469116682,0.014305576489973212,0.0957125942784944,0.08140712469129079,0.014305576489994998,0.42841961685864194,0.42841961685864194,0.07528566599087036,0.0,4.8999583696124205,4.718653997216279,5.934389123218182,4.892617178199259,4.713969050202536,5.911854525459887,24830.527666606227,21105.94851661529,0.85,0.9195032166355644,0.6954167992843027,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516573787463385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.985046573885,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.325097599945,1537.1833746886052,0.42841961685864194,0.07528566599087036,6.112851554438009,3.396680744500346
2183.0,-30.027951202110803,5.070824616613164,35.01131240633035,24.129342042747908,5.004777030135192,-26.524682278639307,-40.05031358739359,1.5015081066636684,-0.12674815078270285,-5.017465114842157,40.02210381663312,47987.00607920112,15463.224274266422,15463.224274266422,63450.230353467545,87744.42685359679,87744.42685359679,15463.224274266422,103207.65112786321,103207.65112786321,103207.65112786321,128038.03777688232,103817.59368256465,64060.313077283354,44174.75622809033,24830.38664901912,0.0,69005.14287710945,21105.828651666252,1537.177470076688,0.0,0.8867498105732199,2.816378315776992,0.0014959080323721466,354414.6248746818,1555486.5013714319,4.388889149033958,1555486.5013714319,4.388889149033958,0.85,0.09571272516796075,4.564652377983593,1.2673329123063013,1.0,0.0,4.564652377983762,1.2847156147447505,1.2850146671217704,3.5530449895640954,19332.23985594312,1971.3398414283288,2034.6934298245008,2034.6934298245008,7.599780904389209,5.070824616613164,0.5411359478285114,4.529688668784653,3.396766077158145,3.396766077158145,0.9705045934737557,0.0,0.0,0.00023276498349093677,1.0000464234398496,0.00023275417824134345,198.94529745356715,0.0,2.160407253809599e-06,6.122594157296403,0.02159322015549926,7.840787496733168e-05,0.00015435710852360507,0.0007045865424809454,0.0957127251678719,0.0814068707403633,0.01430585442750859,0.09571274031955175,0.08140687074043888,0.014305854427521875,0.42841834654595556,0.42841834654595556,0.0752871403116289,0.0,4.898145552784797,4.7175266554655195,5.928632065052625,4.890716964059436,4.712854230030416,5.905439207906625,24830.38664901912,21105.828651666252,0.85,0.9195000214181921,0.6954120240669697,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516600640807888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.95672505461,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.315218075637,1537.177470076688,0.42841834654595556,0.0752871403116289,6.112851554438009,3.396766077158145
2184.0,-30.02839491345101,5.070713322964384,35.01129311794939,24.12905922336506,5.004586955243385,-26.525100689628793,-40.05068539464844,1.5012927314212088,-0.12828073910105786,-5.017594063438966,40.02206299701405,47986.57845058569,15463.355237853639,15463.355237853639,63449.93368843933,87743.99964506985,87743.99964506985,15463.355237853639,103207.3548829235,103207.3548829235,103207.3548829235,128037.61003656802,103817.28223187737,64060.00050575542,44174.75747346883,24830.25515364452,0.0,69005.01262711335,21105.716880597844,1537.1731058603389,0.0,0.8867493019118047,2.816383409208937,0.0014959080323721466,354412.84330340155,1555484.740532648,4.388906242884226,1555484.740532648,4.388906242884226,0.8500000000000001,0.09571276581927421,4.564652377983593,1.2673322067735722,1.0,0.0,4.564652377983752,1.2847166445007039,1.2850156832350206,3.5530421416448705,19332.18185961344,1971.333927448562,2034.6934298245008,2034.6934298245008,7.59984526965687,5.070713322964384,0.5410996125635217,4.529613710400862,3.3968510575001676,3.3968510575001676,0.9705288735714764,0.0,0.0,0.00023275417824134345,1.0000461934855513,0.00023274342701121062,198.94566397830798,0.0,2.149653594402778e-06,6.092118286537473,0.021595369809093663,7.840457456723501e-05,0.00015434960367410845,0.0007045522854518441,0.09571276581909757,0.08140663433570905,0.01430613148338852,0.09571258677381034,0.08140663433585929,0.014306131483414922,0.4284170743397384,0.4284170743397384,0.07528859343278917,0.0,4.896430783251446,4.716472367545293,5.923116540645651,4.889313324337934,4.712011097712605,5.900807223005643,24830.25515364452,21105.716880597844,0.85,0.9194974578340802,0.6954071396217797,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516627361677328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.926249183845,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.305367934121,1537.1731058603389,0.4284170743397384,0.07528859343278917,6.112851554438009,3.3968510575001676
2185.0,-30.028836618023153,5.0706015415835,35.01127374880709,24.12880944265055,5.0044537508588345,-26.52551160668968,-40.05104469889773,1.5011287395255226,-0.13041440883148425,-5.017676654552511,40.02202206791085,47986.102086186234,15463.413765706086,15463.413765706086,63449.51585189232,87743.4629548226,87743.4629548226,15463.413765706086,103206.87672052867,103206.87672052867,103206.87672052867,128036.98040015459,103816.88647642764,64059.66443949243,44174.691152150226,24830.103679625914,0.0,69004.79483177615,21105.588127682026,1537.166522188054,0.0,0.8867490296612883,2.8164018185932167,0.0014959080323721466,354411.70221708214,1555482.974972555,4.388915392019984,1555482.974972555,4.388915392019984,0.85,0.0957127800208306,4.564652377983593,1.2673313457379116,1.0,0.0,4.564652377981278,1.2847174337941993,1.2850164588992252,3.5530399587578185,19332.10816459695,1971.326412648249,2034.6934298245008,2034.6934298245008,7.599874034605723,5.0706015415835,0.5410833196660985,4.529518221917401,3.396935524943807,3.396935524943807,0.970553007126802,0.0,0.0,0.00023274342701121062,1.000045984728801,0.0002327327248599748,198.9460288465553,0.0,2.1389106173608655e-06,6.061672689600693,0.021597508719711025,7.840138527387842e-05,0.0001543420417373322,0.0007045177678391563,0.09571278002075224,0.08140637648950186,0.01430640353125039,0.09571277307931732,0.0814063764895685,0.0143064035312621,0.42841580429906784,0.42841580429906784,0.07529004040928006,0.0,4.894631125190813,4.715355603610078,5.917388273834547,4.887262245721047,4.710732216825079,5.894317437436996,24830.103679625914,21105.588127682026,0.85,0.9194943048026328,0.695402431137858,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516653950186782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.895803586915,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.2955472102,1537.166522188054,0.42841580429906784,0.07529004040928006,6.112851554438009,3.396935524943807
2186.0,-30.029276094541586,5.070488728328033,35.011254313356304,24.128531233314447,5.00426734843748,-26.525925838465923,-40.05141584258524,1.5009170923616701,-0.13192856818403698,-5.017803145258518,40.021981398254994,47985.692161069885,15463.537590655991,15463.537590655991,63449.22975172588,87743.04002475695,87743.04002475695,15463.537590655991,103206.57761541294,103206.57761541294,103206.57761541294,128036.55110518423,103816.57905212557,64059.36931400909,44174.677486796085,24829.973489771288,0.0,69004.65097656737,21105.477466305594,1537.1621837350851,0.0,0.8867485329669386,2.8164069572549164,0.0014959080323721466,354409.95461559884,1555481.2206057508,4.3889320837301575,1555481.2206057508,4.3889320837301575,0.85,0.0957128141906109,4.564652377983593,1.267330668228679,1.0,0.0,4.564652377984517,1.2847184459015037,1.2850174574921363,3.5530371596560335,19332.050918034645,1971.320575123477,2034.6934298245008,2034.6934298245008,7.599934891414958,5.070488728328033,0.5410464203965581,4.5294423079314745,3.397019659765515,3.397019659765515,0.97057704564729,0.0,0.0,0.0002327327248599748,1.000045752931693,0.00023272207714267583,198.94639187550007,0.0,2.1291504884783435e-06,6.034012484347626,0.021599637870199504,7.839809101601348e-05,0.00015433463384396132,0.0007044839533810651,0.09571281419043655,0.08140613902286939,0.01430667516756716,0.0957126239630424,0.08140613902301767,0.014306675167593222,0.4284145314977644,0.4284145314977644,0.07529146588664666,0.0,4.892930491410766,4.714315209278368,5.911889125397863,4.885874577074503,4.709914173445441,5.889650079544481,24829.973489771288,21105.477466305594,0.85,0.9194920755888178,0.6953979403122391,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516680418537091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.86814338166,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.285751898158,1537.1621837350851,0.4284145314977644,0.07529146588664666,6.112851554438009,3.397019659765515
2187.0,-30.029713707420413,5.070375608636747,35.01123486321976,24.12829961339014,5.004151601094003,-26.52633132659347,-40.05176676493136,1.5007692202670477,-0.1340845914665465,-5.0178735496597735,40.0219420996037,47985.196390117,15463.574362954285,15463.574362954285,63448.77075307129,87742.506724589,87742.506724589,15463.574362954285,103206.08108754328,103206.08108754328,103206.08108754328,128035.90917885432,103816.19282514481,64059.02002472993,44174.63644490542,24829.82809131103,0.0,69004.46453621646,21105.353877614372,1537.1556759378836,0.0,0.8867483168548881,2.8164270844400594,0.0014959080323721466,354408.981908043,1555479.5253813858,4.388939346308609,1555479.5253813858,4.388939346308609,0.85,0.09571281862487284,4.564652377983593,1.2673297286173328,1.0,0.0,4.564652377985003,1.2847191595806822,1.2850181576573811,3.5530351858949807,19331.978997347927,1971.3132412544476,2034.6934298245008,2034.6934298245008,7.599952964063031,5.070375608636747,0.5410340455632916,4.529341563073455,3.3971032970027544,3.3971032970027544,0.970600942000787,0.0,0.0,0.00023272207714267583,1.0000455590715296,0.00023271147502393946,198.9467533661496,0.0,2.118324938342481e-06,6.003332875262591,0.021601756195137847,7.839497635973896e-05,0.00015432710078293687,0.0007044495675761464,0.09571281862481286,0.08140587746380361,0.014306941161009246,0.09571287942170525,0.08140587746385462,0.014306941161018214,0.42841326037653454,0.42841326037653454,0.07529288424571734,0.0,4.891131539280309,4.713212429441683,5.90608650034045,4.883788958193236,4.708668056921624,5.882741772613201,24829.82809131103,21105.353877614372,0.85,0.919487908202964,0.6953926345581936,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516706753466786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.83746377257,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.275986497973,1537.1556759378836,0.42841326037653454,0.07529288424571734,6.112851554438009,3.3971032970027544
