time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2188.0,-30.03014912206214,5.0702616309731825,35.0112154615963,24.128023569379025,5.003984296191083,-26.526739992391942,-40.05212568501008,1.5005751665208737,-0.13595142502612134,-5.017988216533949,40.02190461237857,47984.74905047975,15463.677319627708,15463.677319627708,63448.42637010746,87742.00607548023,87742.00607548023,15463.677319627708,103205.68339510793,103205.68339510793,103205.68339510793,128035.39704728192,103815.81458565134,64058.6943981165,44174.57798614982,24829.713652173985,0.0,69004.2916383238,21105.256604347887,1537.1519686221654,0.0,0.8867478688293939,2.816438241437211,0.0014959080323721466,354407.39767442754,1555477.9082977432,4.388954402488703,1555477.9082977432,4.388954402488703,0.85,0.0957128444245309,4.564652377983593,1.26732894835528,1.0,0.0,4.564652377983851,1.2847200891881796,1.285019073859766,3.553032614962857,19331.90856403936,1971.3060590557798,2034.6934298245008,2034.6934298245008,7.600003564645859,5.0702616309731825,0.541001048686609,4.5292605822865735,3.3971866537764304,3.3971866537764304,0.9706247582218372,0.0,0.0,0.00023271147502393946,1.0000453303740504,0.00023270092660389462,198.9471130420932,0.0,2.109257101404333e-06,5.9776346253798796,0.02160386545223925,7.839179083690291e-05,0.00015431968418703655,0.0007044157133940334,0.09571284442438353,0.08140563847562454,0.014307205948758986,0.09571297937877399,0.08140563847574989,0.014307205948781017,0.42841198612104675,0.42841198612104675,0.07529427483313733,0.0,4.8893586956875765,4.712110601917402,5.9004544638332845,4.882036791507801,4.707486233619477,5.877706746682065,24829.713652173985,21105.256604347887,0.85,0.919485221334687,0.6953878941614965,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451673297681152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.81176552269,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.26624378348,1537.1519686221654,0.42841198612104675,0.07529427483313733,6.112851554438009,3.3971866537764304
2189.0,-30.030582735547608,5.070146858379001,35.011195912492276,24.127758491691225,5.003814008809702,-26.527147334850287,-40.05248820232225,1.5003786081123809,-0.1375330925036451,-5.018099102474909,40.021861513442445,47984.32730907003,15463.772711301732,15463.772711301732,63448.10002037176,87741.56940600429,87741.56940600429,15463.772711301732,103205.34211730602,103205.34211730602,103205.34211730602,128034.90608723563,103815.49813513979,64058.392303949,44174.56203465643,24829.56396992961,0.0,69004.12600458604,21105.12937444017,1537.1461618252024,0.0,0.8867474603769834,2.8164460906762696,0.0014959080323721466,354405.86568334064,1555476.0491437071,4.3889681287992985,1555476.0491437071,4.3889681287992985,0.85,0.09571285565082097,4.564652377983593,1.2673282087547704,1.0,0.0,4.56465237798289,1.2847210304020684,1.285020001740215,3.5530300119357676,19331.849636674786,1971.3000501368751,2034.6934298245008,2034.6934298245008,7.600050447224147,5.070146858379001,0.5409688722098593,4.529177986169142,3.3972695631956493,3.3972695631956493,0.9706484466273284,0.0,0.0,0.00023270092660389462,1.0000451430147945,0.00023269042225672015,198.94747123132515,0.0,2.0985777150746336e-06,5.947369244521512,0.021605964029954326,7.838857350902072e-05,0.0001543123530948739,0.00070438224950676,0.09571285565068563,0.08140538954540512,0.014307466105280508,0.095712840468228,0.08140538954552022,0.014307466105300738,0.42841070868073966,0.42841070868073966,0.0752956496838588,0.0,4.887644795620417,4.711060360326712,5.894923882965941,4.8805660099712895,4.706649492588895,5.872589241317087,24829.56396992961,21105.12937444017,0.85,0.9194826989933178,0.6953834515037691,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516759068519747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.781500141835,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.25653051991,1537.1461618252024,0.42841070868073966,0.0752956496838588,6.112851554438009,3.3972695631956493
2190.0,-30.031014051772093,5.070031402052863,35.0111762415371,24.127496976312273,5.0036539958283415,-26.5275515819712,-40.05284265205262,1.5001915260273646,-0.13926519844363838,-5.018202312335047,40.02181886606905,47983.879075031764,15463.854759136488,15463.854759136488,63447.73383416825,87741.10206132045,87741.10206132045,15463.854759136488,103204.95682045694,103204.95682045694,103204.95682045694,128034.3714280496,103815.15467234001,64058.06722424854,44174.54160899053,24829.414607592673,0.0,69003.9562165832,21105.00241645377,1537.1401978874603,0.0,0.8867470893688576,2.816456814595869,0.0014959080323721466,354404.4397490289,1555474.2094703373,4.388980596777638,1555474.2094703373,4.388980596777638,0.85,0.09571286140207279,4.564652377983593,1.2673274510214108,1.0,0.0,4.564652377982537,1.2847219271992198,1.2850208852501952,3.5530275317514364,19331.785679256864,1971.2935282952756,2034.6934298245008,2034.6934298245008,7.60009077164529,5.070031402052863,0.540939343213477,4.529092058839386,3.3973520428480266,3.3973520428480266,0.9706720122422933,0.0,0.0,0.00023269042225672015,1.000044904003244,0.00023267997399441308,198.94782752401895,0.0,2.0898133072984245e-06,5.922530912883735,0.021608053843261622,7.838542789866339e-05,0.00015430499435805674,0.0007043486594312486,0.09571286140195924,0.08140513760097356,0.014307723800985672,0.0957127935041643,0.08140513760107014,0.014307723801002651,0.4284094310875721,0.4284094310875721,0.0752970143455059,0.0,4.885944955617504,4.710023092127926,5.889413943728073,4.878937113891425,4.705678653192024,5.867176661501048,24829.414607592673,21105.00241645377,0.85,0.9194796546885573,0.6953786667596916,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516785052384829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.75666181019,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.246838825682,1537.1401978874603,0.4284094310875721,0.0752970143455059,6.112851554438009,3.3973520428480266
2191.0,-30.031443349929294,5.069915309258055,35.011156502537325,24.12723455289381,5.003499375090522,-26.527953473352046,-40.053200524393446,1.5000094985132815,-0.14112760691210724,-5.018302778430031,40.02177754222229,47983.456787505434,15463.931135377006,15463.931135377006,63447.38792288244,87740.60589343063,87740.60589343063,15463.931135377006,103204.53702880764,103204.53702880764,103204.53702880764,128033.8099073843,103814.78393725558,64057.76972980118,44174.46023050488,24829.272878576663,0.0,69003.73310908154,21104.881946790163,1537.134609367279,0.0,0.8867467275351841,2.8164695726070144,0.0014959080323721466,354403.0517265522,1555472.4268913066,4.388992756449138,1555472.4268913066,4.388992756449138,0.85,0.09571286572274804,4.564652377983593,1.2673266993323344,1.0,0.0,4.5646523779825,1.2847228002381574,1.2850217450684713,3.553025117276204,19331.71664337074,1971.2864885940398,2034.6934298245008,2034.6934298245008,7.600128308622307,5.069915309258055,0.5409103046903496,4.529005004567705,3.3974341249536066,3.3974341249536066,0.970695464272459,0.0,0.0,0.00023267997399441308,1.0000446940566676,0.00023266957504724107,198.948182150788,0.0,2.0786590873926015e-06,5.890919853670632,0.021610132502349014,7.838225203229776e-05,0.00015429772196211533,0.0007043154634718209,0.0957128657226324,0.0814048861496831,0.014307979572949306,0.09571284002874661,0.08140488614978145,0.014307979572966588,0.42840815345900757,0.42840815345900757,0.07529836842109845,0.0,4.8842316257403695,4.708970206247784,5.883903054753091,4.8771751715179334,4.704568495630156,5.861667274311401,24829.272878576663,21104.881946790163,0.85,0.9194776146760698,0.6953747953266946,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451681089867693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.72505075098,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.237178699466,1537.134609367279,0.42840815345900757,0.07529836842109845,6.112851554438009,3.3974341249536066
2192.0,-30.031870596018457,5.069798578931355,35.01113670909955,24.126982781477295,5.003344033489544,-26.528353589675778,-40.05355057362465,1.4998270271468417,-0.14277057855457542,-5.0184042745822675,40.02173647860422,47983.007704189535,15464.007639203963,15464.007639203963,63447.0153433935,87740.16165951308,87740.16165951308,15464.007639203963,103204.16929871704,103204.16929871704,103204.16929871704,128033.30305103173,103814.46386666666,64057.44415948204,44174.46634131624,24829.13375231469,0.0,69003.60009363093,21104.763689467487,1537.129202176675,0.0,0.8867463595134214,2.8164793252300613,0.0014959080323721466,354401.64947731164,1555470.6555392407,4.389005124082584,1555470.6555392407,4.389005124082584,0.85,0.09571286838790413,4.564652377983593,1.2673259141249584,1.0,0.0,4.564652377984451,1.2847236752526217,1.2850226069260755,3.553022697340751,19331.65704189881,1971.2804109353153,2034.6934298245008,2034.6934298245008,7.600165908304815,5.069798578931355,0.5408800746162985,4.528918504315056,3.397515822630594,3.397515822630594,0.970718806465884,0.0,0.0,0.00023266957504724107,1.0000444805680164,0.00023265922623270395,198.94853508352992,0.0,2.0688516361524516e-06,5.863125536856048,0.021612201353985165,7.837914570563833e-05,0.00015429042934160276,0.0007042821751942565,0.09571286838779347,0.08140463521467532,0.014308233173118148,0.09571279504057909,0.08140463521476944,0.014308233173134692,0.4284068741631406,0.4284068741631406,0.07529971029693718,0.0,4.882553029604935,4.707955658035132,5.878406676263012,4.875633696027705,4.703705346922504,5.85622696236743,24829.13375231469,21104.763689467487,0.85,0.9194739876948782,0.6953696276582878,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516836624125182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.69725643416,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.227544624659,1537.129202176675,0.4284068741631406,0.07529971029693718,6.112851554438009,3.397515822630594
2193.0,-30.032295826053446,5.069681235204072,35.011116859684336,24.126720253285043,5.003189816348064,-26.52875177881627,-40.053904115315504,1.499645769110878,-0.14463317302994483,-5.018504805401133,40.02169526126988,47982.58486329964,15464.081247273909,15464.081247273909,63446.666110573555,87739.6630330759,87739.6630330759,15464.081247273909,103203.74428034981,103203.74428034981,103203.74428034981,128032.7382349806,103814.08899730053,64057.14443672634,44174.38284508243,24828.99395463079,0.0,69003.37679971322,21104.644861436173,1537.1237316311892,0.0,0.8867459969620349,2.816492078847313,0.0014959080323721466,354400.26056920434,1555468.877557884,4.389017307886953,1555468.877557884,4.389017307886953,0.85,0.09571286794760261,4.564652377983593,1.267325150347315,1.0,0.0,4.564652377983381,1.2847245444891533,1.2850234630687942,3.5530202933879815,19331.587236153522,1971.2732927302925,2034.6934298245008,2034.6934298245008,7.6002020847964955,5.069681235204072,0.5408495607708979,4.5288316744331745,3.39759713449747,3.39759713449747,0.9707420384278486,0.0,0.0,0.00023265922623270395,1.0000442708266708,0.0002326489266723961,198.9488863519786,0.0,2.058881492010757e-06,5.834870148358485,0.021614260235477176,7.83760085025139e-05,0.00015428321773019006,0.0007042492566950724,0.09571286794749047,0.08140438367550747,0.014308484271983002,0.09571284867837909,0.08140438367560285,0.01430848427199977,0.42840559515732635,0.42840559515732635,0.07530103961934959,0.0,4.880857342736363,4.706919403810957,5.8729199932278675,4.873871632371163,4.702584100922934,5.850780930952794,24828.99395463079,21104.644861436173,0.85,0.9194719020017182,0.6953657500352802,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451686222669088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.669001045666,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.217937349677,1537.1237316311892,0.42840559515732635,0.07530103961934959,6.112851554438009,3.39759713449747
2194.0,-30.032719071496924,5.069563165868534,35.01109690886298,24.1264546168037,5.003021768950197,-26.52914956463197,-40.05425374545155,1.4994522620852462,-0.14624939445945984,-5.018615151154227,40.021652608773145,47982.15361354643,15464.168320264653,15464.168320264653,63446.32193381108,87739.21365637427,87739.21365637427,15464.168320264653,103203.38197663892,103203.38197663892,103203.38197663892,128032.23224949373,103813.75612420368,64056.82906160394,44174.36340288859,24828.85027285481,0.0,69003.2136757434,21104.522731926587,1537.1182717936074,0.0,0.8867455896360382,2.8165004469505797,0.0014959080323721466,354398.7360653901,1555467.0376699197,4.389030996382901,1555467.0376699197,4.389030996382901,0.85,0.09571286780754976,4.564652377983593,1.267324407999404,1.0,0.0,4.56465237798293,1.2847254709221239,1.2850243764845228,3.5530177312568343,19331.525250681487,1971.2669719712121,2034.6934298245008,2034.6934298245008,7.600244878953825,5.069563165868534,0.5408138679430454,4.528749297925488,3.3976780667712916,3.3976780667712916,0.9707651619346548,0.0,0.0,0.0002326489266723961,1.0000440643588502,0.0002326386755983121,198.9492359821088,0.0,2.0490860531602236e-06,5.807109874656073,0.021616309321530337,7.837290612330558e-05,0.00015427602054909054,0.0007042164040652518,0.09571286780741509,0.08140413446184004,0.014308733345575048,0.09571274911460484,0.08140413446195457,0.01430873334559518,0.4284043143903573,0.4284043143903573,0.07530235582295956,0.0,4.879203315001462,4.70591500965611,5.867531386810299,4.872365756694762,4.70168856452176,5.845765700859943,24828.85027285481,21104.522731926587,0.85,0.9194690878015478,0.6953611441783257,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516887708530912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.64124077197,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.208356221441,1537.1182717936074,0.4284043143903573,0.07530235582295956,6.112851554438009,3.3976780667712916
2195.0,-30.033140189721156,5.0694447395427735,35.011076934066416,24.126225092355185,5.002891243575544,-26.529541683205355,-40.054598765540845,1.4992927370597444,-0.1479932914486426,-5.018697330577545,40.02161200880776,47981.71103283836,15464.211159091246,15464.211159091246,63445.9221919296,87738.75765792595,87738.75765792595,15464.211159091246,103202.96881701719,103202.96881701719,103202.96881701719,128031.67635002376,103813.43287259096,64056.51855402364,44174.34924285257,24828.70753300657,0.0,69003.05677585915,21104.401403055585,1537.1122214019038,0.0,0.8867453182800954,2.816513783278065,0.0014959080323721466,354397.6007024804,1555465.2863229145,4.389040115507836,1555465.2863229145,4.389040115507836,0.85,0.095712853825691,4.564652377983593,1.2673236101539809,1.0,0.0,4.564652377983757,1.284726238298754,1.2850251308691822,3.553015609012661,19331.46505685991,1971.260833909634,2034.6934298245008,2034.6934298245008,7.6002659331460505,5.0694447395427735,0.5407902156471058,4.528654523895668,3.3977585845804112,3.3977585845804112,0.9707881670229747,0.0,0.0,0.0002326386755983121,1.0000438430394456,0.00023262847645884254,198.94958385608447,0.0,2.0394433570111977e-06,5.7797824737697345,0.021618348764887347,7.8369844761802e-05,0.0001542688308365101,0.0007041835855266244,0.09571285382561748,0.08140387479672855,0.01430897902888893,0.09571279628631592,0.08140387479679108,0.014308979028899927,0.42840303345647257,0.42840303345647257,0.07530366382372036,0.0,4.877537033691908,4.704924292372937,5.861982603573665,4.870704039128896,4.7008058815882805,5.839630534813921,24828.70753300657,21104.401403055585,0.85,0.9194653853961768,0.6953563113688733,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516913071529458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.61391337108,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.198800676855,1537.1122214019038,0.42840303345647257,0.07530366382372036,6.112851554438009,3.3977585845804112
2196.0,-30.033559325489247,5.069325634518317,35.01105695518066,24.12596361190083,5.00272956453841,-26.529935132959103,-40.05494396025313,1.499105372008241,-0.14965677721050952,-5.018805618338254,40.0215719401098,47981.2789950808,15464.29260293482,15464.29260293482,63445.571598015624,87738.29823595201,87738.29823595201,15464.29260293482,103202.59083888683,103202.59083888683,103202.59083888683,128031.17078637179,103813.09099587241,64056.20343337338,44174.31951388781,24828.579947484966,0.0,69002.89946137277,21104.29295536222,1537.1076428854901,0.0,0.8867449120712529,2.8165230138071258,0.0014959080323721466,354396.1046400361,1555463.5578944732,4.389053766475153,1555463.5578944732,4.389053766475153,0.85,0.09571285128727758,4.564652377983593,1.2673228568164636,1.0,0.0,4.564652377983253,1.2847271357964167,1.2850260154718551,3.553013126911119,19331.401394791756,1971.254342185329,2034.6934298245008,2034.6934298245008,7.600305960720905,5.069325634518317,0.5407541692514366,4.5285714652668805,3.3978387979152544,3.3978387979152544,0.9708110851186441,0.0,0.0,0.00023262847645884254,1.00004363678966,0.00023261832574189112,198.94993009347453,0.0,2.029114553158663e-06,5.750510643651651,0.021620377879440506,7.836678196150634e-05,0.0001542616944973362,0.0007041510106190441,0.09571285128714768,0.08140362807651354,0.014309223210634138,0.09571278102406315,0.08140362807662402,0.014309223210653565,0.4284017525491894,0.4284017525491894,0.07530495195240385,0.0,4.875902839761977,4.7039511020201985,5.856549638145225,4.869148841127753,4.699853371018321,5.834610532042689,24828.579947484966,21104.29295536222,0.85,0.9194624007579842,0.6953516355054081,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516938307138323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.58464154096,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.189273639378,1537.1076428854901,0.4284017525491894,0.07530495195240385,6.112851554438009,3.3978387979152544
2197.0,-30.03397644083325,5.069206059587895,35.0110369163906,24.1257099545561,5.002584757344841,-26.530325076686946,-40.055288666021056,1.498933393198604,-0.1515277399296906,-5.018898354535821,40.021530237498006,47980.854363818566,15464.348991650704,15464.348991650704,63445.20335546927,87737.79721471253,87737.79721471253,15464.348991650704,103202.14620636324,103202.14620636324,103202.14620636324,128030.58247879091,103812.71433733427,64055.90252481301,44174.23534724584,24828.43627242767,0.0,69002.6716196735,21104.17083156352,1537.1017822939023,0.0,0.886744590958418,2.81653678907574,0.0014959080323721466,354394.82343600283,1555461.758986041,4.389064557730282,1555461.758986041,4.389064557730282,0.85,0.09571283528952731,4.564652377983593,1.2673220782028514,1.0,0.0,4.564652377980714,1.2847279612229416,1.2850268280488188,3.5530108441311326,19331.331255878453,1971.2471900066234,2034.6934298245008,2034.6934298245008,7.600333674338624,5.069206059587895,0.5407244501002113,4.528481609487684,3.3979186091321147,3.3979186091321147,0.9708338883234614,0.0,0.0,0.00023261832574189112,1.0000434265847742,0.00023260822436111671,198.9502746628995,0.0,2.0194844278835484e-06,5.723218868621976,0.02162239736386839,7.836372360988266e-05,0.00015425460213200847,0.0007041186364367854,0.09571283528942583,0.08140337195284163,0.014309463336584205,0.09571284955375108,0.08140337195292793,0.014309463336599375,0.4284004720660097,0.4284004720660097,0.07530622751051702,0.0,4.874233905268454,4.702943923047542,5.85107802358948,4.867370614606159,4.698739685188059,5.829014294621857,24828.43627242767,21104.17083156352,0.85,0.9194601001127073,0.6953477776668959,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516963424031237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.557349765935,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.179772279835,1537.1017822939023,0.4284004720660097,0.07530622751051702,6.112851554438009,3.3979186091321147
2198.0,-30.03439164460012,5.069085742125184,35.01101677521628,24.125439847726398,5.002410905807383,-26.530716204308998,-40.055633476562775,1.4987354655161498,-0.15307360574843187,-5.019013448726616,40.02148717776195,47980.43983133383,15464.438095525378,15464.438095525378,63444.87792685921,87737.3539495201,87737.3539495201,15464.438095525378,103201.79204504547,103201.79204504547,103201.79204504547,128030.08672962587,103812.3812341399,64055.59754859446,44174.204095050496,24828.2946845804,0.0,69002.4987796309,21104.05048189334,1537.0965643966804,0.0,0.886744160925883,2.816543678606927,0.0014959080323721466,354393.23334845866,1555459.901537551,4.389079009327863,1555459.901537551,4.389079009327863,0.85,0.0957128259526015,4.564652377983593,1.2673213605815548,1.0,0.0,4.564652377983622,1.2847289079300848,1.2850277619979833,3.5530082259439606,19331.269227559147,1971.2408648783376,2034.6934298245008,2034.6934298245008,7.600377466623675,5.069085742125184,0.54068395086379,4.528401791261394,3.397998080085635,3.397998080085635,0.9708565943101813,0.0,0.0,0.00023260822436111671,1.000043227710322,0.0002325981696748166,198.9506176542604,0.0,2.009672479541986e-06,5.695411807021989,0.02162440703634793,7.836066443906415e-05,0.00015424755992205256,0.0007040864911963639,0.09571282595246222,0.08140312401627717,0.014309701936185052,0.09571271234960703,0.08140312401639561,0.014309701936205878,0.42839918921134296,0.42839918921134296,0.07530748704548328,0.0,4.872621057875676,4.701972363374978,5.845779922244446,4.865939842978207,4.697868274685447,5.8243671405583655,24828.2946845804,21104.05048189334,0.85,0.9194576870249188,0.6953435119004321,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516988419931773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.52954270433,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.170297424926,1537.0965643966804,0.42839918921134296,0.07530748704548328,6.112851554438009,3.397998080085635
2199.0,-30.034804796601797,5.068965287562403,35.01099663750114,24.125217797141545,5.002298598967154,-26.53109933020163,-40.05596578409893,1.498593132566919,-0.15503908975347258,-5.019081626334321,40.02144699617598,47979.97644730541,15464.454547533682,15464.454547533682,63444.43099483909,87736.84873509924,87736.84873509924,15464.454547533682,103201.30328263291,103201.30328263291,103201.30328263291,128029.4542960627,103812.01348181581,64055.27097696693,44174.158338720976,24828.151013429782,0.0,69002.30935215075,21103.928361415314,1537.0901460920281,0.0,0.8867439593404456,2.8165615654510314,0.0014959080323721466,354392.2914411386,1555458.1682440385,4.38908578377582,1555458.1682440385,4.38908578377582,0.85,0.09571279414551355,4.564652377983593,1.2673204665770759,1.0,0.0,4.5646523779839265,1.2847295944854498,1.2850284357948296,3.5530063272277874,19331.200747103336,1971.2338818152311,2034.6934298245008,2034.6934298245008,7.60038555236675,5.068965287562403,0.5406640206317395,4.528301266930663,3.3980771277503634,3.3980771277503634,0.9708791793572467,0.0,0.0,0.0002325981696748166,1.0000430142382237,0.0002325881650720762,198.95095895173586,0.0,2.000386049726038e-06,5.669094064923592,0.021626407422397655,7.835771629981084e-05,0.00015424045337500576,0.0007040540522794875,0.09571279414545474,0.08140285791750276,0.014309936227951977,0.09571289876679254,0.08140285791755278,0.01430993622796077,0.4283979059489381,0.4283979059489381,0.07530874064065708,0.0,4.870933489141805,4.700959154428631,5.840218339092758,4.8640425365808255,4.6967772944339,5.817842077892919,24828.151013429782,21103.928361415314,0.85,0.9194537340924746,0.6953387052952295,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517013301361488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.50322496223,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.160846961435,1537.0901460920281,0.4283979059489381,0.07530874064065708,6.112851554438009,3.3980771277503634
2200.0,-30.035215902341136,5.068844052625356,35.01097649692693,24.12494783001023,5.002123256608568,-26.531486918285246,-40.056310035847105,1.4983942725528423,-0.15653353763434552,-5.019201135672757,40.02140663746898,47979.57939770568,15464.548192445656,15464.548192445656,63444.127590151336,87736.41308047791,87736.41308047791,15464.548192445656,103200.96127292357,103200.96127292357,103200.96127292357,128028.9903531233,103811.68542968658,64054.98088197013,44174.11616412939,24828.029080199733,0.0,69002.14524432912,21103.824718169773,1537.0861646181895,0.0,0.8867434970427786,2.816567263747362,0.0014959080323721466,354390.64036534703,1555456.4273116118,4.389101319685155,1555456.4273116118,4.389101319685155,0.85,0.09571278503804508,4.564652377983593,1.2673197637917477,1.0,0.0,4.564652377985514,1.2847305453563016,1.285029374032976,3.5530036975322727,19331.139659360662,1971.2276525990694,2034.6934298245008,2034.6934298245008,7.600431576455984,5.068844052625356,0.5406203799218448,4.528223672703511,3.398155933527466,3.398155933527466,0.9709016952935617,0.0,0.0,0.0002325881650720762,1.0000428013369427,0.00023257821041372675,198.95129855985627,0.0,1.990425309135987e-06,5.6408653260913875,0.02162839784770679,7.835466230299707e-05,0.00015423350276907912,0.000704022325179616,0.09571278503789094,0.08140261494697895,0.014310170090911987,0.09571279458564347,0.08140261494711004,0.014310170090935034,0.42839661918591376,0.42839661918591376,0.07530996996736641,0.0,4.869327886968563,4.699997360811267,5.834913880896238,4.862667598038399,4.695923982914621,5.813467210964234,24828.029080199733,21103.824718169773,0.85,0.9194515237968697,0.6953346048563446,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517038059918328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.4749962234,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.151423761514,1537.0861646181895,0.42839661918591376,0.07530996996736641,6.112851554438009,3.398155933527466
2201.0,-30.035625154551827,5.0687223117246605,35.01095619588322,24.12469588397073,5.001966984943443,-26.531870930433854,-40.056649991869904,1.4982127608255178,-0.15809215483466232,-5.019300020254556,40.02136168230498,47979.17111166765,15464.60890808341,15464.60890808341,63443.780019751066,87735.97240904994,87735.97240904994,15464.60890808341,103200.58131713334,103200.58131713334,103200.58131713334,128028.45206751571,103811.36026471492,64054.6875151111,44174.08083289314,24827.870750382364,0.0,69001.9515832755,21103.690137825008,1537.0796227586482,0.0,0.8867431564021373,2.8165762146318416,0.0014959080323721466,354389.2742345002,1555454.4881059579,4.3891127672128984,1555454.4881059579,4.3891127672128984,0.8499999999999999,0.09571275579271285,4.564652377983593,1.267319051115774,1.0,0.0,4.5646523779851895,1.284731414974717,1.2850302310639368,3.5530012925490913,19331.079109245777,1971.2214782056847,2034.6934298245008,2034.6934298245008,7.6004614166455955,5.0687223117246605,0.5405852903558221,4.528137021368838,3.398234303134061,3.398234303134061,0.9709240866097317,0.0,0.0,0.00023257821041372675,1.0000426085001068,0.00023256830102724756,198.95163663782142,0.0,1.980492205342576e-06,5.612714909940861,0.021630378339912132,7.835164652329783e-05,0.0001542265638904289,0.0007039906516106848,0.09571275579260449,0.08140235605532094,0.014310399737283553,0.09571265463118069,0.0814023560554131,0.014310399737299756,0.42839533206611774,0.42839533206611774,0.07531119177049603,0.0,4.867743609967533,4.699057360938127,5.829628373713604,4.861207865419885,4.6951102033116285,5.808297211017248,24827.870750382364,21103.690137825008,0.85,0.9194490672221566,0.6953306393626222,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517062695930862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.44684580725,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.142027783317,1537.0796227586482,0.42839533206611774,0.07531119177049603,6.112851554438009,3.398234303134061
2202.0,-30.036032284041767,5.0686002574124585,35.010935880682304,24.124461190681927,5.001834043411471,-26.532250698858938,-40.05697796875609,1.498052458228609,-0.15982831691934507,-5.019384430746614,40.021320667868984,47978.71691074537,15464.646517464205,15464.646517464205,63443.36342820957,87735.50405159718,87735.50405159718,15464.646517464205,103200.15056906138,103200.15056906138,103200.15056906138,128027.88146236076,103811.0171463204,64054.3578814889,44174.06584981278,24827.730893299373,0.0,69001.79674311215,21103.571259304466,1537.073808999808,0.0,0.8867428751817854,2.8165891910275205,0.0014959080323721466,354388.1080723783,1555452.7188908674,4.389122217874168,1555452.7188908674,4.389122217874168,0.85,0.0957127233049309,4.564652377983593,1.2673182192025712,1.0,0.0,4.564652377984132,1.2847321852899958,1.2850309888268128,3.552999162197558,19331.015215960768,1971.2149629038222,2034.6934298245008,2034.6934298245008,7.600479900698398,5.0686002574124585,0.5405561762828768,4.528044081129582,3.3983123180500603,3.3983123180500603,0.9709463765857315,0.0,0.0,0.00023256830102724756,1.000042387634224,0.000232558443425012,198.95197296324048,0.0,1.9714886581105173e-06,5.587198857085206,0.021632349828570242,7.834873711327518e-05,0.00015421956391397238,0.0007039586991515067,0.09571272330485273,0.0814020957756964,0.014310627529156322,0.09571270322023416,0.08140209577576289,0.014310627529168011,0.4283940453418625,0.4283940453418625,0.07531240516815123,0.0,4.8661403215602945,4.698112189684139,5.824245067040863,4.859556113827296,4.694171749627287,5.802550619919259,24827.730893299373,21103.571259304466,0.85,0.9194450930662552,0.6953256172352449,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517087220947753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.4213297544,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.13265523395,1537.073808999808,0.4283940453418625,0.07531240516815123,6.112851554438009,3.3983123180500603
2203.0,-30.03643747650046,5.068477709320856,35.01091556813415,24.12421350544321,5.001683625917048,-26.5326304714341,-40.05731345443053,1.4978766208507084,-0.16142523646561813,-5.019483693790738,40.02128011473537,47978.30766374214,15464.705770992308,15464.705770992308,63443.01343473445,87735.05607209256,87735.05607209256,15464.705770992308,103199.76184308487,103199.76184308487,103199.76184308487,128027.36260250819,103810.68550117893,64054.06435548995,44174.02349520998,24827.60075942333,0.0,69001.62425463331,21103.46064550983,1537.0688989037317,0.0,0.8867425166680104,2.816598602017609,0.0014959080323721466,354386.73672061844,1555450.9695761974,4.389134266055901,1555450.9695761974,4.389134266055901,0.85,0.09571269653106908,4.564652377983593,1.2673174614692106,1.0,0.0,4.564652377983501,1.284733028167001,1.2850318192348082,3.5529968311752924,19330.953459150634,1971.2086654617667,2034.6934298245008,2034.6934298245008,7.600509022298358,5.068477709320856,0.540519830594949,4.527957878725907,3.3983900355187537,3.3983900355187537,0.9709685815767868,0.0,0.0,0.000232558443425012,1.0000421860994448,0.00023254863310525007,198.95230768949455,0.0,1.9611894134536425e-06,5.558010797727623,0.021634311017983694,7.834576119779685e-05,0.00015421268222721513,0.0007039272866436857,0.0957126965309563,0.08140184295293867,0.014310853578017637,0.09571267857546466,0.08140184295303458,0.014310853578034495,0.42839275799364285,0.42839275799364285,0.07531360238458638,0.0,4.864563763827334,4.697187386921314,5.818925270034981,4.858058457325114,4.693300304691036,5.797456264279333,24827.60075942333,21103.46064550983,0.85,0.9194423192215564,0.6953214244158971,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517111618836132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.39214169504,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.123311568019,1537.0688989037317,0.42839275799364285,0.07531360238458638,6.112851554438009,3.3983900355187537
2204.0,-30.03684077034311,5.06835468763661,35.01089518703093,24.12396602975207,5.001531463995152,-26.533008709373583,-40.05764873055739,1.497699403025627,-0.16297146861245437,-5.019582133644659,40.02123749282692,47977.90658447497,15464.762602109546,15464.762602109546,63442.66918658452,87734.61722148139,87734.61722148139,15464.762602109546,103199.37982359093,103199.37982359093,103199.37982359093,128026.8379583884,103810.3613163748,64053.7773408063,44173.9821950761,24827.458134797456,0.0,69001.44032987356,21103.339414577837,1537.0632563430477,0.0,0.8867421698375069,2.816607442751607,0.0014959080323721466,354385.3767456159,1555449.1310237085,4.389145921616956,1555449.1310237085,4.389145921616956,0.85,0.09571266363492892,4.564652377983593,1.267316767475568,1.0,0.0,4.56465237798294,1.284733877404843,1.2850326560658514,3.5529944825648805,19330.89309155619,1971.2025096802874,2034.6934298245008,2034.6934298245008,7.600536953345072,5.06835468763661,0.5404832471341745,4.527871440502436,3.398467400606808,3.398467400606808,0.9709906858876594,0.0,0.0,0.00023254863310525007,1.0000419885623417,0.00023253886913244664,198.95264084830407,0.0,1.951785755806986e-06,5.531360831956998,0.021636262803739502,7.834278724550727e-05,0.0001542058458597428,0.0007038960810026463,0.09571266363482363,0.0814015869757233,0.01431107665910032,0.09571259020111741,0.08140158697581286,0.014311076659116066,0.428391470751826,0.428391470751826,0.07531478692009419,0.0,4.8630126190107035,4.696284067477336,5.813653713495569,4.8566106650321785,4.692484477317407,5.7923792462880215,24827.458134797456,21103.339414577837,0.85,0.9194397810145071,0.6953174651878008,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517135900722569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.365491729266,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.113993136294,1537.0632563430477,0.428391470751826,0.07531478692009419,6.112851554438009,3.398467400606808
2205.0,-30.037241903261712,5.068231121372419,35.01087469838423,24.123704234976344,5.0013698938999545,-26.533385943061532,-40.057980025280244,1.497513933699712,-0.16457884834414926,-5.019686953978996,40.021193598192184,47977.497551966866,15464.827951702926,15464.827951702926,63442.325503669796,87734.15583559753,87734.15583559753,15464.827951702926,103198.98378730046,103198.98378730046,103198.98378730046,128026.29493082143,103810.00929080574,64053.47698508082,44173.9247841388,24827.31114352098,0.0,69001.23592765979,21103.214471992833,1537.057510191504,0.0,0.8867417951293033,2.8166163428723783,0.0014959080323721466,354383.92862693657,1555447.237572203,4.389158514040961,1555447.237572203,4.389158514040961,0.85,0.09571263033451158,4.564652377983593,1.2673160300729802,1.0,0.0,4.564652377984619,1.284734765146607,1.285033531469301,3.552992027473234,19330.827539634836,1971.195825244588,2034.6934298245008,2034.6934298245008,7.6005690710058555,5.068231121372419,0.5404431586709055,4.527787962701513,3.3985444185809284,3.3985444185809284,0.9710126910231224,0.0,0.0,0.00023253886913244664,1.0000417637126802,0.00023252915785150835,198.9529722229629,0.0,1.942568174413055e-06,5.505238206286598,0.021638205371913913,7.833984871141603e-05,0.0001541990204210306,0.000703864925247598,0.09571263033439102,0.08140133241628036,0.014311297918110652,0.09571249438300786,0.0814013324163829,0.014311297918128678,0.4283901842819175,0.4283901842819175,0.07531596069091706,0.0,4.861473587691819,4.695377729215181,5.808481097016966,4.855108105634827,4.691553988037697,5.7875900840140275,24827.31114352098,21103.214471992833,0.85,0.9194375238464149,0.6953135970240591,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517160068908064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.339369103596,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.104699233763,1537.057510191504,0.4283901842819175,0.07531596069091706,6.112851554438009,3.3985444185809284
2206.0,-30.037641365678343,5.068107447112149,35.010854224356926,24.123487702477746,5.001254454630659,-26.533757059625266,-40.058302868250735,1.4973701485775424,-0.1663285789718998,-5.019758004533453,40.02115304672649,47977.05685814019,15464.840911232293,15464.840911232293,63441.89776937248,87733.69035414797,87733.69035414797,15464.840911232293,103198.53126538027,103198.53126538027,103198.53126538027,128025.70171102587,103809.67357254282,64053.16552499833,44173.89783060498,24827.170445645603,0.0,69001.06827625059,21103.09487879876,1537.0513518085627,0.0,0.8867415802512484,2.816631059143453,0.0014959080323721466,354382.94704870577,1555445.488334139,4.389165735224729,1555445.488334139,4.389165735224729,0.85,0.09571258254919801,4.564652377983593,1.2673152014566589,1.0,0.0,4.564652377981904,1.2847354577918888,1.2850342117985818,3.5529901119324516,19330.765024354405,1971.1894504600864,2034.6934298245008,2034.6934298245008,7.600575440284481,5.068107447112149,0.5404178048185111,4.527689642293638,3.3986210672372916,3.3986210672372916,0.9710345906392261,0.0,0.0,0.00023252915785150835,1.0000415899221493,0.00023251948738412984,198.95330221859336,0.0,1.9320882067646805e-06,5.475537977971104,0.021640137460120678,7.833698524112447e-05,0.00015419217261038388,0.0007038336673724453,0.09571258254914039,0.08140106652278896,0.014311516026351431,0.09571258778454243,0.08140106652283796,0.014311516026360046,0.42838889764418114,0.42838889764418114,0.07531712833798465,0.0,4.859893791020909,4.694459642941013,5.8031021621944205,4.853429425561558,4.6906528382166925,5.7814509525814515,24827.170445645603,21103.09487879876,0.85,0.9194335588454721,0.6953088996544329,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517184107672125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.309668875285,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.095435178615,1537.0513518085627,0.42838889764418114,0.07531712833798465,6.112851554438009,3.3986210672372916
2207.0,-30.038038480250037,5.067983280432248,35.01083379491292,24.123234848398738,5.001102523827877,-26.534129712444148,-40.058625920768804,1.497193756021957,-0.16796359214396261,-5.019859831836606,40.0211133972543,47976.62865943385,15464.90000158819,15464.90000158819,63441.52866102204,87733.22566811627,87733.22566811627,15464.90000158819,103198.12566970446,103198.12566970446,103198.12566970446,128025.17475996263,103809.32083047659,64052.8485281725,44173.85811367121,24827.049090258166,0.0,69000.90720392938,21102.99172671944,1537.0470130054866,0.0,0.8867412054040236,2.81664067282748,0.0014959080323721466,354381.54028699297,1555443.7780061262,4.3891783323320475,1555443.7780061262,4.3891783323320475,0.85,0.09571254889513,4.564652377983593,1.2673144058091568,1.0,0.0,4.5646523779838875,1.2847363028836642,1.2850350446622285,3.5529877747970295,19330.699339011586,1971.1827524191835,2034.6934298245008,2034.6934298245008,7.600604481689455,5.067983280432248,0.540378130800617,4.527605149631631,3.3986974773710643,3.3986974773710643,0.9710564221060184,0.0,0.0,0.00023251948738412984,1.0000413456067603,0.0002325098741223065,198.95363027562829,0.0,1.9239714189514154e-06,5.452535001308311,0.02164206143153963,7.833412000909875e-05,0.0001541853673750311,0.0007038026038387095,0.09571254889500984,0.08140081597801349,0.014311732916996342,0.09571260382996939,0.08140081597811569,0.014311732917014316,0.42838760955524424,0.42838760955524424,0.07531827512099083,0.0,4.858334957566171,4.693544773813642,5.7978460704454164,4.851896239692621,4.689692580366511,5.776626981731283,24827.049090258166,21102.99172671944,0.85,0.9194303557998619,0.6953043170525407,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451720804640328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.28666589862,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.086191218094,1537.0470130054866,0.42838760955524424,0.07531827512099083,6.112851554438009,3.3986974773710643
2208.0,-30.03843396536865,5.0678586644098935,35.010813269729326,24.122982273716502,5.0009484167502825,-26.53450111589023,-40.05895253559572,1.497015567271911,-0.16953307142529184,-5.019959021641568,40.02106974974465,47976.22526024004,15464.953922682547,15464.953922682547,63441.179182922584,87732.77243053545,87732.77243053545,15464.953922682547,103197.726353218,103197.726353218,103197.726353218,128024.62905832396,103808.9777947332,64052.554814400304,44173.803311481,24826.902705105967,0.0,69000.70601658698,21102.867299340072,1537.0411807786704,0.0,0.8867408584656772,2.8166497328236053,0.0014959080323721466,354380.16996698425,1555441.89521957,4.389189991540674,1555441.89521957,4.389189991540674,0.85,0.0957125047142506,4.564652377983593,1.2673136859899392,1.0,0.0,4.564652377982859,1.2847371562605967,1.2850358858864406,3.5529854147517907,19330.635461117337,1971.176238686742,2034.6934298245008,2034.6934298245008,7.6006309825340415,5.0678586644098935,0.5403390445362204,4.527519619873673,3.398773532834481,3.398773532834481,0.9710781522384231,0.0,0.0,0.0002325098741223065,1.0000411760863677,0.00023250030066984562,198.95395698751804,0.0,1.912593338541275e-06,5.420289521425974,0.021643974024878172,7.83312232805768e-05,0.00015417865084172973,0.0007037719451990037,0.09571250471414673,0.08140055850829313,0.0143119462058536,0.09571251107461952,0.08140055850838147,0.014311946205869126,0.42838631988846293,0.42838631988846293,0.07531940907927114,0.0,4.8567928048831845,4.69263615009703,5.792666649230682,4.850425950216277,4.688813932660878,5.771759296692892,24826.902705105967,21102.867299340072,0.85,0.9194279717612173,0.6953004980660213,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517231844509009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.254420418736,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.07698097732,1537.0411807786704,0.42838631988846293,0.07531940907927114,6.112851554438009,3.398773532834481
2209.0,-30.03882728034817,5.067733832977059,35.010792723218955,24.122757324390136,5.000818954180623,-26.53486810136819,-40.05927471499888,1.4968597752008004,-0.17111023116501656,-5.020040391037086,40.02102807819579,47975.81161552423,15464.979771940101,15464.979771940101,63440.791387464335,87732.33277333857,87732.33277333857,15464.979771940101,103197.31254527866,103197.31254527866,103197.31254527866,128024.07380597606,103808.65865369649,64052.26099971143,44173.775171094516,24826.7612606974,0.0,69000.53643179192,21102.74707159279,1537.0352272548446,0.0,0.8867405951034047,2.8166609751822462,0.0014959080323721466,354379.04584134655,1555440.0976700098,4.389198842096243,1555440.0976700098,4.389198842096243,0.85,0.0957124518410112,4.564652377983593,1.2673129161680121,1.0,0.0,4.564652377983755,1.2847379047896632,1.2850366222895389,3.5529833446697565,19330.5760327406,1971.1701786788149,2034.6934298245008,2034.6934298245008,7.600643686785782,5.067733832977059,0.5403075009392868,4.527426332037773,3.398849245801791,3.398849245801791,0.9710997845147975,0.0,0.0,0.00023250030066984562,1.0000409502691836,0.0002324907801098174,198.95428190758608,0.0,1.9046762491274383e-06,5.3978524900271605,0.0216458787011273,7.832836598660298e-05,0.00015417193468324263,0.0007037412882701945,0.09571245184093592,0.08140029507625969,0.014312156764676235,0.0957124939431961,0.08140029507632371,0.01431215676468749,0.42838502872838163,0.42838502872838163,0.07532053392505532,0.0,4.855253140152172,4.691745009188537,5.787404336364432,4.8489301598720544,4.6880264560657565,5.766199745030804,24826.7612606974,21102.74707159279,0.85,0.9194246112880082,0.6952962121236413,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517255545039656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.23198338734,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.067790142766,1537.0352272548446,0.42838502872838163,0.07532053392505532,6.112851554438009,3.398849245801791
2210.0,-30.039219002425092,5.067608453483545,35.01077212157887,24.122500942926877,5.000655370353828,-26.53523706539277,-40.059600945655234,1.496673433321573,-0.17253419584091034,-5.0201485667198265,40.02098537940614,47975.42482044707,15465.045539221795,15465.045539221795,63440.47035966886,87731.90550221907,87731.90550221907,15465.045539221795,103196.95104144087,103196.95104144087,103196.95104144087,128023.57673837956,103808.33551433473,64051.97783158119,44173.73075861504,24826.62569693869,0.0,69000.35645555373,21102.631842397885,1537.030230741876,0.0,0.8867401989742105,2.816667072289157,0.0014959080323721466,354377.55138873257,1555438.2558108803,4.389212154425241,1555438.2558108803,4.389212154425241,0.85,0.09571240895765218,4.564652377983593,1.2673121930519122,1.0,0.0,4.5646523779838875,1.2847387961158585,1.285037501590909,3.552980879680658,19330.515859821666,1971.164042748713,2034.6934298245008,2034.6934298245008,7.600676009729735,5.067608453483545,0.5402633560442727,4.527345097439272,3.3989246860935696,3.3989246860935696,0.971121338883877,0.0,0.0,0.0002324907801098174,1.0000407845507606,0.00023248129846449928,198.9546055126778,0.0,1.894156183772973e-06,5.3680386248126055,0.021647772857311072,7.832547286169496e-05,0.00015416530724812245,0.0007037110363327133,0.09571240895752446,0.08140004266802342,0.014312366289501046,0.09571234723307127,0.08140004266813203,0.014312366289520147,0.42838373682853487,0.42838373682853487,0.07532164299913494,0.0,4.853768393086739,4.690887373596752,5.782319683579715,4.847614370878944,4.68725209980488,5.761774109008343,24826.62569693869,21102.631842397885,0.85,0.9194223569052684,0.6952924199942391,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451727911559207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.20216952213,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.058629600499,1537.030230741876,0.42838373682853487,0.07532164299913494,6.112851554438009,3.3989246860935696
2211.0,-30.039608465781868,5.067482948637318,35.01075148174948,24.12226963732394,5.0005324034138665,-26.535599934242462,-40.0599149177782,1.4965238718745006,-0.17435763683425876,-5.0202240801922535,40.020943063785005,47974.99151446586,15465.060581547245,15465.060581547245,63440.0520960131,87731.40688345044,87731.40688345044,15465.060581547245,103196.4674649977,103196.4674649977,103196.4674649977,128022.94634118443,103807.95863030737,64051.665546535565,44173.65898196868,24826.478876186735,0.0,69000.13785815542,21102.507044758724,1537.0238330266607,0.0,0.8867399677593033,2.816682238548982,0.0014959080323721466,354376.5081691641,1555436.4304817694,4.389219924643737,1555436.4304817694,4.389219924643737,0.85,0.09571234784709744,4.564652377983593,1.2673113688314337,1.0,0.0,4.564652377984229,1.2847395153116468,1.2850382087718337,3.552978890725812,19330.44567891922,1971.1568862883064,2034.6934298245008,2034.6934298245008,7.6006834026495875,5.067482948637318,0.5402334341143114,4.527249514523007,3.3989997530013207,3.3989997530013207,0.971142786571806,0.0,0.0,0.00023248129846449928,1.0000405495067726,0.00023247187184475746,198.95492725274167,0.0,1.8864170038771966e-06,5.346105788987975,0.02164965927431495,7.83226885429435e-05,0.00015415860992155578,0.0007036804653650746,0.09571234784703102,0.0813997756466031,0.014312572200427918,0.09571243924259512,0.08139977564665958,0.014312572200437851,0.4283824457754377,0.4283824457754377,0.07532274672568726,0.0,4.8522185968602685,4.689977837718004,5.777095113952328,4.845866443357977,4.686196794190153,5.7560527638927965,24826.478876186735,21102.507044758724,0.85,0.9194192079214064,0.6952883429463393,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517302590757788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.1802366863,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.049487858878,1537.0238330266607,0.4283824457754377,0.07532274672568726,6.112851554438009,3.3989997530013207
