time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2212.0,-30.039996174701177,5.067356775779358,35.01073075567814,24.1220049438067,5.000354404518947,-26.535966727451846,-40.06024079918859,1.496324957269505,-0.1756146823103677,-5.020342937287945,40.02089927214847,47974.62273189737,15465.14074295517,15465.14074295517,63439.76347485254,87731.00768497081,87731.00768497081,15465.14074295517,103196.14842792597,103196.14842792597,103196.14842792597,128022.49074501597,103807.65511362138,64051.39189036154,44173.625803622046,24826.342317089995,0.0,68999.96812071204,21102.390969526496,1537.019032660932,0.0,0.8867395212003608,2.816684893074714,0.0014959080323721466,354374.86616177816,1555434.5414848777,4.38923493173129,1555434.5414848777,4.38923493173129,0.85,0.09571230460738406,4.564652377983593,1.2673107556113976,1.0,0.0,4.5646523779837045,1.2847404652587366,1.2850391468283897,3.5529762636255935,19330.38916000787,1971.1511229632822,2034.6934298245008,2034.6934298245008,7.600722799939985,5.067356775779358,0.5401834486961956,4.527173327083163,3.399074573128515,3.399074573128515,0.9711641637510043,0.0,0.0,0.00023247187184475746,1.000040366965953,0.00023246248803941743,198.9552475443572,0.0,1.8754724449727162e-06,5.315088909052678,0.021651534746759925,7.831979870887858e-05,0.00015415207313587887,0.0007036506272107901,0.09571230460723254,0.08139952634799742,0.014312778259235123,0.09571218231934982,0.08139952634812628,0.014312778259257777,0.42838115167936575,0.42838115167936575,0.07532383429616077,0.0,4.8507675414593905,4.6891360111433755,5.772146969510004,4.844728254977554,4.685543758774884,5.752126859536702,24826.342317089995,21102.390969526496,0.85,0.9194172867423329,0.695284708653316,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517325930634548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.149219806364,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.040378309552,1537.019032660932,0.42838115167936575,0.07532383429616077,6.112851554438009,3.399074573128515
2213.0,-30.040382079184848,5.067230608406654,35.0107099728204,24.121793021354847,5.000241688420049,-26.536325367579217,-40.0605503358878,1.4961849768142828,-0.17728650249813427,-5.02040940102919,40.02085616598687,47974.18601455043,15465.14008472443,15465.14008472443,63439.32609927486,87730.55081190451,87730.55081190451,15465.14008472443,103195.69089662895,103195.69089662895,103195.69089662895,128021.87864296316,103807.32305149811,64051.07941292326,44173.60404286095,24826.187746334217,0.0,68999.79178919517,21102.259584384083,1537.0119914616948,0.0,0.8867393389253907,2.8166991223854234,0.0014959080323721466,354373.94796969125,1555432.6820583383,4.389241057278203,1555432.6820583383,4.389241057278203,0.85,0.09571223388535505,4.564652377983593,1.2673099121591078,1.0,0.0,4.5646523779840695,1.284741139436309,1.285039809106309,3.5529743991745857,19330.32732555008,1971.1448176033691,2034.6934298245008,2034.6934298245008,7.600722476436341,5.067230608406654,0.5401565765793697,4.527074031827285,3.3991489825640926,3.3991489825640926,0.9711854235897407,0.0,0.0,0.00023246248803941743,1.0000401792176516,0.00023245314825377994,198.95556634620763,0.0,1.866957314333272e-06,5.290957028820492,0.021653401704074256,7.831705390686926e-05,0.00015414543413254817,0.0007036203224684493,0.09571223388530373,0.08139925364884362,0.014312980236460111,0.0957122076963938,0.08139925364888727,0.014312980236467784,0.4283798586502544,0.4283798586502544,0.07532492222851939,0.0,4.849265734985465,4.688276332088492,5.76696029189759,4.843122898531078,4.684711844597473,5.74608691602441,24826.187746334217,21102.259584384083,0.85,0.9194132975515583,0.6952801562230629,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451734916544205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.12508792613,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.03129092534,1537.0119914616948,0.4283798586502544,0.07532492222851939,6.112851554438009,3.3991489825640926
2214.0,-30.040766163251682,5.067103969720078,35.01068920938788,24.121540586370998,5.000085462692971,-26.53668672053954,-40.06086780047042,1.4960060199808625,-0.17877513137403866,-5.020513825784832,40.02081516607567,47973.79555703905,15465.196642389114,15465.196642389114,63438.99219942816,87730.10796115958,87730.10796115958,15465.196642389114,103195.30460354869,103195.30460354869,103195.30460354869,128021.36758195642,103806.98421424387,64050.79239291508,44173.546468143104,24826.06297840773,0.0,68999.60944655084,21102.153531646567,1537.007536526277,0.0,0.8867389557365583,2.816706509030869,0.0014959080323721466,354372.5053525318,1555430.9134885361,4.389253934757677,1555430.9134885361,4.389253934757677,0.8499999999999999,0.09571218392646513,4.564652377983593,1.2673092044284573,1.0,0.0,4.5646523779837835,1.2847419958477617,1.2850406537170163,3.5529720307551083,19330.264229471286,1971.138383593917,2034.6934298245008,2034.6934298245008,7.600750273088088,5.067103969720078,0.5401122026416569,4.526991767078421,3.3992231833662925,3.3992231833662925,0.9712066238189407,0.0,0.0,0.00023245314825377994,1.0000399898036685,0.0002324438528697397,198.95588364507793,0.0,1.8582023410580687e-06,5.266145434558567,0.021655259906415314,7.831423889710774e-05,0.00015413890935667222,0.0007035905391347312,0.09571218392634236,0.0813990014101752,0.01431318251616716,0.09571213991957306,0.08139900141027961,0.01431318251618552,0.42837856483044345,0.42837856483044345,0.0753259926806108,0.0,4.84780182126417,4.687433289589535,5.761933352254232,4.841738694410822,4.683863496112224,5.74162587816636,24826.06297840773,21102.153531646567,0.85,0.9194108880945174,0.6952763347769524,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517372292183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.10027633187,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.022226766361,1537.007536526277,0.42837856483044345,0.0753259926806108,6.112851554438009,3.3992231833662925
2215.0,-30.041148278340597,5.066977175952725,35.01066840175725,24.12131535764786,4.999956541834119,-26.537043570336216,-40.06117709269745,1.495851833829772,-0.18033326260092508,-5.020593936204405,40.02077235184576,47973.376027093786,15465.215252082333,15465.215252082333,63438.59127917612,87729.66456356348,87729.66456356348,15465.215252082333,103194.8798156458,103194.8798156458,103194.8798156458,128020.79679586564,103806.65645841615,64050.487882174966,44173.52064026798,24825.916980219834,0.0,68999.43762048782,21102.029433186857,1537.0013064889033,0.0,0.8867387029187587,2.8167176497104713,0.0014959080323721466,354371.39863852545,1555429.066658007,4.389262430980255,1555429.066658007,4.389262430980255,0.85,0.09571211619710153,4.564652377983593,1.2673084087809547,1.0,0.0,4.5646523779841255,1.284742736295943,1.285041382394527,3.552969983036445,19330.203196903964,1971.1321600040753,2034.6934298245008,2034.6934298245008,7.6007594192783445,5.066977175952725,0.5400783085923004,4.5268988673604245,3.399297031709853,3.399297031709853,0.9712277233456723,0.0,0.0,0.0002324438528697397,1.0000397849197515,0.0002324346054776133,198.9561993182259,0.0,1.849371345544669e-06,5.241118393273592,0.02165710927776086,7.831149644290697e-05,0.00015413235642683273,0.0007035606272879567,0.09571211619703127,0.08139873530569759,0.014313380891333678,0.09571210323638105,0.08139873530575735,0.014313380891344185,0.4283772708142378,0.4283772708142378,0.0753270553814735,0.0,4.846325840380075,4.686590769288387,5.756822700672444,4.840260673603495,4.683069088256559,5.736227176904208,24825.916980219834,21102.029433186857,0.85,0.9194073671745329,0.6952719859973059,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517395309898675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.07524929058,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.013186212916,1537.0013064889033,0.4283772708142378,0.0753270553814735,6.112851554438009,3.399297031709853
2216.0,-30.04152870610827,5.066850130092711,35.01064761631195,24.121086007822328,4.999820351934211,-26.537399628329275,-40.061489947233326,1.4956912741553463,-0.18180552706706976,-5.020682100068466,40.02073138278203,47972.98191173574,15465.245503201615,15465.245503201615,63438.227414937355,87729.23555521845,87729.23555521845,15465.245503201615,103194.48105842006,103194.48105842006,103194.48105842006,128020.26727891243,103806.33898458714,64050.20476725621,44173.48246370103,24825.786220492377,0.0,68999.2686841934,21101.91828741852,1536.996139997179,0.0,0.8867384024113311,2.8167267205849225,0.0014959080323721466,354370.18067046854,1555427.2994219423,4.38927252986996,1555427.2994219423,4.38927252986996,0.85,0.09571205291516698,4.564652377983593,1.2673076741257687,1.0,0.0,4.564652377983601,1.2847435064600605,1.2850421408565285,3.552967853140495,19330.144078983845,1971.126131653913,2034.6934298245008,2034.6934298245008,7.6007742869330155,5.066850130092711,0.5400404075041276,4.526809722588584,3.399370622206235,3.399370622206235,0.9712487492017815,0.0,0.0,0.0002324346054776133,1.0000396093601018,0.00023242539925627737,198.95651359832127,0.0,1.8398259910745047e-06,5.214066858705146,0.021658949103751934,7.830872249250031e-05,0.000154125882985113,0.000703531078276817,0.0957120529150769,0.08139847532838423,0.014313577586692654,0.0957120573002192,0.08139847532846085,0.014313577586706126,0.4283759761105681,0.4283759761105681,0.07532810345153586,0.0,4.8448712629729584,4.685769848533141,5.751732694666714,4.838876573001414,4.682319322564638,5.7312042728694905,24825.786220492377,21101.91828741852,0.85,0.9194043447806862,0.6952679764086479,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517418209684951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.04819775601,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.004172301862,1536.996139997179,0.4283759761105681,0.07532810345153586,6.112851554438009,3.399370622206235
2217.0,-30.041907053958983,5.066722849262304,35.01062682163791,24.120851314533525,4.9996840497749515,-26.53775382535899,-40.0617987854406,1.4955308211749938,-0.18336435229826975,-5.020769390091476,40.02068954308346,47972.57886542514,15465.27369964883,15465.27369964883,63437.85256507397,87728.7828526361,87728.7828526361,15465.27369964883,103194.05655228492,103194.05655228492,103194.05655228492,128019.70677434931,103805.99681317345,64049.91159485556,44173.4280203532,24825.650222064385,0.0,68999.07824241758,21101.802688754728,1536.9906524793903,0.0,0.8867381095059439,2.8167370324446575,0.0014959080323721466,354368.97477760684,1555425.4946318534,4.389282373289027,1555425.4946318534,4.389282373289027,0.85,0.09571198517622315,4.564652377983593,1.2673068911163137,1.0,0.0,4.564652377983527,1.2847442760409682,1.2850428987880667,3.5529657248599675,19330.080362039476,1971.1196343337915,2034.6934298245008,2034.6934298245008,7.600788144768701,5.066722849262304,0.5400024863282482,4.526720362934056,3.399443925331719,3.399443925331719,0.9712696929519197,0.0,0.0,0.00023242539925627737,1.0000393929215972,0.0002324162437014113,198.9568261610186,0.0,1.8316377004129982e-06,5.190861242970437,0.02166078074145235,7.830598424230062e-05,0.00015411941501397675,0.0007035015542369891,0.09571198517613733,0.08139821380599248,0.014313771370144843,0.09571203435987145,0.08139821380606546,0.01431377137015768,0.42837468160561937,0.42837468160561937,0.07532913766235519,0.0,4.843412934362732,4.684941311817454,5.7466613705393,4.837405037793189,4.68146197833471,5.726209360346957,24825.650222064385,21101.802688754728,0.85,0.9194014497149496,0.6952640540628804,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451744100842025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.02499214028,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.995179456304,1536.9906524793903,0.42837468160561937,0.07532913766235519,6.112851554438009,3.399443925331719
2218.0,-30.042283564834165,5.066595290251081,35.010605993617474,24.120607051905267,4.999542051894423,-26.53810693841859,-40.062107414100296,1.4953654254787088,-0.18497183059537292,-5.020860568034854,40.020646982451204,47972.18398777358,15465.30708134673,15465.30708134673,63437.491069120304,87728.31203321481,87728.31203321481,15465.30708134673,103193.61911456154,103193.61911456154,103193.61911456154,128019.13116430075,103805.63307160213,64049.62321412458,44173.34428608617,24825.512049739205,0.0,68998.85633582537,21101.685242278323,1536.9851301818587,0.0,0.8867377994148982,2.8167475305520853,0.0014959080323721466,354367.7151774012,1555423.6587453175,4.38929279425653,1555423.6587453175,4.38929279425653,0.85,0.09571191573665282,4.564652377983593,1.2673061410756783,1.0,0.0,4.564652377982802,1.2847450686393513,1.285043679807513,3.5529635329271416,19330.01262844006,1971.1127274288428,2034.6934298245008,2034.6934298245008,7.6008045510230335,5.066595290251081,0.5399623890851553,4.526632901165926,3.3995169458313677,3.3995169458313677,0.9712905559518193,0.0,0.0,0.0002324162437014113,1.0000392017763509,0.0002324071329289639,198.9571372070046,0.0,1.821560137894206e-06,5.16230143079218,0.021662602301590242,7.830324793844229e-05,0.00015411299576296902,0.0007034722525876119,0.09571191573656254,0.0813979529701331,0.01431396276642945,0.09571201372484602,0.08139795297020987,0.01431396276644295,0.428373386250332,0.428373386250332,0.07533015852581003,0.0,4.8419444595580785,4.684090515219054,5.741649443174936,4.835888737439461,4.680514787013294,5.721427533238966,24825.512049739205,21101.685242278323,0.85,0.9193991674349316,0.6952605671358876,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45174636825756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.9964323281,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.986215597492,1536.9851301818587,0.428373386250332,0.07533015852581003,6.112851554438009,3.3995169458313677
2219.0,-30.04265824815034,5.066467442978144,35.01058509941111,24.12036844706165,4.999397118994897,-26.53845869990298,-40.062412061355985,1.4951975707474836,-0.18640085639640347,-5.020953061496782,40.020603398607,47971.77928592184,15465.341672752407,15465.341672752407,63437.12095867425,87727.88080764965,87727.88080764965,15465.341672752407,103193.22248040205,103193.22248040205,103193.22248040205,128018.59119514379,103805.30674137932,64049.322829705125,44173.31545741577,24825.368714741733,0.0,68998.6841721575,21101.563407530473,1536.979348500392,0.0,0.8867374863309122,2.8167555276976093,0.0014959080323721466,354366.43740722985,1555421.7787234243,4.389303315810264,1555421.7787234243,4.389303315810264,0.85,0.09571184292155029,4.564652377983593,1.267305389386602,1.0,0.0,4.564652377983728,1.284745872649186,1.2850444722985859,3.5529613094386807,19329.951861339654,1971.1065309090927,2034.6934298245008,2034.6934298245008,7.600821551817931,5.066467442978144,0.5399212515608056,4.526546191417339,3.399589670278419,3.399589670278419,0.9713113343652626,0.0,0.0,0.0002324071329289639,1.0000390116098492,0.00023239806670625587,198.95744674404588,0.0,1.8126532038792429e-06,5.137059179793774,0.021664414954794122,7.830054702043528e-05,0.00015410658590852864,0.000703442993830298,0.09571184292145149,0.08139769087980471,0.014314152041646776,0.09571189163025172,0.08139769087988874,0.014314152041661548,0.428372088311983,0.428372088311983,0.07533116893389416,0.0,4.840502851125223,4.683259881219556,5.736702972598778,4.834552205100351,4.679762313915603,5.716740346005167,24825.368714741733,21101.563407530473,0.85,0.9193960974732983,0.6952564365753443,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517486246709286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.97119007711,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.977275927826,1536.979348500392,0.428372088311983,0.07533116893389416,6.112851554438009,3.399589670278419
2220.0,-30.043031082001885,5.066339395054071,35.01056415579362,24.12014426607641,4.999260590330175,-26.53880795613807,-40.06272009629754,1.4950374644663627,-0.18773566694966348,-5.021039139229868,40.020560170994344,47971.399620360724,15465.365750888766,15465.365750888766,63436.765371249494,87727.47714555154,87727.47714555154,15465.365750888766,103192.84289644031,103192.84289644031,103192.84289644031,128018.0681455666,103805.01098471509,64049.05048485418,44173.2894442899,24825.225249126295,0.0,68998.51469341619,21101.44146175735,1536.9734172108542,0.0,0.8867372046228971,2.8167630348818107,0.0014959080323721466,354365.2482717273,1555419.9140695413,4.389312782942094,1555419.9140695413,4.389312782942094,0.85,0.0957117654018947,4.564652377983593,1.2673046893486752,1.0,0.0,4.564652377983713,1.2847466403219705,1.2850452285013867,3.552959186442896,19329.896787449296,1971.100914935202,2034.6934298245008,2034.6934298245008,7.600833385608714,5.066339395054071,0.5398825878919071,4.526456807162164,3.399662095168168,3.399662095168168,0.9713320271909052,0.0,0.0,0.00023239806670625587,1.0000388191607883,0.00023238904555853088,198.95775475403318,0.0,1.8037925216048748e-06,5.111948006228215,0.021666218747315728,7.829781615571763e-05,0.00015410025055053822,0.0007034140751233817,0.09571176540181593,0.08139742599842494,0.014314339403390998,0.0957117469552165,0.08139742599849192,0.014314339403402782,0.42837078896318465,0.42837078896318465,0.07533217160744196,0.0,4.8390973663199475,4.682471259019906,5.73175925361204,4.833303472280193,4.679153880557749,5.711819975492631,24825.225249126295,21101.44146175735,0.85,0.919393202203273,0.6952526417925651,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517508701384656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.94607890354,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.968360319896,1536.9734172108542,0.42837078896318465,0.07533217160744196,6.112851554438009,3.399662095168168
2221.0,-30.043402086307815,5.066211097884969,35.010543173597014,24.119910271279537,4.999119272007922,-26.539156044512133,-40.06302418475968,1.4948732302122647,-0.18914678663526274,-5.021129490013103,40.02051716006416,47971.01026612695,15465.395660292348,15465.395660292348,63436.4059264193,87727.05054898339,87727.05054898339,15465.395660292348,103192.44620927573,103192.44620927573,103192.44620927573,128017.5316173309,103804.68925907993,64048.765423143646,44173.24870659586,24825.085408055165,0.0,68998.33411465102,21101.32259684689,1536.9677917510053,0.0,0.8867369003719605,2.816771047105112,0.0014959080323721466,354364.0001088144,1555418.0587640875,4.389323007660106,1555418.0587640875,4.389323007660106,0.85,0.09571168897181757,4.564652377983593,1.2673039673315363,1.0,0.0,4.564652377983466,1.284747427212611,1.2850460039844087,3.552957010302847,19329.83687778537,1971.0948058496397,2034.6934298245008,2034.6934298245008,7.600848085318825,5.066211097884969,0.5398416002110888,4.52636949767388,3.39973424644937,3.39973424644937,0.9713526418426771,0.0,0.0,0.00023238904555853088,1.0000386287839935,0.0002323800689990411,198.95806125340965,0.0,1.794827296668274e-06,5.086540558757888,0.021668013574612396,7.829512036463762e-05,0.00015409392519389326,0.0007033852020691307,0.09571168897172308,0.08139716357417544,0.01431452539754764,0.095711636050836,0.0813971635742558,0.014314525397561772,0.42836949048098666,0.42836949048098666,0.0753331649626434,0.0,4.837710425465616,4.681696278651884,5.726862366737805,4.831982703377832,4.678425380816634,5.707102197085135,24825.085408055165,21101.32259684689,0.85,0.9193903989190558,0.6952488184195282,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517531045287941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.92067145607,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.959469273464,1536.9677917510053,0.42836949048098666,0.0753331649626434,6.112851554438009,3.39973424644937
2222.0,-30.043771153779865,5.066082766263795,35.0105222091533,24.11969373878094,4.999000398214803,-26.53950014492869,-40.06332387272266,1.4947293893637554,-0.19070990303242752,-5.02120329565228,40.02047571276392,47970.609809198686,15465.399794540777,15465.399794540777,63436.00960373946,87726.6009899331,87726.6009899331,15465.399794540777,103192.00078447387,103192.00078447387,103192.00078447387,128016.94909710577,103804.35398293225,64048.47863709768,44173.19482870508,24824.948312631892,0.0,68998.14314133697,21101.206065737108,1536.9619433007836,0.0,0.8867366747003828,2.8167829914848905,0.0014959080323721466,354362.9805135549,1555416.2709084472,4.389330591627503,1555416.2709084472,4.389330591627503,0.85,0.09571160459948845,4.564652377983593,1.2673031859705226,1.0,0.0,4.564652377983348,1.2847481186147278,1.2850466840139898,3.5529550982377796,19329.774444832776,1971.0884394602415,2034.6934298245008,2034.6934298245008,7.600850117196631,5.066082766263795,0.5398077337883,4.526275032475495,3.399806109128447,3.399806109128447,0.9713731740366992,0.0,0.0,0.0002323800689990411,1.0000384272344376,0.00023237113961878245,198.95836615352817,0.0,1.7859588728135987e-06,5.061407445553739,0.02166979953348521,7.82924636686168e-05,0.0001540876053304243,0.0007033563540893187,0.09571160459942687,0.08139689570204982,0.014314708897377052,0.09571165335080253,0.08139689570210219,0.014314708897386263,0.4283681929939253,0.4283681929939253,0.07533415040850326,0.0,4.836296713897127,4.680906999182525,5.72186774569542,4.830493392619871,4.677610221592602,5.701748487316252,24824.948312631892,21101.206065737108,0.85,0.9193871996496494,0.6952449388519757,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517553279611906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.89553834286,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.950602451137,1536.9619433007836,0.4283681929939253,0.07533415040850326,6.112851554438009,3.399806109128447
2223.0,-30.044138602273,5.065954202393555,35.01050126978002,24.119459150265925,4.998862370962272,-26.539844703527944,-40.06361982375381,1.4945684722171395,-0.1921897328602995,-5.0212929961042,40.020434514105006,47970.19974652695,15465.427664428888,15465.427664428888,63435.62741095584,87726.15662300277,87726.15662300277,15465.427664428888,103191.58428743166,103191.58428743166,103191.58428743166,128016.40428339106,103804.01437019565,64048.17281641835,44173.15728197478,24824.81999595941,0.0,68997.97727793419,21101.0969965655,1536.956966215329,0.0,0.8867363671948989,2.8167919840666267,0.0014959080323721466,354361.7413409419,1555414.493779647,4.389340925726902,1555414.493779647,4.389340925726902,0.85,0.09571152630946042,4.564652377983593,1.2673024106537927,1.0,0.0,4.564652377984806,1.2847488898006778,1.285047443906549,3.5529529655338132,19329.71120434868,1971.0819907255468,2034.6934298245008,2034.6934298245008,7.600863814536832,5.065954202393555,0.539766386033242,4.526187816360313,3.399877747585868,3.399877747585868,0.9713936421673909,0.0,0.0,0.00023237113961878245,1.0000382587788708,0.0002323622497228524,198.95866971696847,0.0,1.7765749070229446e-06,5.0348132865030255,0.021671576108392234,7.82898401818146e-05,0.00015408129943696785,0.0007033275698777573,0.09571152630936995,0.08139663549406534,0.014314890815304616,0.09571161577872271,0.08139663549414228,0.014314890815318145,0.42836689491884083,0.42836689491884083,0.0753351203330924,0.0,4.8348937203476225,4.680117221024602,5.716948265322003,4.829103263243894,4.676788367455799,5.697099005411587,24824.81999595941,21101.0969965655,0.85,0.9193838705651853,0.6952406670313798,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517575397925773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.868944183814,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.941762063238,1536.956966215329,0.42836689491884083,0.0753351203330924,6.112851554438009,3.399877747585868
2224.0,-30.044504155666644,5.065825286086755,35.01048022599484,24.1192115348764,4.998707072195453,-26.540189283446143,-40.06392712527884,1.4943921999749397,-0.1935326298537916,-5.021392684408688,40.02038959413875,47969.85223835368,15465.469956815981,15465.469956815981,63435.32219516966,87725.73154851324,87725.73154851324,15465.469956815981,103191.20150532923,103191.20150532923,103191.20150532923,128015.87523407681,103803.68525845607,64047.92067219351,44173.07176251395,24824.673728747577,0.0,68997.74549126154,21100.97266943544,1536.951192318775,0.0,0.8867360223117364,2.8167980088629645,0.0014959080323721466,354360.36419449205,1555412.5561317794,4.389352515954875,1555412.5561317794,4.389352515954875,0.85,0.09571144529672491,4.564652377983593,1.2673017479805275,1.0,0.0,4.564652377982789,1.2847497327350796,1.2850482756149484,3.552950634413435,19329.649919292235,1971.0757413889794,2034.6934298245008,2034.6934298245008,7.600884600167963,5.065825286086755,0.5397200832969045,4.526105202789851,3.399949102095452,3.399949102095452,0.9714140291701291,0.0,0.0,0.0002323622497228524,1.000038061571429,0.00023235340598709366,198.9589717156048,0.0,1.7687218681645603e-06,5.012557774378364,0.0216733448302604,7.828711616346014e-05,0.00015407513355939227,0.0007032994247900196,0.09571144529661686,0.08139637474946347,0.01431507054715339,0.09571142370812341,0.08139637474955537,0.014315070547169548,0.4283655958168978,0.4283655958168978,0.07533607906945153,0.0,4.8335264511982245,4.679343349663725,5.712177993716352,4.82786005455489,4.676059220928778,5.692906328353274,24824.673728747577,21100.97266943544,0.85,0.919382535523623,0.6952379660641084,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517597419277741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.846688671685,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.932941806632,1536.951192318775,0.4283655958168978,0.07533607906945153,6.112851554438009,3.399949102095452
2225.0,-30.04486783432215,5.065696354780415,35.01045913342034,24.119000520464056,4.998585825925931,-26.54052877033077,-40.064218536112435,1.494246761934594,-0.1949194443781721,-5.0214662345239045,40.0203460854826,47969.43923964618,15465.471756760855,15465.471756760855,63434.91099640703,87725.31831886907,87725.31831886907,15465.471756760855,103190.79007562994,103190.79007562994,103190.79007562994,128015.31529647217,103803.38275861554,64047.617810940865,44173.07216408297,24824.525220842224,0.0,68997.5973849252,21100.84643771589,1536.944693050812,0.0,0.8867358054059352,2.816807664338997,0.0014959080323721466,354359.34813737083,1555410.6793633022,4.389359805347458,1555410.6793633022,4.389359805347458,0.85,0.09571135145707503,4.564652377983593,1.2673009924450893,1.0,0.0,4.564652377982955,1.284750431336803,1.2850489630164241,3.552948702444879,19329.593589731263,1971.0699973723201,2034.6934298245008,2034.6934298245008,7.60088548479503,5.065696354780415,0.5396851855502467,4.526011169230168,3.4000201360135565,3.4000201360135565,0.9714343245753019,0.0,0.0,0.00023235340598709366,1.0000378664823406,0.00023234460791410116,198.95927216624608,0.0,1.7595405726835387e-06,4.986537982985149,0.021675104370833084,7.828453308618796e-05,0.0001540688729009057,0.0007032708470603712,0.09571135145701327,0.08139610359925453,0.014315247857758747,0.09571132364359822,0.08139610359930705,0.014315247857767985,0.4283642963319615,0.4283642963319615,0.07533703462757163,0.0,4.832160055320344,4.6785886834204575,5.707304099492376,4.8265467901457555,4.675430844193613,5.687668218385909,24824.525220842224,21100.84643771589,0.85,0.9193785494082505,0.6952334727256269,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517619327118867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.8206688803,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.924147266904,1536.944693050812,0.4283642963319615,0.07533703462757163,6.112851554438009,3.4000201360135565
2226.0,-30.045229825953577,5.06556732588786,35.01043809244494,24.118774418626003,4.998460229935265,-26.540867173783834,-40.06451350925488,1.4940975777654968,-0.1964914782863616,-5.021546523321285,40.02030540326984,47969.05145704579,15465.48346710655,15465.48346710655,63434.534924152336,87724.85569764505,87724.85569764505,15465.48346710655,103190.3391647516,103190.3391647516,103190.3391647516,128014.7364964605,103803.0280992414,64047.33745680882,44172.98960270287,24824.397331708893,0.0,68997.38693441177,21100.73773195256,1536.939528939126,0.0,0.8867355439496484,2.816818969880205,0.0014959080323721466,354358.23899142275,1555408.9245164741,4.3893685919184255,1555408.9245164741,4.3893685919184255,0.85,0.09571126359051825,4.564652377983593,1.2673002088861547,1.0,0.0,4.5646523779847925,1.2847511473689037,1.285049667910983,3.552946722275156,19329.527547359787,1971.0632629246265,2034.6934298245008,2034.6934298245008,7.60089124013169,5.06556732588786,0.5396469940162554,4.525920331871605,3.4000909505462884,3.4000909505462884,0.9714545572989396,0.0,0.0,0.00023234460791410116,1.000037690936913,0.00023233585095820003,198.95957122395924,0.0,1.750458199053701e-06,4.9607985361181886,0.021676854829032137,7.828191851271449e-05,0.00015406268940138668,0.0007032426215345873,0.09571126359044332,0.08139583947919089,0.014315424111252424,0.09571135797995209,0.08139583947925462,0.014315424111263632,0.4283629971898268,0.4283629971898268,0.07533797817648061,0.0,4.830771121661257,4.677808992097994,5.702422183841236,4.825055045034901,4.674538302371218,5.68274128424855,24824.397331708893,21100.73773195256,0.85,0.9193759030969183,0.6952299730226695,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517641122668445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.79492943343,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.915378099317,1536.939528939126,0.4283629971898268,0.07533797817648061,6.112851554438009,3.4000909505462884
2227.0,-30.04558982800179,5.065438128652481,35.01041704983498,24.118549713771813,4.998325430753844,-26.541204706722123,-40.06480460576711,1.4939403094741694,-0.19782763491349442,-5.0216327153678835,40.020263273705616,47968.6549819725,15465.503668245565,15465.503668245565,63434.15865021806,87724.44185311005,87724.44185311005,15465.503668245565,103189.94552135562,103189.94552135562,103189.94552135562,128014.20896771958,103802.71708343954,64047.04318220048,44172.971001376725,24824.263446363948,0.0,68997.23444774067,21100.623929409354,1536.9341629283738,0.0,0.8867352576770002,2.816826482837473,0.0014959080323721466,354357.0482983372,1555407.107239022,4.389378212478808,1555407.107239022,4.389378212478808,0.85,0.09571117381143689,4.564652377983593,1.2672994632413612,1.0,0.0,4.564652377984108,1.2847519011334465,1.2850504105995668,3.5529446377596483,19329.46963201165,1971.0573572026788,2034.6934298245008,2034.6934298245008,7.60090116847702,5.065438128652481,0.5396058203952769,4.525832308257204,3.400161520755002,3.400161520755002,0.9714747202157149,0.0,0.0,0.00023233585095820003,1.000037483886472,0.00023232714243396865,198.95986863877434,0.0,1.7422801913169613e-06,4.937622062192268,0.021678597109223454,7.8279338379937e-05,0.00015405651257826303,0.0007032144264842276,0.09571117381135569,0.0813955758393008,0.014315597972054893,0.09571124819605903,0.08139557583936985,0.014315597972067034,0.4283616963006344,0.4283616963006344,0.0753389083821246,0.0,4.829412196965336,4.677055183642722,5.697594157425954,4.823805080454406,4.673876853007641,5.678117462965986,24824.263446363948,21100.623929409354,0.85,0.919372481490745,0.6952257632630845,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517662817175407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.7717529595,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.906630605823,1536.9341629283738,0.4283616963006344,0.0753389083821246,6.112851554438009,3.400161520755002
2228.0,-30.045948283117568,5.065308628352024,35.01039591202126,24.11831198204311,4.998173365836038,-26.54154257373383,-40.06510324599219,1.4937676564521618,-0.19902892944247697,-5.021729968801037,40.020218415474574,47968.30177983056,15465.540036054823,15465.540036054823,63433.84181588538,87724.04729995005,87724.04729995005,15465.540036054823,103189.58733600487,103189.58733600487,103189.58733600487,128013.70546467754,103802.41673031244,64046.78369078542,44172.92559947447,24824.118128672657,0.0,68997.04372814712,21100.500409371758,1536.9283988346178,0.0,0.8867349249645906,2.816830929701998,0.0014959080323721466,354355.70480238914,1555405.1722610802,4.389389393712375,1555405.1722610802,4.389389393712375,0.85,0.09571108370367878,4.564652377983593,1.26729878902901,1.0,0.0,4.564652377984288,1.2847527267668848,1.2850512252359565,3.552942354495456,19329.413702197744,1971.051653948876,2034.6934298245008,2034.6934298245008,7.600919042329032,5.065308628352024,0.5395592553066209,4.525749373045403,3.400231825132142,3.400231825132142,0.971494807180612,0.0,0.0,0.00023232714243396865,1.0000373229246726,0.00023231847162915199,198.96016477637474,0.0,1.732646837113325e-06,4.910321136379164,0.021680329756060567,7.827669146519289e-05,0.00015405045096877575,0.0007031867573440671,0.09571108370357405,0.08139531363267853,0.01431577007089552,0.09571100442706688,0.0813953136327676,0.014315770070911192,0.42836039506422896,0.42836039506422896,0.07533982792782651,0.0,4.828108424973152,4.676341025186787,5.692910098002926,4.822701039358549,4.67330035955888,5.673987976621163,24824.118128672657,21100.500409371758,0.85,0.9193704307943812,0.6952225658946898,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517684392506152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.74445203369,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.897910903925,1536.9283988346178,0.42836039506422896,0.07533982792782651,6.112851554438009,3.400231825132142
2229.0,-30.046304734322074,5.065179101707864,35.010374712327796,24.118085635732882,4.998048713953741,-26.54187589549622,-40.06538990708066,1.4936198751277343,-0.2006049151009961,-5.021805836905491,40.0201743374743,47967.9018861513,15465.54319729915,15465.54319729915,63433.44508345045,87723.5792319978,87723.5792319978,15465.54319729915,103189.12242929696,103189.12242929696,103189.12242929696,128013.0912694693,103802.0545232841,64046.48902538508,44172.85055322113,24823.968840172332,0.0,68996.81939339347,21100.373514146482,1536.9219103192024,0.0,0.8867346983158904,2.8168428042459475,0.0014959080323721466,354354.65673428745,1555403.2709404808,4.389397010540202,1555403.2709404808,4.389397010540202,0.85,0.09571098279791043,4.564652377983593,1.2672980241524057,1.0,0.0,4.564652377984026,1.2847534359763262,1.2850519234697488,3.552940393200633,19329.346254350985,1971.044776182589,2034.6934298245008,2034.6934298245008,7.600920596000108,5.065179101707864,0.539521969352128,4.525657132355736,3.4003018227559254,3.4003018227559254,0.971514806501693,0.0,0.0,0.00023231847162915199,1.000037114379026,0.00023230984959334266,198.9604592592158,0.0,1.7251447550662946e-06,4.889060235857879,0.021682054900815633,7.827415080203516e-05,0.00015404432082711682,0.0007031587753783663,0.09571098279784473,0.08139504277629064,0.01431594002155409,0.09571097937083169,0.08139504277634652,0.014315940021563915,0.42835909545294737,0.42835909545294737,0.07534074446088798,0.0,4.826757258885209,4.675583103588679,5.68815811031277,4.821200921804518,4.672407861833221,5.669005392021347,24823.968840172332,21100.373514146482,0.85,0.9193676700048624,0.6952190304984448,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451770587518834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.72319113317,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.889210192172,1536.9219103192024,0.42835909545294737,0.07534074446088798,6.112851554438009,3.4003018227559254
2230.0,-30.046659298955813,5.065049316282385,35.0103534694561,24.117857473343634,4.997901895262364,-26.54220973598675,-40.06568418173117,1.493452332293307,-0.20173328866542306,-5.021900336413739,40.02013068043381,47967.54705657094,15465.574251057442,15465.574251057442,63433.12130762838,87723.20474468812,87723.20474468812,15465.574251057442,103188.77899574555,103188.77899574555,103188.77899574555,128012.60951305775,103801.77486272674,64046.22842679527,44172.82937325719,24823.83051731219,0.0,68996.65989056938,21100.255939715364,1536.916490624789,0.0,0.8867343752733486,2.8168466136271375,0.0014959080323721466,354353.3512889655,1555401.3877798642,4.389407866814492,1555401.3877798642,4.389407866814492,0.85,0.09571089063247494,4.564652377983593,1.2672973559843377,1.0,0.0,4.5646523779832355,1.2847542375281604,1.2850527141300343,3.5529381765386394,19329.294177773394,1971.0394658495404,2034.6934298245008,2034.6934298245008,7.600935858131413,5.065049316282385,0.5394759610139008,4.5255733552684845,3.4003715965988572,3.4003715965988572,0.9715347418853878,0.0,0.0,0.00023230984959334266,1.0000369180495792,0.00023230127348341088,198.96075218422615,0.0,1.7154442043729494e-06,4.861568875192939,0.021683770345020007,7.827154273955322e-05,0.00015403830685378945,0.0007031313236807163,0.09571089063237552,0.08139478086088894,0.01431610977148658,0.09571073642941062,0.08139478086097349,0.014316109771501455,0.4283577940106953,0.4283577940106953,0.0753416513401493,0.0,4.825476601132948,4.674887637657832,5.683522875686663,4.820167047748328,4.671926956186894,5.66480134850724,24823.83051731219,21100.255939715364,0.85,0.9193651027199733,0.6952154949623475,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517727237833726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.69569977251,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.880537676938,1536.916490624789,0.4283577940106953,0.0753416513401493,6.112851554438009,3.4003715965988572
2231.0,-30.047012007872517,5.0649197318545625,35.010332263417695,24.117658647615485,4.997802202214053,-26.542537193194374,-40.0659661629237,1.493327387535906,-0.2033235766907069,-5.021958886104379,40.02008926754076,47967.14352887063,15465.550131338707,15465.550131338707,63432.693660209334,87722.74846773637,87722.74846773637,15465.550131338707,103188.29859907507,103188.29859907507,103188.29859907507,128011.98928115715,103801.4341865646,64045.939913862836,44172.77141411307,24823.69068208207,0.0,68996.46209619514,21100.13707976976,1536.9101516316368,0.0,0.8867342271529438,2.81686069952637,0.0014959080323721466,354352.5424673939,1555399.6014228705,4.389412844599505,1555399.6014228705,4.389412844599505,0.8500000000000001,0.09571078185877141,4.564652377983593,1.2672965394565834,1.0,0.0,4.5646523779841335,1.2847548397164372,1.2850533054394404,3.5529365112110205,19329.23073926508,1971.032996921995,2034.6934298245008,2034.6934298245008,7.600924003903951,5.0649197318545625,0.5394459037045882,4.525473828149974,3.4004410764983506,3.4004410764983506,0.9715545932852431,0.0,0.0,0.00023230127348341088,1.000036724931099,0.00023229274254844595,198.96104357688367,0.0,1.706309282841083e-06,4.835680507571629,0.021685476654302847,7.8269043705448e-05,0.0001540322297779629,0.0007031035839420935,0.09571078185872953,0.08139450548865093,0.014316276370078597,0.0957108042924098,0.08139450548868654,0.014316276370084865,0.42835649438736284,0.42835649438736284,0.07534255441139791,0.0,4.824132076404055,4.674154497890129,5.678674416759122,4.818635309413651,4.671111159006841,5.6591691328707725,24823.69068208207,21100.13707976976,0.85,0.9193615401869623,0.6952116394315211,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517748487473723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.669811404885,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.871891074297,1536.9101516316368,0.42835649438736284,0.07534255441139791,6.112851554438009,3.4004410764983506
2232.0,-30.047363132932862,5.064789965967167,35.01031113031027,24.117433872912102,4.997666982770676,-26.542866777660848,-40.06625219536943,1.4931706274986993,-0.20462530348220298,-5.022047676972117,40.02004897973097,47966.766921722054,15465.571906487427,15465.571906487427,63432.33882820948,87722.33617662877,87722.33617662877,15465.571906487427,103187.9080831162,103187.9080831162,103187.9080831162,128011.47917725367,103801.12047082586,64045.66138141581,44172.73232156672,24823.57109413747,0.0,68996.3034157042,21100.03543001685,1536.9056755101963,0.0,0.8867339209725319,2.816867456886229,0.0014959080323721466,354351.3158886264,1555397.8635981532,4.389423134206786,1555397.8635981532,4.389423134206786,0.85,0.09571068764430818,4.564652377983593,1.2672958317259329,1.0,0.0,4.564652377984138,1.284755590640926,1.285054045577642,3.5529344345615375,19329.17232115219,1971.0270399323103,2034.6934298245008,2034.6934298245008,7.600934705834964,5.064789965967167,0.5394020243799948,4.525387941587172,3.400510400723095,3.400510400723095,0.9715744002065986,0.0,0.0,0.00023229274254844595,1.0000365601184296,0.00023228425020874898,198.96133366177668,0.0,1.6973237233087387e-06,4.810215431856966,0.021687173978026157,7.826650884282208e-05,0.00015402623370562387,0.0007030762139562326,0.09571068764422044,0.08139424554306772,0.014316442101152717,0.09571072209452047,0.08139424554314234,0.014316442101165843,0.4283551934699761,0.4283551934699761,0.07534343841047232,0.0,4.822825309486348,4.673445769450382,5.673940298329171,4.817422373489933,4.670442845489674,5.654834263050077,24823.57109413747,21100.03543001685,0.85,0.9193585118035714,0.6952077799403434,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517769625956507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.644346329165,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.863269829035,1536.9056755101963,0.4283551934699761,0.07534343841047232,6.112851554438009,3.400510400723095
2233.0,-30.047712314955913,5.06466014366436,35.010289965575225,24.117207840923243,4.9975393675008135,-26.543193852547784,-40.066534106712766,1.493020905092759,-0.2061012377607767,-5.022126955396194,40.02000579229019,47966.380270331894,15465.57867633679,15465.57867633679,63431.95894666869,87721.88330546315,87721.88330546315,15465.57867633679,103187.46198179995,103187.46198179995,103187.46198179995,128010.89205398755,103800.76877549506,64045.3752925561,44172.659425487735,24823.430072187602,0.0,68996.08949767533,21099.915561359463,1536.899748284188,0.0,0.8867336737307843,2.816877617642487,0.0014959080323721466,354350.22071989917,1555396.0006987595,4.389431443103976,1555396.0006987595,4.389431443103976,0.8500000000000001,0.09571058139373712,4.564652377983593,1.267295056958683,1.0,0.0,4.564652377983594,1.2847563085651441,1.2850547527574823,3.552932449175158,19329.10683072566,1971.0203617673376,2034.6934298245008,2034.6934298245008,7.60093803304351,5.06466014366436,0.5393621155048409,4.525298028159519,3.400579454233488,3.400579454233488,0.9715941297809966,0.0,0.0,0.00023228425020874898,1.000036357904611,0.00023227580514718202,198.9616221421536,0.0,1.6896472320178947e-06,4.7884602555387135,0.021688863625258174,7.826401057629235e-05,0.00015402023963245664,0.000703048853095896,0.09571058139366181,0.08139397722759109,0.014316604166070722,0.09571067152844553,0.08139397722765514,0.014316604166081985,0.4283538925095399,0.4283538925095399,0.07534431085615827,0.0,4.821496933769026,4.672709280983781,5.669219983428945,4.816025717635398,4.669613321950862,5.6501874345245255,24823.430072187602,21099.915561359463,0.85,0.9193558563751049,0.6952043314273342,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517790669574315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.62259115285,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.854668556729,1536.899748284188,0.4283538925095399,0.07534431085615827,6.112851554438009,3.400579454233488
2234.0,-30.048059992081463,5.0645301445370015,35.01026874919998,24.116983834560983,4.997398879548847,-26.543520860136415,-40.066819720063336,1.4928597476037477,-0.20725395285552395,-5.022216022450967,40.0199619586918,47966.018638128575,15465.599895283032,15465.599895283032,63431.61853341161,87721.4987608897,87721.4987608897,15465.599895283032,103187.09865617273,103187.09865617273,103187.09865617273,128010.38843140022,103800.47881239235,64045.107766034394,44172.63449595328,24823.289775227488,0.0,68995.92427118076,21099.796308943365,1536.8940968661716,0.0,0.8867333789861895,2.8168823824032456,0.0014959080323721466,354348.9903321486,1555394.1099289448,4.389441348403443,1555394.1099289448,4.389441348403443,0.85,0.09571047689355594,4.564652377983593,1.2672943739546465,1.0,0.0,4.56465237798285,1.2847570798849104,1.2850555134060058,3.5529303161283203,19329.052835674804,1971.0148558044598,2034.6934298245008,2034.6934298245008,7.600948461615168,5.0645301445370015,0.5393174879248059,4.5252126566121955,3.4006482744487534,3.4006482744487534,0.9716137926996439,0.0,0.0,0.00023227580514718202,1.00003620131056,0.00023226739676301887,198.96190937997733,0.0,1.680243148453456e-06,4.761809082717094,0.021690543868406627,7.826147957817501e-05,0.000154014325569007,0.0007030218574521071,0.09571047689346995,0.08139371220670001,0.014316764686769947,0.09571044966637844,0.08139371220677313,0.014316764686782809,0.42835258935807036,0.42835258935807036,0.07534517174046863,0.0,4.820225196416118,4.672020603671399,5.664606983867316,4.814962069595424,4.669097363421315,5.645984868373887,24823.289775227488,21099.796308943365,0.85,0.9193531241657221,0.6952007548968183,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517811596799846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.59593998003,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.84609450577,1536.8940968661716,0.42835258935807036,0.07534517174046863,6.112851554438009,3.4006482744487534
2235.0,-30.04840562977596,5.064400203471268,35.010247514411695,24.116766568645858,4.997282004948892,-26.54384367052873,-40.067097161058314,1.4927200457016054,-0.20878343543034816,-5.022286865146199,40.019918989625694,47965.62850302595,15465.592927888014,15465.592927888014,63431.22143091397,87721.03677075237,87721.03677075237,15465.592927888014,103186.62969864038,103186.62969864038,103186.62969864038,128009.77705585142,103800.12130473564,64044.82146998109,44172.5553719495,24823.147357211034,0.0,68995.70272916053,21099.67525362938,1536.8878993213261,0.0,0.8867331739061718,2.816894233450368,0.0014959080323721466,354348.01170125674,1555392.2564525655,4.389448240403515,1555392.2564525655,4.389448240403515,0.85,0.09571036273920465,4.564652377983593,1.267293572262861,1.0,0.0,4.5646523779833466,1.2847577507622348,1.2850561736358677,3.5529284608521934,19328.986262914594,1971.0080672721667,2034.6934298245008,2034.6934298245008,7.6009450373179686,5.064400203471268,0.5392808031782739,4.525119400292994,3.400716824951441,3.400716824951441,0.9716333785575546,0.0,0.0,0.00023226739676301887,1.0000359890565487,0.0002322590379793671,198.96219493362506,0.0,1.6729481679000342e-06,4.741135107828697,0.021692216816574527,7.825902107285533e-05,0.00015400837569016354,0.0007029946983234956,0.09571036273914764,0.08139343994559405,0.014316922793553594,0.09571044424387076,0.08139343994564253,0.014316922793562118,0.4283512868633251,0.4283512868633251,0.07534602673926581,0.0,4.818909150475406,4.671291482818219,5.659927830258084,4.813503429715865,4.668240960259027,5.641076126948235,24823.147357211034,21099.67525362938,0.85,0.9193503206991067,0.6951973326703089,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517832433890907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.57526600514,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.837538963522,1536.8878993213261,0.4283512868633251,0.07534602673926581,6.112851554438009,3.400716824951441
