time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2236.0,-30.048749848190614,5.0642702170478735,35.0102263110743,24.116550560016208,4.997156891068462,-26.54416602732794,-40.067378304060526,1.492573070205666,-0.21010400287201492,-5.022366008087114,40.019877436124155,47965.26269718317,15465.598370807382,15465.598370807382,63430.861067990554,87720.6184799621,87720.6184799621,15465.598370807382,103186.21685076947,103186.21685076947,103186.21685076947,128009.23436061735,103799.80306728587,64044.555268653814,44172.49755403562,24823.01750984788,0.0,68995.5150638835,21099.5648833707,1536.8826203384276,0.0,0.8867329214339366,2.816902366312338,0.0014959080323721466,354346.9184121205,1555390.464038339,4.389456725088135,1555390.464038339,4.389456725088135,0.85,0.09571025270225857,4.564652377983593,1.2672928414540365,1.0,0.0,4.564652377982844,1.2847584555631746,1.2850568678609413,3.5529265117641704,19328.927002797962,1971.0020244219957,2034.6934298245008,2034.6934298245008,7.600947712374216,5.0642702170478735,0.5392401732347398,4.525030043813134,3.400785176304173,3.400785176304173,0.971652907515478,0.0,0.0,0.0002322590379793671,1.0000358413745987,0.00023225071379453317,198.96247931543292,0.0,1.6630819423346048e-06,4.71317422457627,0.02169387989851686,7.825652983554308e-05,0.000154002508143824,0.0007029679150141439,0.09571025270218618,0.08139317302450208,0.014317079677684103,0.09571036457349685,0.08139317302456364,0.014317079677694928,0.42834998198126617,0.42834998198126617,0.07534686994097384,0.0,4.817611156120961,4.670577716275432,5.655282405169203,4.812262005215075,4.667572904042288,5.636549676247569,24823.01750984788,21099.5648833707,0.85,0.9193475983077944,0.6951939217030519,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517853148810798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.54730512189,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.82901268864,1536.8826203384276,0.42834998198126617,0.07534686994097384,6.112851554438009,3.400785176304173
2237.0,-30.04909234987996,5.064140186529257,35.010205099338854,24.11634010439741,4.997030105464269,-26.54448700603096,-40.06765546565873,1.49242476161535,-0.21127604613423046,-5.022445281863673,40.01983478483642,47964.88652369479,15465.603662233989,15465.603662233989,63430.49018592878,87720.23307368293,87720.23307368293,15465.603662233989,103185.83673591692,103185.83673591692,103185.83673591692,128008.71803343708,103799.51616172686,64044.27705379991,44172.487897696614,24822.88129752016,0.0,68995.36919521677,21099.449102892137,1536.8769839812255,0.0,0.8867326722713538,2.8169085297004326,0.0014959080323721466,354345.8233182595,1555388.6242726247,4.389465098550451,1555388.6242726247,4.389465098550451,0.85,0.0957101387215445,4.564652377983593,1.2672921326244255,1.0,0.0,4.564652377982617,1.2847591665295524,1.2850575682973266,3.552924545628136,19328.873577103084,1970.99657651727,2034.6934298245008,2034.6934298245008,7.600950312975626,5.064140186529257,0.539199233571515,4.524940952957742,3.400853297405568,3.400853297405568,0.971672370687305,0.0,0.0,0.00023225071379453317,1.0000356627195495,0.00023224243139783476,198.96276227965154,0.0,1.6562004528358213e-06,4.693672083336717,0.0216955360989697,7.825407394963236e-05,0.0001539966398449008,0.0007029411282695093,0.0957101387214728,0.08139290440652801,0.014317234314944785,0.09571019608582934,0.08139290440658899,0.014317234314955513,0.4283486756347707,0.4283486756347707,0.0753477026317717,0.0,4.816354237474343,4.6699059758660155,5.650672891553995,4.811169235729437,4.6670690192960365,5.632083553271116,24822.88129752016,21099.449102892137,0.85,0.9193441665114854,0.6951899393129132,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517873778725858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.52780298065,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.820503325407,1536.8769839812255,0.4283486756347707,0.0753477026317717,6.112851554438009,3.400853297405568
2238.0,-30.049433324211808,5.064009939439055,35.01018380308788,24.116106458846502,4.996883236009488,-26.544808618326247,-40.06793646896256,1.492258530123918,-0.21244337048159423,-5.022538455998589,40.0197898996721,47964.535971771664,15465.629650824263,15465.629650824263,63430.16562259593,87719.83368318257,87719.83368318257,15465.629650824263,103185.46333400684,103185.46333400684,103185.46333400684,128008.20119667656,103799.20535865598,64044.014606673736,44172.43416886916,24822.73786266972,0.0,68995.17203153888,21099.327183269263,1536.8712525804942,0.0,0.8867323604199272,2.816913007587101,0.0014959080323721466,354344.53620720725,1555386.6881502944,4.389475578764853,1555386.6881502944,4.389475578764853,0.85,0.09571002724972748,4.564652377983593,1.2672914430266244,1.0,0.0,4.564652377984665,1.2847599612526557,1.2850583525635688,3.5529223478703402,19328.815701368338,1970.9906748347641,2034.6934298245008,2034.6934298245008,7.600963085705852,5.064009939439055,0.5391517123545517,4.524858227084503,3.4009211885608646,3.4009211885608646,0.971691768160247,0.0,0.0,0.00023224243139783476,1.0000355037812312,0.00023223418620609332,198.96304398272062,0.0,1.6478885254114525e-06,4.670116081016056,0.02169718398749511,7.825158409570592e-05,0.00015399084730212886,0.0007029146873253708,0.09571002724962976,0.08139263945501515,0.014317387794614611,0.09570995764332042,0.08139263945509825,0.01431738779462923,0.428347370190467,0.428347370190467,0.07534852599552079,0.0,4.815139127006603,4.669256344562996,5.646217897059898,4.810095085516991,4.666481520072352,5.6282199018357915,24822.73786266972,21099.327183269263,0.85,0.91934208952477,0.6951868451004984,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517894305808636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.50424697833,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.812016879958,1536.8712525804942,0.428347370190467,0.07534852599552079,6.112851554438009,3.4009211885608646
2239.0,-30.04977230634541,5.0638798598291075,35.01016248500921,24.115903407242172,4.9967754708350345,-26.545124526731485,-40.06820902051402,1.4921276912209835,-0.21387844433684222,-5.022601632350978,40.019746671397826,47964.15564741197,15465.60955319371,15465.60955319371,63429.76520060568,87719.39513795583,87719.39513795583,15465.60955319371,103185.00469114954,103185.00469114954,103185.00469114954,128007.59659877692,103798.87243136796,64043.739271859165,44172.37017723199,24822.591907627375,0.0,68994.96208485936,21099.203121483268,1536.864685188083,0.0,0.8867321953134846,2.8169245126185865,0.0014959080323721466,354343.6634887537,1555384.8234996642,4.389481127405653,1555384.8234996642,4.389481127405653,0.85,0.09570990197960375,4.564652377983593,1.2672906748531387,1.0,0.0,4.564652377984648,1.2847605903353148,1.2850589711986864,3.552920608182919,19328.75370580517,1970.9843530466746,2034.6934298245008,2034.6934298245008,7.600953208232292,5.0638798598291075,0.539117463480383,4.5247623963487245,3.4009887976662023,3.4009887976662023,0.9717110850474864,0.0,0.0,0.00023223418620609332,1.000035296439248,0.00023222598945556468,198.96332404059143,0.0,1.6404884470980133e-06,4.6491442590757694,0.021698824475942208,7.82491691992275e-05,0.00015398501700686584,0.0007028880740542341,0.09570990197955921,0.08139236300290098,0.014317538976658231,0.09570992173612446,0.08139236300293885,0.014317538976664889,0.42834606636137557,0.42834606636137557,0.07534934819878178,0.0,4.813881272641822,4.668579956971598,5.641629051709856,4.808723188014142,4.6657548761396015,5.6231532971666525,24822.591907627375,21099.203121483268,0.85,0.9193390833752637,0.6951834481540717,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517914741407683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.48327515639,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.803549615848,1536.864685188083,0.42834606636137557,0.07534934819878178,6.112851554438009,3.4009887976662023
2240.0,-30.050109579747,5.063749614673077,35.01014117185541,24.115673708170675,4.996636475735328,-26.545442020313484,-40.06848562331868,1.4919689163018226,-0.21513520993238444,-5.022691172562681,40.01970417868888,47963.80247614255,15465.629418723556,15465.629418723556,63429.4318948661,87718.97772584103,87718.97772584103,15465.629418723556,103184.6071445646,103184.6071445646,103184.6071445646,128007.06931722903,103798.54552603143,64043.47606794945,44172.29939786887,24822.462172664433,0.0,68994.7615705333,21099.09284676477,1536.8596580190683,0.0,0.8867318932983026,2.816930592213569,0.0014959080323721466,354342.42658270296,1555382.9905792763,4.389491277066289,1555382.9905792763,4.389491277066289,0.85,0.09570978995767859,4.564652377983593,1.2672899995418265,1.0,0.0,4.56465237798491,1.2847613500018142,1.285059720510199,3.5529185073766008,19328.692831610813,1970.9781456063808,2034.6934298245008,2034.6934298245008,7.600962971634269,5.063749614673077,0.5390711319082282,4.524678482764849,3.4010562402162665,3.4010562402162665,0.9717303543475048,0.0,0.0,0.00023222598945556468,1.000035118612065,0.00023221783428752776,198.9636026874447,0.0,1.6308527315111396e-06,4.621836641102569,0.02170045532867372,7.824671847775511e-05,0.00015397927097780958,0.0007028618454290385,0.09570978995758823,0.08139209973753606,0.014317690220052184,0.09570978262972729,0.08139209973761288,0.014317690220065703,0.42834476176815156,0.42834476176815156,0.07535015838337071,0.0,4.812651522338513,4.667912901384852,5.637175746220464,4.8075559626303175,4.665075260390893,5.619191504431171,24822.462172664433,21099.09284676477,0.85,0.9193369242971038,0.6951803497010303,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517935057662874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.455967538415,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.795110896297,1536.8596580190683,0.42834476176815156,0.07535015838337071,6.112851554438009,3.4010562402162665
2241.0,-30.050445141508643,5.063619555679268,35.01011986524659,24.11548071485015,4.996531187927354,-26.545754602145514,-40.06875391406936,1.491840648564291,-0.2164233624954477,-5.022753215701435,40.019661743017295,47963.4186942299,15465.607079257152,15465.607079257152,63429.025773487054,87718.57400641586,87718.57400641586,15465.607079257152,103184.18108567302,103184.18108567302,103184.18108567302,128006.5021772621,103798.24699686367,64043.19693601535,44172.27784538702,24822.321091589085,0.0,68994.59893697611,21098.972927850722,1536.8533507652435,0.0,0.8867317310903308,2.8169402966627164,0.0014959080323721466,354341.5695224586,1555381.1601208213,4.389496728303675,1555381.1601208213,4.389496728303675,0.85,0.09570966195130165,4.564652377983593,1.267289236863144,1.0,0.0,4.564652377984625,1.2847619668721109,1.2850603270457612,3.5529168014653503,19328.637241442804,1970.9724769868208,2034.6934298245008,2034.6934298245008,7.600951992355482,5.063619555679268,0.5390369757181066,4.524582579961161,3.4011234160272465,3.4011234160272465,0.9717495474363561,0.0,0.0,0.00023221783428752776,1.0000349404806628,0.00023220972076826954,198.96387992086753,0.0,1.6225816131453782e-06,4.5983962916540015,0.021702077910286867,7.824434146949576e-05,0.000153973492818032,0.0007028354701382694,0.09570966195125565,0.08139182358428027,0.01431783836697538,0.09570970205297472,0.08139182358431939,0.014317838366982258,0.4283434566788381,0.4283434566788381,0.07535096411654331,0.0,4.811412059599149,4.667256763044293,5.632595156062905,4.806329853205966,4.664514824460184,5.614154609785203,24822.321091589085,21098.972927850722,0.85,0.9193332050734436,0.6951764258828814,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517955271562337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.43252718896,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.78669510894,1536.8533507652435,0.4283434566788381,0.07535096411654331,6.112851554438009,3.4011234160272465
2242.0,-30.05077884675567,5.063489399267102,35.010098587511024,24.11526037557053,4.9963993614650875,-26.546068167027205,-40.06902234451843,1.4916886817367054,-0.21764572645713542,-5.0228376800942875,40.01961997079421,47963.044614748076,15465.61876945992,15465.61876945992,63428.663384208,87718.16646479558,87718.16646479558,15465.61876945992,103183.7852342555,103183.7852342555,103183.7852342555,128005.97933456919,103797.93161869246,64042.91443431661,44172.24131597316,24822.19410031368,0.0,68994.43541628684,21098.864985266628,1536.8483684057971,0.0,0.8867314523100249,2.8169465167363184,0.0014959080323721466,354340.4027389516,1555379.35828174,4.389506097128906,1555379.35828174,4.389506097128906,0.85,0.09570954459544043,4.564652377983593,1.2672884983615953,1.0,0.0,4.564652377983784,1.2847626945203554,1.285061044438498,3.5529147892076125,19328.578513762503,1970.9664884300453,2034.6934298245008,2034.6934298245008,7.60095773779241,5.063489399267102,0.5389925488139822,4.52449685045312,3.401190430921902,3.401190430921902,0.9717686945491149,0.0,0.0,0.00023220972076826954,1.0000347472623654,0.00023220165239653206,198.96415562115675,0.0,1.6142972714281507e-06,4.574918467227379,0.021703692207558294,7.824196329034406e-05,0.0001539677574779255,0.0007028092903044136,0.09570954459535871,0.08139155878615412,0.01431798580920459,0.09570957301481052,0.0813915587862236,0.014317985809216817,0.4283421514102623,0.4283421514102623,0.07535175559777597,0.0,4.810201389303074,4.666615246036542,5.628124548452945,4.805191953637177,4.663889365611283,5.6100808682573415,24822.19410031368,21098.864985266628,0.85,0.9193301315026778,0.6951726516110589,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517975382930968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.409049364534,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.77830236899,1536.8483684057971,0.4283421514102623,0.07535175559777597,6.112851554438009,3.401190430921902
2243.0,-30.05111090591016,5.063359181807529,35.01007724005341,24.11503483252602,4.996266814534737,-26.54638032206901,-40.06929430235175,1.491536230693518,-0.2189410649993988,-5.02291955712429,40.01957538451884,47962.695326049085,15465.626095148715,15465.626095148715,63428.3214211978,87717.73849851101,87717.73849851101,15465.626095148715,103183.36459365973,103183.36459365973,103183.36459365973,128005.4137432425,103797.59473326133,64042.655706855185,44172.154473784605,24822.04914958278,0.0,68994.20362336739,21098.741777145362,1536.8422952054098,0.0,0.88673119689721,2.816953999484722,0.0014959080323721466,354339.2716999207,1555377.4350606403,4.389514680658492,1555377.4350606403,4.389514680658492,0.85,0.09570941993380855,4.564652377983593,1.2672878093132747,1.0,0.0,4.564652377985311,1.2847634243413217,1.285061764062456,3.5529127709436614,19328.51578113957,1970.9600914827765,2034.6934298245008,2034.6934298245008,7.600961338181879,5.063359181807529,0.5389490068693954,4.524410174938134,3.4012571996636973,3.4012571996636973,0.971787771332485,0.0,0.0,0.00023220165239653206,1.0000345759533127,0.00023219362408062635,198.96442996214822,0.0,1.6053167699869872e-06,4.549467726143122,0.02170529752432828,7.823955392822338e-05,0.00015396209846830868,0.0007027834588927092,0.09570941993373425,0.08139128904165693,0.01431813089207731,0.09570942146450444,0.08139128904172012,0.014318130892088422,0.42834084644787845,0.42834084644787845,0.07535253929600448,0.0,4.808989163494857,4.665960176390911,5.623721090537117,4.803978492124884,4.6631849835177945,5.605950959144536,24822.04914958278,21098.741777145362,0.85,0.919328263682074,0.6951699245326861,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517995383085078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.383598623455,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.769935635826,1536.8422952054098,0.42834084644787845,0.07535253929600448,6.112851554438009,3.4012571996636973
2244.0,-30.05144124208985,5.063229064947372,35.010055878383895,24.114832758810394,4.9961517274147695,-26.546689180156275,-40.069558227527864,1.491399665481329,-0.2201679666515588,-5.022988872417722,40.0195322756561,47962.31659632229,15465.614023218865,15465.614023218865,63427.930619541155,87717.33821828997,87717.33821828997,15465.614023218865,103182.95224150883,103182.95224150883,103182.95224150883,128004.86036895287,103797.29275656835,64042.37473697987,44172.131132876086,24821.908127444036,0.0,68994.03926032012,21098.62190832743,1536.8361637314258,0.0,0.8867310000966692,2.8169620490271834,0.0014959080323721466,354338.3141893585,1555375.575569185,4.389521294437247,1555375.575569185,4.389521294437247,0.85,0.0957092895338433,4.564652377983593,1.2672870455356318,1.0,0.0,4.564652377984072,1.2847640797669493,1.2850624093252534,3.552910958416273,19328.459548995743,1970.9543573999015,2034.6934298245008,2034.6934298245008,7.600955405135812,5.063229064947372,0.5389109236643952,4.5243181412829765,3.4013237330621715,3.4013237330621715,0.9718067808749061,0.0,0.0,0.00023219362408062635,1.0000343966372836,0.00023218563767546477,198.96470288031307,0.0,1.597349297735378e-06,4.526887909782062,0.021706894873626016,7.82372157955866e-05,0.00015395640828503974,0.0007027574851841196,0.09570928953378949,0.08139101521826726,0.01431827431552222,0.09570929186691256,0.08139101521831303,0.014318274315530274,0.42833954048057693,0.42833954048057693,0.07535331786117269,0.0,4.8077830896239675,4.665320595633659,5.619270680186787,4.802820905766168,4.662631128645444,5.601336871452986,24821.908127444036,21098.62190832743,0.85,0.9193247894969944,0.6951660913105344,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518015284635195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.36101880709,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.761590755872,1536.8361637314258,0.42833954048057693,0.07535331786117269,6.112851554438009,3.4013237330621715
2245.0,-30.05176986449805,5.063098931373067,35.010034523710694,24.114616610482358,4.996026015832409,-26.546997558175,-40.069825819786615,1.4912537095094702,-0.2214248162352419,-5.0230675362095285,40.01948975610064,47961.96363487608,15465.616028916533,15465.616028916533,63427.57966379262,87716.92190487875,87716.92190487875,15465.616028916533,103182.53793379528,103182.53793379528,103182.53793379528,128004.31302130707,103796.96908764778,64042.11387928446,44172.061342625915,24821.775087511796,0.0,68993.83643013772,21098.508824385026,1536.8307050749415,0.0,0.8867307535582877,2.8169694009198043,0.0014959080323721466,354337.2275425702,1555373.741499016,4.389529579733908,1555373.741499016,4.389529579733908,0.85,0.09570916327701587,4.564652377983593,1.2672863449482246,1.0,0.0,4.564652377984569,1.2847647790364176,1.28506309849591,3.5529090246442725,19328.399277465796,1970.9482114142747,2034.6934298245008,2034.6934298245008,7.600956390885137,5.063098931373067,0.5388684536419506,4.524230477731116,3.4013900797790364,3.4013900797790364,0.9718257370797246,0.0,0.0,0.00023218563767546477,1.0000342182781699,0.00023217769295458244,198.96497438324465,0.0,1.5890127300542772e-06,4.503262076973821,0.02170848388635607,7.823484524194443e-05,0.00015395079243352036,0.0007027318507741272,0.09570916327693875,0.08139074650789105,0.014318416769047706,0.09570917509648504,0.08139074650795662,0.014318416769059244,0.4283382342122874,0.4283382342122874,0.07535408653580636,0.0,4.806586120665315,4.6646821759752015,5.61487495888008,4.801642719974268,4.661979664862088,5.597141956459382,24821.775087511796,21098.508824385026,0.85,0.9193224053864374,0.695163019140728,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518035082972682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.33739297428,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.753269324208,1536.8307050749415,0.4283382342122874,0.07535408653580636,6.112851554438009,3.4013900797790364
2246.0,-30.052096638180167,5.062968950019119,35.01001319140248,24.11441352395343,4.995917056677783,-26.547302596717294,-40.07008915124459,1.4911230152149006,-0.2227894837261033,-5.023133005746153,40.019447698181395,47961.599589542006,15465.597762473779,15465.597762473779,63427.197352015784,87716.48876946462,87716.48876946462,15465.597762473779,103182.0865319384,103182.0865319384,103182.0865319384,128003.72597230622,103796.63543758966,64041.84873629463,44171.98522366114,24821.63944036781,0.0,68993.62466402895,21098.393524312636,1536.8247935040542,0.0,0.8867305725327338,2.8169797130081617,0.0014959080323721466,354336.32316072885,1555371.9273430156,4.389535663374512,1555371.9273430156,4.389535663374512,0.8499999999999999,0.09570902893960526,4.564652377983593,1.2672855745768175,1.0,0.0,4.564652377985058,1.2847654068267442,1.285063716224374,3.552907288543732,19328.337147313072,1970.94187590187,2034.6934298245008,2034.6934298245008,7.600947413393742,5.062968950019119,0.5388317674656111,4.524137182553508,3.401456204592367,3.401456204592367,0.9718446298835335,0.0,0.0,0.00023217769295458244,1.0000340258650011,0.0002321697931765425,198.9652443594348,0.0,1.5807211868359234e-06,4.479763843493007,0.021710064607542906,7.823251249882882e-05,0.00015394518045575362,0.000702706234046469,0.09570902893955636,0.0813904721308467,0.014318556808709665,0.09570913776425315,0.08139047213088828,0.014318556808716984,0.4283369273472602,0.4283369273472602,0.07535484764887415,0.0,4.805363686485521,4.664024820938266,5.610416719813998,4.800343522020057,4.661271537087714,5.592458994814706,24821.63944036781,21098.393524312636,0.85,0.9193196858533029,0.6951598763377863,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451805477864833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.3138947408,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.744971213895,1536.8247935040542,0.4283369273472602,0.07535484764887415,6.112851554438009,3.401456204592367
2247.0,-30.05242198067958,5.062838862522656,35.009991844996215,24.11419356884437,4.995781626233638,-26.547608994273862,-40.07035262240095,1.490968639828027,-0.22389081476927686,-5.023218939029577,40.019404622928036,47961.24341421696,15465.6104995756,15465.6104995756,63426.853913792555,87716.09974792614,87716.09974792614,15465.6104995756,103181.71024750175,103181.71024750175,103181.71024750175,128003.21699743986,103796.33310119592,64041.57879409713,44171.94923010977,24821.50674993812,0.0,68993.45598004789,21098.2807374474,1536.819527817131,0.0,0.8867302909896465,2.816984169478533,0.0014959080323721466,354335.1360999206,1555370.0693062642,4.389545125063911,1555370.0693062642,4.389545125063911,0.85,0.0957089014360094,4.564652377983593,1.2672848750883712,1.0,0.0,4.564652377981981,1.2847661453046326,1.2850644447238337,3.552905246348363,19328.2808481881,1970.936134988819,2034.6934298245008,2034.6934298245008,7.600953673354889,5.062838862522656,0.5387856748663786,4.5240531876562775,3.4015221584362143,3.4015221584362143,0.9718634738389184,0.0,0.0,0.0002321697931765425,1.0000338769286492,0.00023216192824346434,198.96551315384272,0.0,1.5717812681032094e-06,4.454428113804496,0.02171163638881101,7.823017858253992e-05,0.00015393961459400255,0.0007026808278223915,0.09570890143592756,0.08139020557082932,0.014318695865098234,0.09570893085540828,0.08139020557089892,0.014318695865110477,0.42833561843048357,0.42833561843048357,0.07535559598946429,0.0,4.804190399824904,4.663400779712163,5.60609826233042,4.799328124260285,4.660742028658603,5.588660358748712,24821.50674993812,21098.2807374474,0.85,0.919316955685404,0.6951564135022719,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518074363572924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.28855901112,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.736699185647,1536.819527817131,0.42833561843048357,0.07535559598946429,6.112851554438009,3.4015221584362143
2248.0,-30.052745498119084,5.062708955957494,35.00997048218859,24.113995546381943,4.995673556732865,-26.54791101269328,-40.07061169305814,1.4908390713069757,-0.22516369318549323,-5.023282425202611,40.01936145239207,47960.87533608285,15465.58878781939,15465.58878781939,63426.46412390224,87715.68576181932,87715.68576181932,15465.58878781939,103181.2745496387,103181.2745496387,103181.2745496387,128002.63863567113,103796.01751948652,64041.30854487041,44171.89886068456,24821.36408603242,0.0,68993.26294671698,21098.159473127555,1536.8131731829726,0.0,0.8867301240929117,2.8169935056172024,0.0014959080323721466,354334.25911986484,1555368.2071612105,4.389550733887851,1555368.2071612105,4.389550733887851,0.8499999999999999,0.0957087605203322,4.564652377983593,1.2672841332899405,1.0,0.0,4.564652377982476,1.2847667676651475,1.2850650571237188,3.5529035252671566,19328.222082606233,1970.9301425671595,2034.6934298245008,2034.6934298245008,7.600943002579684,5.062708955957494,0.53874950614314,4.523959449814354,3.401587863624813,3.401587863624813,0.9718822467499466,0.0,0.0,0.00023216192824346434,1.0000336869770317,0.00023215410767337132,198.96578044104183,0.0,1.5648504458149005e-06,4.434786163439428,0.021713201239256824,7.822788371012352e-05,0.00015393404453334082,0.0007026554024317464,0.09570876052028263,0.08138992836483429,0.014318832155448335,0.09570883429246409,0.08138992836487645,0.014318832155455754,0.4283343094551085,0.4283343094551085,0.0753563396199956,0.0,4.8030013678129535,4.662772068400727,5.601701032745666,4.798118732017144,4.660137112722566,5.583991143337414,24821.36408603242,21098.159473127555,0.85,0.9193138781229417,0.6951530234643737,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518093862770844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.26891706075,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.728444936303,1536.8131731829726,0.4283343094551085,0.0753563396199956,6.112851554438009,3.401587863624813
2249.0,-30.05306724679819,5.062579082299477,35.00994915224382,24.113788932468765,4.995553079330232,-26.54821267999176,-40.07087446572257,1.490698512523768,-0.22632387655357888,-5.0233575939621415,40.01931968397794,47960.53337975054,15465.584838962062,15465.584838962062,63426.118218712596,87715.28935005216,87715.28935005216,15465.584838962062,103180.87418901423,103180.87418901423,103180.87418901423,128002.10952629504,103795.71300924213,64041.05793227901,44171.838974403465,24821.235337280814,0.0,68993.07431168428,21098.05003668869,1536.8078889711046,0.0,0.8867298926284409,2.816999994222546,0.0014959080323721466,354333.2207620636,1555366.405497768,4.389558512613199,1555366.405497768,4.389558512613199,0.85,0.09570862594458013,4.564652377983593,1.2672834338014947,1.0,0.0,4.5646523779834505,1.2847674413470174,1.2850657209138632,3.552901662263306,19328.165378680875,1970.9243603759567,2034.6934298245008,2034.6934298245008,7.600941061816874,5.062579082299477,0.5387079550904161,4.523871127209061,3.4016534065818607,3.4016534065818607,0.9719009733091031,0.0,0.0,0.00023215410767337132,1.0000335028863727,0.0002321463301012521,198.9660462675357,0.0,1.5560258320521687e-06,4.409777208035846,0.021714757265088876,7.822555610855449e-05,0.00015392855156481683,0.0007026303289399112,0.0957086259445138,0.08138965837537059,0.014318967569143226,0.0957087006751526,0.08138965837542698,0.014318967569153147,0.42833299973350863,0.42833299973350863,0.0753570718246674,0.0,4.801837550441576,4.662163564716707,5.597357844251576,4.797033717408567,4.659587333926254,5.579841696020594,24821.235337280814,21098.05003668869,0.85,0.9193113780113304,0.6951499677066603,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451811325263456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.243908105345,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.720216404241,1536.8078889711046,0.42833299973350863,0.0753570718246674,6.112851554438009,3.4016534065818607
2250.0,-30.05338756517475,5.062449213176622,35.00992778892415,24.11357791805642,4.995427091696748,-26.548513610736233,-40.07113332683218,1.490553137258365,-0.22744003748329078,-5.0234351450145205,40.01927605197191,47960.18007735046,15465.584294742619,15465.584294742619,63425.76437209308,87714.89799655038,87714.89799655038,15465.584294742619,103180.482291293,103180.482291293,103180.482291293,128001.57878298406,103795.41037559087,64040.79289812826,44171.79719718068,24821.09649169106,0.0,68992.89368887173,21097.9320179374,1536.8020816704059,0.0,0.8867296557832067,2.8170056253325035,0.0014959080323721466,354332.14949851466,1555364.5234507371,4.389566472170364,1555364.5234507371,4.389566472170364,0.85,0.09570848809478955,4.564652377983593,1.2672827656334267,1.0,0.0,4.564652377981853,1.284768137472285,1.2850664072078506,3.552899737196402,19328.109024202535,1970.918613818433,2034.6934298245008,2034.6934298245008,7.600940794346881,5.062449213176622,0.5386651345644786,4.5237840786121435,3.4017187429549547,3.4017187429549547,0.9719196408442727,0.0,0.0,0.0002321463301012521,1.0000333540377946,0.0002321385873420363,198.9663109129464,0.0,1.5474727741210653e-06,4.385537841859099,0.021716304737862995,7.822326321756756e-05,0.00015392306688368455,0.0007026052932771383,0.09570848809472395,0.08138938702870226,0.014319101066021685,0.09570850476520097,0.08138938702875805,0.0143191010660315,0.4283316902217176,0.4283316902217176,0.07535779523565804,0.0,4.800699662069178,4.661573459954354,5.593083780406403,4.795995107531212,4.659066317270003,5.575839544554185,24821.09649169106,21097.9320179374,0.85,0.9193086560206619,0.6951466667513648,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518132536537525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.21966873917,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.712012522432,1536.8020816704059,0.4283316902217176,0.07535779523565804,6.112851554438009,3.4017187429549547
2251.0,-30.05370616390381,5.062319452523521,35.00990640628665,24.11337053580212,4.995311483136256,-26.54881195562814,-40.07138803191481,1.4904172748605709,-0.2287080069467038,-5.023504627134777,40.019232762661936,47959.81558955687,15465.57127837205,15465.57127837205,63425.38686792892,87714.47545652898,87714.47545652898,15465.57127837205,103180.04673490103,103180.04673490103,103180.04673490103,128001.00331105854,103795.08053064106,64040.52056311948,44171.7332972462,24820.9565761575,0.0,68992.6898734037,21097.813089733874,1536.7960259632214,0.0,0.8867294587837454,2.8170141970026816,0.0014959080323721466,354331.1896985752,1555362.656187446,4.389573092649767,1555362.656187446,4.389573092649767,0.85,0.09570834542398227,4.564652377983593,1.2672819903166967,1.0,0.0,4.564652377984605,1.2847687890251749,1.2850670489638305,3.5528979353919756,19328.04760261243,1970.9123505593075,2034.6934298245008,2034.6934298245008,7.600934397132253,5.062319452523521,0.5386257812557345,4.523693671267787,3.401783864240059,3.401783864240059,0.9719382469257312,0.0,0.0,0.0002321385873420363,1.0000331750585996,0.00023213088638627768,198.96657413820952,0.0,1.5405482374525852e-06,4.365913704940627,0.02171784528610045,7.822100719969637e-05,0.00015391758014233993,0.0007025802482102121,0.09570834542392544,0.08138911253436218,0.014319232889563263,0.09570839759028625,0.0813891125344105,0.014319232889571763,0.4283303815883056,0.4283303815883056,0.07535851290980677,0.0,4.799546581192715,4.660966867903483,5.588802103566934,4.7947966201880945,4.658409045670453,5.571542904411217,24820.9565761575,21097.813089733874,0.85,0.9193059001513009,0.6951434373345852,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518151734764373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.20004460225,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.703826569395,1536.7960259632214,0.4283303815883056,0.07535851290980677,6.112851554438009,3.401783864240059
2252.0,-30.054023226253886,5.062189853508656,35.009885061739226,24.113182920869463,4.995203193888318,-26.549108185608095,-40.07164619453249,1.4902881532424934,-0.22975650747815735,-5.023569935133586,40.01919110684198,47959.47487525118,15465.551881783838,15465.551881783838,63425.02675703502,87714.11040263453,87714.11040263453,15465.551881783838,103179.66228441836,103179.66228441836,103179.66228441836,128000.48727683535,103794.81082739288,64040.274714686115,44171.70679189641,24820.824992416994,0.0,68992.53178431341,21097.701243554446,1536.7903597281652,0.0,0.8867292771218165,2.81702036796376,0.0014959080323721466,354330.28756024403,1555360.8593855498,4.389579197688834,1555360.8593855498,4.389579197688834,0.85,0.09570820141268492,4.564652377983593,1.2672812880808486,1.0,0.0,4.564652377982168,1.2847694089589663,1.2850676591470727,3.552896221028704,19327.997380220455,1970.9072293005722,2034.6934298245008,2034.6934298245008,7.600924864203154,5.062189853508656,0.538588207997277,4.523601645511379,3.401848801798335,3.401848801798335,0.9719568005138101,0.0,0.0,0.00023213088638627768,1.0000330151618115,0.0002321232228005167,198.96683609473152,0.0,1.5322327848855262e-06,4.342347712365581,0.021719377518885336,7.821872061853276e-05,0.00015391216576774493,0.0007025555334723418,0.09570820141262915,0.08138883815717847,0.014319363255450673,0.09570823476005963,0.0813888381572259,0.014319363255459018,0.42832907226396494,0.42832907226396494,0.0753592226832511,0.0,4.7984258809632365,4.660403729226971,5.584489827314087,4.7938134276554365,4.658027617165999,5.567116255745248,24820.824992416994,21097.701243554446,0.85,0.919302787080148,0.6951400917592585,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518170829972554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.176478609676,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.69566438935,1536.7903597281652,0.42832907226396494,0.0753592226832511,6.112851554438009,3.401848801798335
2253.0,-30.054338461533817,5.062060309636975,35.00986373857084,24.112970753945433,4.995083998243353,-26.54940386173495,-40.07189670866353,1.4901493984444911,-0.23102372886074818,-5.02364365741407,40.01914904045473,47959.10712271547,15465.545264601615,15465.545264601615,63424.65238731708,87713.68254544218,87713.68254544218,15465.545264601615,103179.2278100438,103179.2278100438,103179.2278100438,127999.92262637182,103794.47248038162,64039.9958964599,44171.64064880191,24820.694816328025,0.0,68992.33546512993,21097.59059387882,1536.784962201334,0.0,0.8867290541003844,2.817028434830914,0.0014959080323721466,354329.26919258817,1555359.0448756441,4.389586692682341,1555359.0448756441,4.389586692682341,0.85,0.0957080596046634,4.564652377983593,1.2672805594699459,1.0,0.0,4.5646523779839185,1.284770073880309,1.2850683143763137,3.552894382258815,19327.934375431534,1970.9008046000963,2034.6934298245008,2034.6934298245008,7.600921612026621,5.062060309636975,0.5385467257901952,4.52351358384678,3.4019135718497227,3.4019135718497227,0.971975306242778,0.0,0.0,0.0002321232228005167,1.0000328249940142,0.0002321156036072177,198.96709654233393,0.0,1.5247994120004237e-06,4.321281533609201,0.021720902318297337,7.821650184012456e-05,0.00015390672096039215,0.0007025306798195113,0.09570805960460468,0.0813885674839599,0.014319492120644785,0.09570814861204477,0.08138856748400983,0.014319492120653575,0.42832776461865796,0.42832776461865796,0.07535992142531626,0.0,4.797293792147059,4.659816782421899,5.580237280888298,4.792619928553336,4.657329519218422,5.563086477307763,24820.694816328025,21097.59059387882,0.85,0.9192999767252862,0.695136739456442,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518189833145523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.15541243092,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.687522368142,1536.784962201334,0.42832776461865796,0.07535992142531626,6.112851554438009,3.4019135718497227
2254.0,-30.054651946484192,5.061930853009987,35.009842399769134,24.112768819928192,4.994966339048017,-26.549697808609686,-40.07215068032963,1.4900122011735102,-0.23212430922040994,-5.023714940990348,40.01910593876293,47958.764452892996,15465.534795238593,15465.534795238593,63424.29924813159,87713.29464428677,87713.29464428677,15465.534795238593,103178.82943952536,103178.82943952536,103178.82943952536,127999.38690158597,103794.17399402188,64039.74208967365,44171.59100483137,24820.5574620606,0.0,68992.14846689196,21097.473842751508,1536.7791019307008,0.0,0.8867288472468735,2.8170345935006273,0.0014959080323721466,354328.2845143202,1555357.1857101177,4.389593644329169,1555357.1857101177,4.389593644329169,0.85,0.09570791318808847,4.564652377983593,1.2672798061324282,1.0,0.0,4.56465237798482,1.284770731424517,1.2850689622837348,3.5528925638914868,19327.87879323496,1970.8951367933962,2034.6934298245008,2034.6934298245008,7.6009164666013325,5.061930853009987,0.5385061890938356,4.523424663916152,3.401978142537614,3.401978142537614,0.9719937550107468,0.0,0.0,0.0002321156036072177,1.0000326428158381,0.00023210802694763948,198.96735554440977,0.0,1.5159687686992553e-06,4.29625549049369,0.021722418287066034,7.821425249807466e-05,0.00015390135110914302,0.0007025061683152375,0.09570791318802924,0.08138829418326217,0.014319619004767074,0.09570797055781113,0.08138829418331253,0.014319619004775935,0.42832645649679235,0.42832645649679235,0.07536061209103678,0.0,4.79618132245821,4.65924703144475,5.576018388314708,4.791590631769964,4.656833165963235,5.559006873306259,24820.5574620606,21097.473842751508,0.85,0.9192973498798594,0.6951336567799089,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451820872685991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.130386387806,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.67940638049,1536.7791019307008,0.42832645649679235,0.07536061209103678,6.112851554438009,3.401978142537614
2255.0,-30.054963940031385,5.0618015233240685,35.00982106269879,24.112571391183906,4.994853092473429,-26.54998997167523,-40.07240063566712,1.4898791241172735,-0.23322952853226298,-5.0237831440669325,40.01906331159028,47958.410016477676,15465.519562310314,15465.519562310314,63423.92957878799,87712.9072983901,87712.9072983901,15465.519562310314,103178.42686070042,103178.42686070042,103178.42686070042,127998.84879190165,103793.8774057551,64039.477940355835,44171.55496155474,24820.42193120123,0.0,68991.97689275598,21097.358641521045,1536.7732769715647,0.0,0.886728654360323,2.8170411731760887,0.0014959080323721466,354327.3423906571,1555355.3470143408,4.389600126595684,1555355.3470143408,4.389600126595684,0.85,0.09570776450126292,4.564652377983593,1.2672791209304708,1.0,0.0,4.564652377983843,1.2847713696070964,1.285069590879672,3.5528907990684258,19327.823564488957,1970.8895050286244,2034.6934298245008,2034.6934298245008,7.600908980005044,5.0618015233240685,0.5384669171297745,4.523334606194294,3.402042523637867,3.402042523637867,0.9720121496108192,0.0,0.0,0.00023210802694763948,1.000032487598512,0.00023210048656021768,198.96761331487542,0.0,1.5075079201381766e-06,4.272277445671593,0.021723925794986172,7.821203878569573e-05,0.00015389598816194374,0.0007024816883255513,0.09570776450120627,0.08138802013198208,0.014319744369224188,0.09570781051219868,0.08138802013203027,0.01431974436923266,0.4283251486455955,0.4283251486455955,0.07536129550231765,0.0,4.7950827616896845,4.658691991643991,5.571809025238451,4.790553615534691,4.6563427996703695,5.554841540250834,24820.42193120123,21097.358641521045,0.85,0.9192942779038903,0.6951302481305361,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451822751571439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.10640834298,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.671314949934,1536.7732769715647,0.4283251486455955,0.07536129550231765,6.112851554438009,3.402042523637867
2256.0,-30.05527443406035,5.061672039714825,35.009799635921745,24.11234207628297,4.994708931779759,-26.550283876565548,-40.07265837918965,1.4897183742849254,-0.23426248758448764,-5.023873623585723,40.01901802455184,47958.09961011016,15465.538033109286,15465.538033109286,63423.63764321945,87712.51529196986,87712.51529196986,15465.538033109286,103178.05332507915,103178.05332507915,103178.05332507915,127998.33343570381,103793.56128662238,64039.24294824114,44171.4648204236,24820.280110624666,0.0,68991.74493104826,21097.238094030967,1536.767603351353,0.0,0.8867283576738381,2.817044199847328,0.0014959080323721466,354326.09255424223,1555353.3935887567,4.389610097231703,1555353.3935887567,4.389610097231703,0.85,0.09570762246995163,4.564652377983593,1.2672784774890173,1.0,0.0,4.56465237798421,1.2847721371693874,1.2850703489319457,3.5528886764624614,19327.764698831605,1970.8835024021053,2034.6934298245008,2034.6934298245008,7.600918057932315,5.061672039714825,0.5384173944485067,4.523254645266318,3.402106727270965,3.402106727270965,0.97203049350599,0.0,0.0,0.00023210048656021768,1.000032331534996,0.00023209298263782724,198.96786984701768,0.0,1.5002928887843712e-06,4.251830046814908,0.021725426087874956,7.820975615844823e-05,0.00015389073040176945,0.0007024576884780689,0.09570762246986685,0.08138775306002771,0.014319869409839132,0.09570752797527121,0.08138775306009981,0.014319869409851818,0.4283238415235778,0.4283238415235778,0.0753619708755746,0.0,4.7940238497640735,4.658147731439158,5.567804240551823,4.789611136001213,4.6557995094999,5.551612289932223,24820.280110624666,21097.238094030967,0.85,0.9192931372674559,0.6951280860926253,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518246215227104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.085960944125,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.663242947656,1536.767603351353,0.4283238415235778,0.0753619708755746,6.112851554438009,3.402106727270965
2257.0,-30.055583164968922,5.061542979797312,35.00977821286517,24.112161166872852,4.994623946413267,-26.55057027646829,-40.07289611091835,1.489611057912731,-0.2356613539383261,-5.0239186882625795,40.01897527936991,47957.70375088618,15465.487190101529,15465.487190101529,63423.19094098771,87712.07395536642,87712.07395536642,15465.487190101529,103177.56114546795,103177.56114546795,103177.56114546795,127997.695569568,103793.22218231912,64038.9487656872,44171.4149073688,24820.134424100055,0.0,68991.54933146885,21097.114260485047,1536.7606611306683,0.0,0.8867282830378201,2.8170573474539577,0.0014959080323721466,354325.4700558226,1555351.5498061252,4.3896126054982325,1555351.5498061252,4.3896126054982325,0.85,0.09570746024028264,4.564652377983593,1.2672776461252941,1.0,0.0,4.564652377984647,1.2847726546938383,1.2850708569351843,3.552887245309055,19327.701553024675,1970.8770633217946,2034.6934298245008,2034.6934298245008,7.600893069888905,5.061542979797312,0.5383882161819482,4.523154763615364,3.40217066892105,3.40217066892105,0.9720487625488714,0.0,0.0,0.00023209298263782724,1.0000321480210537,0.0002320855215475943,198.9681249230376,0.0,1.4930394535239915e-06,4.231273811286992,0.021726919127328482,7.820765081417938e-05,0.00015388533182364786,0.0007024330458456084,0.09570746024025162,0.08138746832370207,0.014319991916549547,0.09570753424939617,0.08138746832372845,0.014319991916554189,0.4283225352688389,0.4283225352688389,0.07536264942325932,0.0,4.792888737269834,4.657554148604106,5.563569984058404,4.788257334324271,4.655094567586389,5.54654731494594,24820.134424100055,21097.114260485047,0.85,0.9192892688388827,0.695124319073835,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518264824911007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.0654047086,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.655190585941,1536.7606611306683,0.4283225352688389,0.07536264942325932,6.112851554438009,3.40217066892105
2258.0,-30.055890380537797,5.061413842442189,35.009756836991635,24.111950781103246,4.9944924566212245,-26.550859963257235,-40.07314945394171,1.4894620393405584,-0.23660479331385886,-5.0240031185311045,40.0189338075624,47957.38859630289,15465.49648261472,15465.49648261472,63422.88507891761,87711.71084728057,87711.71084728057,15465.49648261472,103177.20732989529,103177.20732989529,103177.20732989529,127997.22106473675,103792.93927499079,64038.71333395462,44171.36215670685,24820.01373484146,0.0,68991.3758915483,21097.01167461524,1536.7560670374337,0.0,0.8867280033336676,2.8170599027178445,0.0014959080323721466,354324.30378529313,1555349.7609511616,4.389622005420333,1555349.7609511616,4.389622005420333,0.85,0.09570731851976673,4.564652377983593,1.2672770367516204,1.0,0.0,4.564652377984704,1.2847733672146222,1.2850715600350389,3.552885274917957,19327.648871854417,1970.8716913374515,2034.6934298245008,2034.6934298245008,7.60089763692247,5.061413842442189,0.5383412523785163,4.523072590063673,3.4022345225787918,3.4022345225787918,0.9720670064510833,0.0,0.0,0.0002320855215475943,1.0000319903075658,0.00023207809729788246,198.9683787476444,0.0,1.4845191335307601e-06,4.207127224426174,0.021728403646462013,7.820540727447433e-05,0.00015388011427311995,0.0007024092295411839,0.09570731851968622,0.08138720322275912,0.014320115296927107,0.09570730475869818,0.08138720322282758,0.01432011529693915,0.4283212263528434,0.4283212263528434,0.0753633139193402,0.0,4.791823751669369,4.657012059557644,5.559512423559568,4.787398325217225,4.654683970140695,5.5431210065615915,24820.01373484146,21097.01167461524,0.85,0.919287146535762,0.695121498543383,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518283328966202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.04125812174,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.647163195605,1536.7560670374337,0.4283212263528434,0.0753633139193402,6.112851554438009,3.4022345225787918
2259.0,-30.056196018244904,5.061285048463137,35.00973547434413,24.111770989280217,4.99440016739532,-26.55114430930524,-40.073390608280874,1.489348458455744,-0.23781129132186152,-5.024054466453137,40.018891441048616,47957.02411548589,15465.455277486159,15465.455277486159,63422.47939297205,87711.30810613991,87711.30810613991,15465.455277486159,103176.76338362606,103176.76338362606,103176.76338362606,127996.63680531687,103792.63399994875,64038.445821774534,44171.320197971356,24819.87342169081,0.0,68991.19361966217,21096.892408437187,1536.7495835472234,0.0,0.8867278953303734,2.817069784794278,0.0014959080323721466,354323.5944964924,1555347.9335053253,4.389625635051302,1555347.9335053253,4.389625635051302,0.85,0.09570715665136766,4.564652377983593,1.2672762185754256,1.0,0.0,4.564652377983876,1.2847739138811576,1.2850720972894754,3.55288376317845,19327.592025513397,1970.8658946238927,2034.6934298245008,2034.6934298245008,7.600877385651217,5.061285048463137,0.5383090802329678,4.52297596823017,3.402298137776325,3.402298137776325,0.9720851822218072,0.0,0.0,0.00023207809729788246,1.0000318260823575,0.0002320707113963088,198.96863126917316,0.0,1.4771909285811295e-06,4.186359091598921,0.021729880837390594,7.820327172985403e-05,0.00015387482556802843,0.0007023850884409115,0.09570715665133443,0.08138692154617398,0.014320235105160445,0.09570722505170888,0.08138692154620224,0.014320235105165415,0.4283199180360773,0.4283199180360773,0.07536397507085735,0.0,4.790728180100643,4.656459426230924,5.55531008315819,4.78624317513129,4.654151754266707,5.538403031335804,24819.87342169081,21096.892408437187,0.85,0.9192836949975154,0.6951180520207489,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518301742242914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.02048998891,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.639155871542,1536.7495835472234,0.4283199180360773,0.07536397507085735,6.112851554438009,3.402298137776325
