time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2260.0,-30.056499947382548,5.0611562244909996,35.00971413633941,24.111559974867873,4.994272410083666,-26.551430664570002,-40.07363965557886,1.4892031272710726,-0.23883155081091445,-5.024135153086516,40.01884943352603,47956.70486935631,15465.45887665655,15465.45887665655,63422.16374601286,87710.92489999047,87710.92489999047,15465.45887665655,103176.38377664701,103176.38377664701,103176.38377664701,127996.13204775729,103792.33120367765,64038.20644713024,44171.249729497125,24819.748271110282,0.0,68990.9980006074,21096.786030443738,1536.7446475709419,0.0,0.8867276366289514,2.817073788666292,0.0014959080323721466,354322.47994292347,1555346.1215458931,4.389634329146822,1555346.1215458931,4.389634329146822,0.85,0.09570700870910868,4.564652377983593,1.267275596014224,1.0,0.0,4.564652377985309,1.2847746089982792,1.285072783078214,3.5528818409188427,19327.53564075304,1970.8601449784628,2034.6934298245008,2034.6934298245008,7.600879154551796,5.0611562244909996,0.5382636229964151,4.5228926014945845,3.402361641330048,3.402361641330048,0.9721033260942995,0.0,0.0,0.0002320707113963088,1.0000316482450753,0.00023206336699799706,198.9688823796223,0.0,1.4695627268008828e-06,4.164740767753702,0.021731350400117394,7.820106634564653e-05,0.00015386964505066227,0.0007023614411799968,0.0957070087090332,0.08138665398587282,0.014320354723160386,0.09570702574891957,0.081386653985937,0.014320354723171683,0.4283186091976156,0.4283186091976156,0.0753646220583691,0.0,4.7896749113149895,4.655929030596781,5.55126478329646,4.785303602275576,4.653654799538458,5.534929600504199,24819.748271110282,21096.786030443738,0.85,0.9192817263703663,0.6951153956192095,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518320060993153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.99887166506,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.63116991679,1536.7446475709419,0.4283186091976156,0.0753646220583691,6.112851554438009,3.402361641330048
2261.0,-30.056802069007837,5.0610276494300654,35.0096927809229,24.111371242348127,4.994169791669256,-26.551712878628255,-40.07387668881563,1.4890806012897042,-0.23996800536963292,-5.024193945367254,40.01880625035972,47956.33823951266,15465.429007312081,15465.429007312081,63421.76724682474,87710.52854585374,87710.52854585374,15465.429007312081,103175.95755316582,103175.95755316582,103175.95755316582,127995.56422710192,103792.02596773863,64037.93036612448,44171.21733512684,24819.606673936098,0.0,68990.82400906294,21096.665672845684,1536.7382644807165,0.0,0.8867274936754843,2.8170818795285864,0.0014959080323721466,354321.6678256766,1555344.258877711,4.389639133339505,1555344.258877711,4.389639133339505,0.85,0.09570684608494359,4.564652377983593,1.2672748289396991,1.0,0.0,4.564652377983132,1.2847751973465564,1.2850733621266446,3.5528802139167692,19327.478801693527,1970.8543490074112,2034.6934298245008,2034.6934298245008,7.60086447452972,5.0610276494300654,0.5382279019174936,4.522799747512572,3.4024249211792252,3.4024249211792252,0.9721214060512072,0.0,0.0,0.00023206336699799706,1.0000314601033593,0.0002320560664901601,198.96913199723443,0.0,1.4613067238371288e-06,4.141343255354423,0.021732811706841233,7.81989674027523e-05,0.00015386439959524475,0.0007023374974994517,0.0957068460849026,0.08138637470083522,0.014320471384067378,0.09570688766377787,0.08138637470087008,0.014320471384073516,0.42831730092246195,0.42831730092246195,0.07536526444024232,0.0,4.788608452036954,4.65539402318791,5.547157512711124,4.7842259399976115,4.653142770587294,5.530616447724071,24819.606673936098,21096.665672845684,0.85,0.9192782976253969,0.6951118344841468,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451833827738208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.97547415266,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.62320800246,1536.7382644807165,0.42831730092246195,0.07536526444024232,6.112851554438009,3.4024249211792252
2262.0,-30.057103048604212,5.060898984556048,35.0096713783557,24.111151007842295,4.99403324465592,-26.551997457791042,-40.074125421792246,1.488927653842848,-0.24095787587748418,-5.024279446946362,40.01876216616426,47956.032074949995,15465.439784882097,15465.439784882097,63421.47185983209,87710.14358847975,87710.14358847975,15465.439784882097,103175.58337336185,103175.58337336185,103175.58337336185,127995.05483846975,103791.71603898943,64037.698869473366,44171.13018835118,24819.4714651079,0.0,68990.60165345907,21096.550745341716,1536.7328641422887,0.0,0.8867272179769967,2.8170849211793505,0.0014959080323721466,354320.48676665185,1555342.3573461627,4.38964839865576,1555342.3573461627,4.38964839865576,0.85,0.09570669477112785,4.564652377983593,1.2672741942899304,1.0,0.0,4.564652377983516,1.2847759279179904,1.2850740834876213,3.55287819361678,19327.421088769297,1970.8484639269575,2034.6934298245008,2034.6934298245008,7.600869771430895,5.060898984556048,0.5381800151871632,4.522718969368885,3.402488061409995,3.402488061409995,0.9721394461171414,0.0,0.0,0.0002320560664901601,1.0000313412587771,0.00023204879378886504,198.96938067183405,0.0,1.452575707458809e-06,4.116599554938265,0.021734264282548692,7.819676491399446e-05,0.00015385930157616563,0.0007023142268145392,0.09570669477104675,0.08138610666722336,0.014320588103823386,0.09570662491398488,0.08138610666729233,0.014320588103835524,0.42831599246457663,0.42831599246457663,0.07536589668118092,0.0,4.78758452165971,4.654875199205833,5.543243286359711,4.783321571068882,4.652638146401728,5.527423141430347,24819.4714651079,21096.550745341716,0.85,0.9192769788905333,0.6951096370464187,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451835638547868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.95073045225,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.615272167652,1536.7328641422887,0.42831599246457663,0.07536589668118092,6.112851554438009,3.402488061409995
2263.0,-30.05740221353706,5.060770585866009,35.009649925406016,24.110962205473356,4.993930702089137,-26.552277002790902,-40.07436203593386,1.488805491342971,-0.24208876547112368,-5.024337018354175,40.01871789353629,47955.677972478035,15465.407842804672,15465.407842804672,63421.085815282706,87709.74660371462,87709.74660371462,15465.407842804672,103175.1544465193,103175.1544465193,103175.1544465193,127994.47770598851,103791.4088548745,64037.43399613583,44171.083176376305,24819.323259469213,0.0,68990.40643584552,21096.42477054883,1536.7260763161232,0.0,0.8867270851863026,2.8170930816608073,0.0014959080323721466,354319.69151722325,1555340.4476885179,4.389652861314127,1555340.4476885179,4.389652861314127,0.85,0.09570652804101877,4.564652377983593,1.2672734678769486,1.0,0.0,4.56465237798281,1.2847765144190066,1.2850746607804635,3.552876571726399,19327.363886933086,1970.8426309629779,2034.6934298245008,2034.6934298245008,7.60085407271336,5.060770585866009,0.5381445635143773,4.5226260223516315,3.4025509602553834,3.4025509602553834,0.9721574172158238,0.0,0.0,0.00023204879378886504,1.0000311523699803,0.00023204156514417684,198.96962784767067,0.0,1.447044872489249e-06,4.100925168634531,0.021735711327421182,7.819466978871333e-05,0.0001538541240001517,0.000702290592979875,0.09570652804098043,0.08138582539880522,0.014320702642175203,0.09570646508064282,0.08138582539883783,0.014320702642180941,0.4283146844856289,0.4283146844856289,0.07536652978254162,0.0,4.786540120417442,4.654348072464927,5.539239273412875,4.7822482528830506,4.652130653508664,5.523113556155579,24819.323259469213,21096.42477054883,0.85,0.9192739844815706,0.6951064713189106,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518374425169023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.935056065944,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.607349140771,1536.7260763161232,0.4283146844856289,0.07536652978254162,6.112851554438009,3.4025509602553834
2264.0,-30.057699891618576,5.060642449025067,35.009628554361655,24.110783112142258,4.9938330288498305,-26.552554722602387,-40.0745984056033,1.4886878598336108,-0.24313975566303725,-5.024394775952801,40.01867737330582,47955.329822478314,15465.376420912928,15465.376420912928,63420.70624339124,87709.37187606284,87709.37187606284,15465.376420912928,103174.74829697577,103174.74829697577,103174.74829697577,127993.94651587437,103791.1254814861,64037.176731680374,44171.054166450805,24819.198218898597,0.0,68990.2523853494,21096.318486063807,1536.720625880583,0.0,0.8867269378545142,2.8171001688366846,0.0014959080323721466,354318.89369729767,1555338.699888519,4.389657812651895,1555338.699888519,4.389657812651895,0.85,0.09570636587299657,4.564652377983593,1.2672727150889118,1.0,0.0,4.564652377982934,1.2847770796333104,1.2850752168382509,3.5528750087029843,19327.311118976144,1970.8372501288559,2034.6934298245008,2034.6934298245008,7.600838629653839,5.060642449025067,0.538109039843019,4.522533409182048,3.4026137249581483,3.4026137249581483,0.9721753499880423,0.0,0.0,0.00023204156514417684,1.0000309976159332,0.0002320343726318107,198.96987379558018,0.0,1.4382807434541373e-06,4.076087626949025,0.021737149608164637,7.819257687995453e-05,0.0001538489882642223,0.0007022671501306522,0.09570636587295292,0.08138554918721153,0.014320816685741393,0.09570635050383926,0.08138554918724865,0.014320816685747919,0.42831337604024794,0.42831337604024794,0.0753671555157023,0.0,4.785506010633412,4.653842502365535,5.53518147079501,4.781255020289791,4.651710957439548,5.518840262986032,24819.198218898597,21096.318486063807,0.85,0.9192705353381068,0.6951029770788603,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518392356137055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.91021852426,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.599452434997,1536.720625880583,0.42831337604024794,0.0753671555157023,6.112851554438009,3.4026137249581483
2265.0,-30.05799595308304,5.060514383007383,35.00960720563411,24.110580968577437,4.9937147569341604,-26.552833047220894,-40.074838616978354,1.4885518510721738,-0.24417002003599464,-5.024467520399787,40.01863528123661,47955.00772084434,15465.367922122201,15465.367922122201,63420.37564296654,87708.98589318451,87708.98589318451,15465.367922122201,103174.3538153067,103174.3538153067,103174.3538153067,127993.42402120179,103790.82066195534,64036.93528404464,44170.98375323411,24819.070205895085,0.0,68990.0539591292,21096.20967501082,1536.7153485129775,0.0,0.8867267199001851,2.8171052326741144,0.0014959080323721466,354317.8888623535,1555336.8842903841,4.38966513738347,1555336.8842903841,4.38966513738347,0.85,0.09570620732524687,4.564652377983593,1.267272030436434,1.0,0.0,4.564652377983087,1.2847777307435093,1.2850758588582814,3.552873208147839,19327.254357457477,1970.8314620647702,2034.6934298245008,2034.6934298245008,7.600834452714648,5.060514383007383,0.5380667008739177,4.522447682133465,3.4026763546542407,3.4026763546542407,0.9721932441869259,0.0,0.0,0.0002320343726318107,1.000030829347833,0.0002320272193839576,198.97011840833892,0.0,1.4310932777621304e-06,4.055718349177877,0.0217385807014424,7.819045000830152e-05,0.0001538439226235092,0.000702244027241725,0.0957062073251875,0.08138527798188612,0.014320929343301387,0.09570617034220505,0.0813852779819366,0.014320929343310272,0.4283120681780721,0.4283120681780721,0.07536776942172098,0.0,4.784492882574739,4.6533446429575065,5.531220585870869,4.780297500363815,4.651215586642877,5.515238299696591,24819.070205895085,21096.20967501082,0.85,0.9192683873031577,0.6951003074914776,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518410198030076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.88984924649,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.591575543647,1536.7153485129775,0.4283120681780721,0.07536776942172098,6.112851554438009,3.4026763546542407
2266.0,-30.058290307053333,5.060386624227523,35.009585880734036,24.110396217461698,4.993619397934505,-26.553107543373674,-40.07507065599782,1.4884366342547697,-0.24536030197555192,-5.024521612545248,40.01859327780569,47954.65573746294,15465.331053583077,15465.331053583077,63419.986791046016,87708.5744753121,87708.5744753121,15465.331053583077,103173.90552889518,103173.90552889518,103173.90552889518,127992.84039821126,103790.50013970588,64036.67365849523,44170.91831245628,24818.934869316083,0.0,68989.85318177236,21096.09463891867,1536.7092209156692,0.0,0.8867265966059084,2.8171145817705723,0.0014959080323721466,354317.1416771768,1555335.072517169,4.389669280901616,1555335.072517169,4.389669280901616,0.8499999999999999,0.09570603757119164,4.564652377983593,1.2672713265521454,1.0,0.0,4.564652377981454,1.2847782845070626,1.2850764035595175,3.5528716767928064,19327.19467188025,1970.8253758296921,2034.6934298245008,2034.6934298245008,7.6008163327666605,5.060386624227523,0.5380327063994823,4.522353917828041,3.402738792153948,3.402738792153948,0.9722110834725566,0.0,0.0,0.0002320272193839576,1.0000306516151887,0.00023202010759290363,198.97036161085316,0.0,1.423282572336064e-06,4.033582810000405,0.02174000398401474,7.818839554683701e-05,0.0001538388238371206,0.0007022207530543115,0.09570603757115279,0.08138499828010745,0.014321039291045327,0.09570609302765745,0.0813849982801405,0.014321039291051146,0.4283107609131956,0.4283107609131956,0.07536837704049772,0.0,4.783448058155159,4.652822901848083,5.527183600742092,4.779161310569691,4.65063360989177,5.51093269291124,24818.934869316083,21096.09463891867,0.85,0.9192654262352027,0.6950972284447899,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518427943069674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.86771370731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.58372111592,1536.7092209156692,0.4283107609131956,0.07536837704049772,6.112851554438009,3.402738792153948
2267.0,-30.058583085893165,5.060259034291475,35.00956461374481,24.1102080088109,4.993512195419217,-26.553381806174116,-40.075302695017285,1.4883109157001573,-0.2463507283606532,-5.024586463541716,40.01855231478012,47954.31123945873,15465.310792325787,15465.310792325787,63419.622031784515,87708.20177592045,87708.20177592045,15465.310792325787,103173.51256824624,103173.51256824624,103173.51256824624,127992.32330326924,103790.21218103281,64036.413404949075,44170.887528981926,24818.810735023002,0.0,68989.69826400492,21095.989124769552,1536.7039886441128,0.0,0.8867264147561651,2.8171200435054726,0.0014959080323721466,354316.24587955774,1555333.305622265,4.389675392279267,1555333.305622265,4.389675392279267,0.85,0.0957058728054908,4.564652377983593,1.2672705693682653,1.0,0.0,4.564652377983881,1.2847788873133958,1.2850769973681708,3.5528700098183803,19327.141050081293,1970.8199079279157,2034.6934298245008,2034.6934298245008,7.600806374874726,5.060259034291475,0.5379938606472772,4.522265173644198,3.4028011088937022,3.4028011088937022,0.9722288882553435,0.0,0.0,0.00023202010759290363,1.000030487664808,0.00023201303405729018,198.97060351247643,0.0,1.415035637711596e-06,4.010210997274663,0.02174141901965245,7.818634113527889e-05,0.00015383376645762472,0.0007021976678749693,0.09570587280543495,0.08138472476863046,0.014321148036804498,0.09570593308635025,0.08138472476867795,0.014321148036812854,0.42830945234542905,0.42830945234542905,0.07536897237214521,0.0,4.782431144455188,4.6523252956346255,5.523196292490525,4.778235735181056,4.650212187792647,5.5071234641599744,24818.810735023002,21095.989124769552,0.85,0.9192622033088877,0.6950937958294954,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518445585808244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.84434189458,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.57589102628,1536.7039886441128,0.42830945234542905,0.07536897237214521,6.112851554438009,3.4028011088937022
2268.0,-30.058874440287767,5.060131469192109,35.00954329725305,24.109996400680416,4.993386865421631,-26.553656599528217,-40.07553857574237,1.4881690246622084,-0.24738050783400922,-5.024662689227618,40.01850833893227,47953.991792735134,15465.307811923829,15465.307811923829,63419.29960465896,87707.80469860412,87707.80469860412,15465.307811923829,103173.11251052795,103173.11251052795,103173.11251052795,127991.78591532962,103789.8908759541,64036.16928146928,44170.80177164979,24818.67340480166,0.0,68989.47517645145,21095.87239408141,1536.69825880915,0.0,0.8867261858972627,2.8171246946416946,0.0014959080323721466,354315.1929637305,1555331.4087742874,4.389683083484086,1555331.4087742874,4.389683083484086,0.85,0.09570570773184126,4.564652377983593,1.2672698913095521,1.0,0.0,4.5646523779835455,1.2847795656974654,1.2850776668212402,3.552868133846439,19327.08121873067,1970.8138068280882,2034.6934298245008,2034.6934298245008,7.600804910083068,5.060131469192109,0.537949768136067,4.522181701056042,3.402863263636707,3.402863263636707,0.9722466467533449,0.0,0.0,0.00023201303405729018,1.0000303394047385,0.00023200599513350205,198.97084423770073,0.0,1.4074256499742546e-06,3.9886442920270375,0.021742826445302427,7.8184252761436e-05,0.0001538287812958542,0.0007021749123444388,0.09570570773177935,0.08138445253367473,0.014321255198104623,0.09570570954342553,0.08138445253372736,0.014321255198113884,0.42830814385170674,0.42830814385170674,0.07536955819649643,0.0,4.781431199938709,4.651822479873147,5.519352664018243,4.777282181393616,4.64966701482814,5.503832717689022,24818.67340480166,21095.87239408141,0.85,0.9192605023078392,0.6950914131479511,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518463134178614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.822775189336,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.568082679954,1536.69825880915,0.42830814385170674,0.07536955819649643,6.112851554438009,3.402863263636707
2269.0,-30.0591641562034,5.060004195307302,35.009521957452456,24.109812068659835,4.993288135795222,-26.553927257806855,-40.075770021043695,1.4880512373987014,-0.24846722635879814,-5.024717944476274,40.01846502703229,47953.659696388415,15465.272866176927,15465.272866176927,63418.932562565344,87707.41084506827,87707.41084506827,15465.272866176927,103172.68371124519,103172.68371124519,103172.68371124519,127991.21502798208,103789.58425017432,64035.923896844964,44170.733725921506,24818.531316736888,0.0,68989.2650426584,21095.751619226354,1536.6917760237848,0.0,0.8867260614193199,2.8171325450392692,0.0014959080323721466,354314.4297169572,1555329.5405666486,4.38968726678481,1555329.5405666486,4.38968726678481,0.85,0.09570553176341677,4.564652377983593,1.2672691824799407,1.0,0.0,4.564652377983424,1.28478013125125,1.2850782234623073,3.5528665698916657,19327.024120864015,1970.8079844660526,2034.6934298245008,2034.6934298245008,7.600787735138489,5.060004195307302,0.537915037915818,4.522089157391484,3.402925213222218,3.402925213222218,0.9722643466349193,0.0,0.0,0.00023200599513350205,1.0000301688554014,0.00023199899598933877,198.97108360967727,0.0,1.4005406086492735e-06,3.969132084912041,0.021744226985911077,7.818220370681465e-05,0.0001538237914266874,0.0007021521353262808,0.09570553176337958,0.08138417126764479,0.014321360495734793,0.09570555905900736,0.08138417126767641,0.014321360495740357,0.4283068347694365,0.4283068347694365,0.07537014247337842,0.0,4.7804169955882685,4.651313938285682,5.5154462149272945,4.776250718117467,4.649175245302729,5.499715195954707,24818.531316736888,21095.751619226354,0.85,0.9192579819969277,0.6950887165812977,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518480597211818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.80326298222,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.560293110719,1536.6917760237848,0.4283068347694365,0.07537014247337842,6.112851554438009,3.402925213222218
2270.0,-30.05945229396813,5.059877083345856,35.00950064946666,24.109624069556617,4.993179213997947,-26.55419751492611,-40.076001396495826,1.487924434956076,-0.24939888710565583,-5.024783256161134,40.01842327410607,47953.33498771514,15465.253435373565,15465.253435373565,63418.5884230887,87707.04692970181,87707.04692970181,15465.253435373565,103172.30036507538,103172.30036507538,103172.30036507538,127990.70365184973,103789.3021636579,64035.68051993802,44170.690715244324,24818.40328677436,0.0,68989.09400201868,21095.642793758205,1536.6863353133497,0.0,0.8867258800840023,2.8171371797049916,0.0014959080323721466,354313.527561198,1555327.7396051083,4.389693360879279,1555327.7396051083,4.389693360879279,0.85,0.09570536213555646,4.564652377983593,1.2672685307962817,1.0,0.0,4.564652377982577,1.284780738897187,1.2850788222563954,3.552864889538847,19326.971592540038,1970.8026280676927,2034.6934298245008,2034.6934298245008,7.600778185393508,5.059877083345856,0.5378757639355332,4.522001319410323,3.402987038048954,3.402987038048954,0.9722820108711298,0.0,0.0,0.00023199899598933877,1.000030004587088,0.000231992035164116,198.97132167824253,0.0,1.392627298507909e-06,3.9467057639714143,0.021745619613209585,7.818015532021406e-05,0.0001538188406691247,0.0007021295368389995,0.09570536213550151,0.0813838965905087,0.014321465544992813,0.09570535808991515,0.08138389659055542,0.014321465545001038,0.42830552453375054,0.42830552453375054,0.07537071913874852,0.0,4.7794361626618524,4.650835980046281,5.511589214201422,4.775384369055473,4.64880059400474,5.4960367104145575,24818.40328677436,21095.642793758205,0.85,0.9192552727425731,0.6950857332075122,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518497962078591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.78083666128,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.552526653866,1536.6863353133497,0.42830552453375054,0.07537071913874852,6.112851554438009,3.402987038048954
2271.0,-30.059738872458063,5.0597502284583,35.00947936368054,24.1094451508485,4.993079187220997,-26.554465478855732,-40.07622868577016,1.4878057936186821,-0.2503459880531409,-5.024840997052621,40.01838130474517,47952.9985018974,15465.222586506738,15465.222586506738,63418.221088404134,87706.68386132902,87706.68386132902,15465.222586506738,103171.90644783576,103171.90644783576,103171.90644783576,127990.17719795546,103789.02429250651,64035.42874021313,44170.66172477042,24818.2707501197,0.0,68988.93247489011,21095.530137601745,1536.6804627112358,0.0,0.8867257380848084,2.817142902088509,0.0014959080323721466,354312.7299829418,1555325.9293095106,4.389698133014839,1555325.9293095106,4.389698133014839,0.85,0.09570518702891237,4.564652377983593,1.2672677944926547,1.0,0.0,4.56465237798253,1.2847813082861446,1.2850793828338538,3.552863314981354,19326.91984917403,1970.7973517127698,2034.6934298245008,2034.6934298245008,7.600763023961138,5.0597502284583,0.5378398654314465,4.521910363026853,3.40304869959943,3.40304869959943,0.97229962845698,0.0,0.0,0.000231992035164116,1.0000298422833112,0.00023198511219867378,198.9715584589843,0.0,1.3850045945483776e-06,3.925103020950102,0.021747004617804135,7.8178143157204e-05,0.000153813892006912,0.0007021069479162624,0.0957051870288727,0.08138361819141347,0.014321568837459237,0.09570517141937376,0.0813836181914472,0.014321568837465172,0.4283042148916941,0.4283042148916941,0.07537129011047718,0.0,4.778470743765865,4.6503796716761485,5.50771221863738,4.774495008999452,4.648445208015687,5.492094253669279,24818.2707501197,21095.530137601745,0.85,0.9192521004943286,0.6950824832570186,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45185152323942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.75923391826,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.544782155439,1536.6804627112358,0.4283042148916941,0.07537129011047718,6.112851554438009,3.40304869959943
2272.0,-30.0600240317156,5.059623677676419,35.009458148912856,24.10925991078841,4.992985860987207,-26.554731495206664,-40.0764518539421,1.48769332447816,-0.2515502338015949,-5.024894862454522,40.01834080173382,47952.6497912153,15465.186093825685,15465.186093825685,63417.835885040986,87706.26092981108,87706.26092981108,15465.186093825685,103171.44702363676,103171.44702363676,103171.44702363676,127989.59269111912,103788.68898340952,64035.16720474766,44170.579754068734,24818.14566748235,0.0,68988.72542155109,21095.423817359995,1536.6749236817625,0.0,0.8867256105086154,2.8171524623188224,0.0014959080323721466,354311.985938316,1555324.1822645662,4.38970242044067,1555324.1822645662,4.38970242044067,0.85,0.09570501080851454,4.564652377983593,1.2672670461004603,1.0,0.0,4.564652377984085,1.2847818487232765,1.285079914501406,3.552861820486968,19326.857410085828,1970.7909846977132,2034.6934298245008,2034.6934298245008,7.600745088737821,5.059623677676419,0.5378057394621738,4.521817938214245,3.4031102268472604,3.4031102268472604,0.9723172076706458,0.0,0.0,0.00023198511219867378,1.0000296945617082,0.00023197822370699497,198.97179406760247,0.0,1.3774732231933161e-06,3.903759114529858,0.021748382091027328,7.817616752437343e-05,0.00015380894467430033,0.0007020843650626918,0.09570501080847682,0.08138334023455505,0.014321670573921768,0.09570513745965253,0.08138334023458713,0.014321670573927412,0.42830290671932786,0.42830290671932786,0.07537185274293867,0.0,4.777466848802931,4.6498844881162995,5.5037992119282535,4.7733446286529215,4.647801857990487,5.48804464510124,24818.14566748235,21095.423817359995,0.85,0.9192492758422547,0.6950795147787378,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518532409289389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.73789001184,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.53705928989,1536.6749236817625,0.42830290671932786,0.07537185274293867,6.112851554438009,3.4031102268472604
2273.0,-30.060307699178644,5.059497005250507,35.00943686579483,24.109050433058314,4.992845998778123,-26.555000822596906,-40.07668682662768,1.4875391221963254,-0.2521967755232595,-5.024982261253518,40.01829638134558,47952.36392792415,15465.200691109394,15465.200691109394,63417.56461903354,87705.94052482191,87705.94052482191,15465.200691109394,103171.1412159313,103171.1412159313,103171.1412159313,127989.15249768707,103788.43416626305,64034.94645939457,44170.54189652053,24818.01128175577,0.0,68988.5531782763,21095.309589492404,1536.6696319348525,0.0,0.88672532636157,2.8171507638428523,0.0014959080323721466,354310.7786983465,1555322.2662503482,4.3897119697126685,1555322.2662503482,4.3897119697126685,0.85,0.09570484437759025,4.564652377983593,1.2672664323309437,1.0,0.0,4.564652377984145,1.2847825843215508,1.285080641419662,3.5528597863069784,19326.809959687293,1970.7861461036432,2034.6934298245008,2034.6934298245008,7.600752262930992,5.059497005250507,0.5377563917149084,4.521740613535599,3.4031716344088236,3.4031716344088236,0.9723347526882353,0.0,0.0,0.00023197822370699497,1.0000295392828384,0.0002319713714390436,198.97202844413616,0.0,1.370615547753807e-06,3.884324462334289,0.02174975270657508,7.81740874400342e-05,0.00015380413626696078,0.000702062416354695,0.09570484437750681,0.08138307240857912,0.014321771968927692,0.09570471951706518,0.08138307240865007,0.014321771968940182,0.42830159706008003,0.42830159706008003,0.07537240393464661,0.0,4.776564601297707,4.649461761137218,5.500154544999191,4.772785485730253,4.6476055142096016,5.485409017623283,24818.01128175577,21095.309589492404,0.85,0.9192476388822574,0.6950771065456087,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518549501157387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.718455359645,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.529355303684,1536.6696319348525,0.42830159706008003,0.07537240393464661,6.112851554438009,3.4031716344088236
2274.0,-30.06058967085763,5.0593707529735985,35.009415532485825,24.10886938394981,4.992758937830303,-26.555263342996113,-40.07690566414965,1.4874326099687745,-0.253447064003808,-5.025027043852106,40.018252353195265,47952.01053543371,15465.150273229003,15465.150273229003,63417.16080866271,87705.50816594681,87705.50816594681,15465.150273229003,103170.65843917581,103170.65843917581,103170.65843917581,127988.51959450616,103788.09084673674,64034.6815724669,44170.45474918871,24817.86115533035,0.0,68988.31590451906,21095.181982030797,1536.66244766844,0.0,0.8867252578067263,2.8171619914406594,0.0014959080323721466,354310.16011737904,1555320.3671565512,4.38971427362199,1555320.3671565512,4.38971427362199,0.85,0.0957046565192391,4.564652377983593,1.267265676246025,1.0,0.0,4.564652377983017,1.2847830967466694,1.2850811451595219,3.5528583692782196,19326.74602894883,1970.7796269825915,2034.6934298245008,2034.6934298245008,7.600727483826852,5.0593707529735985,0.5377261412351411,4.521644611738457,3.4032327943564677,3.4032327943564677,0.9723522269589908,0.0,0.0,0.0002319713714390436,1.0000293627603771,0.00023196456031924297,198.9722614200336,0.0,1.363409653727865e-06,3.8639029586647697,0.02175111611622881,7.817215023746956e-05,0.00015379922120157402,0.0007020399807897895,0.09570465651920834,0.0813827857136269,0.014321870805581434,0.09570464610148571,0.08138278571365305,0.014321870805586036,0.4283002902769038,0.4283002902769038,0.07537295964436055,0.0,4.7755855465276795,4.648976556509922,5.4963514053187055,4.771579979848298,4.646951026169006,5.481053680021944,24817.86115533035,21095.181982030797,0.85,0.919244947165156,0.6950743746491806,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451856650364838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.69803385597,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.521671697785,1536.66244766844,0.4283002902769038,0.07537295964436055,6.112851554438009,3.4032327943564677
2275.0,-30.060869946241056,5.059244757014579,35.00939429691577,24.108689871523552,4.992662137258115,-26.55552531072863,-40.07712820367885,1.4873175017457207,-0.2544566622762545,-5.025084458879167,40.01821253343429,47951.68277555471,15465.119515082391,15465.119515082391,63416.802290637104,87705.1274593469,87705.1274593469,15465.119515082391,103170.24697442929,103170.24697442929,103170.24697442929,127987.98929630703,103787.79393369106,64034.43707223919,44170.39651272431,24817.742321877737,0.0,68988.13883460204,21095.080973596076,1536.6573561056005,0.0,0.8867251096790888,2.8171685750319617,0.0014959080323721466,354309.36704621784,1555318.649587355,4.389719251719562,1555318.649587355,4.389719251719562,0.85,0.09570448034599341,4.564652377983593,1.267264970713295,1.0,0.0,4.564652377985827,1.2847836493002287,1.2850816890899937,3.5528568412820163,19326.690739724607,1970.773989050757,2034.6934298245008,2034.6934298245008,7.60071236698116,5.059244757014579,0.537690283584257,4.521554473430322,3.4032938699283513,3.4032938699283513,0.9723696771223861,0.0,0.0,0.00023196456031924297,1.0000291861834567,0.00023195779035661943,198.97249299486327,0.0,1.3552239095330706e-06,3.840704559616722,0.021752471340138343,7.817018030935719e-05,0.00015379438000988577,0.0007020178824326374,0.09570448034595593,0.08138251026683742,0.014321970079118507,0.09570453666421688,0.0813825102668693,0.014321970079124115,0.4282989817224562,0.4282989817224562,0.07537350692468776,0.0,4.774616641893147,4.648502950355464,5.492550330789811,4.770627796602923,4.6464999153826625,5.477236673435584,24817.742321877737,21095.080973596076,0.85,0.9192421097585757,0.6950714077171745,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451858340453499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.67483545693,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.514012608508,1536.6573561056005,0.4282989817224562,0.07537350692468776,6.112851554438009,3.4032938699283513
2276.0,-30.061148731936143,5.0591189744402945,35.00937309639762,24.1085113020614,4.992559001391749,-26.55578657102013,-40.07735063843427,1.4871968404756797,-0.25530135897946593,-5.025145127765728,40.01817108324903,47951.361756217244,15465.09390891413,15465.09390891413,63416.455665131376,87704.78032207677,87704.78032207677,15465.09390891413,103169.8742309909,103169.8742309909,103169.8742309909,127987.48919001262,103787.52700221572,64034.19578957218,44170.36801404838,24817.61495902173,0.0,68987.9829730701,21094.972715168467,1536.651853446548,0.0,0.8867249508877801,2.817172607790845,0.0014959080323721466,354308.52903115744,1555316.861693635,4.389724588190375,1555316.861693635,4.389724588190375,0.85,0.09570430144282913,4.564652377983593,1.2672642668290064,1.0,0.0,4.564652377983129,1.2847842277470514,1.2850822589726085,3.5528552416836505,19326.641033474218,1970.7689204238163,2034.6934298245008,2034.6934298245008,7.60069978220161,5.0591189744402945,0.537652952995396,4.5214660214448985,3.403354812402336,3.403354812402336,0.9723870892578103,0.0,0.0,0.00023195779035661943,1.000029031120557,0.00023195105655753314,198.97272333932446,0.0,1.3470363406875651e-06,3.8175009895085594,0.02175381837647903,7.816821135456874e-05,0.0001537895790020507,0.0007019959675008063,0.09570430144278054,0.08138223394828316,0.014322067494497381,0.09570431381476296,0.08138223394832447,0.014322067494504652,0.4282976721311624,0.4282976721311624,0.07537404505136498,0.0,4.7736859327342245,4.648067805243443,5.48878611901074,4.769843768786245,4.646212457725369,5.473613674457113,24817.61495902173,21094.972715168467,0.85,0.9192391621289521,0.695068324797021,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451860020378587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.651631886816,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.506378102633,1536.651853446548,0.4282976721311624,0.07537404505136498,6.112851554438009,3.403354812402336
2277.0,-30.061426483228725,5.058993305781535,35.00935186398549,24.10830835523086,4.992443675858259,-26.5560481191296,-40.07757307318968,1.487065311759007,-0.2563333333552009,-5.025213583677934,40.018127753230985,47951.0459400395,15465.080239051153,15465.080239051153,63416.12617909065,87704.3772683562,87704.3772683562,15465.080239051153,103169.45750740735,103169.45750740735,103169.45750740735,127986.93725658218,103787.19808896219,64033.953787425366,44170.27144615203,24817.47974917483,0.0,68987.75119532685,21094.857786798602,1536.6460744566473,0.0,0.8867247592519675,2.8171781963850706,0.0014959080323721466,354307.5834563266,1555314.9927177075,4.389731028462228,1555314.9927177075,4.389731028462228,0.8499999999999999,0.095704122623296,4.564652377983593,1.267263556350954,1.0,0.0,4.564652377983938,1.2847848569589118,1.2850828796784934,3.5528535017046616,19326.57978537856,1970.7626748562006,2034.6934298245008,2034.6934298245008,7.60069306381211,5.058993305781535,0.5376120499916057,4.5213812557899296,3.4034156092541177,3.4034156092541177,0.9724044597868907,0.0,0.0,0.00023195105655753314,1.0000289234682942,0.00023194434792254,198.97295282958694,0.0,1.3398423426182118e-06,3.7971131989800124,0.02175515821882165,7.816624244563064e-05,0.0001537848141119025,0.0007019742174336606,0.09570412262324084,0.08138195896603957,0.014322163657201268,0.09570412306355391,0.08138195896608648,0.014322163657209527,0.42829636372795743,0.42829636372795743,0.07537457555741268,0.0,4.772751600850654,4.647610222020091,5.485125757071842,4.768880250322752,4.645650391960828,5.470353770975862,24817.47974917483,21094.857786798602,0.85,0.9192374744835339,0.6950660821552862,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518616913784095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.631244096294,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.498764097667,1536.6460744566473,0.42829636372795743,0.07537457555741268,6.112851554438009,3.4034156092541177
2278.0,-30.061702358230843,5.05886805049724,35.00933066143626,24.108147737011336,4.992359728556159,-26.55630484040251,-40.07779103759674,1.4869622107278428,-0.2572436888121956,-5.025258335579406,40.01808615822863,47950.71818099453,15465.030634115476,15465.030634115476,63415.74881511001,87704.02440372802,87704.02440372802,15465.030634115476,103169.0550378435,103169.0550378435,103169.0550378435,127986.40001384755,103786.93290277412,64033.71311663644,44170.24420681964,24817.344976004053,0.0,68987.58918282369,21094.743229603446,1536.639782252165,0.0,0.8867246820388961,2.817184953062777,0.0014959080323721466,354306.9653037528,1555313.1985807002,4.389733623349195,1555313.1985807002,4.389733623349195,0.85,0.09570393293722768,4.564652377983593,1.2672628804901618,1.0,0.0,4.564652377983814,1.2847853531312023,1.2850833673462732,3.5528521296253057,19326.53040412426,1970.7576393696381,2034.6934298245008,2034.6934298245008,7.600668684249592,5.05886805049724,0.5375818303098914,4.521286220187348,3.4034762308327924,3.4034762308327924,0.9724217802379407,0.0,0.0,0.00023194434792254,1.000028728144224,0.00023193768478328058,198.97318077003877,0.0,1.3348369140421932e-06,3.782927814395576,0.021756493055735692,7.816431315101457e-05,0.00015378003477152543,0.0007019524014062431,0.09570393293720052,0.08138167509619335,0.014322257841007175,0.09570395237846556,0.08138167509621644,0.014322257841011238,0.42829505462388145,0.42829505462388145,0.0753751037577059,0.0,4.7718220233073225,4.647178442045856,5.481350226756774,4.768014646767199,4.645366668169913,5.466163007420221,24817.344976004053,21094.743229603446,0.85,0.9192341632210429,0.6950629634834833,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451863356181831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.61705871171,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.491161522372,1536.639782252165,0.42829505462388145,0.0753751037577059,6.112851554438009,3.4034762308327924
2279.0,-30.06197683378327,5.058742835777216,35.00930947007652,24.10794555852192,4.992239312726807,-26.556563949069435,-40.07801312310619,1.486826428012979,-0.25814171074335945,-5.025332287607172,40.018044079046284,47950.416614753485,15465.025766402885,15465.025766402885,63415.44238115637,87703.64816025033,87703.64816025033,15465.025766402885,103168.67392665322,103168.67392665322,103168.67392665322,127985.89401514838,103786.6269648939,64033.48141525195,44170.1617218244,24817.22008849516,0.0,68987.38181031955,21094.637075220886,1536.6347265219824,0.0,0.8867244578834134,2.817188136362109,0.0014959080323721466,354305.94381523883,1555311.3835609178,4.389741156507302,1555311.3835609178,4.389741156507302,0.85,0.09570375654525577,4.564652377983593,1.2672622386971493,1.0,0.0,4.564652377983306,1.2847860020989723,1.2850840079034216,3.5528503350178613,19326.473434353804,1970.7518300697798,2034.6934298245008,2034.6934298245008,7.600666291892828,5.058742835777216,0.5375384562924657,4.52120437948475,3.403536767664999,3.403536767664999,0.972439076475714,0.0,0.0,0.00023193768478328058,1.000028582475404,0.0002319310556195879,198.97340755465925,0.0,1.3257860123604387e-06,3.7572775590294833,0.02175781884174805,7.816234742406845e-05,0.0001537753373592121,0.0007019309593519567,0.09570375654519342,0.08138140437214145,0.014322352173051969,0.09570372144897907,0.08138140437219447,0.0143223521730613,0.4282937462194502,0.4282937462194502,0.07537562068627274,0.0,4.770924599927071,4.646753936446373,5.477748931499605,4.767190576863811,4.644916019429218,5.463202682413737,24817.22008849516,21094.637075220886,0.85,0.9192324845073379,0.6950606814822007,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518650097426329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.59140845634,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.483587277056,1536.6347265219824,0.4282937462194502,0.07537562068627274,6.112851554438009,3.403536767664999
2280.0,-30.062249735743624,5.05861799100706,35.0092882647031,24.10777526618915,4.992149686916582,-26.556818562012083,-40.07822315962983,1.486718513184986,-0.2590997870526621,-5.0253802544134825,40.01800128814779,47950.06628797076,15464.98137241865,15464.98137241865,63415.047660389406,87703.27700011956,87703.27700011956,15464.98137241865,103168.25837253821,103168.25837253821,103168.25837253821,127985.33807102223,103786.33951823357,64033.214306674345,44170.13912395469,24817.079698484013,0.0,68987.2188224387,21094.51774371141,1536.6281852916366,0.0,0.8867243686308518,2.8171951458993547,0.0014959080323721466,354305.28125801333,1555309.5378440153,4.3897441560048405,1555309.5378440153,4.3897441560048405,0.85,0.0957035646765563,4.564652377983593,1.2672614639298994,1.0,0.0,4.564652377983912,1.284786520627589,1.2850845180348074,3.5528489011185016,19326.419907898544,1970.7463718903546,2034.6934298245008,2034.6934298245008,7.600644473380224,5.05861799100706,0.5375067435775218,4.5211112474295385,3.4035971079752874,3.4035971079752874,0.9724563165643678,0.0,0.0,0.0002319310556195879,1.0000284186709956,0.0002319244646345316,198.97363303955632,0.0,1.3190272891691393e-06,3.738123337505341,0.021759137869037222,7.816048838735738e-05,0.00015377056723223052,0.0007019091853804869,0.0957035646765263,0.0813811206637057,0.014322444012820599,0.0957035425417237,0.08138112066373121,0.014322444012825088,0.42829243852819354,0.42829243852819354,0.07537613665069845,0.0,4.770014784553723,4.646329908811538,5.474061955403442,4.766280467360843,4.644543062979039,5.45922277738282,24817.079698484013,21094.51774371141,0.85,0.9192289346177135,0.6950572454788476,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518666549188766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.572254234816,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.476031871549,1536.6281852916366,0.42829243852819354,0.07537613665069845,6.112851554438009,3.4035971079752874
2281.0,-30.062521206918674,5.05849327080486,35.00926707408265,24.10757696432995,4.992037663739124,-26.55707412698253,-40.07844087956471,1.4865905838030222,-0.2600967727647685,-5.025447376050632,40.01795930711336,47949.75910599417,15464.966424264037,15464.966424264037,63414.725530258205,87702.88003363287,87702.88003363287,15464.966424264037,103167.84645789691,103167.84645789691,103167.84645789691,127984.79923959065,103786.01533390587,64032.97945637135,44170.039863927246,24816.952781693737,0.0,68986.99264562098,21094.409864439676,1536.6228557452089,0.0,0.8867241789017251,2.8172004301386595,0.0014959080323721466,354304.3541200451,1555307.7270609105,4.3897505322047,1555307.7270609105,4.3897505322047,0.85,0.09570338310323075,4.564652377983593,1.2672607836732643,1.0,0.0,4.564652377984205,1.2847871327085603,1.285085121789293,3.5528472085181084,19326.359540392823,1970.7402161179225,2034.6934298245008,2034.6934298245008,7.600637126742942,5.05849327080486,0.5374664149748352,4.521026855830025,3.4036573511959194,3.4036573511959194,0.9724735289131198,0.0,0.0,0.0002319244646345316,1.000028269736983,0.00023191790837626014,198.97385734271649,0.0,1.3114322419591678e-06,3.7165989737122818,0.02176044930127918,7.815856138779602e-05,0.0001537659032467356,0.0007018878959080066,0.09570338310317987,0.08138084707136335,0.014322536031816522,0.09570336964356746,0.08138084707140661,0.014322536031824139,0.42829113115346934,0.42829113115346934,0.07537664424497685,0.0,4.769108207203601,4.645890307733339,5.470485656917049,4.765350603285867,4.6440049325149175,5.456052481175618,24816.952781693737,21094.409864439676,0.85,0.9192272789163758,0.6950550715017699,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518682906667129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.55072987102,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.46849884115,1536.6228557452089,0.42829113115346934,0.07537664424497685,6.112851554438009,3.4036573511959194
2282.0,-30.06279111299411,5.058368925969511,35.0092458992489,24.10740628782662,4.991950026056045,-26.557325844426316,-40.07865426884962,1.4864847574881472,-0.2610942311271174,-5.0254946357258214,40.01791738569272,47949.439112069405,15464.92138024187,15464.92138024187,63414.36049231127,87702.49807277031,87702.49807277031,15464.92138024187,103167.41945301217,103167.41945301217,103167.41945301217,127984.23718358771,103785.71662810456,64032.742224977716,44169.97155902983,24816.81773057553,0.0,68986.78928960537,21094.2950709892,1536.6166054100527,0.0,0.8867240901001268,2.8172080409635756,0.0014959080323721466,354303.70133259194,1555305.918850739,4.38975351654806,1555305.918850739,4.38975351654806,0.85,0.09570319004484619,4.564652377983593,1.2672600633045663,1.0,0.0,4.564652377982987,1.284787641317164,1.2850856220920233,3.5528458020532576,19326.303917333258,1970.734544144357,2034.6934298245008,2034.6934298245008,7.600614988753256,5.058368925969511,0.5374350303596565,4.520933895609854,3.4037174239199337,3.4037174239199337,0.9724906925485525,0.0,0.0,0.00023191790837626014,1.000028106814883,0.0002319113900857497,198.97408035315507,0.0,1.3045239980100329e-06,3.6970210103604333,0.02176175382527719,7.815667276065105e-05,0.0001537612356156091,0.0007018665897944855,0.09570319004481262,0.08138056407937104,0.014322625965441581,0.09570322932523344,0.08138056407939959,0.014322625965446605,0.4282898228044971,0.4282898228044971,0.075377149399595,0.0,4.768185370794981,4.645445703611301,5.46682902548946,4.764400404598689,4.643577891380119,5.452112580202254,24816.81773057553,21094.2950709892,0.85,0.9192246971532313,0.6950524818712533,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518699178420544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.53115190767,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.460985377418,1536.6166054100527,0.4282898228044971,0.075377149399595,6.112851554438009,3.4037174239199337
2283.0,-30.063059603045787,5.058244798999618,35.00922477455971,24.107232503034197,4.991848796231971,-26.55757764661305,-40.07886762320993,1.4863668397992214,-0.26185122849636855,-5.025554078540109,40.01787649659082,47949.12604848873,15464.89523638712,15464.89523638712,63414.02128487585,87702.16413963362,87702.16413963362,15464.89523638712,103167.05937602074,103167.05937602074,103167.05937602074,127983.75373503445,103785.45906557667,64032.505086216486,44169.948865955754,24816.694359013713,0.0,68986.64322496946,21094.190205161656,1536.6113110196306,0.0,0.8867239355181165,2.8172110629297693,0.0014959080323721466,354302.88026346976,1555304.155169435,4.38975871156584,1555304.155169435,4.38975871156584,0.85,0.09570300331647089,4.564652377983593,1.2672594033787026,1.0,0.0,4.564652377985169,1.2847882064129315,1.2850861789437946,3.552844239384706,19326.255955707577,1970.7296534196262,2034.6934298245008,2034.6934298245008,7.600602139714495,5.058244798999618,0.5373982095625554,4.520846589437062,3.403777402012612,3.403777402012612,0.9725078291464605,0.0,0.0,0.0002319113900857497,1.000027959416094,0.00023190490615998416,198.97430219403896,0.0,1.2969708597875953e-06,3.675615416638045,0.021763050796136975,7.815478448479251e-05,0.0001537566056009572,0.0007018454553870947,0.09570300331642856,0.08138028791902732,0.014322715397401238,0.09570298555599742,0.08138028791906331,0.014322715397407574,0.4282885130795411,0.4282885130795411,0.07537764534475419,0.0,4.767312196105195,4.64504971956427,5.463228166405713,4.763702850043728,4.643353338691156,5.448711471501213,24816.694359013713,21094.190205161656,0.85,0.9192217264156344,0.695049415466177,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518715356397747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.50974631395,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.453494218811,1536.6113110196306,0.4282885130795411,0.07537764534475419,6.112851554438009,3.403777402012612
