time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2284.0,-30.06332650415858,5.058120969054608,35.009203670659474,24.1070523968898,4.991754235777651,-26.557827351489834,-40.07907692631704,1.4862550831088974,-0.2628635805224917,-5.025607144870694,40.01783485273158,47948.80149493924,15464.859593401146,15464.859593401146,63413.661088340385,87701.77049488392,87701.77049488392,15464.859593401146,103166.63008828508,103166.63008828508,103166.63008828508,127983.19385897015,103785.14412488438,64032.258736800686,44169.87265342632,24816.563770685072,0.0,68986.4364241114,21094.07920508231,1536.6054504480528,0.0,0.8867238161412634,2.8172181916967487,0.0014959080323721466,354302.14727242565,1555302.3589345221,4.3897627234492544,1555302.3589345221,4.3897627234492544,0.85,0.09570281095731947,4.564652377983593,1.2672586901532488,1.0,0.0,4.5646523779860235,1.2847887426161648,1.2850867069404777,3.5528427566144223,19326.19730949177,1970.7236731699174,2034.6934298245008,2034.6934298245008,7.600584622094663,5.058120969054608,0.5373642715858944,4.5207566974687134,3.403837238586643,3.403837238586643,0.9725249253104694,0.0,0.0,0.00023190490615998416,1.000027794009389,0.00023189846077198819,198.97452272248916,0.0,1.2901346046779145e-06,3.6562414696572096,0.021764340930741654,7.815293210521248e-05,0.00015375197405477167,0.0007018243139887851,0.09570281095728306,0.08138000805244844,0.014322802904834626,0.09570284983379478,0.0813800080524794,0.014322802904840072,0.42828720490701316,0.42828720490701316,0.07537813486811412,0.0,4.7664193711949565,4.644631350162115,5.4596234045747,4.762743564348227,4.642857491990696,5.445103313888808,24816.563770685072,21094.07920508231,0.85,0.9192192607034957,0.695046794418572,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518731449533662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.49037236697,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.446022431008,1536.6054504480528,0.42828720490701316,0.07537813486811412,6.112851554438009,3.403837238586643
2285.0,-30.06359203917394,5.057997333584477,35.00918257194285,24.106868623662763,4.991649351524897,-26.55807685913876,-40.07928989650679,1.4861341714897196,-0.2637153371406953,-5.025668135869618,40.017792795913685,47948.50120460586,15464.8362564157,15464.8362564157,63413.33746102156,87701.40750515705,87701.40750515705,15464.8362564157,103166.24376157275,103166.24376157275,103166.24376157275,127982.67798608968,103784.85447753861,64032.031358769804,44169.803465298675,24816.43422451692,0.0,68986.23768981559,21093.969090839382,1536.5998356378304,0.0,0.886723657904952,2.8172222804887816,0.0014959080323721466,354301.304821526,1555300.5448889511,4.389768041278907,1555300.5448889511,4.389768041278907,0.85,0.09570262075543036,4.564652377983593,1.2672580318758269,1.0,0.0,4.564652377982214,1.2847893215683932,1.2850872777455782,3.5528411556311355,19326.143373239123,1970.7181732027884,2034.6934298245008,2034.6934298245008,7.600573152560676,5.057997333584477,0.5373267718896209,4.520670561694856,3.403896957884898,3.403896957884898,0.9725419879671138,0.0,0.0,0.00023189846077198819,1.0000276518078515,0.00023189204853761973,198.97474212262236,0.0,1.282468000260273e-06,3.634514312737614,0.021765623398741916,7.815104731278908e-05,0.0001537474134591991,0.0007018034964553598,0.09570262075538194,0.08137973126575254,0.014322889489629398,0.09570262195262484,0.08137973126579372,0.014322889489636644,0.42828589635439346,0.42828589635439346,0.07537861661669525,0.0,4.765549950395894,4.644227255319606,5.456094259332531,4.761952798728942,4.642495503965051,5.441861445700567,24816.43422451692,21093.969090839382,0.85,0.9192172175869108,0.6950444437946857,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518747447463294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.46864521005,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.43857352528,1536.5998356378304,0.42828589635439346,0.07537861661669525,6.112851554438009,3.403896957884898
2286.0,-30.063856034952536,5.057873984923921,35.00916146906403,24.106693965755426,4.991553109027083,-26.558324117014642,-40.07949504358692,1.4860211910891383,-0.2645770905255631,-5.025721734648946,40.01775047724735,47948.17130522156,15464.801839266729,15464.801839266729,63412.973144488285,87701.04670970434,87701.04670970434,15464.801839266729,103165.84854897107,103165.84854897107,103165.84854897107,127982.14856741187,103784.5702854219,64031.777578439236,44169.76967442518,24816.300018440794,0.0,68986.06969286597,21093.855015674675,1536.5937845680594,0.0,0.8867235382608039,2.8172273645307815,0.0014959080323721466,354300.5644785003,1555298.719550629,4.3897720621469905,1555298.719550629,4.3897720621469905,0.85,0.09570242535730564,4.564652377983593,1.2672572922753171,1.0,0.0,4.564652377982953,1.2847898633491992,1.2850878114132263,3.552839657439719,19326.090452823897,1970.712776822248,2034.6934298245008,2034.6934298245008,7.60055623740851,5.057873984923921,0.5372925986964967,4.520581386227424,3.4039565294664995,3.4039565294664995,0.9725590084189999,0.0,0.0,0.00023189204853761973,1.000027491575013,0.00023188567363522858,198.974960251374,0.0,1.2758726798927833e-06,3.615823174816148,0.021766899271421808,7.814923179485195e-05,0.00015374281674276777,0.0007017825140427706,0.09570242535727358,0.08137945072070003,0.014322974636573541,0.09570240487357215,0.08137945072072729,0.01432297463657834,0.4282845880847774,0.4282845880847774,0.07537909432968518,0.0,4.764689973390659,4.6438339655632035,5.452566918801153,4.7611446441233625,4.642159418823724,5.438355480743496,24816.300018440794,21093.855015674675,0.85,0.919214175076363,0.6950413542718465,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518763363543095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.44995407213,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.431143090334,1536.5937845680594,0.4282845880847774,0.07537909432968518,6.112851554438009,3.4039565294664995
2287.0,-30.064118606670206,5.057750864365511,35.00914037233394,24.10651483749973,4.991451746804975,-26.55857060504409,-40.07970375297589,1.4859037451788548,-0.26540854377196865,-5.025779795746263,40.01770845058458,47947.8655612304,15464.774467009162,15464.774467009162,63412.64002823956,87700.68889576498,87700.68889576498,15464.774467009162,103165.46336277414,103165.46336277414,103165.46336277414,127981.63302177245,103784.28607436425,64031.54498916288,44169.712316890415,24816.169658998308,0.0,68985.88197588873,21093.74421014856,1536.5880577812636,0.0,0.886723394834921,2.8172315284328744,0.0014959080323721466,354299.7625002536,1555296.9068089516,4.389776882246254,1555296.9068089516,4.389776882246254,0.85,0.09570223195462448,4.564652377983593,1.2672566246567296,1.0,0.0,4.564652377983534,1.2847904259437248,1.2850883659473797,3.552838101693271,19326.037528881614,1970.7073800820478,2034.6934298245008,2034.6934298245008,7.600542784641049,5.057750864365511,0.5372564324530584,4.520494431912453,3.4040159815098723,3.4040159815098723,0.9725759947171063,0.0,0.0,0.00023188567363522858,1.0000273433353646,0.00023187933328085457,198.97517720390204,0.0,1.2684459498862897e-06,3.594775821977745,0.021768167717371695,7.814738479108088e-05,0.0001537382888441477,0.0007017618457595673,0.09570223195458215,0.08137917277402973,0.014323059180552423,0.09570217416616425,0.08137917277406571,0.01432305918055876,0.42828328042767616,0.42828328042767616,0.07537956657092444,0.0,4.763848995648175,4.643454512833728,5.449088145460621,4.760371251974277,4.641826872744048,5.435062424715397,24816.169658998308,21093.74421014856,0.85,0.9192118475835814,0.695038813564617,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518779187394597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.42890671929,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.423734640264,1536.5880577812636,0.42828328042767616,0.07537956657092444,6.112851554438009,3.4040159815098723
2288.0,-30.064379642979407,5.057628158317317,35.009119328524704,24.106348247174196,4.991370483010624,-26.558813701056547,-40.07990446463225,1.4858045410876626,-0.26643288752131866,-5.025822967667504,40.017667798556154,47947.52940071962,15464.724725783311,15464.724725783311,63412.25412650293,87700.29649419985,87700.29649419985,15464.724725783311,103165.02121998316,103165.02121998316,103165.02121998316,127981.0625677485,103783.9757949038,64031.29046774488,44169.650363509914,24816.04134776533,0.0,68985.69171127524,21093.635145600532,1536.5821036805582,0.0,0.8867233222504519,2.8172399713534904,0.0014959080323721466,354299.1661820695,1555295.153361081,4.3897793215856336,1555295.153361081,4.3897793215856336,0.8500000000000001,0.09570203202098843,4.564652377983593,1.2672558438451964,1.0,0.0,4.564652377985591,1.2847909031291926,1.2850888350970522,3.5528367821301363,19325.979750650207,1970.7014883421157,2034.6934298245008,2034.6934298245008,7.600518338095386,5.057628158317317,0.5372270345990398,4.520401123718277,3.404075296782959,3.404075296782959,0.9725929419379883,0.0,0.0,0.00023187933328085457,1.0000271834992365,0.00023187303016051624,198.97539288819732,0.0,1.261573135104311e-06,3.5752982648856175,0.0217694292905068,7.814560860246318e-05,0.00015373372467839138,0.0007017410119294942,0.09570203202095724,0.08137888991546773,0.014323142105489522,0.09570208230480279,0.08137888991549423,0.014323142105494189,0.42828197383783995,0.42828197383783995,0.0753800350296124,0.0,4.762974327811776,4.643049871285484,5.4455273342913415,4.759390080146204,4.641349643407864,5.431201992982437,24816.04134776533,21093.635145600532,0.85,0.9192087888587284,0.695035857600641,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518794925920873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.409429162195,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.41634591902,1536.5821036805582,0.42828197383783995,0.0753800350296124,6.112851554438009,3.404075296782959
2289.0,-30.0646392131239,5.057505458252772,35.00909825986187,24.106151551846438,4.991246938969095,-26.559059705599307,-40.08012068280948,1.4856674314444736,-0.2671042589126955,-5.025898163726225,40.01762498702067,47947.27345168969,15464.724007745404,15464.724007745404,63411.99745943509,87699.95986553497,87699.95986553497,15464.724007745404,103164.68387328037,103164.68387328037,103164.68387328037,127980.59768010135,103783.7012181703,64031.09610936043,44169.56123201097,24815.91380682097,0.0,68985.47503883194,21093.526735797823,1536.5769354583424,0.0,0.8867230944096395,2.8172400260419423,0.0014959080323721466,354298.1275279019,1555293.3067685983,4.389786978612002,1555293.3067685983,4.389786978612002,0.85,0.09570184415089403,4.564652377983593,1.2672553119482473,1.0,0.0,4.564652377982851,1.2847915575666002,1.2850894815876008,3.552834972413004,19325.928620749364,1970.69627454323,2034.6934298245008,2034.6934298245008,7.6005179851980404,5.057505458252772,0.537183203612174,4.520322254640598,3.4041345318990293,3.4041345318990293,0.9726098662568655,0.0,0.0,0.00023187303016051624,1.000027030873049,0.00023186676259949213,198.97560736146625,0.0,1.2541658457411541e-06,3.554306006830431,0.02177068345635254,7.814369523135823e-05,0.000153729334929158,0.0007017209742502171,0.09570184415083294,0.0813786189564451,0.014323225194387829,0.09570173768281147,0.08137861895649706,0.014323225194396971,0.42828066632072564,0.42828066632072564,0.07538049316611546,0.0,4.7621674829038625,4.642686161176641,5.442187835387301,4.758793904813501,4.641089077831964,5.428686385203321,24815.91380682097,21093.526735797823,0.85,0.9192079553520573,0.6950343304108605,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518810572447203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.38843690414,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.408979204738,1536.5769354583424,0.42828066632072564,0.07538049316611546,6.112851554438009,3.4041345318990293
2290.0,-30.064897543983864,5.057383269973514,35.009077186313775,24.105994321312778,4.99117297975397,-26.559299635697375,-40.080317098740466,1.485575071467414,-0.26810133979495276,-5.025933435401204,40.01758270740296,47946.93046864522,15464.662593510888,15464.662593510888,63411.59306215611,87699.57667988156,87699.57667988156,15464.662593510888,103164.23927339245,103164.23927339245,103164.23927339245,127980.01164178007,103783.40226941717,64030.836973026824,44169.516995989274,24815.77236838762,0.0,68985.28936437689,21093.406513129477,1536.5700485720076,0.0,0.886723067952029,2.817249033132424,0.0014959080323721466,354297.6403346767,1555291.4831209814,4.389787867770786,1555291.4831209814,4.389787867770786,0.85,0.09570163596295576,4.564652377983593,1.2672545091575014,1.0,0.0,4.564652377982222,1.2847920025846373,1.2850899186558995,3.552833741804748,19325.872952448884,1970.690597956375,2034.6934298245008,2034.6934298245008,7.600487801665907,5.057383269973514,0.537157353630465,4.520225916343049,3.404193564310087,3.404193564310087,0.9726267326600249,0.0,0.0,0.00023186676259949213,1.0000269018729357,0.0002318605251171066,198.9758208111651,0.0,1.2470917614461098e-06,3.534258051938275,0.021771930548113987,7.814195713304441e-05,0.0001537248054664477,0.0007017002988274857,0.09570163596293484,0.08137833031090182,0.01432330565203302,0.0957016118651249,0.08137833031091961,0.01432330565203615,0.42827936027520175,0.42827936027520175,0.07538095409727393,0.0,4.761314512415254,4.642298067297872,5.438678315884829,4.757832095606261,4.640678975133028,5.424573254799782,24815.77236838762,21093.406513129477,0.85,0.9192045673276691,0.6950312292725469,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518826131123508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.368388949246,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.401633161411,1536.5700485720076,0.42827936027520175,0.07538095409727393,6.112851554438009,3.404193564310087
2291.0,-30.0651543334537,5.057261242857659,35.00905617195901,24.105815647076838,4.991068070172362,-26.559541273749836,-40.08052130285648,1.4854550104685904,-0.268829287055496,-5.025996021327338,40.01754228443842,47946.63170726508,15464.643253902683,15464.643253902683,63411.27496116776,87699.23728102433,87699.23728102433,15464.643253902683,103163.88053492701,103163.88053492701,103163.88053492701,127979.53471383743,103783.13220022811,64030.60705653274,44169.472381883745,24815.654178910427,0.0,68985.12656079418,21093.30605207386,1536.5651286433479,0.0,0.8867228956737017,2.817251305950694,0.0014959080323721466,354296.7758621634,1555289.7395579377,4.389793657515562,1555289.7395579377,4.389793657515562,0.85,0.09570144368845236,4.564652377983593,1.2672538838488983,1.0,0.0,4.564652377985294,1.2847925771310613,1.2850904853212604,3.55283215301294,19325.822661913764,1970.685469748973,2034.6934298245008,2034.6934298245008,7.600478296741029,5.057261242857659,0.5371192969915919,4.520141945866067,3.404252546609599,3.404252546609599,0.9726435847455998,0.0,0.0,0.0002318605251171066,1.0000267414110524,0.00023185432500529737,198.97603298766828,0.0,1.2411081774544708e-06,3.5173005749059705,0.021773171656291442,7.814015015443115e-05,0.00015372037496267548,0.0007016800751179061,0.09570144368840554,0.08137805684668761,0.014323386841717928,0.09570136405269634,0.08137805684672743,0.014323386841724937,0.4282780536851948,0.4282780536851948,0.07538140472324115,0.0,4.760509402658897,4.641945472408054,5.43528730434673,4.757166734271834,4.6404167053268,5.421603967135354,24815.654178910427,21093.30605207386,0.85,0.9192021254796948,0.6950285387243784,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518841615548517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.35143147222,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.394303292744,1536.5651286433479,0.4282780536851948,0.07538140472324115,6.112851554438009,3.404252546609599
2292.0,-30.065409552627806,5.0571397304483,35.00903522085657,24.10565778790044,4.990997717647322,-26.55977804233297,-40.08071722984312,1.4853662073525722,-0.2699046065252446,-5.026030555567751,40.01750209808322,47946.301678279946,15464.581489123073,15464.581489123073,63410.88316740302,87698.8346788668,87698.8346788668,15464.581489123073,103163.41616798987,103163.41616798987,103163.41616798987,127978.94151341838,103782.81406559184,64030.36100126884,44169.392293692224,24815.52534542851,0.0,68984.91763912073,21093.19654361423,1536.5589473867885,0.0,0.8867228653883759,2.8172614295120106,0.0014959080323721466,354296.2988562439,1555288.0062020232,4.38979467531238,1555288.0062020232,4.38979467531238,0.85,0.09570123598372415,4.564652377983593,1.2672530700685458,1.0,0.0,4.5646523779845785,1.2847930053708756,1.2850909056940967,3.552830968803363,19325.763420942403,1970.679428851076,2034.6934298245008,2034.6934298245008,7.600447940924914,5.0571397304483,0.5370939464977909,4.5200457839505095,3.4043113738796054,3.4043113738796054,0.9726603925370301,0.0,0.0,0.00023185432500529737,1.0000265779379711,0.0002318481629592035,198.97624386708466,0.0,1.2336736518832755e-06,3.496231129437203,0.021774405329943326,7.813841645549291e-05,0.00015371590854980447,0.0007016596874957734,0.09570123598370134,0.08137777085171526,0.014323465131986077,0.09570131969260243,0.08137777085173466,0.014323465131989494,0.42827674855447745,0.42827674855447745,0.07538185195485886,0.0,4.759646518397005,4.641550165451122,5.431752764398766,4.7561259490424845,4.639903616849949,5.417549047171008,24815.52534542851,21093.19654361423,0.85,0.9191992298827255,0.6950258595523788,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451885700761344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.33036202675,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.386995692234,1536.5589473867885,0.42827674855447745,0.07538185195485886,6.112851554438009,3.4043113738796054
2293.0,-30.065663552442018,5.05701814855291,35.00901424644532,24.105462000612192,4.990867867456396,-26.560019663452135,-40.08092520581556,1.485223978466417,-0.27040064829429866,-5.026110907809342,40.0174595169558,47946.03421454561,15464.589827446893,15464.589827446893,63410.6240419925,87698.53115081409,87698.53115081409,15464.589827446893,103163.12097826098,103163.12097826098,103163.12097826098,127978.52278158693,103782.56714808854,64030.149764229966,44169.35264873174,24815.40180332595,0.0,68984.75445205769,21093.091532827057,1536.5541327785975,0.0,0.8867226104543748,2.817258573573491,0.0014959080323721466,354295.1889888454,1555286.1695541185,4.389803242863355,1555286.1695541185,4.389803242863355,0.85,0.09570104678292816,4.564652377983593,1.2672525326767938,1.0,0.0,4.5646523779855155,1.2847936834678129,1.2850915760308919,3.552829093666655,19325.71744156425,1970.6747402593396,2034.6934298245008,2034.6934298245008,7.600452038998705,5.05701814855291,0.5370479696773192,4.519970178875591,3.404370153040878,3.404370153040878,0.972677186583108,0.0,0.0,0.0002318481629592035,1.0000264510101344,0.00023184203050330508,198.97645373937485,0.0,1.2261007862938615e-06,3.4747696283568033,0.02177563143072962,7.813657617761468e-05,0.00015371158678158882,0.0007016399601262107,0.09570104678285504,0.08137750275495227,0.014323544027902773,0.09570089529592393,0.08137750275501444,0.014323544027913717,0.42827544176492977,0.42827544176492977,0.07538228550293243,0.0,4.758890422175739,4.641228466028679,5.428514364056355,4.7557102595150695,4.639789672939287,5.415407440557203,24815.40180332595,21093.091532827057,0.85,0.9191976480261441,0.6950236265299262,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518872305585082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.30890052567,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.37971099033,1536.5541327785975,0.42827544176492977,0.07538228550293243,6.112851554438009,3.404370153040878
2294.0,-30.06591602765669,5.0568971645209695,35.00899326082511,24.105303198471688,4.990802884002881,-26.560253425029963,-40.08111687200142,1.4851402813761865,-0.27159669856825985,-5.026138626992609,40.017417241650115,47945.69767043714,15464.51808383288,15464.51808383288,63410.21575427002,87698.09979202106,87698.09979202106,15464.51808383288,103162.61787585395,103162.61787585395,103162.61787585395,127977.87544398358,103782.22146569178,64029.898417096185,44169.24783177288,24815.25756812963,0.0,68984.50539990251,21092.968932910186,1536.546909408173,0.0,0.8867226224413113,2.817271083094587,0.0014959080323721466,354294.8061175486,1555284.3460988167,4.389802840019059,1555284.3460988167,4.389802840019059,0.85,0.0957008305337939,4.564652377983593,1.2672517243912447,1.0,0.0,4.564652377983198,1.284794087681701,1.2850919724591479,3.5528279758977646,19325.653070827357,1970.6681762709343,2034.6934298245008,2034.6934298245008,7.600416778839625,5.0568971645209695,0.5370256972449212,4.519871467276048,3.4044287087198493,3.4044287087198493,0.9726939167770998,0.0,0.0,0.00023184203050330508,1.0000262922939949,0.00023183593500474337,198.97666235232234,0.0,1.2202143273811085e-06,3.4580874037980616,0.021776851645057,7.813488025255812e-05,0.00015370715025074695,0.0007016197089051534,0.09570083053378022,0.08137721098675302,0.014323619547027194,0.09570087163820248,0.08137721098676466,0.014323619547029242,0.42827413785030366,0.42827413785030366,0.07538272371361343,0.0,4.758031931487551,4.640825541669415,5.42505293177652,4.7545419284243735,4.639161416083709,5.411154671087047,24815.25756812963,21092.968932910186,0.85,0.9191950480282727,0.695021257201112,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518887530498226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.29221830111,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.372442208964,1536.546909408173,0.42827413785030366,0.07538272371361343,6.112851554438009,3.4044287087198493
2295.0,-30.066167053520886,5.056776350262158,35.008972359873695,24.1051240003668,4.990700804962355,-26.56048959199714,-40.081312659289665,1.4850233434387112,-0.2723716395823885,-5.026199690445876,40.01737773656876,47945.38759129708,15464.497711057364,15464.497711057364,63409.88530235445,87697.74490100231,87697.74490100231,15464.497711057364,103162.24261205968,103162.24261205968,103162.24261205968,127977.3874021015,103781.93456646553,64029.65587392813,44169.19854726377,24815.144790041835,0.0,68984.3433373056,21092.87307153556,1536.5422662664773,0.0,0.8867224545901164,2.817274152769467,0.0014959080323721466,354293.9626795745,1555282.6421327041,4.389808480985352,1555282.6421327041,4.389808480985352,0.85,0.09570063421356502,4.564652377983593,1.2672510485304525,1.0,0.0,4.564652377983508,1.2847946473264782,1.2850925244018092,3.5528264283184487,19325.599646311726,1970.6627284864585,2034.6934298245008,2034.6934298245008,7.60040676613932,5.056776350262158,0.5369885475245422,4.519787802737616,3.404487242117802,3.404487242117802,0.9727106406050863,0.0,0.0,0.00023183593500474337,1.0000261414133145,0.00023182987464417164,198.97686976809638,0.0,1.212861959182124e-06,3.437250792322139,0.021778064507016182,7.813314789777682e-05,0.00015370278710696655,0.0007015997926705207,0.09570063421352043,0.08137693801618957,0.01432369619733086,0.0957006686080366,0.08137693801622749,0.014323696197337532,0.42827283109350234,0.42827283109350234,0.07538314996484263,0.0,4.757214986093516,4.640448223841247,5.421724082538731,4.75382805086349,4.63882344805603,5.408292313348397,24815.144790041835,21092.87307153556,0.85,0.9191924172171314,0.6950183950706537,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518902664056113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.271381689636,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.36519550375,1536.5422662664773,0.42827283109350234,0.07538314996484263,6.112851554438009,3.404487242117802
2296.0,-30.066416922302324,5.0566558583164385,35.00895144668476,24.10496404571461,4.990609818798297,-26.56072360787778,-40.08151190411297,1.4849165043738157,-0.27301546669798427,-5.0262486180263615,40.01733557821676,47945.09941217465,15464.459033486377,15464.459033486377,63409.55844566102,87697.42746283345,87697.42746283345,15464.459033486377,103161.88649631983,103161.88649631983,103161.88649631983,127976.89704867618,103781.68968166354,64029.439883914434,44169.16644194345,24815.01055235635,0.0,68984.1769942998,21092.7589695029,1536.53611661707,0.0,0.8867223581512765,2.8172769139218135,0.0014959080323721466,354293.28686928615,1555280.8237250675,4.389811722001035,1555280.8237250675,4.389811722001035,0.85,0.09570042609314434,4.564652377983593,1.267250433112495,1.0,0.0,4.564652377984417,1.2847951596546952,1.2850930290620812,3.5528250115842592,19325.554045450048,1970.6580784926605,2034.6934298245008,2034.6934298245008,7.600387757098247,5.0566558583164385,0.5369568673695513,4.519698990946887,3.4045456250905954,3.4045456250905954,0.9727273214544558,0.0,0.0,0.00023182987464417164,1.000026020968475,0.00023182384236327777,198.97707622818388,0.0,1.2058715762277108e-06,3.4174400470293325,0.02177927037859241,7.813138498667106e-05,0.0001536984896575006,0.0007015801763075967,0.09570042609311012,0.08137665560269439,0.014323770490415732,0.09570036897421834,0.08137665560272349,0.014323770490420856,0.42827152334780744,0.42827152334780744,0.07538357238426009,0.0,4.756437844430479,4.640117634185287,5.418395671226733,4.753233151328402,4.638702726807821,5.4049888802790065,24815.01055235635,21092.7589695029,0.85,0.9191898955451854,0.6950158935162244,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518917710768697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.25157094434,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.357969418015,1536.53611661707,0.42827152334780744,0.07538357238426009,6.112851554438009,3.4045456250905954
2297.0,-30.066665058147308,5.056535713319184,35.00893057335922,24.10479801418262,4.990523477036772,-26.560955599533493,-40.08170706275848,1.4848140184229737,-0.2738689880971492,-5.026295355783047,40.01729491294569,47944.800510450325,15464.41739967048,15464.41739967048,63409.2179101208,87697.06106643168,87697.06106643168,15464.41739967048,103161.47846610215,103161.47846610215,103161.47846610215,127976.36310884795,103781.39717590605,64029.214328265145,44169.09205293434,24814.88464274579,0.0,68983.97669568013,21092.65194633392,1536.5303904635743,0.0,0.8867222674550664,2.81728269195102,0.0014959080323721466,354292.64130679896,1555279.0697197067,4.389814770024862,1555279.0697197067,4.389814770024862,0.85,0.09570021847582302,4.564652377983593,1.2672497056005527,1.0,0.0,4.56465237798309,1.2847956515606025,1.2850935133313812,3.552823651324666,19325.499576922484,1970.6525242485952,2034.6934298245008,2034.6934298245008,7.600367295138088,5.056535713319184,0.5369262568779885,4.519609456441196,3.404603903937407,3.404603903937407,0.9727439725535448,0.0,0.0,0.00023182384236327777,1.000025840553409,0.00023181785206169038,198.97728125676525,0.0,1.2002856152499514e-06,3.401609433618362,0.02178047066420766,7.812965826557114e-05,0.00015369418409770663,0.0007015605229238446,0.0957002184757943,0.08137637451761442,0.014323843958179866,0.09570019881639587,0.08137637451763885,0.014323843958184167,0.428270217394295,0.428270217394295,0.07538398954556282,0.0,4.755653935692862,4.639780293921319,5.41506052461591,4.752426367685871,4.638342527058285,5.401630988775082,24814.88464274579,21092.65194633392,0.85,0.9191876280175592,0.6950135786163324,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518932688154302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.23574033093,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.350758144976,1536.5303904635743,0.428270217394295,0.07538398954556282,6.112851554438009,3.404603903937407
2298.0,-30.06691185567637,5.056415849387929,35.008909729962014,24.104622518084966,4.990430752107233,-26.561187024828744,-40.081898344773776,1.4847059212596239,-0.2747575495706087,-5.026347045394864,40.01725403801819,47944.48992960206,15464.383671750644,15464.383671750644,63408.8736013527,87696.68024707561,87696.68024707561,15464.383671750644,103161.06391882626,103161.06391882626,103161.06391882626,127975.82359168382,103781.08670667915,64028.973676594316,44169.01447787204,24814.759672857555,0.0,68983.7741507296,21092.54572192892,1536.5248308991213,0.0,0.8867221523012525,2.817288352931711,0.0014959080323721466,354291.927348181,1555277.3066727943,4.389818639994986,1555277.3066727943,4.389818639994986,0.8499999999999999,0.09570001210560893,4.564652377983593,1.2672490214975558,1.0,0.0,4.564652377983976,1.2847961696305659,1.2850940238247346,3.5528222187151495,19325.441763354003,1970.6466289052842,2034.6934298245008,2034.6934298245008,7.600350718724488,5.056415849387929,0.5368934862165542,4.519522363171375,3.4046620866270962,3.4046620866270962,0.9727605961791703,0.0,0.0,0.00023181785206169038,1.0000257012332059,0.0002318118942101374,198.97748517989893,0.0,1.1919339237678168e-06,3.377940739957993,0.02178166259813143,7.8127965878286e-05,0.00015368988618340437,0.0007015409044391044,0.09570001210557368,0.08137609562010287,0.014323916485470814,0.09570003241727557,0.08137609562013283,0.014323916485476092,0.42826891224459845,0.42826891224459845,0.07538439987282476,0.0,4.754861300737105,4.639424569875075,5.41177183848049,4.751589495824248,4.637903901788661,5.398518661518665,24814.759672857555,21092.54572192892,0.85,0.9191853357110363,0.6950111170322939,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518947561695166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.21207163727,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.343573259472,1536.5248308991213,0.42826891224459845,0.07538439987282476,6.112851554438009,3.4046620866270962
2299.0,-30.067157058278553,5.056296356753108,35.008888921200445,24.1044613061473,4.990347170201825,-26.5614161001449,-40.08208924261851,1.484606212068159,-0.2755686030673701,-5.02639139766827,40.01721336005848,47944.185490083495,15464.339116178573,15464.339116178573,63408.52460626207,87696.32308179743,87696.32308179743,15464.339116178573,103160.662197976,103160.662197976,103160.662197976,127975.29497826585,103780.8033567043,64028.742551099225,44168.9564506723,24814.632780289856,0.0,68983.58923096216,21092.437863246378,1536.518995402408,0.0,0.8867220737987054,2.8172938506317617,0.0014959080323721466,354291.3147368619,1555275.5521231382,4.389821278227685,1555275.5521231382,4.389821278227685,0.85,0.0956998009516378,4.564652377983593,1.2672482906887308,1.0,0.0,4.5646523779848245,1.2847966483932847,1.2850944950434187,3.552820894802274,19325.38899975698,1970.64124851575,2034.6934298245008,2034.6934298245008,7.600328820795589,5.056296356753108,0.5368640949884806,4.519432261764627,3.404720153863366,3.404720153863366,0.9727771868181045,0.0,0.0,0.0002318118942101374,1.000025535188555,0.00023180597500085758,198.97768778554655,0.0,1.1854783190873847e-06,3.3596455562936485,0.021782848076450517,7.812627692377936e-05,0.00015368561728635802,0.0007015214184080505,0.09569980095161262,0.08137581342230112,0.014323987529311506,0.09569984723993469,0.08137581342232253,0.014323987529315275,0.4282676063977784,0.4282676063977784,0.07538480532802518,0.0,4.754071064233813,4.639074933717325,5.408464635651512,4.750822794600879,4.63759249687007,5.395151439318795,24814.632780289856,21092.437863246378,0.85,0.9191827406075617,0.6950085668862896,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518962355044747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.193776453605,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.336406913702,1536.518995402408,0.4282676063977784,0.07538480532802518,6.112851554438009,3.404720153863366
2300.0,-30.0674010016394,5.056177117590697,35.00886813570494,24.104291397985094,4.990252047330548,-26.56164519608266,-40.08228017538784,1.4844962417737348,-0.2762879689190072,-5.026444786544814,40.017172420206684,47943.88716661417,15464.308699489226,15464.308699489226,63408.1958661034,87695.97892200942,87695.97892200942,15464.308699489226,103160.28762149865,103160.28762149865,103160.28762149865,127974.79590901647,103780.52714130621,64028.51177589238,44168.90596157093,24814.508287517823,0.0,68983.41424908875,21092.33204439015,1536.5135070529032,0.0,0.8867219502264062,2.8172970854266786,0.0014959080323721466,354290.5773094724,1555273.7862788844,4.389825431118803,1555273.7862788844,4.389825431118803,0.85,0.09569959290420142,4.564652377983593,1.2672476373566317,1.0,0.0,4.564652377983171,1.2847971750801226,1.285095014246976,3.5528194383669405,19325.33756471463,1970.6360036010904,2034.6934298245008,2034.6934298245008,7.60031387176744,5.056177117590697,0.5368307056647321,4.519346411925965,3.4047781333341747,3.4047781333341747,0.9727937523811928,0.0,0.0,0.00023180597500085758,1.000025404101494,0.0002318000863279382,198.97788935107155,0.0,1.1777905760166201e-06,3.3378584924311014,0.021784025867026532,7.812458769404393e-05,0.00015368138730681365,0.0007015021100218645,0.09569959290416155,0.08137553501950492,0.014324057884656625,0.09569960195095067,0.08137553501953883,0.014324057884662589,0.428266300125442,0.428266300125442,0.07538520356977287,0.0,4.753309094479164,4.638745655664479,5.405230912706486,4.750156817625793,4.63732755723197,5.392194331696317,24814.508287517823,21092.33204439015,0.85,0.9191803066914886,0.6950060052623084,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518977052820952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.17198938974,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.329264293048,1536.5135070529032,0.428266300125442,0.07538520356977287,6.112851554438009,3.4047781333341747
2301.0,-30.067643677472525,5.056058222353345,35.00884735850439,24.104125366453104,4.990165310566633,-26.561872312399956,-40.0824707589112,1.484393945494018,-0.2771094096411275,-5.026490853837017,40.01713109082244,47943.59363818953,15464.267428482246,15464.267428482246,63407.86106667177,87695.61420766392,87695.61420766392,15464.267428482246,103159.88163614616,103159.88163614616,103159.88163614616,127974.25997783264,103780.23363936755,64028.28906118037,44168.82730909687,24814.378341686483,0.0,68983.20565078335,21092.22159043351,1536.5075359263478,0.0,0.8867218653498454,2.8173025196722343,0.0014959080323721466,354289.9410115478,1555272.0036345995,4.389828283563678,1555272.0036345995,4.389828283563678,0.85,0.09569937966754866,4.564652377983593,1.2672469065478076,1.0,0.0,4.564652377983531,1.2847976658036637,1.2850954975181286,3.552818081381181,19325.282910684655,1970.6304304410432,2034.6934298245008,2034.6934298245008,7.600293588118624,5.056058222353345,0.5368006665465153,4.5192575558068295,3.4048359901147696,3.4048359901147696,0.9728102828899342,0.0,0.0,0.0002318000863279382,1.0000252721506868,0.00023179422838927002,198.97808986962139,0.0,1.1717157085761073e-06,3.3206423181046882,0.02178519758273511,7.812290158784957e-05,0.00015367718474008864,0.0007014829267656694,0.0956993796675234,0.08137525279149248,0.014324126876030924,0.09569940548028594,0.08137525279151395,0.014324126876034703,0.42826499451466016,0.42826499451466016,0.07538559829373613,0.0,4.752541662878741,4.638409893596133,5.401997657339052,4.749381444195876,4.63697970924494,5.3889769572892305,24814.378341686483,21092.22159043351,0.85,0.9191782328537198,0.6950038518200568,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518991675144732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.154773215414,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.322138725776,1536.5075359263478,0.42826499451466016,0.07538559829373613,6.112851554438009,3.4048359901147696
2302.0,-30.067885038304112,5.055939676185438,35.00882662265516,24.10396422436463,4.990080663955086,-26.562098036032257,-40.08265739595515,1.4842936616832598,-0.27787949968194425,-5.026536246881327,40.01709074086557,47943.28776840531,15464.225540148822,15464.225540148822,63407.51330855413,87695.26240878031,87695.26240878031,15464.225540148822,103159.48794892913,103159.48794892913,103159.48794892913,127973.7420909674,103779.95341021859,64028.05434759923,44168.77673624373,24814.254142038266,0.0,68983.03087828199,21092.116020732527,1536.5018809692506,0.0,0.8867217803587173,2.81730735660719,0.0014959080323721466,354289.3140274534,1555270.263237066,4.389831139859189,1555270.263237066,4.389831139859189,0.85,0.09569916665757619,4.564652377983593,1.2672462317859754,1.0,0.0,4.56465237798582,1.284798147049342,1.2850959713487047,3.5528167506053303,19325.23072822762,1970.625109311296,2034.6934298245008,2034.6934298245008,7.600273001069584,5.055939676185438,0.536771027817168,4.51916864836827,3.4048937519141522,3.4048937519141522,0.9728267862611863,0.0,0.0,0.00023179422838927002,1.0000251352551686,0.00023178840232863238,198.9782893019637,0.0,1.1656014467688919e-06,3.3033145001430397,0.021786363184181878,7.812125042904876e-05,0.00015367297796022126,0.0007014637242779442,0.09569916665754512,0.08137497155234905,0.014324195105196069,0.095699208398464,0.08137497155237547,0.014324195105200723,0.42826368882023963,0.42826368882023963,0.07538598807602293,0.0,4.751782515102775,4.638083122189187,5.39876877025381,4.748656747199391,4.63669017598113,5.385766836005644,24814.254142038266,21092.116020732527,0.85,0.919175520432472,0.6950011786666704,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519006221518949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.13744539746,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.315030419864,1536.5018809692506,0.42826368882023963,0.07538598807602293,6.112851554438009,3.4048937519141522
2303.0,-30.068124902287636,5.055821453753799,35.00880592331719,24.10379819283264,4.989993714557812,-26.562322642599817,-40.082843823451526,1.4841914548701065,-0.2786862509042862,-5.026583373827636,40.01705033263282,47942.98840869352,15464.186691796667,15464.186691796667,63407.17510049019,87694.89860774449,87694.89860774449,15464.186691796667,103159.08529954116,103159.08529954116,103159.08529954116,127973.21569242104,103779.65943740364,64027.82434566566,44168.705657486644,24814.130392879884,0.0,68982.83605036653,21092.0108339479,1536.4962908078899,0.0,0.8867216867487818,2.817312473775674,0.0014959080323721466,354288.6630950393,1555268.5203274193,4.389834285807256,1555268.5203274193,4.389834285807256,0.85,0.09569895344755039,4.564652377983593,1.2672455410892147,1.0,0.0,4.564652377983062,1.2847986372257683,1.2850964541530527,3.552815395134545,19325.175986514118,1970.6195272100176,2034.6934298245008,2034.6934298245008,7.6002539080939115,5.055821453753799,0.5367406981981411,4.519080755555658,3.404951420857423,3.404951420857423,0.9728432631021209,0.0,0.0,0.00023178840232863238,1.0000249794210871,0.00023178261253315325,198.97848749783566,0.0,1.1592595790475665e-06,3.2853416470208034,0.021787522443760924,7.811960115630353e-05,0.00015366880117232884,0.0007014446586931588,0.095698953447521,0.08137469109461806,0.01432426235290294,0.09569902394004824,0.08137469109464306,0.01432426235290734,0.42826238338050027,0.42826238338050027,0.07538637201447407,0.0,4.751023920459943,4.637752293144501,5.395566836944795,4.747897122923348,4.636339837037099,5.382669397795496,24814.130392879884,21092.0108339479,0.85,0.9191732136700588,0.69499880192935,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519020689097506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.119472544335,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.307940368622,1536.4962908078899,0.42826238338050027,0.07538637201447407,6.112851554438009,3.404951420857423
2304.0,-30.06836341484449,5.055703340147413,35.00878516762525,24.103620217088633,4.989882545434603,-26.562548454727878,-40.08303800420833,1.484067585318075,-0.2791902493991074,-5.02664728729671,40.01700729252534,47942.73198183431,15464.173632766357,15464.173632766357,63406.90561460066,87694.59108427845,87694.59108427845,15464.173632766357,103158.7647170448,103158.7647170448,103158.7647170448,127972.76259947047,103779.41001167751,64027.62559166901,44168.649355564994,24813.997882425665,0.0,68982.64723799066,21091.898200061816,1536.4905892130116,0.0,0.8867215171881399,2.8173116433724728,0.0014959080323721466,354287.7803033176,1555266.6638999581,4.389839984231018,1555266.6638999581,4.389839984231018,0.8500000000000001,0.09569874426774663,4.564652377983593,1.2672449773224073,1.0,0.0,4.564652377982361,1.2847992286707726,1.285097038296042,3.5528137596300473,19325.12954007096,1970.6147909909052,2034.6934298245008,2034.6934298245008,7.600247489913107,5.055703340147413,0.5367028055667333,4.519000534580679,3.4050089898841875,3.4050089898841875,0.9728597113954821,0.0,0.0,0.00023178261253315325,1.0000248387305244,0.00023177685549029796,198.97868457739037,0.0,1.1520447473576738e-06,3.2648948140116474,0.021788674488508283,7.811788332682381e-05,0.00015366472920632946,0.0007014260715838765,0.09569874426769816,0.08137441489546533,0.014324329372232823,0.09569862231545057,0.08137441489550655,0.01432432937224008,0.4282610776804949,0.4282610776804949,0.07538675076046107,0.0,4.750335382111302,4.6374739945821375,5.392534958035526,4.747457037897618,4.636239906189701,5.380285587089475,24813.997882425665,21091.898200061816,0.85,0.9191718229636267,0.6949969869441444,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519035066979735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.09902571132,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.300872258875,1536.4905892130116,0.4282610776804949,0.07538675076046107,6.112851554438009,3.4050089898841875
2305.0,-30.068600394521923,5.055585799287469,35.00876443427369,24.103471368458145,4.9898193691140555,-26.56276808750423,-40.08321611965073,1.4839870620963749,-0.2801814926441466,-5.026674464087006,40.01696643185603,47942.40766564106,15464.104903193256,15464.104903193256,63406.51256883432,87694.19718471503,87694.19718471503,15464.104903193256,103158.30208790829,103158.30208790829,103158.30208790829,127972.16499323836,103779.09552902795,64027.38021072703,44168.57257588991,24813.86290533007,0.0,68982.43548121999,21091.783469530557,1536.4838941248465,0.0,0.8867215268124682,2.817321520700571,0.0014959080323721466,354287.4049299823,1555264.9014786629,4.389839660786217,1555264.9014786629,4.389839660786217,0.85,0.09569851961545563,4.564652377983593,1.2672441646410157,1.0,0.0,4.5646523779821955,1.284799617264753,1.285097419583065,3.552812685064005,19325.070979148903,1970.6088194387385,2034.6934298245008,2034.6934298245008,7.600213711078377,5.055585799287469,0.5366815330321755,4.518904266255293,3.4050663947025175,3.4050663947025175,0.9728761127721478,0.0,0.0,0.00023177685549029796,1.00002467914236,0.0002317711355774481,198.97888039068985,0.0,1.1455288144022091e-06,3.246428660015861,0.021789820017322686,7.811630765063536e-05,0.0001536605478396626,0.0007014069850985775,0.09569851961543885,0.0813741249675311,0.01432439464790774,0.09569854187021326,0.08137412496754537,0.014324394647910252,0.4282597747385732,0.4282597747385732,0.07538713353448814,0.0,4.749577817089403,4.6371462742485505,5.389322355744582,4.746492971442876,4.635783990728896,5.376420408964293,24813.86290533007,21091.783469530557,0.85,0.9191689467980051,0.6949944189589111,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519049363881966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.080559557326,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.293823227245,1536.4838941248465,0.4282597747385732,0.07538713353448814,6.112851554438009,3.4050663947025175
2306.0,-30.068836332290967,5.055468415263811,35.008743756043266,24.10329709472137,4.989717772384928,-26.562990624789034,-40.08340219790114,1.4838720648829715,-0.2808187667232005,-5.026734044789137,40.01692657067187,47942.12593287392,15464.086082838889,15464.086082838889,63406.21201571281,87693.86270012519,87693.86270012519,15464.086082838889,103157.94878296407,103157.94878296407,103157.94878296407,127971.6968362852,103778.82235613801,64027.15946175277,44168.51432709471,24813.748053321135,0.0,68982.26238041584,21091.685845322965,1536.4791047096055,0.0,0.8867213678000738,2.8173229514837135,0.0014959080323721466,354286.5819859577,1555263.1821690812,4.389845004716337,1555263.1821690812,4.389845004716337,0.85,0.09569831233897819,4.564652377983593,1.267243545926176,1.0,0.0,4.564652377984538,1.284800167059498,1.2850979621559189,3.552811164735946,19325.020110662714,1970.6036322967288,2034.6934298245008,2034.6934298245008,7.600204461353533,5.055468415263811,0.5366457979627501,4.518822617301061,3.4051237754433465,3.4051237754433465,0.9728925072695276,0.0,0.0,0.0002317711355774481,1.0000245706839397,0.00023176544094205057,198.9790753434117,0.0,1.138141854794334e-06,3.225494016487143,0.02179095815917748,7.81146615638356e-05,0.0001536564740136125,0.0007013883894988103,0.09569831233893347,0.08137385136414876,0.014324460974784702,0.09569827500507679,0.08137385136418679,0.014324460974791392,0.428258470819332,0.428258470819332,0.07538750654580952,0.0,4.748868494066301,4.63684868149403,5.38626138221025,4.745915278065922,4.6355456135031545,5.373903938061289,24813.748053321135,21091.685845322965,0.85,0.919166896354416,0.6949920788113316,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519063568927086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.059624913796,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.286796953878,1536.4791047096055,0.428258470819332,0.07538750654580952,6.112851554438009,3.4051237754433465
2307.0,-30.06907045267522,5.055351472096511,35.00872308216247,24.103144963178806,4.989641809729076,-26.5632089625413,-40.08358387565238,1.4837803195951487,-0.28158603647960945,-5.026771083516114,40.016885340899506,47941.832399296814,15464.033180076041,15464.033180076041,63405.865579372854,87693.5124313399,87693.5124313399,15464.033180076041,103157.54561141595,103157.54561141595,103157.54561141595,127971.16069220024,103778.54432919165,64026.93759933439,44168.451922063614,24813.61508078429,0.0,68982.0670028479,21091.572818666646,1536.4727559009705,0.0,0.8867213285398147,2.817328727599584,0.0014959080323721466,354286.0703982636,1555261.4038304796,4.389846324136209,1555261.4038304796,4.389846324136209,0.85,0.09569809050246675,4.564652377983593,1.2672428678674623,1.0,0.0,4.564652377982021,1.2848006080245882,1.2850983959063653,3.5528099453516413,19324.968338285576,1970.5983529834937,2034.6934298245008,2034.6934298245008,7.600178460992949,5.055351472096511,0.5366202630071601,4.518731209089351,3.4051810075950226,3.4051810075950226,0.9729088593128636,0.0,0.0,0.00023176544094205057,1.0000243814651841,0.0002317597902987923,198.97926879478223,0.0,1.1331132858202885e-06,3.2112430520146975,0.021792091272463298,7.811305443570394e-05,0.00015365238650634662,0.0007013697314490492,0.09569809050244686,0.08137356552545989,0.014324524976986965,0.095698071539069,0.08137356552547681,0.014324524976989942,0.4282571677274948,0.4282571677274948,0.07538787880404269,0.0,4.748146443851283,4.63654925566351,5.383125668422849,4.7451850470365,4.635281495313393,5.370512398894391,24813.61508078429,21091.572818666646,0.85,0.9191644775845171,0.6949897920182292,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519077711544475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.045373949324,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.279783654087,1536.4727559009705,0.4282571677274948,0.07538787880404269,6.112851554438009,3.4051810075950226
