time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2308.0,-30.069303362327403,5.055234850262884,35.008702468082376,24.10297851255166,4.989556877704585,-26.56342710750399,-40.08376548355443,1.483680622881065,-0.28242508806221167,-5.0268172035934064,40.016845734960135,47941.54458704919,15463.99462003533,15463.99462003533,63405.53920708452,87693.13737071028,87693.13737071028,15463.99462003533,103157.1319907456,103157.1319907456,103157.1319907456,127970.62806707979,103778.23684134902,64026.716979165336,44168.355402426314,24813.496076334188,0.0,68981.85147876051,21091.47166488406,1536.4674155746761,0.0,0.8867212371504304,2.817334388046456,0.0014959080323721466,354285.43337761256,1555259.695533122,4.389849395460354,1555259.695533122,4.389849395460354,0.85,0.09569787494063761,4.564652377983593,1.2672421832149854,1.0,0.0,4.564652377983262,1.2848010860977737,1.285098866830027,3.5528086233546516,19324.91107989116,1970.5925142521821,2034.6934298245008,2034.6934298245008,7.60015950971501,5.055234850262884,0.5365907721767309,4.518644078086153,3.4052381770983264,3.4052381770983264,0.9729251934566647,0.0,0.0,0.0002317597902987923,1.0000242554235514,0.00023175416900326332,198.9794612460663,0.0,1.1243608637492316e-06,3.1864386878653224,0.021793215633327048,7.811144795601302e-05,0.00015364834234277928,0.0007013512712482046,0.09569787494060668,0.08137328619194481,0.014324588748661871,0.09569792132922045,0.08137328619197111,0.014324588748666501,0.4282558649879789,0.4282558649879789,0.07538824388491426,0.0,4.747413648759334,4.636231349688558,5.380023421435624,4.744392115531184,4.634872491713622,5.367526646413523,24813.496076334188,21091.47166488406,0.85,0.9191626181069823,0.6949877911266324,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519091745249917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.02056958518,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.272798897979,1536.4674155746761,0.4282558649879789,0.07538824388491426,6.112851554438009,3.4052381770983264
2309.0,-30.069534888275218,5.055118613003444,35.00868189694995,24.102826869953446,4.989477726154821,-26.563643428827003,-40.08394311005247,1.483586266706545,-0.2831027452067474,-5.026858071014278,40.016805757738425,47941.24447600723,15463.94847113275,15463.94847113275,63405.19294713998,87692.80385852783,87692.80385852783,15463.94847113275,103156.75232966058,103156.75232966058,103156.75232966058,127970.12484541709,103777.9729212659,64026.48602538655,44168.31877319928,24813.372515756502,0.0,68981.69128895579,21091.366638393025,1536.461697599853,0.0,0.8867211738550339,2.817338536976024,0.0014959080323721466,354284.86890855856,1555257.9712229215,4.389851522629762,1555257.9712229215,4.389851522629762,0.8499999999999999,0.09569765460004079,4.564652377983593,1.2672414595494046,1.0,0.0,4.564652377985599,1.2848015391263827,1.2850993127410102,3.552807370613353,19324.861934402725,1970.5875028070468,2034.6934298245008,2034.6934298245008,7.600136828704737,5.055118613003444,0.5365637504570824,4.518554862546361,3.40529524863201,3.40529524863201,0.9729414996091457,0.0,0.0,0.00023175416900326332,1.0000241113674588,0.00023174858122806328,198.9796525543329,0.0,1.1185223558637153e-06,3.169892356517769,0.021794334155682913,7.810987672484732e-05,0.000153644292278416,0.0007013327841122778,0.09569765460001683,0.0813730037029509,0.01432465089706593,0.09569769928607538,0.08137300370297128,0.014324650897069514,0.42825456120957417,0.42825456120957417,0.07538860316373991,0.0,4.7466980565192785,4.635935650427314,5.376909972875239,4.743755325807513,4.634675554654336,5.364378443120756,24813.372515756502,21091.366638393025,0.85,0.9191597330013764,0.6949850544427402,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519105706407056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.00402325383,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.265830592858,1536.461697599853,0.42825456120957417,0.07538860316373991,6.112851554438009,3.40529524863201
2310.0,-30.069765338558923,5.05500263034132,35.008661339469135,24.102661536913388,4.989385233421998,-26.56386011607246,-40.084124508406944,1.483480010935483,-0.2837427188380275,-5.0269089167367405,40.01676501310294,47940.967600710675,15463.91791945488,15463.91791945488,63404.88552016555,87692.46880751164,87692.46880751164,15463.91791945488,103156.38672696652,103156.38672696652,103156.38672696652,127969.6354064607,103777.70084928934,64026.27179076054,44168.25450947644,24813.248679494172,0.0,68981.50318897062,21091.261377570045,1536.4561932547858,0.0,0.8867210625252008,2.8173410239762884,0.0014959080323721466,354284.166618177,1555256.2138138732,4.389855264093755,1555256.2138138732,4.389855264093755,0.85,0.09569743718804267,4.564652377983593,1.267240834240802,1.0,0.0,4.564652377983896,1.2848020477552806,1.2850998143082322,3.552805964123925,19324.811270921495,1970.5823365697252,2034.6934298245008,2034.6934298245008,7.600121813333177,5.05500263034132,0.5365323189535101,4.5184703113878095,3.4053522418091835,3.4053522418091835,0.9729577833740525,0.0,0.0,0.00023174858122806328,1.000023999390682,0.00023174301953679955,198.9798429741082,0.0,1.1118535678550399e-06,3.150993011301183,0.021795446009250766,7.810827215911898e-05,0.0001536403090689443,0.0007013146021456907,0.09569743718801141,0.08137272490678954,0.014324712281221867,0.09569742891250368,0.08137272490681613,0.01432471228122655,0.42825325773532835,0.42825325773532835,0.07538895505320206,0.0,4.746011528749136,4.635658840743645,5.373883700136446,4.743166197898688,4.634455428718866,5.3616817735670566,24813.248679494172,21091.261377570045,0.85,0.9191577827243304,0.6949829357788757,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519119584647093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.98512390861,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.258882244294,1536.4561932547858,0.42825325773532835,0.07538895505320206,6.112851554438009,3.4053522418091835
2311.0,-30.069994165355364,5.0548870220459134,35.00864078529124,24.10250490009787,4.989304136139775,-26.564074202338595,-40.0842979439534,1.483384173123103,-0.2844609533976268,-5.026950112475918,40.016723994345185,47940.66130028436,15463.872995448755,15463.872995448755,63404.534295733116,87692.1213021563,87692.1213021563,15463.872995448755,103155.99429760505,103155.99429760505,103155.99429760505,127969.11336191562,103777.42080851994,64026.03244507037,44168.20929272174,24813.11906431057,0.0,68981.32835703231,21091.151204663984,1536.4501347084554,0.0,0.8867210013307674,2.8173456689737155,0.0014959080323721466,354283.59761592356,1555254.4445828223,4.389857320656609,1555254.4445828223,4.389857320656609,0.85,0.09569721374508834,4.564652377983593,1.2672401342028756,1.0,0.0,4.5646523779821875,1.2848025075929341,1.2851002671064111,3.5528046925557666,19324.759123543277,1970.577019017022,2034.6934298245008,2034.6934298245008,7.600099734328313,5.0548870220459134,0.5365053032908609,4.518381718755053,3.4054091180611152,3.4054091180611152,0.9729740337317472,0.0,0.0,0.00023174301953679955,1.0000238303614524,0.00023173749714848046,198.98003205272352,0.0,1.1066644543273185e-06,3.1362870635636204,0.021796552673705092,7.810673805719454e-05,0.000153636281479605,0.0007012962176004355,0.09569721374506412,0.08137244145241374,0.014324772292650384,0.09569720273195832,0.08137244145243433,0.014324772292654012,0.4282519554532445,0.4282519554532445,0.07538930424420755,0.0,4.745323236894535,4.635381577814371,5.370848281074757,4.742489159078275,4.634194606398978,5.358628227819281,24813.11906431057,21091.151204663984,0.85,0.919155020726262,0.694980256862465,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519133398434318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.970417960874,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.251947727333,1536.4501347084554,0.4282519554532445,0.07538930424420755,6.112851554438009,3.4054091180611152
2312.0,-30.07022167508214,5.054771751381427,35.00862026452614,24.10234330398964,4.989220938030444,-26.56428731320626,-40.0844750116579,1.4832865761544953,-0.2852232172185154,-5.026993910256455,40.01668385920756,47940.37848490516,15463.832479738358,15463.832479738358,63404.21096464351,87691.76073660117,87691.76073660117,15463.832479738358,103155.59321633952,103155.59321633952,103155.59321633952,127968.58926652312,103777.1261411199,64025.815113954945,44168.123363516606,24812.996050183603,0.0,68981.11941370022,21091.046642656063,1536.4445139585312,0.0,0.8867209236843775,2.817350589824701,0.0014959080323721466,354282.99267463776,1555252.7134657633,4.389859930121054,1555252.7134657633,4.389859930121054,0.85,0.0956969923767087,4.564652377983593,1.2672394160320986,1.0,0.0,4.564652377983004,1.2848029755795187,1.2851007281059037,3.5528033984546745,19324.70425248864,1970.5714237266181,2034.6934298245008,2034.6934298245008,7.600079821888531,5.054771751381427,0.5364772276298391,4.518294523751588,3.40546591394257,3.40546591394257,0.9729902611264486,0.0,0.0,0.00023173749714848046,1.000023693242541,0.000231732006665842,198.98022004336428,0.0,1.0988450047412326e-06,3.114126743436653,0.021797651518709833,7.810517185621902e-05,0.00015363232529226145,0.0007012781589804701,0.09569699237667963,0.08137216054764256,0.014324831829037073,0.09569701141261233,0.08137216054766727,0.014324831829041425,0.42825065391285355,0.42825065391285355,0.07538964870405561,0.0,4.744629888988982,4.635094032089,5.367837694595323,4.7417706930379495,4.633861008199801,5.355711993457362,24812.996050183603,21091.046642656063,0.85,0.9191531176000446,0.6949782620573682,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519147114930355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.948257640746,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.24503805256,1536.4445139585312,0.42825065391285355,0.07538964870405561,6.112851554438009,3.40546591394257
2313.0,-30.07044788163972,5.054656789930496,35.00859975518087,24.102182196825765,4.989134493200198,-26.564499575678767,-40.08465193966401,1.4831861872391565,-0.2859008611371223,-5.027039695956831,40.01664315030217,47940.10141493396,15463.795374111749,15463.795374111749,63403.89678904571,87691.41733282541,87691.41733282541,15463.795374111749,103155.21270693716,103155.21270693716,103155.21270693716,127968.08312677447,103776.84654992598,64025.60144705308,44168.050114303216,24812.8704198373,0.0,68980.92053414052,21090.939856861707,1536.4387906870536,0.0,0.8867208379929534,2.817354164177234,0.0014959080323721466,354282.36027678254,1555250.9576023223,4.389862809955553,1555250.9576023223,4.389862809955553,0.85,0.09569677033464867,4.564652377983593,1.2672388308355589,1.0,0.0,4.564652377984051,1.2848034565619832,1.2851012021452772,3.552802068417675,19324.652188827455,1970.5661147106764,2034.6934298245008,2034.6934298245008,7.600061585418082,5.054656789930496,0.5364483414115631,4.518208448518933,3.4055226189955263,3.4055226189955263,0.9730064625701503,0.0,0.0,0.000231732006665842,1.0000235575705103,0.00023172654775135423,198.98040695751087,0.0,1.0924974435470142e-06,3.096137755012238,0.02179874401615338,7.810360691990457e-05,0.00015362839974593742,0.0007012602402261072,0.09569677033461714,0.08137187975905816,0.014324890575558986,0.09569676710193291,0.08137187975908497,0.014324890575563706,0.428249352157152,0.428249352157152,0.07538998886187503,0.0,4.743949585963094,4.634814312907167,5.364869986086717,4.741138834819708,4.633608835090797,5.352911988609321,24812.8704198373,21090.939856861707,0.85,0.9191512130903706,0.6949762491384427,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519160752502225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.93026865232,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.238147135522,1536.4387906870536,0.428249352157152,0.07538998886187503,6.112851554438009,3.4055226189955263
2314.0,-30.07067278273989,5.05454228814273,35.008579298607245,24.102039529848867,4.989064495489108,-26.564709018273813,-40.08482467671854,1.4831007310231044,-0.2865836414462706,-5.027073331922368,40.01660366869732,47939.81097285464,15463.740214531936,15463.740214531936,63403.551187386576,87691.08290210829,87691.08290210829,15463.740214531936,103154.82311664023,103154.82311664023,103154.82311664023,127967.57014816682,103776.58288094685,64025.381356510814,44168.001693817816,24812.7470315266,0.0,68980.74872534441,21090.83497679761,1536.432918336777,0.0,0.8867208097280278,2.8173592256709523,0.0014959080323721466,354281.8956931578,1555249.2546764475,4.389863759855917,1555249.2546764475,4.389863759855917,0.85,0.09569654303210032,4.564652377983593,1.2672380983782934,1.0,0.0,4.564652377980909,1.2848038676206215,1.2851016062851763,3.55280093173836,19324.60309009798,1970.5611080336282,2034.6934298245008,2034.6934298245008,7.600034475889442,5.05454228814273,0.5364250557754602,4.51811723236727,3.405579225210131,3.405579225210131,0.9730226357743231,0.0,0.0,0.00023172654775135423,1.0000234216594548,0.00023172112045818238,198.98059279326733,0.0,1.0862170263210172e-06,3.078339052593763,0.0217998302331797,7.810207908071682e-05,0.0001536244686706374,0.0007012422962338909,0.09569654303208129,0.08137159496072693,0.014324948071354355,0.09569657021598452,0.08137159496074312,0.014324948071357205,0.42824805051231507,0.42824805051231507,0.07539032617227745,0.0,4.743270905934651,4.634547563770639,5.361839325820938,4.7404896904761245,4.633416947482829,5.349652770155785,24812.7470315266,21090.83497679761,0.85,0.9191484922820401,0.6949737696198843,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451917431198273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.9124699499,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.231274741647,1536.432918336777,0.42824805051231507,0.07539032617227745,6.112851554438009,3.405579225210131
2315.0,-30.07089641017704,5.054428094622638,35.00855889984582,24.101872695051156,4.988980570239688,-26.564918707277823,-40.08499364191664,1.483002867340444,-0.28741184618621674,-5.027118547801719,40.01656443945009,47939.50911297087,15463.70322241098,15463.70322241098,63403.212335381846,87690.70177452987,87690.70177452987,15463.70322241098,103154.40499694085,103154.40499694085,103154.40499694085,127967.03527461617,103776.26554189748,64025.14288493287,44167.914063294,24812.630277675315,0.0,68980.54434096933,21090.735736024017,1536.4276883162197,0.0,0.8867207215780601,2.817364849373063,0.0014959080323721466,354281.2711672548,1555247.562636693,4.389866722315295,1555247.562636693,4.389866722315295,0.85,0.09569632109858103,4.564652377983593,1.2672373840538786,1.0,0.0,4.564652377983789,1.2848043366595578,1.2851020684594343,3.5527996347299964,19324.54399727565,1970.5550822427283,2034.6934298245008,2034.6934298245008,7.600016295204126,5.054428094622638,0.536396697158458,4.51803139746418,3.4056357784873725,3.4056357784873725,0.973038793853535,0.0,0.0,0.00023172112045818238,1.000023289058832,0.0002317157240170534,198.9807775768999,0.0,1.079926012596397e-06,3.0605103196981887,0.021800910159192298,7.810058462989303e-05,0.00015362053582828935,0.0007012243441757147,0.0956963210985523,0.08137131605211975,0.014325005046432556,0.09569642596968328,0.08137131605214418,0.01432500504643686,0.4282467495565399,0.4282467495565399,0.07539065540720065,0.0,4.742575741420694,4.63425055175901,5.358870823533437,4.739706701615489,4.632976981509103,5.346910748140488,24812.630277675315,21090.735736024017,0.85,0.9191463033689782,0.6949714527622008,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519187793234303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.89464121701,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.224420960221,1536.4276883162197,0.4282467495565399,0.07539065540720065,6.112851554438009,3.4056357784873725
2316.0,-30.071118605553725,5.0543141061258385,35.008538460528015,24.10171329919251,4.9888830179943575,-26.565128469917642,-40.08517392268402,1.4828928823583065,-0.2878009469699805,-5.027171715263276,40.01652246063269,47939.26758423053,15463.678619615977,15463.678619615977,63402.94620384651,87690.41711678682,87690.41711678682,15463.678619615977,103154.0957364028,103154.0957364028,103154.0957364028,127966.59587621616,103776.03776540577,64024.9577876642,44167.86664193507,24812.500139813357,0.0,68980.36678174842,21090.62511884135,1536.4218825440742,0.0,0.8867206028950647,2.8173637617225946,0.0014959080323721466,354280.5368144685,1555245.7520037456,4.389870710899947,1555245.7520037456,4.389870710899947,0.8499999999999999,0.09569609800999435,4.564652377983593,1.2672368191881107,1.0,0.0,4.564652377983615,1.2848048623417412,1.2851025873297008,3.5527981810902074,19324.5015822127,1970.5507571099918,2034.6934298245008,2034.6934298245008,7.600004203556983,5.0543141061258385,0.5363647911875509,4.517949314938288,3.405692233922383,3.405692233922383,0.9730549239778237,0.0,0.0,0.0002317157240170534,1.000023139961422,0.00023171036224820993,198.9809611775193,0.0,1.0737880519909552e-06,3.0431153393423673,0.02180198394724429,7.809899012511528e-05,0.00015361673389193813,0.0007012069896579081,0.09569609800996004,0.08137103688079114,0.014325061129168903,0.09569601460494638,0.08137103688082031,0.014325061129174038,0.42824544713823354,0.42824544713823354,0.07539097993221765,0.0,4.741955430424412,4.634020324454127,5.356023245134622,4.73937076829327,4.632998851249738,5.344531637470595,24812.500139813357,21090.62511884135,0.85,0.9191448112250739,0.6949697402437534,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519201198162368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.877246236654,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.217585197806,1536.4218825440742,0.42824544713823354,0.07539097993221765,6.112851554438009,3.405692233922383
2317.0,-30.071339471231944,5.0542005646860275,35.00851801812356,24.10156043423342,4.988810447469279,-26.5653345373008,-40.08533855723215,1.482805513538075,-0.28860523118066794,-5.027205604246729,40.0164814920945,47938.95887636258,15463.624972777352,15463.624972777352,63402.58384913993,87690.04779543444,87690.04779543444,15463.624972777352,103153.67276821179,103153.67276821179,103153.67276821179,127966.04074982571,103775.7361796107,64024.71639764326,44167.7997577416,24812.367981613912,0.0,68980.16773935551,21090.512784371826,1536.4155100138153,0.0,0.8867205787281187,2.8173703938538264,0.0014959080323721466,354280.0687380254,1555243.9849477601,4.389871523079655,1555243.9849477601,4.389871523079655,0.85,0.09569586672592069,4.564652377983593,1.2672360707959163,1.0,0.0,4.5646523779858175,1.2848052821483196,1.2851030003443726,3.5527970202232115,19324.445422859353,1970.54503044968,2034.6934298245008,2034.6934298245008,7.599977837502104,5.0542005646860275,0.5363416446459706,4.517858920040057,3.4057485608835525,3.4057485608835525,0.9730710173953007,0.0,0.0,0.00023171036224820993,1.0000230015235725,0.00023170503267943887,198.98114367970183,0.0,1.066889918086623e-06,3.02356602785749,0.02180305083716238,7.809753403061635e-05,0.0001536128282175936,0.0007011891616122237,0.09569586672590255,0.08137075056046117,0.014325116165441376,0.09569584035328701,0.0813707505604766,0.014325116165444093,0.4282441474034998,0.4282441474034998,0.0753913060463574,0.0,4.741297796416859,4.633758073765364,5.35310819628296,4.738600373066049,4.632644973193862,5.3413835812638695,24812.367981613912,21090.512784371826,0.85,0.9191422103916779,0.6949672702667521,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519214517271675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.857696925166,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.210770670086,1536.4155100138153,0.4282441474034998,0.0753913060463574,6.112851554438009,3.4057485608835525
2318.0,-30.0715591190309,5.05408746578028,35.00849766930612,24.101412179321073,4.98874169564892,-26.565539126637617,-40.085506754089124,1.4827217032556492,-0.28940221761564544,-5.027239450160036,40.01644333320634,47938.67283443813,15463.571868689643,15463.571868689643,63402.24470312778,87689.68220733241,87689.68220733241,15463.571868689643,103153.25407602206,103153.25407602206,103153.25407602206,127965.50703201165,103775.43952167894,64024.49890320765,44167.71179830144,24812.252955989596,0.0,68979.96475429104,21090.415012591155,1536.410120625583,0.0,0.8867205446022031,2.817376934993063,0.0014959080323721466,354279.6012569537,1555242.3390790327,4.389872669950981,1555242.3390790327,4.389872669950981,0.85,0.09569563898433105,4.564652377983593,1.2672353993309664,1.0,0.0,4.5646523779820365,1.2848056852408756,1.2851033966825174,3.552795905575255,19324.390181140792,1970.539397362075,2034.6934298245008,2034.6934298245008,7.599951738195484,5.05408746578028,0.5363187059663916,4.5177687598138885,3.405804832726086,3.405804832726086,0.973087095064596,0.0,0.0,0.00023170503267943887,1.000022874730307,0.0002316997326105432,198.98132517583903,0.0,1.0604836893853732e-06,3.0054107757181474,0.021804111320851763,7.809604645553647e-05,0.0001536089862239024,0.0007011716242465851,0.09569563898431019,0.08137046801647471,0.014325170967835477,0.09569572316960197,0.08137046801649245,0.014325170967838599,0.42824284771938737,0.42824284771938737,0.0753916274402023,0.0,4.740619037845079,4.633478236570852,5.3501519609252455,4.737837232544393,4.632294872098669,5.338262695379115,24812.252955989596,21090.415012591155,0.85,0.9191399985339035,0.6949651685847812,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519227756697686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.83954167303,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.203975374148,1536.410120625583,0.42824284771938737,0.0753916274402023,6.112851554438009,3.405804832726086
2319.0,-30.071777379028216,5.053974603216337,35.00847734629497,24.101256869640224,4.988650870085143,-26.56574467426078,-40.08567886250091,1.482618165317658,-0.2898473620326172,-5.027289236772978,40.016403387228735,47938.41197290442,15463.543507673206,15463.543507673206,63401.95548057763,87689.3856126615,87689.3856126615,15463.543507673206,103152.92912033471,103152.92912033471,103152.92912033471,127965.06294883888,103775.20109411227,64024.29577293248,44167.67257908866,24812.133828504175,0.0,68979.80640759284,21090.313754228548,1536.4048687073573,0.0,0.886720435771783,2.8173769804253053,0.0014959080323721466,354278.91360319895,1555240.616130994,4.389876327420665,1555240.616130994,4.389876327420665,0.85,0.09569541539256063,4.564652377983593,1.2672347773192452,1.0,0.0,4.564652377982873,1.2848061805640985,1.2851038853105994,3.5527945358882587,19324.34578270365,1970.5348699814567,2034.6934298245008,2034.6934298245008,7.599937799478222,5.053974603216337,0.5362886980092156,4.517685905207121,3.4058610488306624,3.4058610488306624,0.9731031568087607,0.0,0.0,0.0002316997326105432,1.0000227302399451,0.00023169446613973386,198.9815055255179,0.0,1.0546147323841704e-06,2.988778151576739,0.021805165935584146,7.809452431280525e-05,0.00015360520829773796,0.0007011543793269346,0.09569541539252727,0.0813701902947893,0.014325225097737974,0.0956953858505589,0.08137019029481767,0.014325225097742967,0.42824154683402343,0.42824154683402343,0.07539194061579736,0.0,4.740002990198775,4.633252303947074,5.347308734859098,4.737441874740341,4.632254405154697,5.335841010703689,24812.133828504175,21090.313754228548,0.85,0.9191379156088608,0.694962982204422,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519240923142824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.82290904889,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.197197114201,1536.4048687073573,0.42824154683402343,0.07539194061579736,6.112851554438009,3.4058610488306624
2320.0,-30.071994236910943,5.053862037919467,35.00845698199488,24.101090523786866,4.988563435736157,-26.565948620551453,-40.0858469196595,1.482517819376666,-0.29056896910157093,-5.027334054507007,40.01636153857697,47938.13904773015,15463.507835624374,15463.507835624374,63401.64688335452,87689.02262087204,87689.02262087204,15463.507835624374,103152.53045649642,103152.53045649642,103152.53045649642,127964.53152417607,103774.89718444497,64024.0814895822,44167.57299429197,24812.00106767965,0.0,68979.57406197162,21090.200907527702,1536.3987136559363,0.0,0.8867203591380802,2.8173812471392727,0.0014959080323721466,354278.2945806008,1555238.8111184519,4.389878902853937,1555238.8111184519,4.389878902853937,0.8500000000000001,0.09569518613319646,4.564652377983593,1.2672341031068939,1.0,0.0,4.564652377983464,1.2848066608852717,1.2851043589763198,3.5527932076865207,19324.289190613865,1970.5290991943086,2034.6934298245008,2034.6934298245008,7.599920267574734,5.053862037919467,0.5362609650162744,4.517601072903193,3.405917147733507,3.405917147733507,0.9731191850667162,0.0,0.0,0.00023169446613973386,1.0000225842581938,0.0002316892336102613,198.9816847169061,0.0,1.0479302904480511e-06,2.969834443129777,0.021806213865874596,7.809303802619854e-05,0.00015360142811353533,0.0007011371241001249,0.09569518613317114,0.0813699080873615,0.014325278045809641,0.09569513913438121,0.08136990808738302,0.01432527804581343,0.42824024807131084,0.42824024807131084,0.07539225210186602,0.0,4.739372907320501,4.633001413456327,5.344513781174783,4.736765085405409,4.631913082532606,5.333248636229769,24812.00106767965,21090.200907527702,0.85,0.9191365378161677,0.6949613664570075,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519254006420947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.80396534044,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.190439334954,1536.3987136559363,0.42824024807131084,0.07539225210186602,6.112851554438009,3.405917147733507
2321.0,-30.072209731638214,5.053749954861282,35.00843665982739,24.10095229223373,4.988497380371964,-26.566149201824278,-40.08601071601731,1.4824368505581322,-0.2912224909976544,-5.027363999185306,40.01632203718069,47937.85265355198,15463.449966982203,15463.449966982203,63401.30262053418,87688.69063562532,87688.69063562532,15463.449966982203,103152.14060260751,103152.14060260751,103152.14060260751,127964.01682083315,103774.63346695185,64023.86293508202,44167.522813188705,24811.87621822564,0.0,68979.39903141434,21090.094785491794,1536.3926748232514,0.0,0.8867203497426249,2.817386354936057,0.0014959080323721466,354277.88098513964,1555237.1073489888,4.3898792186075655,1555237.1073489888,4.3898792186075655,0.85,0.09569495235575602,4.564652377983593,1.2672333865845582,1.0,0.0,4.564652377983329,1.2848070504851232,1.2851047419433033,3.5527921303514414,19324.24008285043,1970.5240915960526,2034.6934298245008,2034.6934298245008,7.599891826610939,5.053749954861282,0.5362400654545567,4.517509889406726,3.4059731482076447,3.4059731482076447,0.9731351852021842,0.0,0.0,0.0002316892336102613,1.0000224423330897,0.00023168403407999692,198.98186278219046,0.0,1.0411775297813195e-06,2.9506971194002594,0.02180725504340438,7.809158944700372e-05,0.00015359764416325757,0.0007011198516824913,0.09569495235573597,0.0813696220906989,0.014325330265037068,0.09569493548027105,0.08136962209071595,0.014325330265040069,0.4282389493419869,0.4282389493419869,0.07539256326935401,0.0,4.738738487950059,4.632759918454724,5.341636309292539,4.736141508187643,4.631737301492365,5.330069542456215,24811.87621822564,21090.094785491794,0.85,0.9191338792566197,0.6949589779945792,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519267005673657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.78482801671,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.183702369402,1536.3926748232514,0.4282389493419869,0.07539256326935401,6.112851554438009,3.4059731482076447
2322.0,-30.072424120481738,5.053638056898413,35.00841635087915,24.10078189512717,4.988401935769663,-26.566351726745417,-40.0861747219227,1.4823295420332294,-0.2918412034570679,-5.027417040051572,40.01628177788199,47937.57295715582,15463.427755544302,15463.427755544302,63401.00071270012,87688.34591378242,87688.34591378242,15463.427755544302,103151.77366932672,103151.77366932672,103151.77366932672,127963.53046038342,103774.34302247321,64023.637168522924,44167.450948833655,24811.756791056705,0.0,68979.20773989036,21089.9932723982,1536.3874764709885,0.0,0.8867202254745614,2.817388305985911,0.0014959080323721466,354277.1483863969,1555235.3708912197,4.389883394892245,1555235.3708912197,4.389883394892245,0.85,0.09569472881461091,4.564652377983593,1.26723273654934,1.0,0.0,4.564652377984355,1.2848075632416305,1.2851052481378733,3.552790712460283,19324.185998160865,1970.5185764925704,2034.6934298245008,2034.6934298245008,7.599880910254906,5.053638056898413,0.5362088753429433,4.51742918155547,3.4060291065482917,3.4060291065482917,0.973151173299512,0.0,0.0,0.00023168403407999692,1.0000223272007305,0.0002316788613395548,198.98203993395197,0.0,1.0346122175984355e-06,2.932091024673966,0.02180828965562198,7.809013903950527e-05,0.00015359389504049164,0.0007011027382403424,0.09569472881458156,0.08136934596129443,0.014325382853287131,0.09569466455633963,0.0813693459613194,0.014325382853291522,0.4282376510421067,0.4282376510421067,0.07539286731257099,0.0,4.7381265603457905,4.632519810241774,5.338901687981661,4.735575836594478,4.631459054915695,5.327862148698898,24811.756791056705,21089.9932723982,0.85,0.9191320513824286,0.6949568504457284,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519279923235886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.766221921986,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.176985483802,1536.3874764709885,0.4282376510421067,0.07539286731257099,6.112851554438009,3.4060291065482917
2323.0,-30.072637219206115,5.053526737892073,35.00839608364802,24.100652534421556,4.988345895686861,-26.566549149676103,-40.086334257479734,1.4822578261567971,-0.2925349976275129,-5.02743879531519,40.01624237508416,47937.278251605756,15463.358280760853,15463.358280760853,63400.63653236661,87688.0087552033,87688.0087552033,15463.358280760853,103151.36703596414,103151.36703596414,103151.36703596414,127962.99605057071,103774.07763106772,64023.41382497904,44167.40422898742,24811.62901460657,0.0,68979.03324359399,21089.884662415585,1536.3810813392897,0.0,0.8867202574268116,2.817394901024611,0.0014959080323721466,354276.8479037376,1555233.671377332,4.389882321070872,1555233.671377332,4.389882321070872,0.8500000000000001,0.0956944896651322,4.564652377983593,1.267232005191036,1.0,0.0,4.564652377984348,1.2848079094306502,1.2851055877607798,3.55278975516766,19324.136578692305,1970.5135371092376,2034.6934298245008,2034.6934298245008,7.599846765168262,5.053526737892073,0.5361918949530118,4.517334842939062,3.406084933920928,3.406084933920928,0.973167123977408,0.0,0.0,0.0002316788613395548,1.000022192880614,0.00023167371983234917,198.9822160199504,0.0,1.0292824452217301e-06,2.916986449758383,0.0218093189380672,7.808872819000847e-05,0.00015359013314954635,0.0007010855665158934,0.09569448966511827,0.08136905639838067,0.014325433266737604,0.09569449368503255,0.08136905639839252,0.01432543326673969,0.42823635300891655,0.42823635300891655,0.07539317240432457,0.0,4.73749075558203,4.632278721358716,5.33601278529477,4.73490379768765,4.631273219151751,5.3244159541116005,24811.62901460657,21089.884662415585,0.85,0.9191290969311252,0.6949543360852718,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519292774529078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.75111734707,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.170283569581,1536.3810813392897,0.42823635300891655,0.07539317240432457,6.112851554438009,3.406084933920928
2324.0,-30.072849155474263,5.053415715195242,35.0083759060302,24.10049558328467,4.988265025471568,-26.56674800950119,-40.086497739516176,1.4821638794984133,-0.2932060101732077,-5.027482377323029,40.0162044507974,47937.007948063525,15463.322723619745,15463.322723619745,63400.330671683274,87687.65874514852,87687.65874514852,15463.322723619745,103150.98146876827,103150.98146876827,103150.98146876827,127962.50123285776,103773.78746319341,64023.20299842989,44167.31607195946,24811.519764089488,0.0,68978.83583604895,21089.791799476065,1536.3762499350194,0.0,0.8867201728693562,2.8173986460208127,0.0014959080323721466,354276.24595173344,1555232.0356356248,4.389885162798946,1555232.0356356248,4.389885162798946,0.85,0.09569426290346164,4.564652377983593,1.267231362848543,1.0,0.0,4.564652377984293,1.2848083595573458,1.2851060313855704,3.5527885104641204,19324.082545510206,1970.508027258055,2034.6934298245008,2034.6934298245008,7.599829289739004,5.053415715195242,0.5361652838204991,4.517250431374743,3.4061407494488463,3.4061407494488463,0.9731830712710989,0.0,0.0,0.00023167371983234917,1.0000220718552746,0.00023166860647639534,198.98239114567042,0.0,1.023068497459985e-06,2.8993761218015974,0.021810342006564662,7.80872824643478e-05,0.00015358643736800137,0.0007010686965578755,0.09569426290343419,0.08136877903992994,0.01432548386350425,0.09569431083311268,0.08136877903995328,0.01432548386350836,0.42823505496951236,0.42823505496951236,0.07539346715208975,0.0,4.736864883716805,4.632034665230265,5.333207449642771,4.734276367149846,4.630976009940525,5.321903154955066,24811.519764089488,21089.791799476065,0.85,0.9191272932233179,0.6949524063004151,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519305548509094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.73350701911,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.163600354455,1536.3762499350194,0.42823505496951236,0.07539346715208975,6.112851554438009,3.4061407494488463
2325.0,-30.073059614620064,5.053304972992269,35.008355707756905,24.10034470902758,4.988178607921432,-26.56694609437864,-40.086664888635255,1.4820650876800028,-0.29363449588066715,-5.0275269941082765,40.01616349392166,47936.76207216798,15463.289064356797,15463.289064356797,63400.05113652477,87687.36224352676,87687.36224352676,15463.289064356797,103150.65130788356,103150.65130788356,103150.65130788356,127962.0436989766,103773.54758298359,64023.01328029956,44167.260336315594,24811.39239109305,0.0,68978.65272740864,21089.68353242909,1536.3704073542901,0.0,0.8867200940281256,2.8173990762157097,0.0014959080323721466,354275.62970828026,1555230.269094439,4.389887812421803,1555230.269094439,4.389887812421803,0.85,0.09569403086408163,4.564652377983593,1.2672307523759083,1.0,0.0,4.564652377983034,1.2848088322932867,1.2851064976610105,3.5527872032417718,19324.037876571267,1970.50347229393,2034.6934298245008,2034.6934298245008,7.599812747068515,5.053304972992269,0.5361382684997453,4.517166704492523,3.406196468831789,3.406196468831789,0.9731989910947968,0.0,0.0,0.00023166860647639534,1.000021918058322,0.00023166352886165866,198.98256505109413,0.0,1.01746779447117e-06,2.8835037295312955,0.021811359474359134,7.808580433504825e-05,0.00015358280214134709,0.0007010521030118836,0.09569403086405617,0.08136849801314641,0.014325532850909756,0.09569395302698286,0.08136849801316806,0.014325532850913564,0.4282337565843981,0.4282337565843981,0.07539375676846254,0.0,4.736287798281637,4.631834340538944,5.330479792228402,4.73389249822759,4.630948653079486,5.319484217833576,24811.39239109305,21089.68353242909,0.85,0.9191256806228224,0.6949506865784336,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519318252828182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.71763462684,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.15693332391,1536.3704073542901,0.4282337565843981,0.07539375676846254,6.112851554438009,3.406196468831789
2326.0,-30.073268817415375,5.053194587696905,35.008335495592,24.100187338795536,4.988100028391679,-26.56714226450424,-40.08682417972011,1.4819734754806042,-0.2943519975917752,-5.027565357508859,40.01612269275363,47936.485426002284,15463.246235443667,15463.246235443667,63399.73166144595,87686.99984399413,87686.99984399413,15463.246235443667,103150.2460794378,103150.2460794378,103150.2460794378,127961.50950580121,103773.2448266965,64022.79588285532,44167.16549315686,24811.263426363406,0.0,68978.42891952027,21089.573912408894,1536.364323676267,0.0,0.8867200464684295,2.8174040432321528,0.0014959080323721466,354275.09983674536,1555228.5092707053,4.3898894107640505,1555228.5092707053,4.3898894107640505,0.85,0.09569379581124146,4.564652377983593,1.2672300721192737,1.0,0.0,4.564652377982851,1.284809271367388,1.2851069303127307,3.552785989102924,19323.981499256475,1970.4977234077362,2034.6934298245008,2034.6934298245008,7.599791697748503,5.053194587696905,0.5361141527886861,4.517080434908219,3.4062520877925504,3.4062520877925504,0.9732148822264429,0.0,0.0,0.00023166352886165866,1.0000217872529988,0.00023165848165970941,198.98273791864332,0.0,1.010356804646555e-06,2.863351184368337,0.021812369831163782,7.808439571981108e-05,0.00015357913314184758,0.0007010353553045933,0.09569379581121362,0.08136821469109501,0.014325581120118606,0.09569373767386635,0.08136821469111868,0.014325581120122778,0.4282324604130523,0.4282324604130523,0.0753940451219774,0.0,4.7356879293232055,4.631604959813444,5.327765152643508,4.733213359917102,4.630614876943923,5.316833599747326,24811.263426363406,21089.573912408894,0.85,0.919124031302841,0.6949489308017088,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519330868623583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.697482081676,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.150288820505,1536.364323676267,0.4282324604130523,0.0753940451219774,6.112851554438009,3.4062520877925504
2327.0,-30.073476778555317,5.053084716198229,35.00831535894533,24.100058467034273,4.988040478260059,-26.567335413948197,-40.086979244928784,1.4818991136528714,-0.29494266110464196,-5.0275909964927505,40.016084468054046,47936.19495876687,15463.184579841107,15463.184579841107,63399.37953860798,87686.6809523562,87686.6809523562,15463.184579841107,103149.8655321973,103149.8655321973,103149.8655321973,127961.01016053988,103772.99374145147,64022.57283210986,44167.1343437129,24811.144628342583,0.0,68978.27897205549,21089.472934091194,1536.358536056942,0.0,0.8867200543748575,2.8174088265348365,0.0014959080323721466,354274.74571395613,1555226.8605757998,4.3898891450521305,1555226.8605757998,4.3898891450521305,0.85,0.0956935574290072,4.564652377983593,1.2672293836204336,1.0,0.0,4.564652377983094,1.2848096296766098,1.2851072822199328,3.5527849982977853,19323.934743788457,1970.492955676858,2034.6934298245008,2034.6934298245008,7.599761395590126,5.053084716198229,0.5360959455886247,4.516988770609604,3.406307629850103,3.406307629850103,0.9732307513857438,0.0,0.0,0.00023165848165970941,1.0000216579774321,0.00023165346451420289,198.98290976045612,0.0,1.0043060626885387e-06,2.846203381659319,0.02181337413722647,7.808302449667321e-05,0.0001535754571630362,0.0007010185757391705,0.09569355742899574,0.08136792886402495,0.01432562856497079,0.09569354050570145,0.0813679288640347,0.014325628564972505,0.42823116411643863,0.42823116411643863,0.07539433143651594,0.0,4.7350902046059105,4.631393935994765,5.32496036146523,4.732648335388092,4.630501348057237,5.313692541220917,24811.144628342583,21089.472934091194,0.85,0.9191209244912064,0.6949462305110107,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519343409128873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.68033427897,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.143662470686,1536.358536056942,0.42823116411643863,0.07539433143651594,6.112851554438009,3.406307629850103
2328.0,-30.07368331562492,5.052975013713406,35.0082952403198,24.09989306414502,4.987945895439026,-26.567530785064786,-40.08714216817168,1.4817933648789767,-0.29545739128553805,-5.027643463499057,40.01604471965992,47935.948490326125,15463.164298178683,15463.164298178683,63399.112788504804,87686.35517296959,87686.35517296959,15463.164298178683,103149.51947114828,103149.51947114828,103149.51947114828,127960.54761288626,103772.71904253909,64022.37699717808,44167.04671706779,24811.02814173798,0.0,68978.07485880578,21089.373920477283,1536.3534963801794,0.0,0.8867199311778797,2.8174094754350114,0.0014959080323721466,354274.0210463752,1555225.1461628163,4.38989328534263,1555225.1461628163,4.38989328534263,0.85,0.09569332986527077,4.564652377983593,1.267228796775453,1.0,0.0,4.564652377983758,1.2848101347615164,1.2851077809754377,3.552783601625989,19323.88359113625,1970.4877395579788,2034.6934298245008,2034.6934298245008,7.59975142766959,5.052975013713406,0.5360657803388156,4.516909233374591,3.406363142927497,3.406363142927497,0.9732466122649992,0.0,0.0,0.00023165346451420289,1.0000215097034826,0.00023164848182404666,198.98308042579472,0.0,9.983262115807128e-07,2.8292564836197402,0.02181437246343805,7.808158380985933e-05,0.00015357188070434357,0.0007010022504484945,0.09569332986523355,0.08136765369996103,0.014325676165272508,0.0956932353493622,0.08136765369999269,0.014325676165278084,0.4282298686803426,0.4282298686803426,0.07539460884091707,0.0,4.734529726530752,4.631196905526053,5.322325411696056,4.732186072213494,4.63030954735342,5.311685656418604,24811.02814173798,21089.373920477283,0.85,0.9191197770926371,0.6949447137869288,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519355875224575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.66338738093,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.137054021934,1536.3534963801794,0.4282298686803426,0.07539460884091707,6.112851554438009,3.406363142927497
2329.0,-30.073888516041766,5.05286593032172,35.008275166824454,24.099762585852318,4.98789607115551,-26.56772047679446,-40.08729290273038,1.4817280319081687,-0.29627692988867693,-5.027660208549993,40.016005796920666,47935.651284228086,15463.090007002427,15463.090007002427,63398.741291230515,87685.98435899426,87685.98435899426,15463.090007002427,103149.07436599668,103149.07436599668,103149.07436599668,127959.97560976687,103772.41923469683,64022.15037763001,44166.96539674092,24810.901243770197,0.0,68977.86664051111,21089.266057204666,1536.3470343774356,0.0,0.8867199869059252,2.817418312163897,0.0014959080323721466,354273.78976611764,1555223.467363056,4.389891412485734,1555223.467363056,4.389891412485734,0.85,0.0956930844669183,4.564652377983593,1.267228008820675,1.0,0.0,4.564652377984311,1.2848104506982583,1.2851080905832255,3.55278272799138,19323.82776286176,1970.4820466583149,2034.6934298245008,2034.6934298245008,7.59971491544855,5.05286593032172,0.5360518327220767,4.516814097599643,3.406418523871573,3.406418523871573,0.9732624353918781,0.0,0.0,0.00023164848182404666,1.0000213705329921,0.0002316435314783148,198.98324998688886,0.0,9.914710360932106e-07,2.8098289162881587,0.021815363934474145,7.808025092621805e-05,0.0001535682308978286,0.0007009855903505068,0.09569308446690872,0.08136736320008148,0.014325721266827234,0.0956931390094457,0.08136736320008962,0.014325721266828666,0.42822857464090797,0.42822857464090797,0.07539488755105962,0.0,4.733907250050208,4.630957040156261,5.319519336689268,4.731383278661326,4.629965909103987,5.308263379120945,24810.901243770197,21089.266057204666,0.85,0.9191171658242625,0.6949425028473581,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519368255975533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.6439598136,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.130467170022,1536.3470343774356,0.42822857464090797,0.07539488755105962,6.112851554438009,3.406418523871573
2330.0,-30.07409275928883,5.052757064158677,35.008255162843206,24.09961171159523,4.987808996598868,-26.567913032281165,-40.087451635021694,1.481629269591113,-0.29667024721140933,-5.027708172574617,40.01596767467301,47935.396226246354,15463.063939565116,15463.063939565116,63398.46016581147,87685.69087433831,87685.69087433831,15463.063939565116,103148.75481390342,103148.75481390342,103148.75481390342,127959.54752597061,103772.17922657519,64021.948495380384,44166.92303466089,24810.7927120672,0.0,68977.71574672809,21089.17380525712,1536.3423516441296,0.0,0.8867198807495851,2.8174178882390506,0.0014959080323721466,354273.12729450135,1555221.823091099,4.389894980090514,1555221.823091099,4.389894980090514,0.85,0.09569285510215571,4.564652377983593,1.2672273977985609,1.0,0.0,4.564652377982394,1.2848109229610658,1.2851085565948484,3.5527814220816034,19323.78307010391,1970.4774892653363,2034.6934298245008,2034.6934298245008,7.5997021039670125,5.052757064158677,0.5360240183742393,4.516733045784438,3.4064739087379365,3.4064739087379365,0.9732782596394104,0.0,0.0,0.0002316435314783148,1.0000212708834686,0.00023163860432055545,198.98341875730833,0.0,9.85035882284207e-07,2.7915916903934423,0.02181634897035643,7.807884734465853e-05,0.00015356468413365627,0.0007009694006049934,0.09569285510212402,0.08136708807997449,0.014325767022149535,0.09569282148537876,0.08136708808000143,0.01432576702215428,0.4282272789887982,0.4282272789887982,0.07539515516756438,0.0,4.733352014765217,4.630769686710323,5.316864545372653,4.731037925363182,4.629929554040359,5.306154039957562,24810.7927120672,21089.17380525712,0.85,0.9191151008623931,0.6949403253980636,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519380556621557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.625722587705,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.12390021115,1536.3423516441296,0.4282272789887982,0.07539515516756438,6.112851554438009,3.4064739087379365
2331.0,-30.074295662189563,5.052648661078237,35.00823516803784,24.099473130796127,4.987743594038891,-26.56810221384348,-40.087602264806605,1.4815501456927584,-0.29729301459860835,-5.027736534624317,40.01592793397335,47935.109828618864,15463.008369652824,15463.008369652824,63398.11819827169,87685.35444986765,87685.35444986765,15463.008369652824,103148.36281952047,103148.36281952047,103148.36281952047,127959.02862509158,103771.90560946225,64021.72448441714,44166.867916716794,24810.66580557112,0.0,68977.53372228792,21089.065934735452,1536.336159549997,0.0,0.8867198802805556,2.8174227763539386,0.0014959080323721466,354272.735562758,1555220.1090141851,4.389894995853227,1555220.1090141851,4.389894995853227,0.85,0.09569261241787166,4.564652377983593,1.2672266977606346,1.0,0.0,4.564652377984815,1.284811303301728,1.2851089306928212,3.5527803703573264,19323.732118897387,1970.4722936882001,2034.6934298245008,2034.6934298245008,7.599674792770407,5.052648661078237,0.5360051277864697,4.516643533291767,3.406529177329288,3.406529177329288,0.9732940506655109,0.0,0.0,0.00023163860432055545,1.000021131327062,0.00023163370959287946,198.98358642042226,0.0,9.804226957118285e-07,2.778517919647322,0.021817329393052143,7.807751543063726e-05,0.0001535610888899182,0.0007009529895671149,0.0956926124178594,0.08136680193712117,0.014325810480738227,0.09569260177597873,0.0813668019371316,0.01432581048074006,0.4282259850723614,0.4282259850723614,0.07539542121631944,0.0,4.732781515394606,4.63057288781016,5.314161408530765,4.730443520025688,4.6297320493030725,5.303294986703577,24810.66580557112,21089.065934735452,0.85,0.9191125686447468,0.6949380072301736,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451939279991024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.61264881696,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.117345587565,1536.336159549997,0.4282259850723614,0.07539542121631944,6.112851554438009,3.406529177329288
