time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2332.0,-30.074497429974038,5.052540613729684,35.008215227220354,24.099325364828132,4.98767002738058,-26.56829119015224,-40.087756666447945,1.4814637875586905,-0.29790946389539386,-5.027772973722824,40.01588951687402,47934.84656644881,15462.965681826297,15462.965681826297,63397.812248275106,87685.013085959,87685.013085959,15462.965681826297,103147.9787677853,103147.9787677853,103147.9787677853,127958.5292868979,103771.6227876302,64021.51940787651,44166.78153305965,24810.550519112603,0.0,68977.33205217225,21088.96794124571,1536.3308198018287,0.0,0.8867198338836827,2.817426637623299,0.0014959080323721466,354272.2322727067,1555218.4520275288,4.3898965551168985,1555218.4520275288,4.3898965551168985,0.85,0.09569237527551916,4.564652377983593,1.2672260213503614,1.0,0.0,4.564652377983302,1.2848117174196532,1.285109338617546,3.552779225232313,19323.6794536477,1970.4669233273034,2034.6934298245008,2034.6934298245008,7.599653812790868,5.052540613729684,0.535982771964667,4.516557841765017,3.40658440417362,3.40658440417362,0.9733098297638915,0.0,0.0,0.00023163370959287946,1.0000210131439569,0.00023162884234267077,198.98375314581202,0.0,9.739704675198896e-07,2.760232304951367,0.021818303363519663,7.807615018652415e-05,0.0001535575594063553,0.0007009368787015765,0.09569237527550072,0.0813665214886692,0.01432585378683152,0.09569239532208607,0.08136652148868488,0.01432585378683428,0.42822469184653655,0.42822469184653655,0.07539568130805199,0.0,4.73221216655611,4.630369666873833,5.311502656481764,4.729863509827453,4.629487863403142,5.300798334516742,24810.550519112603,21088.96794124571,0.85,0.9191108203536058,0.6949362223837887,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519404962871876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.59436320226,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.110811007478,1536.3308198018287,0.42822469184653655,0.07539568130805199,6.112851554438009,3.40658440417362
2333.0,-30.07469773977799,5.052432921771502,35.008195304388856,24.099182977248006,4.987595404790192,-26.56847895969288,-40.08791082361711,1.4813766247051015,-0.29839629494887276,-5.02780914407267,40.015850159115935,47934.58956952193,15462.92303498188,15462.92303498188,63397.51260450381,87684.70135228247,87684.70135228247,15462.92303498188,103147.62438726435,103147.62438726435,103147.62438726435,127958.05370283182,103771.36844427408,64021.319343812764,44166.72122273479,24810.429315567475,0.0,68977.15053830226,21088.864918232353,1536.3251371415809,0.0,0.8867197922630768,2.8174288232478384,0.0014959080323721466,354271.7326951181,1555216.7544702415,4.38989795386425,1555216.7544702415,4.38989795386425,0.85,0.09569213576429254,4.564652377983593,1.2672254042839635,1.0,0.0,4.564652377984858,1.2848121352458286,1.2851097502866813,3.5527780698539386,19323.632091475338,1970.4620937297996,2034.6934298245008,2034.6934298245008,7.599632852952993,5.052432921771502,0.5359606595258999,4.516472262245602,3.4066395576586035,3.4066395576586035,0.9733255879024582,0.0,0.0,0.00023162884234267077,1.0000208613350792,0.00023162401035657832,198.98391866668274,0.0,9.685037140258024e-07,2.744739525549124,0.02181927186723369,7.807478712609163e-05,0.00015355405521657914,0.0007009208832933819,0.09569213576426794,0.08136623965301328,0.014325896111254661,0.09569211111181246,0.0813662396530342,0.014325896111258342,0.4282233986523984,0.4282233986523984,0.07539593752475275,0.0,4.73166644847737,4.630187577941797,5.308881847074872,4.729412849123776,4.629390810582379,5.2983298031437585,24810.429315567475,21088.864918232353,0.85,0.9191088948984616,0.6949343252865219,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451941705780856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.57887042286,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.104292404123,1536.3251371415809,0.4282233986523984,0.07539593752475275,6.112851554438009,3.4066395576586035
2334.0,-30.07489683495541,5.052325637829307,35.0081754136027,24.099034338165097,4.987526776647032,-26.568665036366014,-40.088060999382265,1.4812949780575757,-0.2991253251965986,-5.027840849173226,40.01581124684063,47934.31952378334,15462.874073063365,15462.874073063365,63397.19359684671,87684.33352579527,87684.33352579527,15462.874073063365,103147.20759885863,103147.20759885863,103147.20759885863,127957.5165674013,103771.06020334501,64021.10850234989,44166.61300110569,24810.308968542668,0.0,68976.92196964836,21088.762623261267,1536.3193956612522,0.0,0.8867197717682191,2.8174347203990733,0.0014959080323721466,354271.29479110724,1555215.0761286505,4.389898642636764,1555215.0761286505,4.389898642636764,0.85,0.0956918942364401,4.564652377983593,1.2672246982017534,1.0,0.0,4.564652377985136,1.284812527192881,1.2851101361160053,3.5527769860375353,19323.574692846043,1970.45624069851,2034.6934298245008,2034.6934298245008,7.599608789417031,5.052325637829307,0.5359407002284273,4.51638493760088,3.4066946382741015,3.4066946382741015,0.9733413252211719,0.0,0.0,0.00023162401035657832,1.0000207348699857,0.0002316192077624192,198.98408318411896,0.0,9.614875276170055e-07,2.7248556532665935,0.021820233354761305,7.807345929045926e-05,0.00015355055106611908,0.0007009048880646516,0.09569189423642202,0.08136595655137903,0.014325937685042985,0.0956919515762255,0.0813659565513944,0.014325937685045694,0.4282221066301372,0.4282221066301372,0.07539619117078032,0.0,4.731088712762244,4.629968132088209,5.30625950442402,4.728715523976632,4.629030383509132,5.295709860705188,24810.308968542668,21088.762623261267,0.85,0.9191073157010851,0.6949327130728693,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519429065365879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.558986550575,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.097796283384,1536.3193956612522,0.4282221066301372,0.07539619117078032,6.112851554438009,3.4066946382741015
2335.0,-30.075094730642288,5.052218643244812,35.008155531933646,24.09889285862448,4.987446136516851,-26.568851234628784,-40.08821117514742,1.4812026405033272,-0.29945731642214923,-5.027881593708451,40.0157717308214,47934.0553870458,15462.839350139444,15462.839350139444,63396.89473718525,87684.05360104212,87684.05360104212,15462.839350139444,103146.89295118157,103146.89295118157,103146.89295118157,127957.08171319208,103770.83380385643,64020.8975143533,44166.59587722569,24810.188762010504,0.0,68976.7846392362,21088.660447708928,1536.3138787081139,0.0,0.8867197074265087,2.817434332378574,0.0014959080323721466,354270.7320369986,1555213.3717481303,4.389900804974514,1555213.3717481303,4.389900804974514,0.85,0.0956916557099992,4.564652377983593,1.2672240767395122,1.0,0.0,4.564652377982935,1.284812969094965,1.2851105719496931,3.552775764085709,19323.532534199698,1970.4519417129904,2034.6934298245008,2034.6934298245008,7.599591723984272,5.052218643244812,0.5359167938456384,4.516301849399174,3.406749662487825,3.406749662487825,0.9733570464250929,0.0,0.0,0.0002316192077624192,1.0000206099806608,0.0002316144341934097,198.9842467106234,0.0,9.556397956559674e-07,2.7082831808890115,0.02182118899455696,7.807213147570541e-05,0.0001535470762867138,0.0007008890269045762,0.0956916557099763,0.0813656765901955,0.014325979119780802,0.09569158782225869,0.08136567659021497,0.014325979119784232,0.42822081315766514,0.42822081315766514,0.07539644092004628,0.0,4.730571695047388,4.629805490490355,5.303720246247167,4.728424277286308,4.629077860842983,5.2934856563257995,24810.188762010504,21088.660447708928,0.85,0.9191048128550061,0.694930267302999,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45194410001313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.5424140782,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.091317818671,1536.3138787081139,0.42822081315766514,0.07539644092004628,6.112851554438009,3.406749662487825
2336.0,-30.07529128268691,5.0521121331180385,35.008135683864715,24.098753404710465,4.987385640196787,-26.56903420890613,-40.0883570551872,1.4811285664159697,-0.3001826437031241,-5.02790666600954,40.0157329461578,47933.77779158522,15462.781215212768,15462.781215212768,63396.55900679799,87683.69060290631,87683.69060290631,15462.781215212768,103146.47181811908,103146.47181811908,103146.47181811908,127956.53810589612,103770.53295893567,64020.6816504991,44166.50145381841,24810.06628777703,0.0,68976.56774159544,21088.556344610475,1536.3078633554658,0.0,0.886719720247368,2.8174409557954028,0.0014959080323721466,354270.38574451656,1555211.6989133635,4.389900374102707,1555211.6989133635,4.389900374102707,0.85,0.09569141015878552,4.564652377983593,1.2672233832953501,1.0,0.0,4.5646523779853645,1.2848133254949925,1.2851109222988097,3.552774778565591,19323.476512807163,1970.4462291207665,2034.6934298245008,2034.6934298245008,7.5995631521484235,5.0521121331180385,0.5359000858573362,4.516212047260702,3.406804595184551,3.406804595184551,0.9733727414813004,0.0,0.0,0.0002316144341934097,1.000020470077783,0.0002316096931249761,198.9844091270752,0.0,9.498650334772063e-07,2.691917504874403,0.021822138859590435,7.80708416626195e-05,0.0001535435925307902,0.0007008731247698153,0.09569141015876921,0.08136539068861776,0.01432601947015146,0.09569143948811046,0.08136539068863162,0.014326019470153899,0.4282195218248519,0.4282195218248519,0.0753966908441326,0.0,4.730012090291837,4.629604299945868,5.301115448580163,4.727724022306404,4.62875211779334,5.290648655451321,24810.06628777703,21088.556344610475,0.85,0.919102835680348,0.6949284280301956,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519452863011801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.526048402186,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.084856747246,1536.3078633554658,0.4282195218248519,0.0753966908441326,6.112851554438009,3.406804595184551
2337.0,-30.075486769763085,5.052005967925756,35.008115895042884,24.098610563110583,4.987313175696064,-26.569217421485966,-40.08850674200801,1.4810438274189603,-0.30070920746794627,-5.027942335118347,40.015694975715775,47933.52329279252,15462.73982307394,15462.73982307394,63396.26311586646,87683.36702584387,87683.36702584387,15462.73982307394,103146.1068489178,103146.1068489178,103146.1068489178,127956.06015627999,103770.26555659696,64020.48299204278,44166.425071726866,24809.953307362186,0.0,68976.37837908906,21088.46031125786,1536.3026403115962,0.0,0.8867196761535165,2.8174437233902876,0.0014959080323721466,354269.89309197915,1555210.0611983836,4.389901855968901,1555210.0611983836,4.389901855968901,0.85,0.0956911705389939,4.564652377983593,1.2672227272158487,1.0,0.0,4.5646523779835775,1.2848137317220263,1.2851113225282296,3.552773655264116,19323.426718875646,1970.4411515528388,2034.6934298245008,2034.6934298245008,7.599542808966388,5.052005967925756,0.5358787872658555,4.5161271806599,3.406859495701716,3.406859495701716,0.9733884273433474,0.0,0.0,0.0002316096931249761,1.0000203591973096,0.0002316049778335345,198.98457066374596,0.0,9.433987008902527e-07,2.673591918322976,0.021823082258291326,7.806951821197377e-05,0.00015354017491300235,0.0007008575245326529,0.09569117053897495,0.08136511070289569,0.014326059836079267,0.09569120340202933,0.08136511070291179,0.014326059836082101,0.42821822975670193,0.42821822975670193,0.07539693523917403,0.0,4.729470235739257,4.629415177486976,5.298560853504171,4.727233127650379,4.628591224822344,5.288274619970821,24809.953307362186,21088.46031125786,0.85,0.9191010691724825,0.6949266461824573,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519464645365834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.50772281564,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.07841599693,1536.3026403115962,0.42821822975670193,0.07539693523917403,6.112851554438009,3.406859495701716
2338.0,-30.075680832796785,5.051900140332216,35.00809611167542,24.098473379295342,4.987238265412718,-26.569399596814257,-40.08865628913043,1.4809570294302274,-0.30107234046141684,-5.027978300443131,40.01565555693863,47933.27501261353,15462.699311224758,15462.699311224758,63395.97432383829,87683.08047094909,87683.08047094909,15462.699311224758,103145.77978217385,103145.77978217385,103145.77978217385,127955.61130917323,103770.03340258091,64020.28866602165,44166.3830406214,24809.831526999376,0.0,68976.21456762077,21088.35679794947,1536.2969224372773,0.0,0.8867196357979544,2.8174443039472967,0.0014959080323721466,354269.39634872694,1555208.3610161908,4.389903212202144,1555208.3610161908,4.389903212202144,0.85,0.09569092819700842,4.564652377983593,1.2672221046546475,1.0,0.0,4.5646523779825605,1.284814147528723,1.2851117323726475,3.5527725054736345,19323.38348865847,1970.4367432975043,2034.6934298245008,2034.6934298245008,7.5995228984242935,5.051900140332216,0.5358574690629565,4.516042671269259,3.4069143227572405,3.4069143227572405,0.9734040922163544,0.0,0.0,0.0002316049778335345,1.0000202109197462,0.00023160029697851908,198.98473102391796,0.0,9.38270243065007e-07,2.65905786884623,0.021824020528534393,7.806819601717778e-05,0.00015353678181635673,0.0007008420362259808,0.09569092819698571,0.08136482890599282,0.014326099290992893,0.0956908626174522,0.08136482890601213,0.014326099290996291,0.4282169376982861,0.4282169376982861,0.07539717652007161,0.0,4.728971426769078,4.629268616590366,5.296052128800511,4.726905959981707,4.628614349378097,5.285948803456904,24809.831526999376,21088.35679794947,0.85,0.9190990651087136,0.6949246970580298,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519476363898227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.49318876616,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.071990029746,1536.2969224372773,0.4282169376982861,0.07539717652007161,6.112851554438009,3.4069143227572405
2339.0,-30.07587382375916,5.051794773969793,35.00807636978477,24.098333960305922,4.987177058537929,-26.56957943666823,-40.08879790836943,1.4808826714469951,-0.301769662320055,-5.028004194565031,40.015617198303865,47932.99477178108,15462.643963490746,15462.643963490746,63395.63873527182,87682.72097778475,87682.72097778475,15462.643963490746,103145.36494127549,103145.36494127549,103145.36494127549,127955.07684925509,103769.7341078613,64020.06828706521,44166.295356440096,24809.711907979596,0.0,68976.00726441969,21088.255121782655,1536.2910900849242,0.0,0.8867196428902778,2.817450462636608,0.0014959080323721466,354269.03870651947,1555206.7065606415,4.389902973849749,1555206.7065606415,4.389902973849749,0.85,0.09569068219359415,4.564652377983593,1.2672214156063277,1.0,0.0,4.564652377984561,1.2848145050660893,1.285112083978482,3.5527715168103526,19323.32775593435,1970.4310601412667,2034.6934298245008,2034.6934298245008,7.599495696422655,5.051794773969793,0.5358408427314423,4.515953931238351,3.4069690747130656,3.4069690747130656,0.9734197356323044,0.0,0.0,0.00023160029697851908,1.0000200992983783,0.00023159564206860604,198.9848904984312,0.0,9.31418676204308e-07,2.639640528363009,0.021824951947210597,7.80669439344665e-05,0.00015353335304405256,0.000700826385072329,0.0956906821935843,0.08136454429404907,0.014326137899535223,0.09569070927599942,0.08136454429405746,0.014326137899536703,0.42821564810364404,0.42821564810364404,0.07539741638939332,0.0,4.728434275096959,4.629084676700188,5.2934996324652275,4.726234532244973,4.628299942779108,5.283240468714382,24809.711907979596,21088.255121782655,0.85,0.9190969621109626,0.69492272273792,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519487997083835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.47377142567,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.065586074648,1536.2910900849242,0.42821564810364404,0.07539741638939332,6.112851554438009,3.4069690747130656
2340.0,-30.076065660975182,5.051689813159296,35.00805670035905,24.098200408648722,4.987112210259608,-26.569758602223256,-40.08894319469107,1.4808051515077458,-0.3022747354760327,-5.028034069988558,40.015579825215546,47932.73744670812,15462.595297259664,15462.595297259664,63395.33274396778,87682.40488538939,87682.40488538939,15462.595297259664,103145.00018264906,103145.00018264906,103145.00018264906,127954.60011552126,103769.4760149581,64019.86859938031,44166.2304617531,24809.599932872192,0.0,68975.83039462529,21088.15994294136,1536.2857922673854,0.0,0.8867196261371921,2.8174536241895214,0.0014959080323721466,354268.62607606436,1555205.0946142124,4.38990353687232,1555205.0946142124,4.38990353687232,0.85,0.09569043883129394,4.564652377983593,1.2672207315033304,1.0,0.0,4.564652377983883,1.2848148773427603,1.2851124503603681,3.552770487390491,19323.27969554562,1970.4261593455076,2034.6934298245008,2034.6934298245008,7.59947177820954,5.051689813159296,0.5358226183980257,4.51586719476127,3.407023789427622,3.407023789427622,0.973435368407892,0.0,0.0,0.00023159564206860604,1.0000199791702442,0.00023159101507228886,198.98504901979112,0.0,9.262567393260841e-07,2.625011599250122,0.021825878203949923,7.806565944967028e-05,0.00015352998261893578,0.0007008110002533048,0.09569043883127878,0.08136426279832482,0.014326176032953974,0.09569048486109268,0.0813642627983377,0.01432617603295624,0.42821435811465475,0.42821435811465475,0.07539765080149222,0.0,4.727911016204814,4.6289152624243,5.290957509627333,4.7257593345125315,4.628181100660811,5.280732235404855,24809.599932872192,21088.15994294136,0.85,0.9190948826751298,0.6949207740229412,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519499566021359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.45914249656,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.059197127941,1536.2857922673854,0.42821435811465475,0.07539765080149222,6.112851554438009,3.407023789427622
2341.0,-30.076256180081298,5.051585087260363,35.0080370211832,24.09804359721022,4.987028057576833,-26.569938511789402,-40.0890885857865,1.4807103892849403,-0.3027934112496382,-5.028077102834337,40.015540202366346,47932.487042949906,15462.567107872046,15462.567107872046,63395.054150821954,87682.07067933616,87682.07067933616,15462.567107872046,103144.63778720821,103144.63778720821,103144.63778720821,127954.11772639511,103769.19034813755,64019.66632134425,44166.137807548104,24809.4799391869,0.0,68975.617746735,21088.057948308862,1536.280334382977,0.0,0.8867195505288962,2.8174554276498034,0.0014959080323721466,354268.0317198734,1555203.385634261,4.389906077847832,1555203.385634261,4.389906077847832,0.85,0.09569019819437148,4.564652377983593,1.2672201023483654,1.0,0.0,4.564652377983004,1.2848153302272276,1.2851128974045816,3.5527692350746665,19323.226500520595,1970.4207349625608,2034.6934298245008,2034.6934298245008,7.599457923843467,5.051585087260363,0.535798575399177,4.515786511861186,3.407078450873071,3.407078450873071,0.9734509859637346,0.0,0.0,0.00023159101507228886,1.0000198419234645,0.00023158641995226875,198.9852064521745,0.0,9.207030889882817e-07,2.6092725541927906,0.02182679890703891,7.806437405812402e-05,0.00015352664101416484,0.0007007957469891408,0.09569019819434472,0.08136398451120491,0.014326213683139813,0.09569019799865704,0.08136398451122766,0.014326213683143818,0.4282130685687817,0.4282130685687817,0.07539787977547414,0.0,4.727402258604457,4.628740653969885,5.288542152005675,4.725283691584707,4.627960829992048,5.278798784669505,24809.4799391869,21088.057948308862,0.85,0.9190936771830911,0.6949192861011936,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519511065814446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.4434034515,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.052824861588,1536.280334382977,0.4282130685687817,0.07539787977547414,6.112851554438009,3.407078450873071
2342.0,-30.076445440459942,5.051480788620797,35.00801732723549,24.0979153191671,4.986962473160134,-26.57011543135525,-40.08923352286217,1.4806324640554924,-0.3031740696762313,-5.028104746202007,40.015500413753365,47932.24069235994,15462.515836747878,15462.515836747878,63394.75652910782,87681.78243179263,87681.78243179263,15462.515836747878,103144.2982685405,103144.2982685405,103144.2982685405,127953.65050925326,103768.95858392026,64019.47605917235,44166.091694164345,24809.352240712757,0.0,68975.4439348771,21087.949404605843,1536.274085621794,0.0,0.8867195538933625,2.817457211410817,0.0014959080323721466,354267.649918748,1555201.66950615,4.38990596477787,1555201.66950615,4.38990596477787,0.85,0.0956899491253682,4.564652377983593,1.2672194715449585,1.0,0.0,4.564652377984077,1.2848157042769834,1.2851132656367787,3.552768200753199,19323.18334288922,1970.4163341089181,2034.6934298245008,2034.6934298245008,7.599432725391745,5.051480788620797,0.5357815599695073,4.51569922865129,3.4071330082488256,3.4071330082488256,0.9734665737853787,0.0,0.0,0.00023158641995226875,1.0000197108606106,0.00023158185527459948,198.98536284464654,0.0,9.143609058746668e-07,2.5912988072488057,0.021827713267944786,7.806309270000594e-05,0.0001535233272522628,0.0007007806208179947,0.09568994912535163,0.08136369878660484,0.014326250338746798,0.09568986972776726,0.08136369878661892,0.01432625033874928,0.42821177894934537,0.42821177894934537,0.07539811039463706,0.0,4.726918819743446,4.62860127440797,5.286095697935195,4.724930676525787,4.627991472944075,5.276257345081831,24809.352240712757,21087.949404605843,0.85,0.9190916783219509,0.6949174656652444,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519522486609895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.42542970456,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.046472606797,1536.274085621794,0.42821177894934537,0.07539811039463706,6.112851554438009,3.4071330082488256
2343.0,-30.076633519957458,5.051376950563492,35.00799770546063,24.097780684847407,4.986903969172198,-26.570290579945365,-40.08937063682822,1.4805610291601656,-0.3038265758953571,-5.028129360283114,40.01546312804699,47931.96331023048,15462.4605668766,15462.4605668766,63394.42387710708,87681.43231942861,87681.43231942861,15462.4605668766,103143.89288630521,103143.89288630521,103143.89288630521,127953.13143172173,103768.6676631644,64019.257498119594,44166.01129449422,24809.238545416516,0.0,68975.24983991074,21087.852763604038,1536.2685650169394,0.0,0.8867195636175593,2.817462929569326,0.0014959080323721466,354267.30995740666,1555200.0613325438,4.3899056379758115,1555200.0613325438,4.3899056379758115,0.85,0.09568970231502254,4.564652377983593,1.2672187819471583,1.0,0.0,4.564652377983917,1.284816047900075,1.2851136034743764,3.5527672505679995,19323.129169510386,1970.4108099616471,2034.6934298245008,2034.6934298245008,7.599405561657656,5.051376950563492,0.5357661096038884,4.515610840959604,3.4071875199713237,3.4071875199713237,0.9734821485632353,0.0,0.0,0.00023158185527459948,1.000019587904707,0.0002315773191601395,198.98551826153025,0.0,9.083040422885389e-07,2.5741336558457193,0.021828621571987075,7.806188052224932e-05,0.00015351997475235014,0.0007007653178212962,0.09568970231501026,0.08136341539068762,0.014326286924322647,0.09568972112163295,0.08136341539069805,0.01432628692432448,0.42821049129187216,0.42821049129187216,0.07539833883318846,0.0,4.726405338651148,4.628433765441969,5.283608369804995,4.72430278438776,4.62771717637014,5.273612316428228,24809.238545416516,21087.852763604038,0.85,0.9190894418540481,0.6949153996756658,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519533831967075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.40826455315,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.040139217874,1536.2685650169394,0.42821049129187216,0.07539833883318846,6.112851554438009,3.4071875199713237
2344.0,-30.076820305706708,5.051273417858899,35.00797812207632,24.09764325655999,4.986829647115763,-26.57046614590309,-40.08951155757529,1.4804754873121626,-0.3041848831794596,-5.02816584113415,40.01542500269911,47931.710276352074,15462.42392455125,15462.42392455125,63394.134200903325,87681.14207779133,87681.14207779133,15462.42392455125,103143.56600234259,103143.56600234259,103143.56600234259,127952.69071447708,103768.4287633201,64019.055400210906,44165.97040345466,24809.124712134497,0.0,68975.09511558915,21087.75600531432,1536.2633146283492,0.0,0.8867195159508763,2.8174633864365006,0.0014959080323721466,354266.80609673436,1555198.416945575,4.38990723991488,1555198.416945575,4.38990723991488,0.85,0.09568945954764815,4.564652377983593,1.2672181390551853,1.0,0.0,4.5646523779848795,1.2848164574615673,1.2851140073023428,3.552766118050862,19323.08468312877,1970.4062736131882,2034.6934298245008,2034.6934298245008,7.599387552887973,5.051273417858899,0.5357454756797573,4.515527942179141,3.4072419968050713,3.4072419968050713,0.9734977133728775,0.0,0.0,0.0002315773191601395,1.000019453193357,0.00023157281432940608,198.98567260955514,0.0,9.02621086714853e-07,2.5580281597498935,0.02182952419307379,7.806063470817573e-05,0.00015351668445196377,0.0007007502987438132,0.0956894595476245,0.08136313637191972,0.014326323175704779,0.09568940446279228,0.08136313637193983,0.014326323175708318,0.4282092034045326,0.4282092034045326,0.0753985614165883,0.0,4.725934677656483,4.62830301944831,5.281198444340134,4.723980957954666,4.627711037368385,5.271489325393475,24809.124712134497,21087.75600531432,0.85,0.9190873038256316,0.6949132900219657,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519545106552219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.39215905706,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.03382317726,1536.2633146283492,0.4282092034045326,0.0753985614165883,6.112851554438009,3.4072419968050713
2345.0,-30.07700590157471,5.051170242338605,35.00795853153506,24.09749999586495,4.9867588578394875,-26.570640287433026,-40.08965230369938,1.4803932436977727,-0.30472489847221595,-5.028197976176951,40.01538562746693,47931.46203671217,15462.381062435257,15462.381062435257,63393.84309914742,87680.80883271426,87680.80883271426,15462.381062435257,103143.18989514952,103143.18989514952,103143.18989514952,127952.19127987557,103768.14793707483,64018.85920609641,44165.8763677538,24809.00138472604,0.0,68974.87775247984,21087.651177017135,1536.2574150010064,0.0,0.8867194949435239,2.8174667443271613,0.0014959080323721466,354266.3622593007,1555196.7186511415,4.3899079459111485,1555196.7186511415,4.3899079459111485,0.85,0.09568921246296716,4.564652377983593,1.2672175307804716,1.0,0.0,4.564652377982545,1.2848168515284242,1.2851143956722777,3.5527650283800845,19323.032389484324,1970.4009411454804,2034.6934298245008,2034.6934298245008,7.599366487249599,5.051170242338605,0.5357269053646796,4.5154433369739255,3.407296392690125,3.407296392690125,0.9735132550543214,0.0,0.0,0.00023157281432940608,1.0000193292989723,0.000231568338275763,198.98582597454615,0.0,8.963967734787535e-07,2.5403884560387873,0.021830420589847268,7.805939045620848e-05,0.0001535134238731976,0.0007007354153351946,0.09568921246295069,0.0813628540033587,0.014326358459591992,0.09568914876854344,0.0813628540033727,0.014326358459594455,0.42820791745191433,0.42820791745191433,0.07539878235340983,0.0,4.72545492322763,4.628156922634048,5.278815119849526,4.723473077704739,4.627511757103093,5.2692207004893135,24809.00138472604,21087.651177017135,0.85,0.919085979777155,0.6949118809418825,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519556303599077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.37451935335,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.027526785418,1536.2574150010064,0.42820791745191433,0.07539878235340983,6.112851554438009,3.407296392690125
2346.0,-30.077190461393936,5.0510674837716865,35.007938970162655,24.09737129872667,4.986695625309902,-26.570812740660617,-40.0897927355021,1.4803179045765793,-0.30515299456772027,-5.028225071999042,40.01534729598997,47931.21766041015,15462.331028030223,15462.331028030223,63393.54868844037,87680.50772011041,87680.50772011041,15462.331028030223,103142.83874814064,103142.83874814064,103142.83874814064,127951.72095095192,103767.90223672256,64018.669916886145,44165.81368870712,24808.882202811285,0.0,68974.69589151841,21087.54987238959,1536.2516409539198,0.0,0.8867194958177057,2.8174692169363027,0.0014959080323721466,354265.9880220763,1555195.065376295,4.389907916532428,1555195.065376295,4.389907916532428,0.85,0.09568896411154763,4.564652377983593,1.2672168582165617,1.0,0.0,4.564652377982576,1.284817213234444,1.285114751710853,3.5527640281938444,19322.986636756155,1970.3962756656101,2034.6934298245008,2034.6934298245008,7.5993418966138275,5.0510674837716865,0.5357107578982632,4.515356725873423,3.407350723771268,3.407350723771268,0.9735287782203622,0.0,0.0,0.000231568338275763,1.000019221425447,0.00023156388728776727,198.98597848361737,0.0,8.906712312736573e-07,2.524162269429545,0.021831311261078543,7.805814900124236e-05,0.00015351018927452063,0.000700720650516652,0.09568896411153371,0.08136257078449276,0.014326393327040958,0.09568887319023663,0.0813625707845046,0.014326393327043042,0.4282066320286259,0.4282066320286259,0.07539900198014418,0.0,4.724989008134969,4.62802986654151,5.276416062577141,4.723072077431311,4.627470394759769,5.266768340043257,24808.882202811285,21087.54987238959,0.85,0.919084134682436,0.6949101701846588,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519567429333724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.35829316674,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.02124800467,1536.2516409539198,0.4282066320286259,0.07539900198014418,6.112851554438009,3.407350723771268
2347.0,-30.077373745771165,5.050965192933416,35.007919485363814,24.09723614053803,4.986639610627611,-26.570983324043233,-40.089925344195194,1.48024918889968,-0.3058535121227237,-5.028247766644902,40.01531040361172,47930.942657869964,15462.274900592449,15462.274900592449,63393.21755846241,87680.14400356094,87680.14400356094,15462.274900592449,103142.4189041534,103142.4189041534,103142.4189041534,127951.18881631459,103767.59666031347,64018.45265445102,44165.71556206939,24808.7699121612,0.0,68974.48547423059,21087.45442533702,1536.2461551250276,0.0,0.8867195138919328,2.8174757918694,0.0014959080323721466,354265.67457246844,1555193.4741724653,4.389907309110004,1555193.4741724653,4.389907309110004,0.85,0.09568871521844582,4.564652377983593,1.2672161246603353,1.0,0.0,4.564652377983178,1.2848175439020821,1.285115076736062,3.552763113835151,19322.929734296515,1970.3904732295448,2034.6934298245008,2034.6934298245008,7.59931431140765,5.050965192933416,0.5356967934835737,4.515268399449842,3.4074050086741448,3.4074050086741448,0.9735442881926127,0.0,0.0,0.00023156388728776727,1.0000190886189844,0.00023155946713732686,198.98612993894466,0.0,8.856842015504124e-07,2.510029027193869,0.021832196945280095,7.805697672142986e-05,0.00015350691056633742,0.0007007056843535467,0.09568871521843603,0.08136228772747944,0.014326427490956587,0.09568875674525862,0.08136228772748777,0.014326427490958056,0.42820534808654065,0.42820534808654065,0.07539921801547038,0.0,4.724479039053904,4.627858284901492,5.273975707702164,4.7223942545221576,4.627129035852022,5.264171209103722,24808.7699121612,21087.45442533702,0.85,0.9190821377297062,0.6949083030967638,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519578492977523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.344159924505,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.014983792908,1536.2461551250276,0.42820534808654065,0.07539921801547038,6.112851554438009,3.4074050086741448
2348.0,-30.077555795841228,5.05086327167129,35.00790006458169,24.09710248410704,4.986574222721437,-26.5711537337721,-40.09006168982012,1.4801721606522802,-0.3063167457826239,-5.028277795156232,40.01527329863262,47930.691301224884,15462.230551455115,15462.230551455115,63392.921852679996,87679.83002703231,87679.83002703231,15462.230551455115,103142.06057848742,103142.06057848742,103142.06057848742,127950.71999188542,103767.33595852443,64018.25418539958,44165.64641458317,24808.659413397996,0.0,68974.30582798117,21087.360501388295,1536.2409455623197,0.0,0.8867194953879177,2.8174783846828646,0.0014959080323721466,354265.2598307021,1555191.8738001992,4.389907930976358,1555191.8738001992,4.389907930976358,0.85,0.09568846839399336,4.564652377983593,1.2672154790209609,1.0,0.0,4.564652377983519,1.2848179133953743,1.2851154406355358,3.552762092116723,19322.881188097956,1970.3855228949699,2034.6934298245008,2034.6934298245008,7.5992925149361605,5.05086327167129,0.5356797164325844,4.515183555238705,3.407459263410886,3.407459263410886,0.9735597895459673,0.0,0.0,0.00023155946713732686,1.0000189600960756,0.00023155507683082335,198.98628037451536,0.0,8.795486298846996e-07,2.4926408170932386,0.02183307649390998,7.805577142357598e-05,0.0001535036957137509,0.0007006910096690428,0.09568846839397349,0.08136200751125515,0.014326460882718335,0.09568851831673926,0.08136200751127205,0.014326460882721315,0.4282040625434973,0.4282040625434973,0.07539942707291064,0.0,4.723987193840628,4.627700848368079,5.27157622525408,4.72196104937359,4.627014308653713,5.261921206074248,24808.659413397996,21087.360501388295,0.85,0.9190802443272007,0.6949064688053822,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519589480179467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.326771714404,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.008738980503,1536.2409455623197,0.4282040625434973,0.07539942707291064,6.112851554438009,3.407459263410886
2349.0,-30.077736668313193,5.050761744687863,35.00788067590354,24.09696854827928,4.986510341285826,-26.571322932808517,-40.09019408896563,1.4800966057812155,-0.30680992576441213,-5.028305545559163,40.01523539216137,47930.42705595609,15462.183238011165,15462.183238011165,63392.61029396726,87679.50795068232,87679.50795068232,15462.183238011165,103141.69118869348,103141.69118869348,103141.69118869348,127950.23424130854,103767.06730963898,64018.0429982108,44165.58256825353,24808.54305261506,0.0,68974.12562086858,21087.2615947228,1536.2353465400108,0.0,0.8867194913889374,2.8174816381191747,0.0014959080323721466,354264.87655359495,1555190.2388601138,4.389908065370507,1555190.2388601138,4.389908065370507,0.85,0.09568821804522913,4.564652377983593,1.2672148097539324,1.0,0.0,4.5646523779840065,1.2848182759342606,1.285115797617336,3.5527610896291058,19322.83116204258,1970.3804216569963,2034.6934298245008,2034.6934298245008,7.599269261583467,5.050761744687863,0.5356638183908684,4.515097926296995,3.4075134591517005,3.4075134591517005,0.973575274043343,0.0,0.0,0.00023155507683082335,1.000018837478798,0.00023155071499913888,198.98642983718648,0.0,8.736107608386684e-07,2.4758128962167865,0.02183395010467082,7.805460102914004e-05,0.0001535004758016833,0.0007006763118897666,0.09568821804521734,0.08136172504729601,0.014326492997921322,0.09568827963074551,0.08136172504730604,0.014326492997923091,0.4282027764634362,0.4282027764634362,0.0753996314007328,0.0,4.723499763400525,4.627545129079749,5.269196593590607,4.721495619794723,4.62686976713826,5.2596253251336975,24808.54305261506,21087.2615947228,0.85,0.919078128549518,0.6949044532933437,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519600393405114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.30994379353,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.002512785906,1536.2353465400108,0.4282027764634362,0.0753996314007328,6.112851554438009,3.4075134591517005
2350.0,-30.077916400394567,5.05066059232844,35.00786131576413,24.096834856923692,4.9864448554117775,-26.571491265771797,-40.090330120269186,1.4800197207890138,-0.30725860060994137,-5.028334500849513,40.015197446054586,47930.18552410258,15462.138283130731,15462.138283130731,63392.323807233304,87679.19431711976,87679.19431711976,15462.138283130731,103141.33260025049,103141.33260025049,103141.33260025049,127949.75959316792,103766.80584580965,64017.85327836401,44165.50285271738,24808.42699291744,0.0,68973.92984563482,21087.162943979823,1536.22979358065,0.0,0.8867194813975332,2.817484164615057,0.0014959080323721466,354264.4766354269,1555188.602211815,4.389908401152672,1555188.602211815,4.389908401152672,0.85,0.09568796742100522,4.564652377983593,1.2672141619166357,1.0,0.0,4.564652377984041,1.2848186446373335,1.2851161608013342,3.552760070096943,19322.782473941814,1970.375456852423,2034.6934298245008,2034.6934298245008,7.59924716740467,5.05066059232844,0.5356475360589403,4.5150130562695,3.4075676039644853,3.4075676039644853,0.9735907439898529,0.0,0.0,0.00023155071499913888,1.0000187187361107,0.00023154638074354036,198.98657835770032,0.0,8.679453144432391e-07,2.45975702113214,0.02183481804998526,7.805339854370988e-05,0.000153497316455429,0.000700661890572374,0.09568796742098705,0.0813614430120955,0.014326524408891558,0.09568801847793022,0.08136144301211094,0.01432652440889428,0.42820148995298274,0.42820148995298274,0.07539983154948644,0.0,4.723026326766444,4.627399844746037,5.2668512916773125,4.721075900239555,4.6267639437064645,5.257415036595432,24808.42699291744,21087.162943979823,0.85,0.9190765837049844,0.6949029239217106,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519611236053644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.293887918444,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.996304114191,1536.22979358065,0.42820148995298274,0.07539983154948644,6.112851554438009,3.4075676039644853
2351.0,-30.078095060173442,5.050559833555383,35.00784198309648,24.0967113286257,4.986381550323314,-26.571658415394673,-40.09046597694976,1.4799449055444998,-0.3075600248064916,-5.02836162552623,40.01515952594775,47929.94838291645,15462.091052766902,15462.091052766902,63392.03943568336,87678.91726585451,87678.91726585451,15462.091052766902,103141.00831862142,103141.00831862142,103141.00831862142,127949.31854915683,103766.5814745437,64017.66848076862,44165.45888197231,24808.31023053542,0.0,68973.76911250773,21087.063695955105,1536.224161891335,0.0,0.8867194806345282,2.817484965534797,0.0014959080323721466,354264.10200123757,1555186.9666862169,4.389908426795058,1555186.9666862169,4.389908426795058,0.85,0.09568771532508244,4.564652377983593,1.2672135690273718,1.0,0.0,4.564652377983822,1.2848190036006326,1.285116514278732,3.552759077497618,19322.74069297795,1970.3711963797984,2034.6934298245008,2034.6934298245008,7.5992239548837395,5.050559833555383,0.535632234594762,4.514927598960621,3.4076216925772065,3.4076216925772065,0.9736061978792019,0.0,0.0,0.00023154638074354036,1.0000186070842407,0.00023154207242069357,198.9867259923176,0.0,8.624586912778349e-07,2.444207931081384,0.021835680508676538,7.805219761900026e-05,0.0001534941831245401,0.0007006475880060811,0.09568771532506562,0.08136116019083216,0.014326555134233464,0.09568769481227199,0.08136116019084645,0.014326555134235981,0.4282002036274565,0.4282002036274565,0.07540002885123567,0.0,4.722592020605191,4.627297452255732,5.2645237587711335,4.720801600719767,4.6268365804954215,5.255162073044801,24808.31023053542,21087.063695955105,0.85,0.919074602582329,0.6949011051539711,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451962201035522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.27833882839,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.990112259216,1536.224161891335,0.4282002036274565,0.07540002885123567,6.112851554438009,3.4076216925772065
2352.0,-30.078272495601478,5.05045939486432,35.00782265805502,24.096573201846354,4.986310766069879,-26.57182521092615,-40.090597957000114,1.4798634813944647,-0.3079721940802074,-5.028394220953213,40.01512108273964,47929.69917894316,15462.052642927536,15462.052642927536,63391.7518218707,87678.60749573295,87678.60749573295,15462.052642927536,103140.66013866049,103140.66013866049,103140.66013866049,127948.85275547297,103766.32039240959,64017.46758082813,44165.39201286828,24808.19261681247,0.0,68973.58462968076,21086.9637242906,1536.218603365646,0.0,0.8867194539061825,2.8174865859248883,0.0014959080323721466,354263.65180784726,1555185.3086001547,4.389909325057395,1555185.3086001547,4.389909325057395,0.85,0.09568746538965525,4.564652377983593,1.267212906354107,1.0,0.0,4.564652377984026,1.2848193934294625,1.2851168986621249,3.552757999550071,19322.692075954,1970.3662388230437,2034.6934298245008,2034.6934298245008,7.5992050774259345,5.05045939486432,0.5356146088955507,4.514844785968769,3.407675731334548,3.407675731334548,0.9736216375241565,0.0,0.0,0.00023154207242069357,1.0000184795961597,0.00023153779369577038,198.98687261539007,0.0,8.572990577990157e-07,2.4295855298024107,0.021836537807734337,7.80510309786808e-05,0.00015349104144201276,0.0007006332473174616,0.09568746538964047,0.08136087972854492,0.014326585661095553,0.09568740073246788,0.08136087972855749,0.014326585661097768,0.4281989199551209,0.4281989199551209,0.07540022338983321,0.0,4.722170729242464,4.627198673002226,5.262262841502661,4.7204220268729955,4.626741907117491,5.253157162409025,24808.19261681247,21086.9637242906,0.85,0.9190728909077449,0.694899350762727,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45196327203912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.263716427115,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.983935894967,1536.218603365646,0.4281989199551209,0.07540022338983321,6.112851554438009,3.407675731334548
2353.0,-30.078448668192735,5.050359456886581,35.00780337820727,24.096442479081475,4.986259242559323,-26.57198894353284,-40.09072193931786,1.4797995178993608,-0.30865850665054495,-5.028412244715537,40.015083749019794,47929.41845744684,15461.992557328607,15461.992557328607,63391.41101477545,87678.24348344073,87678.24348344073,15461.992557328607,103140.23604076933,103140.23604076933,103140.23604076933,127948.31148506181,103766.01332785656,64017.24341109735,44165.299907510234,24808.07544429248,0.0,68973.37535180271,21086.86412764861,1536.2127299435242,0.0,0.8867194973662609,2.8174935197366833,0.0014959080323721466,354263.4028719337,1555183.6983684804,4.38990786448997,1555183.6983684804,4.38990786448997,0.85,0.09568720967991699,4.564652377983593,1.2672121843369677,1.0,0.0,4.564652377983932,1.2848197015100007,1.2851172013163241,3.5527571476518665,19322.63489638183,1970.3604081293645,2034.6934298245008,2034.6934298245008,7.599175546884356,5.050359456886581,0.5356037158407503,4.514755741045831,3.40772969871867,3.40772969871867,0.9736370567767628,0.0,0.0,0.00023153779369577038,1.0000183480992348,0.00023153354549530146,198.987018195111,0.0,8.514100912483061e-07,2.4128961985976995,0.021837389217825586,7.804993504916617e-05,0.0001534878586466042,0.0007006187189628314,0.09568720967990717,0.08136059437613995,0.014326615303767222,0.09568727506584876,0.0813605943761483,0.014326615303768693,0.4281976385562792,0.4281976385562792,0.07540041820756946,0.0,4.721694516772743,4.627047339035187,5.259933567314249,4.7197537380649806,4.626407915032189,5.250582294673791,24808.07544429248,21086.86412764861,0.85,0.9190707384036793,0.6948973892169269,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519643357046519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.24702709591,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.977778103219,1536.2127299435242,0.4281976385562792,0.07540041820756946,6.112851554438009,3.40772969871867
2354.0,-30.078623729849642,5.050259796838043,35.00778413433083,24.0963046316989,4.986186391506033,-26.572153809051482,-40.09085741182787,1.4797164707077908,-0.30901475787709387,-5.0284474316170344,40.01504623706238,47929.197221507646,15461.959205824614,15461.959205824614,63391.15642733226,87677.94451974188,87677.94451974188,15461.959205824614,103139.9037255665,103139.9037255665,103139.9037255665,127947.86824164054,103765.7610179535,64017.06848051622,44165.213930485865,24807.964516074026,0.0,68973.17844655989,21086.76983866292,1536.2076155014486,0.0,0.8867194540669339,2.817494100861536,0.0014959080323721466,354262.9168870328,1555182.0804505523,4.389909319655007,1555182.0804505523,4.389909319655007,0.85,0.09568696182709403,4.564652377983593,1.2672115892497824,1.0,0.0,4.56465237798317,1.284820098808282,1.2851175932481425,3.5527560490511285,19322.587912865925,1970.3556171440732,2034.6934298245008,2034.6934298245008,7.5991591554695574,5.050259796838043,0.5355852702555577,4.5146745265824855,3.407783649753492,3.407783649753492,0.9736524713581406,0.0,0.0,0.00023153354549530146,1.0000182324223617,0.00023152932415487434,198.98716285700087,0.0,8.453367440056773e-07,2.3956843325120896,0.021838234554569593,7.804873756949122e-05,0.00015348480792581025,0.0007006047934829047,0.09568696182707304,0.0813603165409184,0.014326645286154648,0.09568697156214713,0.08136031654093624,0.01432664528615779,0.4281963557220605,0.4281963557220605,0.07540060759435203,0.0,4.721255829926122,4.6269220729467975,5.257707138562239,4.719432673739959,4.626354458833134,5.248734463813662,24807.964516074026,21086.76983866292,0.85,0.919069671067101,0.6948961654513715,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519653918013755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.229815229824,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.971639695788,1536.2076155014486,0.4281963557220605,0.07540060759435203,6.112851554438009,3.407783649753492
2355.0,-30.078797537615593,5.050160568857491,35.007764897308874,24.096180300135188,4.9861275708130055,-26.5723161427116,-40.09098495645446,1.4796461759089876,-0.3094158566437386,-5.028470196825392,40.0150079489591,47928.94479471951,15461.907357666252,15461.907357666252,63390.85215238576,87677.6432522445,87677.6432522445,15461.907357666252,103139.55060991074,103139.55060991074,103139.55060991074,127947.39403020132,103765.5122684137,64016.868178548895,44165.16009984978,24807.843420290574,0.0,68973.00352014035,21086.66690724699,1536.2016317685404,0.0,0.886719476838139,2.8174967240577584,0.0014959080323721466,354262.60246498324,1555180.429058203,4.38990855438071,1555180.429058203,4.38990855438071,0.8500000000000001,0.09568670603753178,4.564652377983593,1.2672109699854626,1.0,0.0,4.56465237798424,1.2848204363908597,1.285117925484939,3.552755115575515,19322.541592337806,1970.3508937647216,2034.6934298245008,2034.6934298245008,7.59913367342022,5.050160568857491,0.535572545257768,4.514588023599723,3.4078375180669944,3.4078375180669944,0.9736678623048556,0.0,0.0,0.00023152932415487434,1.0000181018560839,0.0002315251331202348,198.98730648292386,0.0,8.39992555045237e-07,2.3805389009982014,0.021839074547124637,7.80476101821342e-05,0.00015348171397274016,0.000700590670662666,0.09568670603751857,0.08136003191160829,0.014326674125910276,0.0956866903938646,0.08136003191161953,0.014326674125912252,0.4281950732201022,0.4281950732201022,0.07540079732281202,0.0,4.720824507476834,4.626809803454137,5.2554560358427125,4.7190543401816285,4.626317669297919,5.24640838470151,24807.843420290574,21086.66690724699,0.85,0.9190675904649479,0.6948942680265343,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519664412398678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.21466979831,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.965517671655,1536.2016317685404,0.4281950732201022,0.07540079732281202,6.112851554438009,3.4078375180669944
