time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2356.0,-30.078970266651943,5.050061694942529,35.007745693499636,24.096046364307426,4.986062687589772,-26.572478111702733,-40.09111243123186,1.4795705326404516,-0.30986393894443154,-5.028498739380958,40.01497044230594,47928.69734839074,15461.864869795427,15461.864869795427,63390.56221818617,87677.32587607247,87677.32587607247,15461.864869795427,103139.1907458679,103139.1907458679,103139.1907458679,127946.92033665691,103765.24413496473,64016.6696366146,44165.08277594459,24807.729590789,0.0,68972.81236673359,21086.57015217065,1536.1961961787779,0.0,0.8867194673566395,2.817499291093864,0.0014959080323721466,354262.208249316,1555178.8113716203,4.389908873026461,1555178.8113716203,4.389908873026461,0.85,0.09568645433552517,4.564652377983593,1.2672103018173946,1.0,0.0,4.564652377983571,1.284820798933188,1.285118282726202,3.5527541130823175,19322.491662263674,1970.3458023141109,2034.6934298245008,2034.6934298245008,7.599112791713819,5.050061694942529,0.5355573912335778,4.514504303708951,3.4078913506209245,3.4078913506209245,0.9736832430345499,0.0,0.0,0.0002315251331202348,1.0000179895323102,0.00023152096816629746,198.98744921762076,0.0,8.33962694297122e-07,2.3634502756380438,0.021839908509818935,7.804648342722842e-05,0.0001534786496930064,0.0007005766832908925,0.09568645433551269,0.08135975122299274,0.01432670311251995,0.09568643797987227,0.08135975122300335,0.01432670311252182,0.42819379168890165,0.42819379168890165,0.07540098434344072,0.0,4.7203977263433785,4.626696163054135,5.25324319748438,4.718634800436519,4.626187618425263,5.244337569463653,24807.729590789,21086.57015217065,0.85,0.9190659339963378,0.6948926062859418,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451967483163119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.19758117295,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.959414931749,1536.1961961787779,0.42819379168890165,0.07540098434344072,6.112851554438009,3.4078913506209245
2357.0,-30.07914182333282,5.049963348289312,35.00772656176166,24.09593575811016,4.986016511818849,-26.5726371545559,-40.09123945198951,1.4795118430419711,-0.3102749005724377,-5.028513255401716,40.01493413391472,47928.4535863438,15461.801598385993,15461.801598385993,63390.255184729795,87677.0295948432,87677.0295948432,15461.801598385993,103138.8311932292,103138.8311932292,103138.8311932292,127946.4480576276,103765.0051436528,64016.48279688953,44165.02482973696,24807.61686439839,0.0,68972.64169413535,21086.474334738632,1536.1905036693129,0.0,0.8867195249658908,2.8175030080753856,0.0014959080323721466,354262.00776134554,1555177.2453680756,4.389906936946359,1555177.2453680756,4.389906936946359,0.85,0.09568619667675357,4.564652377983593,1.2672096303524452,1.0,0.0,4.564652377984502,1.2848210821061503,1.2851185606132303,3.5527533300597467,19322.447158849543,1970.3412642288188,2034.6934298245008,2034.6934298245008,7.599081695427515,5.049963348289312,0.5355487524530487,4.514414595836263,3.4079451246046735,3.4079451246046735,0.9736986070299067,0.0,0.0,0.00023152096816629746,1.0000178674569373,0.0002315168315492795,198.98759098372028,0.0,8.287735601012526e-07,2.34874426932695,0.021840737283379038,7.804536070038167e-05,0.0001534756074659158,0.0007005627965817689,0.09568619667674301,0.08135946570455307,0.01432673097218994,0.09568621585575114,0.08135946570456205,0.014326730972191521,0.42819251077629256,0.42819251077629256,0.07540117001844052,0.0,4.719971696709706,4.626598263878179,5.2509458013357175,4.718238354829282,4.626179212935824,5.241728734744925,24807.61686439839,21086.474334738632,0.85,0.9190637566970236,0.6948907916110612,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519685186211386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.18287516664,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.9533280088,1536.1905036693129,0.42819251077629256,0.07540117001844052,6.112851554438009,3.4079451246046735
2358.0,-30.079312214938053,5.049865398623037,35.00770752427695,24.09581111222508,4.985959269211693,-26.572796255494417,-40.09136270089073,1.4794433097680848,-0.3107052941359143,-5.028537570785899,40.01489861576228,47928.197750161096,15461.753959952972,15461.753959952972,63389.95171011407,87676.71967456336,87676.71967456336,15461.753959952972,103138.47363451633,103138.47363451633,103138.47363451633,127945.98673944354,103764.74690222538,64016.27827425808,44164.96514218589,24807.513104927213,0.0,68972.4782471131,21086.38613918813,1536.185549196658,0.0,0.8867195298080417,2.817505836067549,0.0014959080323721466,354261.6719297009,1555175.7134491738,4.3899067742157,1555175.7134491738,4.3899067742157,0.8499999999999999,0.09568594446408576,4.564652377983593,1.267208982515149,1.0,0.0,4.564652377982749,1.2848214112731875,1.2851188845413897,3.55275241985598,19322.39907080359,1970.3363606128075,2034.6934298245008,2034.6934298245008,7.59905828235097,5.049865398623037,0.5355359359141456,4.514329462708892,3.407998892855857,3.407998892855857,0.9737139693873876,0.0,0.0,0.0002315168315492795,1.0000177461392585,0.00023151272309225536,198.98773178723454,0.0,8.231354552287133e-07,2.332765880118173,0.021841560418834265,7.804427132696057e-05,0.00015347256022231893,0.0007005488869740382,0.09568594446407246,0.08135918609696051,0.014326758367111945,0.09568600381626628,0.08135918609697183,0.014326758367113938,0.428191231237764,0.428191231237764,0.07540134801187232,0.0,4.719553361404678,4.626504033511537,5.248679114854042,4.717832276649972,4.62608112394031,5.239566177065171,24807.513104927213,21086.38613918813,0.85,0.9190615347037686,0.6948887290731383,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519695470526401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.16689677743,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.947258814405,1536.185549196658,0.428191231237764,0.07540134801187232,6.112851554438009,3.407998892855857
2359.0,-30.079481637937196,5.049767744370497,35.007688494412776,24.09567270604896,4.985889256678638,-26.57295576151447,-40.09148975657297,1.4793633802558974,-0.31111170536786403,-5.028569572392165,40.014860762751326,47927.9646607188,15461.7185103048,15461.7185103048,63389.6831710236,87676.40518608273,87676.40518608273,15461.7185103048,103138.12369638753,103138.12369638753,103138.12369638753,127945.52204898707,103764.47779090428,64016.09025814356,44164.875036400794,24807.39835259955,0.0,68972.27338900034,21086.288599709616,1536.1801393299743,0.0,0.8867195039657068,2.817507450126016,0.0014959080323721466,354261.22994027036,1555174.080827701,4.3899076427017105,1555174.080827701,4.3899076427017105,0.85,0.09568569191453034,4.564652377983593,1.2672083835816013,1.0,0.0,4.564652377981375,1.284821793698222,1.2851192617760567,3.5527513623852296,19322.348958636445,1970.3312505938773,2034.6934298245008,2034.6934298245008,7.599040859751743,5.049767744370497,0.5355197949451851,4.514247949425312,3.40805261695368,3.40805261695368,0.9737293191296228,0.0,0.0,0.00023151272309225536,1.0000176452834435,0.00023150863805671725,198.98787179051317,0.0,8.175325443773867e-07,2.316887230765514,0.021842377951378642,7.804314832084763e-05,0.00015346957477140773,0.000700535259428437,0.09568569191451162,0.08135890717798833,0.0143267847365233,0.0956857188728142,0.08135890717800424,0.014326784736526103,0.42818995295580814,0.42818995295580814,0.07540152019150542,0.0,4.719146716473915,4.626406679436911,5.246508550230146,4.7174578670242795,4.625956737916795,5.237765412181432,24807.39835259955,21086.288599709616,0.85,0.919060371020523,0.6948874135322082,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519705685012363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.151018128076,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.941207241802,1536.1801393299743,0.42818995295580814,0.07540152019150542,6.112851554438009,3.40805261695368
2360.0,-30.07964981595727,5.049670383293921,35.007669420098836,24.09553985288369,4.9858172174311255,-26.573114349528055,-40.091616672556825,1.4792817510019198,-0.31136782988590994,-5.02860151620643,40.01482140832809,47927.736998345245,15461.683329189147,15461.683329189147,63389.42032753439,87676.1255058116,87676.1255058116,15461.683329189147,103137.80883500075,103137.80883500075,103137.80883500075,127945.08322814135,103764.2419883264,64015.90608320411,44164.8176723581,24807.274393140604,0.0,68972.0920654987,21086.18323416951,1536.174203107914,0.0,0.8867194838568123,2.8175070914039804,0.0014959080323721466,354260.78874946374,1555172.3834508532,4.3899083185034184,1555172.3834508532,4.3899083185034184,0.85,0.09568543703407924,4.564652377983593,1.267207724205218,1.0,0.0,4.564652377985065,1.284822184027163,1.285119646946551,3.5527502830594724,19322.30504900771,1970.3267730578445,2034.6934298245008,2034.6934298245008,7.5990235691294155,5.049670383293921,0.5355037679900692,4.514166615303852,3.4081062669185354,3.4081062669185354,0.9737446476910101,0.0,0.0,0.00023150863805671725,1.000017515642869,0.00023150458310511703,198.98801076517117,0.0,8.128725279168685e-07,2.3036807441164053,0.02184319082390656,7.804202656440047e-05,0.0001534666114923168,0.0007005217330894879,0.09568543703406392,0.08135862635204448,0.01432681068201944,0.09568533476441644,0.0813586263520575,0.014326810682021735,0.4281886754267853,0.4281886754267853,0.07540169204036797,0.0,4.718776541191062,4.626338627315931,5.244415304821928,4.717233686320526,4.626006002720885,5.235981541597425,24807.274393140604,21086.18323416951,0.85,0.9190589763079424,0.6948859395598892,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519715841446783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.13781164143,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.935169393888,1536.174203107914,0.4281886754267853,0.07540169204036797,6.112851554438009,3.4081062669185354
2361.0,-30.07981686326182,5.049573596734352,35.007650400887144,24.095428303722315,4.985776595820156,-26.573268777829746,-40.09173541618509,1.4792285103881027,-0.3119031635210945,-5.028610939953409,40.014784864673594,47927.476415166246,15461.614387148295,15461.614387148295,63389.09080231454,87675.79934796316,87675.79934796316,15461.614387148295,103137.41373511145,103137.41373511145,103137.41373511145,127944.57156653321,103763.97360621506,64015.702921260054,44164.74520550556,24807.157831421755,0.0,68971.90303692731,21086.08415670849,1536.1681698085538,0.0,0.8867195682513859,2.817513041654063,0.0014959080323721466,354260.65859381424,1555170.8073051826,4.389905482246336,1555170.8073051826,4.389905482246336,0.85,0.09568517522315556,4.564652377983593,1.2672070527402681,1.0,0.0,4.564652377984306,1.2848224414810878,1.2851198992499175,3.552749571156041,19322.255072629287,1970.3216768855102,2034.6934298245008,2034.6934298245008,7.598989685872194,5.049573596734352,0.5354980711877024,4.51407552554665,3.408159842567719,3.408159842567719,0.9737599550193483,0.0,0.0,0.00023150458310511703,1.0000173979023619,0.00023150055548105603,198.98814880562693,0.0,8.068867526764226e-07,2.2867170570849815,0.021843997710659237,7.804097705342934e-05,0.00015346360605168768,0.0007005080142977734,0.09568517522314868,0.08135833921796305,0.01432683600518563,0.09568517014435808,0.0813583392179689,0.01432683600518666,0.42818740021285795,0.42818740021285795,0.07540186686827005,0.0,4.718366689456673,4.626246460877098,5.242193789621751,4.716707776432315,4.6258599720937355,5.233289954731674,24807.157831421755,21086.08415670849,0.85,0.9190567174632871,0.6948840659000818,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519725923261626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.12084795439,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.929150839622,1536.1681698085538,0.42818740021285795,0.07540186686827005,6.112851554438009,3.408159842567719
2362.0,-30.079982870748797,5.0494772129925405,35.0076314949977,24.095303064119094,4.985722343379908,-26.57342363342477,-40.091854229662545,1.479163106055832,-0.31239656733259835,-5.028633383933818,40.01475012699953,47927.22117220085,15461.566049017449,15461.566049017449,63388.7872212183,87675.4731930289,87675.4731930289,15461.566049017449,103137.03924204635,103137.03924204635,103137.03924204635,127944.09704498659,103763.69849667154,64015.4983976295,44164.66677671338,24807.057802940235,0.0,68971.72457965362,21085.9991324992,1536.1633841876308,0.0,0.8867195797964719,2.817516918347137,0.0014959080323721466,354260.3486099583,1555169.3090534504,4.389905094249474,1555169.3090534504,4.389905094249474,0.8500000000000001,0.09568492221317346,4.564652377983593,1.2672063543507828,1.0,0.0,4.564652377983207,1.2848227557853151,1.2851202084518591,3.5527487020523427,19322.20384351201,1970.3164529693636,2034.6934298245008,2034.6934298245008,7.598965928911984,5.0494772129925405,0.5354867736735027,4.513990439319038,3.4082134292610724,3.4082134292610724,0.9737752655031635,0.0,0.0,0.00023150055548105603,1.0000172896284898,0.00023149655299165811,198.98828598699134,0.0,8.01449455984667e-07,2.2713077582605465,0.02184479916011522,7.803992693815906e-05,0.00015346062854289697,0.0007004944230051914,0.09568492221316166,0.08135806067451289,0.014326861538648771,0.09568500495782756,0.08135806067452292,0.014326861538650534,0.42818612534270367,0.42818612534270367,0.07540203490220612,0.0,4.717949541017845,4.626141507445766,5.239996321722401,4.716236816601224,4.625679245323795,5.2311638224873604,24807.057802940235,21085.9991324992,0.85,0.9190546938986899,0.6948821631515242,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451973593730638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.10543865557,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.923149331422,1536.1633841876308,0.42818612534270367,0.07540203490220612,6.112851554438009,3.4082134292610724
2363.0,-30.080147726020744,5.049380982145867,35.007612549259655,24.0951563109644,4.985638380895478,-26.57358042294821,-40.09198086624963,1.4790710778230014,-0.312646960337986,-5.028675256607407,40.01471115453789,47927.00840577615,15461.547701600766,15461.547701600766,63388.55610737691,87675.1842613136,87675.1842613136,15461.547701600766,103136.73196291436,103136.73196291436,103136.73196291436,127943.67220180883,103763.44645175165,64015.322156807255,44164.58254993821,24806.940238894476,0.0,68971.52278883269,21085.899203060304,1536.1580412774383,0.0,0.8867195077400213,2.817515324054765,0.0014959080323721466,354259.7702882967,1555167.628154698,4.3899075158579315,1555167.628154698,4.3899075158579315,0.85,0.09568467203842586,4.564652377983593,1.2672058158600708,1.0,0.0,4.564652377983913,1.2848231945948916,1.2851206422202666,3.5527474886712644,19322.156909339552,1970.311667015704,2034.6934298245008,2034.6934298245008,7.598956911623966,5.049380982145867,0.5354668180507067,4.51391416409516,3.4082669761601827,3.4082669761601827,0.973790564617195,0.0,0.0,0.00023149655299165811,1.0000171696478874,0.00023149257834559938,198.98842221638066,0.0,7.964485049714143e-07,2.257135063088988,0.02184559560862019,7.8038807693878e-05,0.0001534577452977801,0.0007004812619935125,0.09568467203840084,0.08135778540749762,0.014326886630903217,0.09568461023834456,0.0813577854075189,0.014326886630906964,0.4281848499103793,0.4281848499103793,0.07540219747882884,0.0,4.717581472160646,4.626061231510391,5.23798694335818,4.716028296269428,4.625660933226698,5.229869690147211,24806.940238894476,21085.899203060304,0.85,0.9190540319292512,0.69488111133217,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519745889029894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.0912659604,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.917163085991,1536.1580412774383,0.4281848499103793,0.07540219747882884,6.112851554438009,3.4082669761601827
2364.0,-30.080311375715848,5.049285317448969,35.00759360182864,24.095044971350603,4.985595943488637,-26.57373197445975,-40.09209919078273,1.479016542232535,-0.3131269495681863,-5.028684331648285,40.01467321375286,47926.76234745205,15461.479763627796,15461.479763627796,63388.242111079846,87674.86749593042,87674.86749593042,15461.479763627796,103136.34725955821,103136.34725955821,103136.34725955821,127943.16207017277,103763.1850749561,64015.131109204995,44164.504406390115,24806.814810614553,0.0,68971.31921700467,21085.79258902237,1536.1514913071492,0.0,0.88671959897184,2.817520586135512,0.0014959080323721466,354259.6449490679,1555165.9917539116,4.389904449820974,1555165.9917539116,4.389904449820974,0.85,0.09568440669870344,4.564652377983593,1.2672051235148682,1.0,0.0,4.56465237798502,1.2848234579417894,1.2851209005211472,3.5527467604739202,19322.108237445656,1970.3067038637719,2034.6934298245008,2034.6934298245008,7.598923521840535,5.049285317448969,0.5354617519848412,4.513823565464127,3.4083204085430907,3.4083204085430907,0.9738058310123117,0.0,0.0,0.00023149257834559938,1.0000170441091425,0.0002314886328280762,198.9885574496954,0.0,7.909085480955551e-07,2.241434825302803,0.021846386517168286,7.803776192691949e-05,0.0001534548164186799,0.0007004678926785628,0.09568440669869638,0.0813574963725823,0.01432691032611408,0.09568439079960948,0.08135749637258831,0.014326910326115138,0.4281835754554514,0.4281835754554514,0.0754023656353874,0.0,4.717180414356221,4.625965787352186,5.235843104626383,4.715557382080078,4.625566847288269,5.2272506281983055,24806.814810614553,21085.79258902237,0.85,0.9190521919936203,0.6948795947582203,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519755771693965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.07556572261,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.911194389684,1536.1514913071492,0.4281835754554514,0.0754023656353874,6.112851554438009,3.4083204085430907
2365.0,-30.080474008293844,5.049190038798402,35.00757475066531,24.094919871445768,4.985540569025925,-26.573883904351078,-40.09221374345941,1.4789504650831633,-0.31358418196327875,-5.0287071013694336,40.01463812289333,47926.50370876972,15461.433438067996,15461.433438067996,63387.937146837714,87674.54704696138,87674.54704696138,15461.433438067996,103135.98048502937,103135.98048502937,103135.98048502937,127942.69316513615,103762.91361284888,64014.92113847758,44164.43608263478,24806.712680106782,0.0,68971.14876274156,21085.705778090763,1536.1465929094284,0.0,0.8867196101375565,2.817523948382668,0.0014959080323721466,354259.33046696836,1555164.478272675,4.389904074573643,1555164.478272675,4.389904074573643,0.85,0.09568415241828634,4.564652377983593,1.2672044361149895,1.0,0.0,4.56465237798373,1.2848237752246547,1.2851212128079064,3.5527458831351804,19322.057687530345,1970.301549206951,2034.6934298245008,2034.6934298245008,7.598900754007738,5.049190038798402,0.5354507734747012,4.513739265323701,3.4083738513297694,3.4083738513297694,0.9738211003799341,0.0,0.0,0.0002314886328280762,1.0000169381981887,0.00023148471189414846,198.98869184266752,0.0,7.851128403307538e-07,2.225009789497356,0.021847171630008617,7.803674950844058e-05,0.00015345188331963562,0.0007004545041010355,0.09568415241827405,0.0813572175487377,0.014326934869536338,0.09568420107442235,0.08135721754874817,0.014326934869538179,0.4281823008087178,0.4281823008087178,0.07540252875904675,0.0,4.716777857566569,4.62586411705297,5.233724749053181,4.715122919406156,4.6254143714734255,5.225208066715595,24806.712680106782,21085.705778090763,0.85,0.9190500417049756,0.6948775621185502,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451976558209941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.059140686804,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.905244349924,1536.1465929094284,0.4281823008087178,0.07540252875904675,6.112851554438009,3.4083738513297694
2366.0,-30.080635415135884,5.0490950724188535,35.00755591200997,24.094796343147777,4.985475252049611,-26.57403572516003,-40.09233583984894,1.4788755620737655,-0.3137914564427433,-5.028735364999703,40.01460078488241,47926.28650187822,15461.395965545811,15461.395965545811,63387.68246742403,87674.2793644996,87674.2793644996,15461.395965545811,103135.67533004541,103135.67533004541,103135.67533004541,127942.27437087696,103762.68979473162,64014.74741179406,44164.380425486175,24806.59904083155,0.0,68970.97946631772,21085.609184706816,1536.141164724037,0.0,0.8867196014656376,2.8175233762515566,0.0014959080323721466,354258.94010650757,1555162.8678722265,4.3899043660116766,1555162.8678722265,4.3899043660116766,0.85,0.09568389674375918,4.564652377983593,1.267203844874166,1.0,0.0,4.564652377982576,1.2848241337478215,1.2851215663760986,3.5527448917608195,19322.01600957025,1970.2972992377877,2034.6934298245008,2034.6934298245008,7.598882337217458,5.0490950724188535,0.5354374631957537,4.5136576092231,3.408427251132597,3.408427251132597,0.9738363574664562,0.0,0.0,0.00023148471189414846,1.0000168105589142,0.0002314808205721767,198.98882522289966,0.0,7.802215130831128e-07,2.211147768077542,0.0218479518515217,7.803567043186953e-05,0.00015344904146227892,0.0007004415320100944,0.09568389674374336,0.08135693815427592,0.014326958589467453,0.09568384259563845,0.08135693815428936,0.014326958589469823,0.428181025567191,0.428181025567191,0.07540268797313922,0.0,4.716422087013939,4.625805156697027,5.231676445643416,4.714943908556961,4.62551585985932,5.223429476623949,24806.59904083155,21085.609184706816,0.85,0.9190486050496018,0.694876118517111,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519775331543674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.04527866539,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.899309231423,1536.141164724037,0.428181025567191,0.07540268797313922,6.112851554438009,3.408427251132597
2367.0,-30.080795775570408,5.049000590455885,35.0075371102301,24.09467522464695,4.985427862650116,-26.574184811161686,-40.092449938505865,1.4788168982413448,-0.3143375291613779,-5.028749732383831,40.014564181648105,47926.036942464554,15461.337835556233,15461.337835556233,63387.374778020785,87673.940415904,87673.940415904,15461.337835556233,103135.27825146023,103135.27825146023,103135.27825146023,127941.76215519846,103762.40245780324,64014.549136011876,44164.28146865707,24806.48390373824,0.0,68970.76537239531,21085.511318177505,1536.1353243232177,0.0,0.8867196609000969,2.817528890499745,0.0014959080323721466,354258.7416728673,1555161.2891641515,4.389902368592027,1555161.2891641515,4.389902368592027,0.85,0.09568363492180973,4.564652377983593,1.2672031723102557,1.0,0.0,4.564652377983695,1.284824416236607,1.2851218439303536,3.5527441106341713,19321.962503548562,1970.291843142007,2034.6934298245008,2034.6934298245008,7.598853767808069,5.049000590455885,0.5354305796920533,4.513570010763831,3.4084805863394303,3.4084805863394303,0.9738515960969801,0.0,0.0,0.0002314808205721767,1.0000167015964472,0.0002314769545374952,198.9889577385783,0.0,7.743295877250163e-07,2.194450051612696,0.021848726181109425,7.80346620509877e-05,0.000153446158521189,0.0007004283723861926,0.09568363492180172,0.08135665363804,0.014326981283761722,0.09568367248420412,0.08135665363804681,0.014326981283762922,0.42817975237311934,0.42817975237311934,0.07540284689717236,0.0,4.716025864106712,4.6257090139263255,5.229569109698218,4.71441220322248,4.625297269964449,5.221112540248271,24806.48390373824,21085.511318177505,0.85,0.9190469967350948,0.6948746571637489,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519785007520292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.02858094892,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.89339324741,1536.1353243232177,0.42817975237311934,0.07540284689717236,6.112851554438009,3.4084805863394303
2368.0,-30.08095500809862,5.048906404495186,35.007518344282744,24.094556865189247,4.985362750601756,-26.574334654319102,-40.09257172057403,1.4787423968222118,-0.3144458107167907,-5.028778552150287,40.01452762178447,47925.828930198884,15461.302315283772,15461.302315283772,63387.131245482655,87673.69560654982,87673.69560654982,15461.302315283772,103134.9979218336,103134.9979218336,103134.9979218336,127941.37305554526,103762.20061213298,64014.383733921895,44164.24097579009,24806.37513371167,0.0,68970.61610950176,21085.41886365492,1536.1301904944935,0.0,0.8867196465770252,2.8175269494434754,0.0014959080323721466,354258.34363190684,1555159.7123278752,4.389902849948873,1555159.7123278752,4.389902849948873,0.85,0.09568338001196172,4.564652377983593,1.2672026211814957,1.0,0.0,4.564652377984371,1.2848247727679512,1.2851221955767964,3.552743124768503,19321.924917155222,1970.2880103965394,2034.6934298245008,2034.6934298245008,7.598836310498805,5.048906404495186,0.5354173731010663,4.51348903139412,3.4085339094012994,3.4085339094012994,0.9738668312575142,0.0,0.0,0.0002314769545374952,1.000016584145333,0.00023147311575370287,198.9890893223529,0.0,7.692982118505545e-07,2.1801911323844716,0.021849495479321277,7.803358577895924e-05,0.00015344336875853598,0.0007004156380894645,0.09568338001194765,0.08135637581697,0.014327004194977642,0.09568328524147453,0.08135637581698198,0.014327004194979752,0.4281784785219717,0.4281784785219717,0.0754030006423153,0.0,4.715698462809428,4.625678504715552,5.227548811053282,4.714332741433509,4.625501960571057,5.2194127982156715,24806.37513371167,21085.41886365492,0.85,0.9190454547317014,0.6948731450232234,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519794620779334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.014322029696,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.887492846201,1536.1301904944935,0.4281784785219717,0.0754030006423153,6.112851554438009,3.4085339094012994
2369.0,-30.08111302837481,5.0488128090163755,35.007499652420805,24.09444423336538,4.985328005971229,-26.57448036934336,-40.092681523505576,1.4786953469398199,-0.3150988692167971,-5.02878380408487,40.01449224778382,47925.57065137056,15461.231457457314,15461.231457457314,63386.80210882788,87673.33750765656,87673.33750765656,15461.231457457314,103134.56896511387,103134.56896511387,103134.56896511387,127940.83235738186,103761.89885590502,64014.18141789016,44164.13048668317,24806.263392268,0.0,68970.39387895117,21085.323883427798,1536.1243332904705,0.0,0.886719747979847,2.817534938055513,0.0014959080323721466,354258.2710954415,1555158.1866393252,4.389899442094738,1555158.1866393252,4.389899442094738,0.85,0.09568311460781774,4.564652377983593,1.2672018958674744,1.0,0.0,4.56465237798386,1.284825000813721,1.2851224187429342,3.5527424941860963,19321.868726064968,1970.2822804999637,2034.6934298245008,2034.6934298245008,7.598801485681752,5.0488128090163755,0.5354149798208727,4.513397829195503,3.408587164287249,3.408587164287249,0.973882046939214,0.0,0.0,0.00023147311575370287,1.000016457909061,0.00023146930625291015,198.9892199045199,0.0,7.638760909420643e-07,2.16482484172981,0.02185025935541222,7.803261538657923e-05,0.00015344050036712362,0.0007004025448797831,0.0956831146078101,0.0813560892127811,0.014327025395028996,0.0956832026393655,0.0813560892127876,0.01432702539503014,0.42817720806283743,0.42817720806283743,0.07540315411971832,0.0,4.715298051465481,4.625584885288561,5.225399178693692,4.71368493486807,4.625200474899714,5.216790826499505,24806.263392268,21085.323883427798,0.85,0.9190436438579288,0.6948716392062941,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451980416643488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.99895573904,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.881609695367,1536.1243332904705,0.42817720806283743,0.07540315411971832,6.112851554438009,3.408587164287249
2370.0,-30.081269934719494,5.048719494751771,35.00748103595468,24.094320425670617,4.985264101299432,-26.574627997916572,-40.09279541261492,1.4786221644964295,-0.3153267946040046,-5.028812949368426,40.01445706011998,47925.3368673502,15461.197711752538,15461.197711752538,63386.534579102736,87673.0619705217,87673.0619705217,15461.197711752538,103134.25968227423,103134.25968227423,103134.25968227423,127940.4226613213,103761.6657721148,64013.989738108954,44164.08448222871,24806.162979047065,0.0,68970.24746127578,21085.238532190004,1536.1196830621318,0.0,0.8867197270280222,2.817534534954009,0.0014959080323721466,354257.8685590594,1555156.6689886434,4.389900146224638,1555156.6689886434,4.389900146224638,0.85,0.09568286064260653,4.564652377983593,1.2672012353921311,1.0,0.0,4.5646523779834105,1.284825351057927,1.2851227641734186,3.552741525706238,19321.825322711265,1970.277854589617,2034.6934298245008,2034.6934298245008,7.598784900527314,5.048719494751771,0.5354020594185656,4.513317435333206,3.408640440325299,3.408640440325299,0.9738972686643711,0.0,0.0,0.00023146930625291015,1.000016341912546,0.00023146552366356502,198.98934956632445,0.0,7.580495909700871e-07,2.148312540809227,0.02185101740500319,7.803160889405615e-05,0.00015343769735885401,0.0007003897501214198,0.09568286064259197,0.0813558138222708,0.014327046820321173,0.09568289703255764,0.08135581382228319,0.014327046820323352,0.42817593646828794,0.42817593646828794,0.0754032981898183,0.0,4.71494700818721,4.625528578911769,5.22336763998652,4.713486154764439,4.625248230647912,5.215186051108844,24806.162979047065,21085.238532190004,0.85,0.9190417159905351,0.6948697247209166,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519813639430317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.98244343812,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.875745522231,1536.1196830621318,0.42817593646828794,0.0754032981898183,6.112851554438009,3.408640440325299
2371.0,-30.08142594339035,5.048626435846775,35.00746236581306,24.094181914720707,4.98519292951962,-26.57477554503246,-40.092909266799666,1.4785425311617737,-0.3156666598966922,-5.0288439194468895,40.01441826376926,47925.10737743921,15461.167068599489,15461.167068599489,63386.274446038704,87672.75261383134,87672.75261383134,15461.167068599489,103133.91968243083,103133.91968243083,103133.91968243083,127939.96101677537,103761.39512473634,64013.798676050166,44163.996054095755,24806.041334344533,0.0,68970.03738844028,21085.135134192853,1536.1138522311041,0.0,0.8867197098563541,2.8175353931559175,0.0014959080323721466,354257.440820148,1555154.995695903,4.389900723314477,1555154.995695903,4.389900723314477,0.85,0.09568260186724625,4.564652377983593,1.2672006315132607,1.0,0.0,4.564652377984579,1.2848257314266784,1.2851231397699971,3.552740473927911,19321.774924509467,1970.272715403269,2034.6934298245008,2034.6934298245008,7.598769840198023,5.048626435846775,0.5353883919853972,4.513238043861378,3.4086936452038374,3.4086936452038374,0.9739124700582392,0.0,0.0,0.00023146552366356502,1.0000162484392123,0.00023146176277118267,198.98947848647128,0.0,7.526949934633484e-07,2.1331376114751293,0.021851770099996653,7.80306027221741e-05,0.00015343492094139092,0.0007003770767408445,0.09568260186722635,0.08135553466861922,0.01432706719860713,0.0956825611289983,0.08135553466863614,0.01432706719861011,0.4281746661666517,0.4281746661666517,0.07540344046533583,0.0,4.714605083083768,4.6254640440103,5.221444020794138,4.713177259550207,4.62514733045839,5.213690611377899,24806.041334344533,21085.135134192853,0.85,0.9190407435774793,0.694868513808747,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519823045659503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.967268508786,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.869898397512,1536.1138522311041,0.4281746661666517,0.07540344046533583,6.112851554438009,3.4086936452038374
2372.0,-30.081580814668605,5.048533950256012,35.007443734514844,24.094080039672576,4.9851563351267565,-26.574918610464664,-40.09302245741708,1.4784941309227522,-0.316066755013253,-5.028849511182692,40.01438205488673,47924.880337809365,15461.098270891602,15461.098270891602,63385.97860870097,87672.45236680504,87672.45236680504,15461.098270891602,103133.55063769664,103133.55063769664,103133.55063769664,127939.47511812975,103761.14893140078,64013.625333698226,44163.91510855839,24805.924480433107,0.0,68969.8395889915,21085.03580836814,1536.1077148998052,0.0,0.886719812553256,2.8175400100192256,0.0014959080323721466,354257.3635907138,1555153.4340023028,4.389897271970406,1555153.4340023028,4.389897271970406,0.8499999999999999,0.09568233403754779,4.564652377983593,1.2672000166447832,1.0,0.0,4.564652377984117,1.2848259656294576,1.2851233691946453,3.552739826321375,19321.729079981145,1970.2680405623885,2034.6934298245008,2034.6934298245008,7.598736027876774,5.048533950256012,0.5353863289129235,4.513147621343088,3.4087467715920834,3.4087467715920834,0.9739276490263096,0.0,0.0,0.00023146176277118267,1.0000161299983734,0.0002314580293535457,198.98960646686226,0.0,7.483780138078467e-07,2.120903291131438,0.021852518478010462,7.802960242637476e-05,0.0001534321603448079,0.0007003644755770873,0.0956823340375459,0.08135524722364515,0.014327086813900752,0.09568234671062244,0.08135524722364676,0.014327086813901036,0.42817339636261126,0.42817339636261126,0.07540358649794551,0.0,4.714243031804585,4.625398519878786,5.219391331400061,4.7127827561694176,4.62512584782354,5.211170086124298,24805.924480433107,21085.03580836814,0.85,0.9190390899331339,0.6948672147623614,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519832398086434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.95503418844,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.864064025982,1536.1077148998052,0.42817339636261126,0.07540358649794551,6.112851554438009,3.4087467715920834
2373.0,-30.08173443924263,5.048441844121507,35.00742520553992,24.093959549814485,4.985104188355007,-26.575062109144813,-40.09312813924623,1.4784318582572276,-0.3164771317340751,-5.028869873613035,40.0143477726727,47924.6241114591,15461.052736140553,15461.052736140553,63385.67684759966,87672.13819276057,87672.13819276057,15461.052736140553,103133.19092890112,103133.19092890112,103133.19092890112,127939.01662809435,103760.88110418007,64013.415063592875,44163.85115620799,24805.825699193232,0.0,68969.67685540122,21084.951844314248,1536.1029525318963,0.0,0.8867198330489822,2.8175430364870935,0.0014959080323721466,354257.0823581211,1555151.9554072472,4.389896583168753,1555151.9554072472,4.389896583168753,0.85,0.09568207628422379,4.564652377983593,1.2671993144089355,1.0,0.0,4.564652377983822,1.2848262646765716,1.285123663513938,3.552738999410671,19321.679206930854,1970.2629549265912,2034.6934298245008,2034.6934298245008,7.598713648706342,5.048441844121507,0.5353778756817196,4.513063968439788,3.4087999158319477,3.4087999158319477,0.9739428330948422,0.0,0.0,0.0002314580293535457,1.0000160001720677,0.00023145432604450316,198.98973341716265,0.0,7.429113063575447e-07,2.1054106422172816,0.02185326138931682,7.802866849844966e-05,0.00015342936085509603,0.0007003516968797168,0.09568207628420844,0.08135496934129201,0.014327106942916437,0.09568215505704195,0.08135496934130505,0.014327106942918734,0.42817212685361095,0.42817212685361095,0.07540372642355722,0.0,4.713880976545624,4.625326315322866,5.217376718938965,4.7123927418789435,4.62499898564846,5.209279593864835,24805.825699193232,21084.951844314248,0.85,0.9190368831289621,0.6948651392398975,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519841682340195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.93954153953,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.858247239928,1536.1029525318963,0.42817212685361095,0.07540372642355722,6.112851554438009,3.4087999158319477
2374.0,-30.081887098996145,5.048349995571815,35.00740666668767,24.09383626598867,4.985036306879892,-26.57520631278098,-40.09324524141846,1.4783555206647248,-0.31659418737257283,-5.028899543589002,40.01431042701849,47924.42636029106,15461.021825963035,15461.021825963035,63385.44818625409,87671.88347316932,87671.88347316932,15461.021825963035,103132.90529913236,103132.90529913236,103132.90529913236,127938.61736371332,103760.66507131253,64013.25569673335,44163.78819397686,24805.71206458096,0.0,68969.50025855782,21084.855254893813,1536.0975564806608,0.0,0.8867198172428554,2.817541111670066,0.0014959080323721466,354256.67257609917,1555150.3446869417,4.389897114366629,1555150.3446869417,4.389897114366629,0.8499999999999999,0.09568181800747211,4.564652377983593,1.2671987462462857,1.0,0.0,4.56465237798399,1.2848266294632702,1.285124023626716,3.552737990720548,19321.63897868953,1970.2588527876014,2034.6934298245008,2034.6934298245008,7.598698457141329,5.048349995571815,0.5353653560733562,4.512984639498459,3.4088530203984657,3.4088530203984657,0.9739580058281331,0.0,0.0,0.00023145432604450316,1.0000158997040764,0.00023145064604772269,198.9898595703087,0.0,7.369204791354345e-07,2.0884326378698215,0.021853998309795956,7.802763365912005e-05,0.0001534266923853831,0.0007003395162430961,0.09568181800745962,0.08135469164507621,0.014327126362383404,0.09568175187195102,0.08135469164508684,0.014327126362385277,0.4281708571316809,0.4281708571316809,0.07540386240511154,0.0,4.71357737676567,4.625303166396122,5.2154741290244715,4.712305356216405,4.625154455552888,5.207807318808648,24805.71206458096,21084.855254893813,0.85,0.9190359209307037,0.6948640512201556,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45198508918675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.92256353518,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.85245026714,1536.0975564806608,0.4281708571316809,0.07540386240511154,6.112851554438009,3.4088530203984657
2375.0,-30.08203861319673,5.048258559647636,35.00738811440151,24.093715845979773,4.984983495582269,-26.575347978141703,-40.09335441570727,1.4782928605273156,-0.3169824292995713,-5.0289167361991325,40.0142729580229,47924.19688934,15460.972310901461,15460.972310901461,63385.16920024146,87671.57267038767,87671.57267038767,15460.972310901461,103132.54498128913,103132.54498128913,103132.54498128913,127938.13727569277,103760.39934580972,64013.07094414459,44163.698224072374,24805.59229440364,0.0,68969.29051847602,21084.753450243094,1536.0915159565186,0.0,0.8867198654259909,2.817544216958803,0.0014959080323721466,354256.43512334564,1555148.7286481839,4.389895495071838,1555148.7286481839,4.389895495071838,0.85,0.09568155363078831,4.564652377983593,1.267198138521053,1.0,0.0,4.5646523779831,1.284826930213126,1.2851243197177804,3.5527371591023638,19321.58949700754,1970.2538070602643,2034.6934298245008,2034.6934298245008,7.598674121749645,5.048258559647636,0.5353585768389983,4.512899982808638,3.408906049159511,3.408906049159511,0.9739731569027175,0.0,0.0,0.00023145064604772269,1.0000157804120406,0.00023144699371879625,198.98998477694605,0.0,7.322820425659361e-07,2.075287308631863,0.021854730591838522,7.802666889042937e-05,0.0001534239771572933,0.0007003271221707393,0.09568155363078068,0.08135440846962247,0.014327145161158206,0.09568148626689066,0.08135440846962896,0.014327145161159347,0.4281695901673122,0.4281695901673122,0.07540400068437948,0.0,4.713255561563415,4.625261722522566,5.213553792992798,4.711934306899536,4.625063430540592,5.205839807234213,24805.59229440364,21084.753450243094,0.85,0.9190346707026276,0.6948628372000101,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519860043566535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.90941820594,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.846667502103,1536.0915159565186,0.4281695901673122,0.07540400068437948,6.112851554438009,3.408906049159511
2376.0,-30.08218902900037,5.048167573858054,35.00736962371015,24.09361005937683,4.9849376894450135,-26.575487954296598,-40.09345953874288,1.4782366147412371,-0.317247622715513,-5.028930569277697,40.014237647532056,47923.953816030546,15460.918294749883,15460.918294749883,63384.87211078043,87671.29692743323,87671.29692743323,15460.918294749883,103132.2152221831,103132.2152221831,103132.2152221831,127937.69933001713,103760.17139161112,64012.87531543479,44163.66230686259,24805.48410783403,0.0,68969.14641469662,21084.661491658924,1536.0860665036319,0.0,0.8867199228983433,2.817546093935842,0.0014959080323721466,354256.2440702701,1555147.205706953,4.389893563593687,1555147.205706953,4.389893563593687,0.85,0.09568129093568778,4.564652377983593,1.2671974741993473,1.0,0.0,4.564652377981959,1.2848272008969308,1.2851245857713824,3.552736410621626,19321.547048853165,1970.2494785531417,2034.6934298245008,2034.6934298245008,7.598647574186856,5.048167573858054,0.5353535210389166,4.512814052819137,3.4089590493150035,3.4089590493150035,0.9739882998042867,0.0,0.0,0.00023144699371879625,1.0000156660309696,0.0002314433679198267,198.9901090760399,0.0,7.267768774722095e-07,2.0596856707562416,0.021855457368715994,7.80257399329177e-05,0.00015342125378587854,0.0007003146909269348,0.09568129093567888,0.08135412683663662,0.014327164099042266,0.09568121676824566,0.08135412683664418,0.014327164099043598,0.42816832428366647,0.42816832428366647,0.07540413845682725,0.0,4.712946563466176,4.6252416007055785,5.211597889864493,4.711682946562178,4.625134950804522,5.203748051755042,24805.48410783403,21084.661491658924,0.85,0.9190322833584289,0.6948607646653205,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519869126602467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.89381656807,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.84090259765,1536.0860665036319,0.42816832428366647,0.07540413845682725,6.112851554438009,3.4089590493150035
2377.0,-30.082338506093766,5.0480769232496705,35.00735117723207,24.09349026801067,4.984880638978541,-26.575628209975207,-40.09356846855951,1.478170342859944,-0.31753042520341523,-5.028953072880298,40.01420195395181,47923.7332592353,15460.878073005984,15460.878073005984,63384.611332241286,87671.00850717744,87671.00850717744,15460.878073005984,103131.88658018342,103131.88658018342,103131.88658018342,127937.26377201003,103759.92517159806,64012.69666467392,44163.58722991572,24805.377191826617,0.0,68968.96442174233,21084.570613052623,1536.0808870780183,0.0,0.8867199376028816,2.817547189784048,0.0014959080323721466,354255.93326598493,1555145.6662442225,4.3898930694170675,1555145.6662442225,4.3898930694170675,0.85,0.0956810320788361,4.564652377983593,1.2671968780132015,1.0,0.0,4.564652377983742,1.2848275184324018,1.285124898721581,3.552735532589506,19321.501199357128,1970.244803205695,2034.6934298245008,2034.6934298245008,7.598627806224124,5.0480769232496705,0.5353447494485808,4.51273217380109,3.409012032867892,3.409012032867892,0.9740034379622549,0.0,0.0,0.0002314433679198267,1.000015568281253,0.00023143976480047513,198.99023259954754,0.0,7.214981324384541e-07,2.044725707330579,0.02185617886684843,7.802477734620348e-05,0.0001534185905736232,0.0007003025342887804,0.09568103207882525,0.0813538491487557,0.01432718293006955,0.09568093294769925,0.08135384914876492,0.014327182930071175,0.428167060530508,0.428167060530508,0.07540427238585769,0.0,4.712650584980963,4.625227541486879,5.209694667448332,4.711422647676898,4.625128743310995,5.202039003399591,24805.377191826617,21084.570613052623,0.85,0.9190309273696939,0.6948594003265537,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519878143801987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.87885660464,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.835154647279,1536.0808870780183,0.428167060530508,0.07540427238585769,6.112851554438009,3.409012032867892
2378.0,-30.082486907928185,5.0479866862185565,35.00733275788365,24.093369324132823,4.984830899356134,-26.575766766623346,-40.09367338204754,1.478110758051344,-0.3179898012872968,-5.028969072942618,40.01416585120259,47923.49898913039,15460.82844373368,15460.82844373368,63384.32743286407,87670.68113396953,87670.68113396953,15460.82844373368,103131.50957770321,103131.50957770321,103131.50957770321,127936.77447421108,103759.6428611934,64012.50712047983,44163.48415634841,24805.26489650787,0.0,68968.74905285628,21084.47516203169,1536.0752452013546,0.0,0.8867199869097427,2.8175513714845075,0.0014959080323721466,354255.7122842566,1555144.1091352256,4.389891412357438,1555144.1091352256,4.389891412357438,0.85,0.09568076916190436,4.564652377983593,1.2671962202852591,1.0,0.0,4.564652377983059,1.2848278046362034,1.2851251803619972,3.5527347411944166,19321.44862934213,1970.239442556034,2034.6934298245008,2034.6934298245008,7.598603414700775,5.0479866862185565,0.5353390678362953,4.512647618382261,3.409064965890793,3.409064965890793,0.9740185616830838,0.0,0.0,0.00023143976480047513,1.0000154563093004,0.00023143618765117545,198.99035523462658,0.0,7.169855578534698e-07,2.0319370709567335,0.021856895852406282,7.802385026120378e-05,0.00015341591453927136,0.0007002903191222126,0.0956807691618947,0.08135356825845046,0.01432720090344425,0.09568072884690987,0.08135356825845867,0.014327200903445697,0.42816579883612244,0.42816579883612244,0.07540440513218204,0.0,4.712322661413793,4.625177808297337,5.207780766195469,4.710979271655333,4.624948614572361,5.2000947962254145,24805.26489650787,21084.47516203169,0.85,0.9190296808818089,0.6948581734084053,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519887104737845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.866067968265,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.82942048854,1536.0752452013546,0.42816579883612244,0.07540440513218204,6.112851554438009,3.409064965890793
2379.0,-30.08263417941046,5.047896907654942,35.00731441009595,24.093257809896045,4.98478771581757,-26.575903650194576,-40.0937780161388,1.4780571866017462,-0.3184092206718674,-5.028981126064417,40.01413109686311,47923.26905970973,15460.773427633694,15460.773427633694,63384.042487343424,87670.3670758009,87670.3670758009,15460.773427633694,103131.1405034346,103131.1405034346,103131.1405034346,127936.29956152613,103759.37635664211,64012.32439057168,44163.391073411585,24805.159058091533,0.0,68968.55013150311,21084.3851993778,1536.0698847052042,0.0,0.8867200514319816,2.8175554880488325,0.0014959080323721466,354255.54581499606,1555142.6101841556,4.389889243953579,1555142.6101841556,4.389889243953579,0.8499999999999999,0.09568050556647675,4.564652377983593,1.2671955125546086,1.0,0.0,4.5646523779836,1.2848280626534219,1.285125433842673,3.5527340277396267,19321.399002590777,1970.234382035739,2034.6934298245008,2034.6934298245008,7.598576375688813,5.047896907654942,0.5353353794864582,4.512561528168484,3.409117872591823,3.409117872591823,0.974033677883378,0.0,0.0,0.00023143618765117545,1.0000153385988284,0.00023143263779878845,198.9904769357465,0.0,7.118182098690405e-07,2.017292806768861,0.02185760767061615,7.802292565528134e-05,0.0001534132619958941,0.000700278211183778,0.09568050556646895,0.08135328723882401,0.014327218327644938,0.09568054170187662,0.08135328723883065,0.014327218327646107,0.42816453661516146,0.42816453661516146,0.07540453501567713,0.0,4.711977351199323,4.625113538591336,5.20583329987528,4.710571905392555,4.624833663780578,5.198020605251827,24805.159058091533,21084.3851993778,0.85,0.919028200048984,0.6948568437111392,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519896001223933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.85142370408,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.823702888256,1536.0698847052042,0.42816453661516146,0.07540453501567713,6.112851554438009,3.409117872591823
