time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2380.0,-30.082780481251955,5.047807497656824,35.00729612264937,24.093142384104453,4.984735967653057,-26.57604051745311,-40.09388265023006,1.477996003854149,-0.31871069734722823,-5.028999853318472,40.01409615884782,47923.04382109824,15460.72919977418,15460.72919977418,63383.77302087242,87670.07434984253,87670.07434984253,15460.72919977418,103130.80354961671,103130.80354961671,103130.80354961671,127935.85846531863,103759.12681120954,64012.142028646456,44163.316425070094,24805.054915701905,0.0,68968.37134077199,21084.296678346618,1536.0647768560657,0.0,0.8867200826308568,2.81755727116662,0.0014959080323721466,354255.2871674261,1555141.1033122647,4.389888195450652,1555141.1033122647,4.389888195450652,0.85,0.09568024403393774,4.564652377983593,1.2671948812017217,1.0,0.0,4.5646523779836246,1.2848283562233092,1.285125722919318,3.5527332159769323,19321.352533856658,1970.229643543581,2034.6934298245008,2034.6934298245008,7.59855463882228,5.047807497656824,0.5353288922937338,4.51247860536309,3.4091707672021636,3.4091707672021636,0.9740487906291896,0.0,0.0,0.00023143263779878845,1.0000152376265004,0.0002314291113684281,198.990597835712,0.0,7.06386819541319e-07,2.001900246580098,0.021858314057435692,7.80220010594888e-05,0.00015341063673929964,0.0007002662278000212,0.09568024403392637,0.08135300884031925,0.014327235193607126,0.09568028745675936,0.08135300884032891,0.014327235193608828,0.42816327305790275,0.42816327305790275,0.07540465929669392,0.0,4.711647075933342,4.625059948433204,5.203925724156534,4.710289155971225,4.624810168934459,5.196259854776997,24805.054915701905,21084.296678346618,0.85,0.9190266753972465,0.6948553792043456,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519904829957262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.83603114389,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.818002985963,1536.0647768560657,0.42816327305790275,0.07540465929669392,6.112851554438009,3.4091707672021636
2381.0,-30.082925659779075,5.047718560990642,35.0072778975032,24.093035759311192,4.984694915894513,-26.57617530387716,-40.093983233068116,1.4779445599926286,-0.3190711282782672,-5.029009945330161,40.014061398583955,47922.80484052593,15460.672399941815,15460.672399941815,63383.47724046775,87669.77292617239,87669.77292617239,15460.672399941815,103130.4453261142,103130.4453261142,103130.4453261142,127935.3934007333,103758.87296189857,64011.95027055755,44163.24743482335,24804.94807461909,0.0,68968.19550944245,21084.205863426225,1536.0593149222968,0.0,0.8867201571617329,2.81756083986818,0.0014959080323721466,354255.1477837686,1555139.6041078686,4.389885690686137,1555139.6041078686,4.389885690686137,0.85,0.09567997730552322,4.564652377983593,1.2671942273201422,1.0,0.0,4.564652377982001,1.284828604182226,1.2851259664045294,3.5527325303353785,19321.30526368218,1970.2248233272505,2034.6934298245008,2034.6934298245008,7.598526723151286,5.047718560990642,0.5353264942606542,4.512392066729988,3.40922362336549,3.40922362336549,0.9740638923901399,0.0,0.0,0.0002314291113684281,1.0000151206482535,0.00023142561206315127,198.9907178075285,0.0,7.017264856305869e-07,1.9886928602770835,0.021859015783921323,7.802111227201489e-05,0.00015340799909641323,0.0007002541878771475,0.0956799773055185,0.08135272655369738,0.014327250751821122,0.09568007646692024,0.08135272655370139,0.014327250751821828,0.4281620090366519,0.4281620090366519,0.075404780217447,0.0,4.711309513858453,4.625004044345985,5.201982602554779,4.7099388170519205,4.6247613410513395,5.19419102817443,24804.94807461909,21084.205863426225,0.85,0.9190247297653293,0.6948536856233221,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519913600572045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.82282375759,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.812317599757,1536.0593149222968,0.4281620090366519,0.075404780217447,6.112851554438009,3.40922362336549
2382.0,-30.083069728257858,5.047629993749868,35.007259735236026,24.092920089047425,4.984644370708433,-26.576310040526444,-40.09408374605698,1.4778846829770305,-0.3193900821161151,-5.029027801237873,40.01402677977328,47922.571216128366,15460.628068892862,15460.628068892862,63383.19928502123,87669.47363192236,87669.47363192236,15460.628068892862,103130.10170081523,103130.10170081523,103130.10170081523,127934.94712005084,103758.61637824091,64011.75900903877,44163.17485466905,24804.84541923562,0.0,68968.02027390467,21084.118606350276,1536.0542717221538,0.0,0.8867201916416729,2.8175629550453523,0.0014959080323721466,354254.9011708314,1555138.111005409,4.389884531916409,1555138.111005409,4.389884531916409,0.85,0.09567971380710757,4.564652377983593,1.2671935745375236,1.0,0.0,4.564652377983131,1.2848288915391886,1.2851262493317555,3.552731735752975,19321.25748433538,1970.2199511897927,2034.6934298245008,2034.6934298245008,7.598504935569773,5.047629993749868,0.5353208156112546,4.512309178138613,3.40927647330062,3.40927647330062,0.9740789923716057,0.0,0.0,0.00023142561206315127,1.0000150050513088,0.00023142213956207314,198.99083686215576,0.0,6.963292688644584e-07,1.973397147961875,0.021859712113190186,7.802022411110442e-05,0.00015340538795204686,0.0007002422689108063,0.09567971380709729,0.08135244798600173,0.01432726582109556,0.0956798378779101,0.08135244798601048,0.014327265821097104,0.4281607444681022,0.4281607444681022,0.07540489502182172,0.0,4.710982179634868,4.624951481486676,5.200088976235861,4.709637719121758,4.624707459202227,5.19248056621916,24804.84541923562,21084.118606350276,0.85,0.9190230346368727,0.6948520636927832,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519922303855521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.807528045276,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.806649840555,1536.0542717221538,0.4281607444681022,0.07540489502182172,6.112851554438009,3.40927647330062
2383.0,-30.083212903188322,5.047541626930068,35.00724153208308,24.092797084618383,4.984573800357106,-26.576445975383773,-40.09419197738168,1.4778068725525262,-0.31941044792779394,-5.0290587055046885,40.013989264349206,47922.37829077038,15460.604018376023,15460.604018376023,63382.982309146406,87669.23247895626,87669.23247895626,15460.604018376023,103129.83649733228,103129.83649733228,103129.83649733228,127934.56713603716,103758.40833960948,64011.59891800877,44163.12157955634,24804.73063870489,0.0,68967.85221826122,21084.021042899156,1536.0488375526459,0.0,0.8867201701649341,2.8175596123310136,0.0014959080323721466,354254.4743436739,1555136.4929738084,4.389885253686646,1555136.4929738084,4.389885253686646,0.85,0.09567945224064386,4.564652377983593,1.2671930767083541,1.0,0.0,4.564652377983262,1.2848292627412672,1.2851266161579409,3.5527307093275633,19321.218744728925,1970.216000849314,2034.6934298245008,2034.6934298245008,7.598493115353283,5.047541626930068,0.535309367183622,4.512232259746446,3.409329286451304,3.409329286451304,0.9740940818432298,0.0,0.0,0.00023142213956207314,1.0000149120031265,0.00023141868864586453,198.9909551785014,0.0,6.909958955424244e-07,1.9582823679672308,0.021860403109085727,7.80192677592695e-05,0.00015340287180280363,0.0007002307835641798,0.09567945224062678,0.08135217156793743,0.014327280672689352,0.09567938355685285,0.08135217156795195,0.014327280672691909,0.42815947962714523,0.42815947962714523,0.0754050066403932,0.0,4.710727359017312,4.624957191530314,5.19834897071479,4.709648257576873,4.624921582259958,5.191330132396843,24804.73063870489,21084.021042899156,0.85,0.9190221279989916,0.6948509595327307,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519930940602748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.79241326528,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.800999480038,1536.0488375526459,0.42815947962714523,0.0754050066403932,6.112851554438009,3.409329286451304
2384.0,-30.083354915344717,5.047453775307382,35.0072233289009,24.09269524449485,4.9845354366992005,-26.57657764271844,-40.094292036350794,1.4777581640728916,-0.3197303518944068,-5.029064546145378,40.01395285719443,47922.15254309335,15460.542194722333,15460.542194722333,63382.69473781568,87668.94064928817,87668.94064928817,15460.542194722333,103129.4828440105,103129.4828440105,103129.4828440105,127934.09459225059,103758.16386961912,64011.42016583715,44163.04855975774,24804.611748240095,0.0,68967.66030799784,21083.91998600408,1536.0425866942278,0.0,0.8867202723125792,2.817563143950008,0.0014959080323721466,354254.3936770563,1555134.922742825,4.389881820803921,1555134.922742825,4.389881820803921,0.85,0.09567918031097615,4.564652377983593,1.2671923788683492,1.0,0.0,4.564652377984167,1.2848294977472636,1.285126846784256,3.5527300595035816,19321.173221110785,1970.211358732165,2034.6934298245008,2034.6934298245008,7.598462730602053,5.047453775307382,0.5353093402827156,4.512144435024666,3.4093820124502474,3.4093820124502474,0.9741091464143564,0.0,0.0,0.00023141868864586453,1.000014790913878,0.000231415265802598,198.991072534081,0.0,6.867011125917937e-07,1.9461109530851433,0.02186108981019832,7.801838362950833e-05,0.0001534003050163562,0.0007002190670763188,0.09567918031096917,0.08135188554200751,0.01432729476896167,0.09567912514441455,0.08135188554201343,0.014327294768962714,0.4281582180684433,0.4281582180684433,0.07540512376756624,0.0,4.7104512000709065,4.624954529507306,5.196513813372064,4.709334194250971,4.624932834968945,5.189162188816454,24804.611748240095,21083.91998600408,0.85,0.9190205156265899,0.69484961979399,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519939523792458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.78024185039,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.795362217988,1536.0425866942278,0.4281582180684433,0.07540512376756624,6.112851554438009,3.4093820124502474
2385.0,-30.08349592686964,5.047366383358029,35.00720523394041,24.09258820060643,4.9844965724397445,-26.576708459525463,-40.094388148840494,1.4777091050955484,-0.3201378388338867,-5.029074264944234,40.013919603018785,47921.913290292534,15460.487033922356,15460.487033922356,63382.40032421489,87668.62727518215,87668.62727518215,15460.487033922356,103129.11430910451,103129.11430910451,103129.11430910451,127933.627954728,103757.89716734405,64011.22727140527,44162.96655104309,24804.513645623498,0.0,68967.48019666658,21083.836598779973,1536.0376155782892,0.0,0.8867203432880046,2.817567376171635,0.0014959080323721466,354254.2594482132,1555133.4885000458,4.389879435528378,1555133.4885000458,4.389879435528378,0.85,0.0956789154352442,4.564652377983593,1.2671916865231472,1.0,0.0,4.564652377981474,1.2848297343351545,1.2851270790289009,3.5527294053056835,19321.123557540588,1970.2062944573927,2034.6934298245008,2034.6934298245008,7.598435620473732,5.047366383358029,0.5353078365935593,4.51205854676447,3.409434746588954,3.409434746588954,0.9741242133111296,0.0,0.0,0.000231415265802598,1.0000146867119255,0.0002314118671231694,198.99118906288274,0.0,6.81115252721795e-07,1.930280626213567,0.02186177092545104,7.801753437990505e-05,0.00015339773142269297,0.0007002073195158839,0.0956789154352402,0.08135160598218127,0.014327309453058925,0.09567896687292136,0.08135160598218467,0.014327309453059524,0.4281569586314467,0.4281569586314467,0.07540523836907304,0.0,4.71015218490578,4.624930381851357,5.194648043539189,4.70893642611037,4.624815410025576,5.1871665774575035,24804.513645623498,21083.836598779973,0.85,0.9190186468096939,0.6948479653546739,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519948037284633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.76441152352,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.789743477682,1536.0376155782892,0.4281569586314467,0.07540523836907304,6.112851554438009,3.409434746588954
2386.0,-30.083635846621142,5.047279319549671,35.00718719135083,24.092478153202705,4.984443404040502,-26.576839724081402,-40.09449190981684,1.477647281500833,-0.32028811251109346,-5.029093950597078,40.013884938506266,47921.71519633142,15460.447657003046,15460.447657003046,63382.16285333446,87668.36573828096,87668.36573828096,15460.447657003046,103128.813395284,103128.813395284,103128.813395284,127933.22437927368,103757.67523960721,64011.06844466371,44162.896438826116,24804.410983989685,0.0,68967.3074228158,21083.749336391233,1536.0326158017865,0.0,0.8867203686153672,2.8175670555612617,0.0014959080323721466,354253.9875646964,1555131.9934309195,4.389878584350191,1555131.9934309195,4.389878584350191,0.85,0.09567865291373619,4.564652377983593,1.2671911535272375,1.0,0.0,4.564652377982688,1.2848300305917733,1.2851273709871287,3.552728586115926,19321.082231594883,1970.2020803837074,2034.6934298245008,2034.6934298245008,7.598416267720767,5.047279319549671,0.5353020417628995,4.511977277786771,3.4094874729764113,3.4094874729764113,0.9741392779932604,0.0,0.0,0.0002314118671231694,1.0000145730168657,0.00023140849480327176,198.9913046895862,0.0,6.763072607410438e-07,1.916654776940118,0.021862447232711784,7.801661755789594e-05,0.00015339524956527347,0.0007001959906995121,0.09567865291372539,0.08135132925934782,0.014327323654377574,0.09567864728511237,0.081351329259357,0.01432732365437919,0.42815569958657795,0.42815569958657795,0.07540534786945086,0.0,4.709890625376204,4.624938481922186,5.1928494317960485,4.708805838085993,4.624933650585831,5.185617578819858,24804.410983989685,21083.749336391233,0.85,0.9190175058562073,0.6948468337692119,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519956490799353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.75078567425,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.784140049622,1536.0326158017865,0.42815569958657795,0.07540534786945086,6.112851554438009,3.4094874729764113
2387.0,-30.08377481262666,5.047192520365106,35.00716911875099,24.092348478175722,4.984381182924647,-26.57697103535393,-40.09458812708033,1.4775774056519644,-0.3206080209328661,-5.029118377820596,40.01384797921043,47921.48621590984,15460.415902147779,15460.415902147779,63381.902118057624,87668.05574116854,87668.05574116854,15460.415902147779,103128.47164331633,103128.47164331633,103128.47164331633,127932.76798941898,103757.40026228483,64010.874185255234,44162.806752255114,24804.29634610265,0.0,68967.10309835777,21083.65189418725,1536.0270320444922,0.0,0.8867203781090619,2.8175684155287746,0.0014959080323721466,354253.6501943784,1555130.3993897308,4.389878265295032,1555130.3993897308,4.389878265295032,0.8499999999999999,0.09567838955526362,4.564652377983593,1.267190527119674,1.0,0.0,4.564652377982267,1.2848303644661285,1.285127700605666,3.5527276629084747,19321.031027098972,1970.1968589782416,2034.6934298245008,2034.6934298245008,7.598400661018151,5.047192520365106,0.535294222902329,4.511898297462777,3.4095401526998197,3.4095401526998197,0.9741543293428057,0.0,0.0,0.00023140849480327176,1.0000144736974983,0.00023140514551519604,198.99141952825173,0.0,6.710623362626452e-07,1.9017906609683366,0.021863118295048046,7.801576740030914e-05,0.00015339272740296262,0.0007001844779053224,0.09567838955524989,0.08135105209108294,0.014327337464166947,0.09567834668171653,0.08135105209109461,0.014327337464169006,0.42815444279567516,0.42815444279567516,0.07540545611933638,0.0,4.7096240752093195,4.624924000834312,5.1911459906091295,4.708510356887757,4.62481987710504,5.184285763343723,24804.29634610265,21083.65189418725,0.85,0.9190164479964487,0.694845572208048,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519964878872527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.73592155828,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.77855379304,1536.0270320444922,0.42815444279567516,0.07540545611933638,6.112851554438009,3.4095401526998197
2388.0,-30.0839127421971,5.047106224006099,35.00715107096359,24.0922515624203,4.984344417994839,-26.57709886792481,-40.094683785550274,1.4775305437225326,-0.32086290555844243,-5.029123725765238,40.01381255672831,47921.25987859567,15460.355563080715,15460.355563080715,63381.61544167639,87667.77922746912,87667.77922746912,15460.355563080715,103128.13479054983,103128.13479054983,103128.13479054983,127932.31752369886,103757.16997426971,64010.69374900731,44162.75136140266,24804.182733149035,0.0,68966.93409455169,21083.55532317668,1536.021072351619,0.0,0.886720479198635,2.817571148261085,0.0014959080323721466,354253.57633264957,1555128.871631929,4.389874867972085,1555128.871631929,4.389874867972085,0.85,0.09567811889755697,4.564652377983593,1.2671898463135585,1.0,0.0,4.564652377983847,1.2848305906236601,1.2851279225120433,3.552727037552786,19320.9881443564,1970.192486155456,2034.6934298245008,2034.6934298245008,7.598371005903442,5.047106224006099,0.5352951598051545,4.511811064200945,3.409592767145059,3.409592767145059,0.9741693620414454,0.0,0.0,0.00023140514551519604,1.0000143657653995,0.00023140182125091894,198.9915335105442,0.0,6.664795885972816e-07,1.8888031540846961,0.021863784774636644,7.801492218860681e-05,0.00015339022332658923,0.0007001730476671499,0.09567811889755187,0.08135076815173069,0.014327350745821189,0.09567807916027625,0.08135076815173502,0.014327350745821952,0.42815318644342154,0.42815318644342154,0.075405567943434,0.0,4.709353703578131,4.624920301786744,5.189355606766071,4.708260820206817,4.624895390986126,5.182184010051117,24804.182733149035,21083.55532317668,0.85,0.9190145433285756,0.6948439931068561,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451997320977858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.722934051395,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.772981979173,1536.021072351619,0.42815318644342154,0.075405567943434,6.112851554438009,3.409592767145059
2389.0,-30.084049499749376,5.0470203576116806,35.007133121427216,24.092144693154864,4.984304092967219,-26.577226001670635,-40.09477933924643,1.477480594888475,-0.32122642380062416,-5.029134338304903,40.013779322923924,47921.03875826796,15460.30396733027,15460.30396733027,63381.34272559823,87667.47329190449,87667.47329190449,15460.30396733027,103127.77725923476,103127.77725923476,103127.77725923476,127931.86192646329,103756.90809410608,64010.51631708685,44162.65753002137,24804.08466722852,0.0,68966.7421972499,21083.47196714424,1536.0161227362034,0.0,0.8867205455487944,2.8175746969056292,0.0014959080323721466,354253.4297603889,1555127.4382719712,4.389872638138841,1555127.4382719712,4.389872638138841,0.85,0.09567785411958418,4.564652377983593,1.267189256171696,1.0,0.0,4.564652377983931,1.284830831171521,1.2851281588442316,3.552726372406162,19320.939378728563,1970.1875134453217,2034.6934298245008,2034.6934298245008,7.598345647906168,5.0470203576116806,0.5352939817384517,4.511726375873229,3.4096453886107008,3.4096453886107008,0.9741843967459145,0.0,0.0,0.00023140182125091894,1.0000142437114732,0.00023139852527708958,198.99164652441772,0.0,6.615004462940311e-07,1.8746922647972843,0.021864446275082938,7.801407791110894e-05,0.00015338774333981,0.0007001617273896007,0.0956778541195792,0.08135048981365332,0.014327364305925874,0.0956778985133618,0.08135048981365757,0.01432736430592662,0.42815193108654365,0.42815193108654365,0.07540567621675269,0.0,4.709068815303681,4.624901806481148,5.187552346739778,4.70790791450429,4.624807753696359,5.180319207504567,24804.08466722852,21083.47196714424,0.85,0.9190131461382209,0.6948427202956797,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519981478560176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.70882316211,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.767426296357,1536.0161227362034,0.42815193108654365,0.07540567621675269,6.112851554438009,3.4096453886107008
2390.0,-30.084185475642492,5.046934828766622,35.00711521700746,24.092028918117308,4.984253318747283,-26.5773534767167,-40.09487492786718,1.477421319821494,-0.3215246776227332,-5.029151853825147,40.013744737963314,47920.82165166879,15460.263461407083,15460.263461407083,63381.085113075875,87667.1745941167,87667.1745941167,15460.263461407083,103127.43805552379,103127.43805552379,103127.43805552379,127931.41925683578,103756.64830038232,64010.33786961376,44162.5671452984,24803.981201312,0.0,68966.5483466104,21083.3840211152,1536.011021755758,0.0,0.8867205816396272,2.817576579245629,0.0014959080323721466,354253.18784955726,1555125.9466382752,4.389871425232451,1555125.9466382752,4.389871425232451,0.85,0.09567759006393409,4.564652377983593,1.2671885940479117,1.0,0.0,4.564652377984386,1.2848311152933765,1.2851284387968465,3.5527255867720067,19320.89100162404,1970.1825803535398,2034.6934298245008,2034.6934298245008,7.598325740276549,5.046934828766622,0.5352898836666249,4.511644945099997,3.409697995955061,3.409697995955061,0.9741994274157317,0.0,0.0,0.00023139852527708958,1.0000141623145586,0.00023139524818479738,198.99175889245515,0.0,6.558712592073724e-07,1.8587391485936933,0.021865102146342144,7.801323333348121e-05,0.00015338529194360836,0.0007001505376180995,0.09567759006392566,0.08135021286475796,0.014327377199167697,0.09567764858874234,0.08135021286476513,0.014327377199168956,0.4281506756258607,0.4281506756258607,0.0754057796747039,0.0,4.708787366983756,4.624877726334432,5.1858039490693955,4.707627176202436,4.6247482785447005,5.178777087111939,24803.981201312,21083.3840211152,0.85,0.9190119939675211,0.6948415253555896,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451998967708898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.6928700459,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.761889495321,1536.011021755758,0.4281506756258607,0.0754057796747039,6.112851554438009,3.409697995955061
2391.0,-30.084320243258258,5.046849712501947,35.00709734204752,24.0919278114103,4.98420956901901,-26.57747916166292,-40.09497027201576,1.4773684874236825,-0.3216952023893782,-5.029163122953536,40.0137097872016,47920.609200061364,15460.213951760912,15460.213951760912,63380.823151822275,87666.91084310666,87666.91084310666,15460.213951760912,103127.12479486757,103127.12479486757,103127.12479486757,127930.99749305929,103756.42612342082,64010.16661375061,44162.51056630024,24803.872698191717,0.0,68966.38326449196,21083.29179346296,1536.00549152446,0.0,0.8867206508660377,2.8175775088555755,0.0014959080323721466,354253.0322091321,1555124.439228844,4.389869098737259,1555124.439228844,4.389869098737259,0.85,0.09567732158160876,4.564652377983593,1.2671879626950253,1.0,0.0,4.564652377984163,1.284831369234634,1.2851286885861386,3.552724884591452,19320.849629269338,1970.178361547454,2034.6934298245008,2034.6934298245008,7.598301407546399,5.046849712501947,0.5352887684830057,4.5115609440189415,3.4097505620161543,3.4097505620161543,0.9742144462903298,0.0,0.0,0.00023139524818479738,1.0000140364833756,0.00023139200025483256,198.99187026210444,0.0,6.521143592762797e-07,1.8480920941889765,0.02186575426070142,7.801239092432045e-05,0.00015338285726047694,0.000700139424135954,0.09567732158159734,0.08134993241862644,0.014327389162970897,0.09567734314894719,0.08134993241863615,0.014327389162972609,0.4281494197309897,0.4281494197309897,0.075405881406504,0.0,4.708527989566562,4.6248805651037515,5.184050062291135,4.70746792056417,4.624870606787681,5.177013157416809,24803.872698191717,21083.29179346296,0.85,0.9190103953798971,0.6948401080607888,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519997828766578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.6822229915,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.756363794937,1536.00549152446,0.4281494197309897,0.075405881406504,6.112851554438009,3.4097505620161543
2392.0,-30.084454065527126,5.046764941472003,35.007079498413916,24.091817100439243,4.98415983777598,-26.577604593843773,-40.09506177445871,1.4773103660926545,-0.32191390503362527,-5.029179329790428,40.013674949726564,47920.38338170818,15460.172523593299,15460.172523593299,63380.55590530148,87666.63056333274,87666.63056333274,15460.172523593299,103126.80308692604,103126.80308692604,103126.80308692604,127930.57006532943,103756.18424097382,64009.978896635206,44162.45038259846,24803.766978403386,0.0,68966.21736100185,21083.201931642878,1536.0002325506666,0.0,0.8867206945362666,2.8175784961775405,0.0014959080323721466,354252.8083730163,1555122.9367065108,4.38986763110998,1555122.9367065108,4.38986763110998,0.85,0.09567705568984708,4.564652377983593,1.267187328594737,1.0,0.0,4.564652377983611,1.2848316478598063,1.2851289631025262,3.5527241141569874,19320.80458748676,1970.1737685638584,2034.6934298245008,2034.6934298245008,7.598281046657134,5.046764941472003,0.5352856137338255,4.5114793277381775,3.4098031099909223,3.4098031099909223,0.9742294599974064,0.0,0.0,0.00023139200025483256,1.0000139380370983,0.0002313887751495004,198.99198085064413,0.0,6.463116581812976e-07,1.8316472392857972,0.021866400572359602,7.801158246629328e-05,0.00015338041778853928,0.0007001282887945727,0.09567705568984398,0.08134965467650696,0.014327401013337024,0.0956770538076645,0.08134965467650959,0.014327401013337489,0.4281481651057958,0.4281481651057958,0.07540598025877893,0.0,4.708281855474581,4.624891052766031,5.182341303759074,4.707265424756827,4.624902351284845,5.17547548973198,24803.766978403386,21083.201931642878,0.85,0.9190087310942056,0.6948385052187247,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520005908017266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.665778136594,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.750857767845,1536.0002325506666,0.4281481651057958,0.07540598025877893,6.112851554438009,3.4098031099909223
2393.0,-30.084586910154158,5.046680597174638,35.00706169184495,24.09171553971248,4.984118610862167,-26.57772829552132,-40.095156769361324,1.4772599962293484,-0.32214222012640903,-5.029188767551144,40.0136403420446,47920.17889395839,15460.121315683788,15460.121315683788,63380.300209642184,87666.35325219837,87666.35325219837,15460.121315683788,103126.47456788216,103126.47456788216,103126.47456788216,127930.13417584573,103755.94878200143,64009.815954873186,44162.36980792027,24803.659607963564,0.0,68966.02941588384,21083.11066676903,1535.9947232648956,0.0,0.8867207718462274,2.8175804010685743,0.0014959080323721466,354252.67802612134,1555121.4440961194,4.3898650329510005,1555121.4440961194,4.3898650329510005,0.85,0.09567678658003965,4.564652377983593,1.2671867455961183,1.0,0.0,4.564652377985166,1.2848318901730502,1.2851292013279085,3.55272344412995,19320.76074184202,1970.1692975523772,2034.6934298245008,2034.6934298245008,7.598255879273804,5.046680597174638,0.5352856871153744,4.511394910059264,3.409855620251059,3.409855620251059,0.9742444629288739,0.0,0.0,0.0002313887751495004,1.0000138362268416,0.00023138557364621554,198.99209063138395,0.0,6.417700984972896e-07,1.818776459141319,0.0218670423424581,7.801074315928516e-05,0.00015337803199021524,0.0007001173984545795,0.09567678658002994,0.08134937435918806,0.01432741222084189,0.09567678366192041,0.08134937435919631,0.014327412220843345,0.42814691196226895,0.42814691196226895,0.07540607837595611,0.0,4.708038607583262,4.624908182809747,5.18061408222826,4.7070465474247385,4.624958853269334,5.1736873276637425,24803.659607963564,21083.11066676903,0.85,0.9190075280025447,0.6948374337311306,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520013930603377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.65290735645,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.745366186953,1535.9947232648956,0.42814691196226895,0.07540607837595611,6.112851554438009,3.409855620251059
2394.0,-30.084718698505146,5.046596618431609,35.0070439322093,24.09160950863736,4.984072373902012,-26.577851547473855,-40.095247922558315,1.477205222870697,-0.3223445543156913,-5.029202635947992,40.0136060959378,47919.96145780515,15460.077449163471,15460.077449163471,63380.03890696862,87666.07836692242,87666.07836692242,15460.077449163471,103126.15581608588,103126.15581608588,103126.15581608588,127929.7120521772,103755.71296671183,64009.63725796063,44162.30634305688,24803.556236091317,0.0,68965.8625791482,21083.02280067762,1535.989544990757,0.0,0.8867208252828603,2.8175814460108173,0.0014959080323721466,354252.4864868487,1555119.967081334,4.3898632371041,1555119.967081334,4.3898632371041,0.85,0.09567652024324574,4.564652377983593,1.2671861455636102,1.0,0.0,4.564652377981644,1.2848321530392168,1.2851294601412941,3.552722717271745,19320.716829846195,1970.1648197749687,2034.6934298245008,2034.6934298245008,7.598234319996283,5.046596618431609,0.535283964595453,4.511312653836156,3.40990811795714,3.40990811795714,0.9742594622734686,0.0,0.0,0.00023138557364621554,1.0000137262261708,0.00023138239763909358,198.9921995393393,0.0,6.37073831818043e-07,1.8054672393723339,0.021867679416289917,7.800993780268843e-05,0.0001533756358435271,0.0007001064608779015,0.09567652024323847,0.08134909690506882,0.014327423338169654,0.09567650235716146,0.081349096905075,0.014327423338170744,0.4281456604140386,0.4281456604140386,0.07540617364579418,0.0,4.707807991068194,4.624934789559461,5.178917489923151,4.7068580816322765,4.625014987135614,5.172104799628244,24803.556236091317,21083.02280067762,0.85,0.9190059623227499,0.694835961818213,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452002189458867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.63959813668,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.73988973074,1535.989544990757,0.4281456604140386,0.07540617364579418,6.112851554438009,3.40990811795714
2395.0,-30.084849568881715,5.046513070624061,35.00702622244353,24.091507598664634,4.984033024811305,-26.577973284255616,-40.095338866207726,1.477156740185218,-0.3226149445061992,-5.029210985704726,40.01357202923117,47919.74743089875,15460.025736905736,15460.025736905736,63379.77316780449,87665.79092027844,87665.79092027844,15460.025736905736,103125.81665718417,103125.81665718417,103125.81665718417,127929.26809049223,103755.4673307712,64009.464754260414,44162.225085011974,24803.451433308062,0.0,68965.67651832003,21082.93371831185,1535.9841560398845,0.0,0.8867209061737906,2.817584032311397,0.0014959080323721466,354252.37116668513,1555118.4978050257,4.389860518599892,1555118.4978050257,4.389860518599892,0.85,0.09567625121004779,4.564652377983593,1.2671854905830697,1.0,0.0,4.564652377983952,1.2848323864221685,1.2851296894974007,3.552722071938608,19320.671089112344,1970.1601555181785,2034.6934298245008,2034.6934298245008,7.598208904738646,5.046513070624061,0.5352849197774203,4.511228150846641,3.409960585364951,3.409960585364951,0.9742744529614146,0.0,0.0,0.00023138239763909358,1.0000136306298744,0.0002313792437942608,198.99230768879826,0.0,6.320006429506185e-07,1.7910898221220526,0.021868311416932868,7.800913430514614e-05,0.00015337326333394745,0.000700095631196407,0.09567625121004288,0.08134881746519955,0.014327433744843332,0.09567626323106262,0.08134881746520373,0.014327433744844067,0.4281444107283857,0.4281444107283857,0.07540626734445292,0.0,4.707568997502392,4.624954777017933,5.177202551503626,4.706596041198509,4.625018934874674,5.170327003079194,24803.451433308062,21082.93371831185,0.85,0.9190045884776943,0.6948347330163485,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520029795258862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.625220719434,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.734430007102,1535.9841560398845,0.4281444107283857,0.07540626734445292,6.112851554438009,3.409960585364951
2396.0,-30.08497933257256,5.0464298902634,35.00700856439105,24.09139604950326,4.983988125597672,-26.57809457995785,-40.095429740007944,1.4771033729830305,-0.3229433772069683,-5.029223942803637,40.01353811595722,47919.53848339656,15459.981643279412,15459.981643279412,63379.52012667597,87665.48463705688,87665.48463705688,15459.981643279412,103125.4662803363,103125.4662803363,103125.4662803363,127928.81575513753,103755.19980508629,64009.294217815164,44162.11731919014,24803.349474801238,0.0,68965.46679399138,21082.847053581052,1535.9790338595476,0.0,0.8867209630455467,2.817586844888067,0.0014959080323721466,354252.1922136537,1555117.0351472169,4.389858607309076,1555117.0351472169,4.389858607309076,0.85,0.09567598450011393,4.564652377983593,1.267184867472388,1.0,0.0,4.564652377984052,1.2848326426114642,1.2851299416936035,3.552721363543339,19320.621272212098,1970.1550756080924,2034.6934298245008,2034.6934298245008,7.59818723384431,5.0464298902634,0.535284003543345,4.511145886720055,3.4100130428070603,3.4100130428070603,0.9742894408020172,0.0,0.0,0.0002313792437942608,1.0000135153781564,0.0002313761166585478,198.99241492381003,0.0,6.275908613674573e-07,1.778592501115374,0.021868939007794234,7.800833143237187e-05,0.00015337091236188895,0.0007000848998262095,0.09567598450010432,0.08134854059779595,0.01432744390230838,0.09567604581338202,0.08134854059780411,0.01432744390230982,0.42814316214896225,0.42814316214896225,0.07540635754210909,0.0,4.707316448893437,4.624953091063674,5.175520309327737,4.706280565596671,4.624921841330888,5.16876675640475,24803.349474801238,21082.847053581052,0.85,0.9190037140761862,0.6948338162712407,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520037640904901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.61272339842,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.72898428061,1535.9790338595476,0.42814316214896225,0.07540635754210909,6.112851554438009,3.4100130428070603
2397.0,-30.085108208485295,5.046347035555453,35.00699091819815,24.091290577221685,4.983938056323412,-26.578215593522508,-40.09552054395897,1.4770454413605378,-0.32304276094873785,-5.029239866906273,40.013503145284645,47919.33364347378,15459.942564953653,15459.942564953653,63379.27620842743,87665.22990375121,87665.22990375121,15459.942564953653,103125.17246870487,103125.17246870487,103125.17246870487,127928.41467434027,103754.9810514128,64009.12507948898,44162.062191026474,24803.242205635393,0.0,68965.30439666187,21082.755874790084,1535.9736796966906,0.0,0.8867210086381797,2.8175862934395157,0.0014959080323721466,354251.9722828502,1555115.5268855712,4.389857075076209,1555115.5268855712,4.389857075076209,0.85,0.09567571729548886,4.564652377983593,1.2671842718357222,1.0,0.0,4.564652377982613,1.284832920100183,1.2851302152284745,3.5527205962528345,19320.58053731992,1970.1509218050935,2034.6934298245008,2034.6934298245008,7.598168027842469,5.046347035555453,0.5352819094444676,4.511065126110985,3.4100654718493004,3.4100654718493004,0.9743044205283715,0.0,0.0,0.0002313761166585478,1.0000134229263153,0.00023137301095567037,198.9925214252746,0.0,6.222762873247031e-07,1.7635309982782086,0.02186956128408156,7.800752918434847e-05,0.00015336858747419933,0.0007000742875220886,0.09567571729548292,0.08134826361470766,0.014327453680775261,0.09567569849692692,0.08134826361471272,0.01432745368077615,0.4281419131529936,0.4281419131529936,0.07540644577924302,0.0,4.707098839783669,4.624982828181544,5.173893052948586,4.7061971059575285,4.625071659219543,5.167353778733798,24803.242205635393,21082.755874790084,0.85,0.9190023412917058,0.6948324822560085,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520045420213408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.59766189559,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.723556362373,1535.9736796966906,0.4281419131529936,0.07540644577924302,6.112851554438009,3.4100654718493004
2398.0,-30.085236004293442,5.0462646235149355,35.006973307162724,24.09118307931351,4.983900587924606,-26.578334374681692,-40.095603454951174,1.476998958312943,-0.3234499265765862,-5.029246230579842,40.013468876935285,47919.09697689436,15459.889444862049,15459.889444862049,63378.98642175641,87664.90809127167,87664.90809127167,15459.889444862049,103124.79753613373,103124.79753613373,103124.79753613373,127927.93262009177,103754.70050599963,64008.92934183013,44161.96796018833,24803.13508395804,0.0,68965.10304414638,21082.664821364335,1535.9681076049033,0.0,0.8867211003738885,2.8175909136331727,0.0014959080323721466,354251.88439297705,1555114.0489157282,4.389853992112054,1555114.0489157282,4.389853992112054,0.85,0.09567544636545744,4.564652377983593,1.267183584435843,1.0,0.0,4.564652377984561,1.2848331439829845,1.2851304351725623,3.5527199771895392,19320.528295970205,1970.1455946699643,2034.6934298245008,2034.6934298245008,7.5981419206703364,5.0462646235149355,0.5352842992853795,4.510980324229556,3.4101178604961757,3.4101178604961757,0.974319388713193,0.0,0.0,0.00023137301095567037,1.0000133104424838,0.00023136993131950704,198.99262703425345,0.0,6.180116463782322e-07,1.7514450058359101,0.02187017929572794,7.800679667685296e-05,0.0001533662142788174,0.000700063454710145,0.0956754463654508,0.08134798340452362,0.014327462960927186,0.09567551819538497,0.08134798340452926,0.01432746296092818,0.4281406657289979,0.4281406657289979,0.07540653466226939,0.0,4.706840970737915,4.624971395546197,5.172230734695518,4.705796304003229,4.624913629311379,5.165569447249425,24803.13508395804,21082.664821364335,0.85,0.9190008225056352,0.6948310792230685,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520053146307665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.58557590315,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.718141903835,1535.9681076049033,0.4281406657289979,0.07540653466226939,6.112851554438009,3.4101178604961757
2399.0,-30.085362760070282,5.0461824208104815,35.00695569295837,24.091068806033604,4.983839503524936,-26.578454581423923,-40.09569789106024,1.4769313248785836,-0.323472938000009,-5.029270638093276,40.01343356256034,47918.91965694484,15459.864324534488,15459.864324534488,63378.783981479326,87664.66349947194,87664.66349947194,15459.864324534488,103124.52782400642,103124.52782400642,103124.52782400642,127927.55707657387,103754.48586971495,64008.78165178772,44161.89357547469,24803.02925256745,0.0,68964.92282804214,21082.57486468233,1535.9630312218233,0.0,0.8867211040091101,2.817588364845673,0.0014959080323721466,354251.5472964499,1555112.525832646,4.389853869943084,1555112.525832646,4.389853869943084,0.85,0.09567518296151373,4.564652377983593,1.267183056934737,1.0,0.0,4.564652377983936,1.284833466763445,1.2851307540706836,3.5527190846625154,19320.488327791496,1970.141519049981,2034.6934298245008,2034.6934298245008,7.598129574669122,5.0461824208104815,0.5352787200184848,4.510903700791997,3.4101702445898785,3.4101702445898785,0.9743343555971081,0.0,0.0,0.00023136993131950704,1.0000132021321329,0.00023136687678342857,198.99273178386022,0.0,6.128248904497626e-07,1.736745739534627,0.021870792120618387,7.800596235424322e-05,0.00015336396896526382,0.0007000532056342934,0.09567518296149777,0.08134770999412334,0.014327472967374421,0.09567511583189091,0.08134770999413692,0.014327472967376811,0.42813941708477354,0.42813941708477354,0.0754066208500851,0.0,4.706641786045168,4.625005736334231,5.170700615128396,4.705797700093285,4.625096937239334,5.1645337016652775,24803.02925256745,21082.57486468233,0.85,0.9190002885888621,0.6948303237636672,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452006080765755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.57087663685,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.712744787528,1535.9630312218233,0.42813941708477354,0.0754066208500851,6.112851554438009,3.4101702445898785
2400.0,-30.085488595461282,5.0461007370612485,35.00693809834443,24.09097587168219,4.983809469602615,-26.578570854383777,-40.09577661110086,1.4768917285251535,-0.32376485259942456,-5.029270372854637,40.013398904764664,47918.673005610275,15459.802049907974,15459.802049907974,63378.47505551825,87664.3743984774,87664.3743984774,15459.802049907974,103124.17644838538,103124.17644838538,103124.17644838538,127927.09312903478,103754.24055055444,64008.5784940934,44161.84672940116,24802.916680649403,0.0,68964.76341005057,21082.479178551992,1535.9569966243973,0.0,0.8867212309139771,2.8175922413655425,0.0014959080323721466,354251.55095970706,1555111.031068441,4.38984960504893,1555111.031068441,4.38984960504893,0.85,0.095674908268015,4.564652377983593,1.2671823470061647,1.0,0.0,4.564652377984681,1.2848336583215771,1.2851309417483638,3.552718554981317,19320.44264604639,1970.136860808369,2034.6934298245008,2034.6934298245008,7.598098968276235,5.0461007370612485,0.5352843999747572,4.510816337086491,3.410222554479893,3.410222554479893,0.9743493012799694,0.0,0.0,0.00023136687678342857,1.0000131062831206,0.00023136384446337916,198.99283577296637,0.0,6.078304785876606e-07,1.7225915763174302,0.021871399951096975,7.800526688600576e-05,0.0001533616098974228,0.000700042437309663,0.09567490826801496,0.08134742626760703,0.01432748200040793,0.0956748852616869,0.08134742626760706,0.014327482000407935,0.42813817023366557,0.42813817023366557,0.07540671179357371,0.0,4.706414660709129,4.625026464863822,5.169061003181412,4.705505520255201,4.62510988065128,5.162503176845576,24802.916680649403,21082.479178551992,0.85,0.9189979334617974,0.6948283534403724,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520068406665259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.55672247363,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.707364246657,1535.9569966243973,0.42813817023366557,0.07540671179357371,6.112851554438009,3.410222554479893
2401.0,-30.085613506291157,5.046019478340972,35.00692061143168,24.090873158443742,4.983774464635138,-26.57868679239019,-40.09586287485433,1.4768477507341073,-0.3241308288553455,-5.029277014373252,40.013366852564296,47918.466158351686,15459.751046433154,15459.751046433154,63378.21720478484,87664.0633967642,87664.0633967642,15459.751046433154,103123.81444319736,103123.81444319736,103123.81444319736,127926.63735215139,103753.97062619586,64008.412434699836,44161.73132388447,24802.82290895403,0.0,68964.5542328385,21082.399472610923,1535.9521973718606,0.0,0.8867213132062961,2.8175962865236666,0.0014959080323721466,354251.4592325504,1555109.6486825352,4.389846839449924,1555109.6486825352,4.389846839449924,0.85,0.09567464089075664,4.564652377983593,1.2671817074110736,1.0,0.0,4.564652377984823,1.284833870332318,1.2851311499119293,3.5527179687463875,19320.39238248067,1970.1317353510801,2034.6934298245008,2034.6934298245008,7.598073901367347,5.046019478340972,0.535287239520831,4.510732238820141,3.4102748839168924,3.4102748839168924,0.9743642525476836,0.0,0.0,0.00023136384446337916,1.000013009998954,0.0002313608344591649,198.99293899811946,0.0,6.034099656028366e-07,1.710063842518439,0.021872003361062577,7.800450477788233e-05,0.00015335933968549685,0.0007000320745813967,0.09567464089074854,0.08134714940298556,0.014327491487762977,0.09567473255296682,0.08134714940299245,0.014327491487764195,0.4281369240141342,0.4281369240141342,0.07540679887898324,0.0,4.70616370551312,4.625021837441523,5.167406292805595,4.70514618551789,4.62499076654575,5.160774906930101,24802.82290895403,21082.399472610923,0.85,0.9189969819975484,0.6948274616054082,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452007595050336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.54419473983,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.701997918988,1535.9521973718606,0.4281369240141342,0.07540679887898324,6.112851554438009,3.4102748839168924
2402.0,-30.0857373649683,5.045938574581535,35.00690318126134,24.09077704595404,4.98373124144082,-26.578802605148738,-40.095949068758614,1.4767964816211812,-0.3241901431361498,-5.029288788520131,40.01333353147691,47918.26434025955,15459.708451132474,15459.708451132474,63377.97279139202,87663.82013719575,87663.82013719575,15459.708451132474,103123.52858832823,103123.52858832823,103123.52858832823,127926.25196753841,103753.76419197227,64008.24711258956,44161.68564375856,24802.72337921017,0.0,68964.40902296873,21082.314872328643,1535.9471914986361,0.0,0.8867213739570261,2.817595692133777,0.0014959080323721466,354251.2966178266,1555108.2115715274,4.3898447977995945,1555108.2115715274,4.3898447977995945,0.85,0.09567437316499292,4.564652377983593,1.2671811392484238,1.0,0.0,4.5646523779825845,1.2848341164092965,1.2851313921782865,3.5527172883145,19320.35394163665,1970.1278154758916,2034.6934298245008,2034.6934298245008,7.5980529668619035,5.045938574581535,0.5352879677307509,4.510650606850784,3.4103272054313774,3.4103272054313774,0.9743792015518221,0.0,0.0,0.0002313608344591649,1.000012900425164,0.00023135784984453685,198.99304135387663,0.0,5.98969584995112e-07,1.6974798038761474,0.021872602330647573,7.800374329372661e-05,0.00015335709116543828,0.0007000218108689644,0.09567437316498958,0.0813468730362841,0.014327500128705477,0.09567440710792435,0.08134687303628695,0.014327500128705976,0.4281356767754221,0.4281356767754221,0.07540688086888352,0.0,4.705955373037966,4.625060640998811,5.165789655948345,4.705098645383998,4.6251935866431495,5.159300773789596,24802.72337921017,21082.314872328643,0.85,0.9189953729652619,0.6948259982087323,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520083438921383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.53161070119,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.696645918848,1535.9471914986361,0.4281356767754221,0.07540688086888352,6.112851554438009,3.4103272054313774
2403.0,-30.085860228481057,5.045857986614816,35.006885758402674,24.0906712244265,4.983682718603343,-26.57891805206891,-40.0960352277383,1.4767405421911122,-0.32431304618802415,-5.029303334021068,40.0132988841008,47918.067100783934,15459.670556006195,15459.670556006195,63377.73765679013,87663.55671893516,87663.55671893516,15459.670556006195,103123.22727494135,103123.22727494135,103123.22727494135,127925.84416488645,103753.53471244154,64008.083500306464,44161.61245792786,24802.6168899451,0.0,68964.22934787296,21082.224356453335,1535.9418472911836,0.0,0.8867214253991211,2.8175956116112597,0.0014959080323721466,354251.0957275475,1555106.7172598431,4.389843068984794,1555106.7172598431,4.389843068984794,0.85,0.09567410466231188,4.564652377983593,1.2671805578982456,1.0,0.0,4.564652377983752,1.284834384283898,1.285131656279932,3.5527165476099083,19320.311209444808,1970.1234580050077,2034.6934298245008,2034.6934298245008,7.598034342372475,5.045857986614816,0.5352876003909364,4.51057038622388,3.4103794985945157,3.4103794985945157,0.9743941424555759,0.0,0.0,0.00023135784984453685,1.0000127967866992,0.00023135488924536739,198.99314288733027,0.0,5.939175421018301e-07,1.6831623143165866,0.021873196248189675,7.800298212498178e-05,0.00015335486771955509,0.0007000116616114264,0.09567410466230225,0.0813465965243373,0.014327508137964946,0.09567407703255122,0.08134659652434549,0.014327508137966388,0.42813443135309315,0.42813443135309315,0.0754069599890296,0.0,4.705768082172199,4.625113883565177,5.164231676116572,4.704990287833027,4.625299343765448,5.157972131108409,24802.6168899451,21082.224356453335,0.85,0.9189943577430097,0.6948249484391847,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452009086427002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.517293211626,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.69131083314,1535.9418472911836,0.42813443135309315,0.0754069599890296,6.112851554438009,3.4103794985945157
