time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2404.0,-30.085982103743884,5.045777839330347,35.00686836884622,24.090573749877535,4.983647654570802,-26.579031263457345,-40.09611726561559,1.4766968142842238,-0.32456831328397584,-5.029307704788735,40.01326500838155,47917.85534969406,15459.617674136332,15459.617674136332,63377.47302383039,87663.26992709313,87663.26992709313,15459.617674136332,103122.88760122946,103122.88760122946,103122.88760122946,127925.39823646899,103753.2875826181,64007.91110187014,44161.52942305329,24802.51063523952,0.0,68964.04005829281,21082.13403995359,1535.9362803151519,0.0,0.8867215258614118,2.8175984636845337,0.0014959080323721466,354251.03536218166,1555105.2562301105,4.389839692748367,1555105.2562301105,4.389839692748367,0.85,0.09567383226734642,4.564652377983593,1.2671799144567921,1.0,0.0,4.5646523779836725,1.284834594977687,1.2851318632183908,3.552715965017166,19320.265190529775,1970.1187653816314,2034.6934298245008,2034.6934298245008,7.598008352280264,5.045777839330347,0.5352919914529508,4.510485847877396,3.410431752182191,3.410431752182191,0.9744090720520546,0.0,0.0,0.00023135488924536739,1.0000126938681007,0.00023135195249419758,198.99324360419217,0.0,5.891389335619141e-07,1.6696197377144646,0.021873785387123236,7.800225737036543e-05,0.00015335263187500197,0.0007000014557582702,0.09567383226734041,0.08134631674017163,0.01432751552716878,0.09567383794861554,0.08134631674017674,0.01432751552716968,0.42813318828570635,0.42813318828570635,0.07540703929414065,0.0,4.705564215980132,4.625154099568078,5.162636947438159,4.704739391504745,4.625306697125438,5.156249809812152,24802.51063523952,21082.13403995359,0.85,0.9189930428997446,0.694823785108744,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452009822996555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.50375063503,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.685991555269,1535.9362803151519,0.42813318828570635,0.07540703929414065,6.112851554438009,3.410431752182191
2405.0,-30.086103048930745,5.045698011488933,35.006851019959335,24.090462235640757,4.983601639800989,-26.579144732822876,-40.09619933841748,1.4766433236932164,-0.32484904109679746,-5.029321240249991,40.01323141385522,47917.64829039459,15459.579340969593,15459.579340969593,63377.22763136418,87662.9688972333,87662.9688972333,15459.579340969593,103122.54823820289,103122.54823820289,103122.54823820289,127924.95822702665,103753.02076465532,64007.73796329859,44161.42533484081,24802.409988823776,0.0,68963.83532366459,21082.04849050021,1535.9312438993104,0.0,0.8867215786330788,2.817600580311417,0.0014959080323721466,354250.8484218294,1555103.8073290032,4.389837919251051,1555103.8073290032,4.389837919251051,0.85,0.09567356498214141,4.564652377983593,1.2671792935440318,1.0,0.0,4.564652377985092,1.2848348512968006,1.2851321158233715,3.5527152562653708,19320.215505416963,1970.1136989101237,2034.6934298245008,2034.6934298245008,7.597989512505102,5.045698011488933,0.535292452897111,4.510405558591822,3.4104840043957343,3.4104840043957343,0.9744240012559241,0.0,0.0,0.00023135195249419758,1.000012597008346,0.0002313490381884327,198.99334355253484,0.0,5.843936409372557e-07,1.6561715784161826,0.021874369780764173,7.800153231344295e-05,0.00015335042018075462,0.0006999913601428647,0.09567356498213495,0.08134604183678491,0.014327523145350036,0.09567360179445895,0.08134604183679041,0.014327523145351006,0.42813194634749013,0.42813194634749013,0.0754071154791404,0.0,4.705351152268975,4.625173503559665,5.161099158256718,4.7044721991532015,4.62522551963508,5.154922299928273,24802.409988823776,21082.04849050021,0.85,0.9189922128593768,0.6948228454160797,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520105536422323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.49030247573,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.680687979888,1535.9312438993104,0.42813194634749013,0.0754071154791404,6.112851554438009,3.4104840043957343
2406.0,-30.086223111341763,5.045618587283294,35.00683369810145,24.09037045380103,4.983563625096302,-26.57925660746132,-40.09628113182259,1.4765971212158746,-0.32492882042765814,-5.029327818878919,40.01319750335677,47917.4444186285,15459.53090467673,15459.53090467673,63376.97532330523,87662.7217837959,87662.7217837959,15459.53090467673,103122.25268847264,103122.25268847264,103122.25268847264,127924.55691829309,103752.81113024187,64007.57129418134,44161.37759562281,24802.304229820456,0.0,68963.68182544327,21081.958595347387,1535.925759228474,0.0,0.8867216679776198,2.817600862603596,0.0014959080323721466,354250.75756339426,1555102.3448013412,4.389834916649545,1555102.3448013412,4.389834916649545,0.85,0.09567329328586321,4.564652377983593,1.2671786902146418,1.0,0.0,4.56465237798411,1.284835073472368,1.285132334305745,3.5527146419246325,19320.176468654317,1970.1097182681465,2034.6934298245008,2034.6934298245008,7.59796570730076,5.045618587283294,0.5352962138930151,4.510322373390279,3.4105362193957918,3.4105362193957918,0.9744389198273691,0.0,0.0,0.0002313490381884327,1.00001250507488,0.00023134614518756393,198.99344277144482,0.0,5.799274482902965e-07,1.6435143884547003,0.021874949708212462,7.800080973099685e-05,0.00015334822845743584,0.0006999813556878057,0.0956732932858608,0.08134576319044258,0.014327530095418223,0.09567327937799348,0.08134576319044463,0.014327530095418584,0.4281307040768257,0.4281307040768257,0.07540719155922816,0.0,4.7051634259271395,4.625224903339756,5.159548834062889,4.704398998451268,4.625418060261438,5.1533350998620335,24802.304229820456,21081.958595347387,0.85,0.9189905997728083,0.6948214357219827,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452011278712772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.47764528576,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.675398974518,1535.925759228474,0.4281307040768257,0.07540719155922816,6.112851554438009,3.4105362193957918
2407.0,-30.08634210802677,5.045539517239355,35.006816416169706,24.09026875337588,4.9835217911834855,-26.57936790479428,-40.09635908352209,1.4765475879509549,-0.3251110334267082,-5.029337922932327,40.013164022574074,47917.227561123495,15459.48840527264,15459.48840527264,63376.715966396136,87662.44663415971,87662.44663415971,15459.48840527264,103121.93503943236,103121.93503943236,103121.93503943236,127924.13758368995,103752.57121937271,64007.389341892216,44161.31319720054,24802.202544257594,0.0,68963.51574145813,21081.872162618954,1535.92058611253,0.0,0.8867217378119314,2.817602082388602,0.0014959080323721466,354250.6180148264,1555100.9008079339,4.389832569728498,1555100.9008079339,4.389832569728498,0.85,0.09567302417588862,4.564652377983593,1.2671780522679912,1.0,0.0,4.564652377984106,1.2848353111870428,1.2851325683581947,3.5527139846167284,19320.131794006196,1970.1051627218467,2034.6934298245008,2034.6934298245008,7.597944819926055,5.045539517239355,0.5352985795203118,4.510240937719043,3.4105884231129058,3.4105884231129058,0.974453835175116,0.0,0.0,0.00023134614518756393,1.0000123940858618,0.00023134327789911408,198.99354110973096,0.0,5.756882028149544e-07,1.6315003667775807,0.021875525396415275,7.800012109285429e-05,0.00015334602409470963,0.0006999712935382457,0.09567302417587828,0.08134548709319002,0.014327537082688262,0.09567300609619633,0.0813454870931988,0.014327537082689811,0.4281294634942165,0.4281294634942165,0.07540726576973611,0.0,4.704980156000943,4.625276869842537,5.158025134365062,4.704226889505605,4.625465625918082,5.151911174479608,24802.202544257594,21081.872162618954,0.85,0.9189890521822188,0.6948199645268021,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520119984917248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.46563126409,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.670123622585,1535.92058611253,0.4281294634942165,0.07540726576973611,6.112851554438009,3.4105884231129058
2408.0,-30.086460287276022,5.045460845928868,35.006799174494375,24.09017152329909,4.983484723593179,-26.579477989625296,-40.09644059753043,1.4765024259424362,-0.32530973519340023,-5.029344164378544,40.01313063126273,47917.03160007032,15459.440557258535,15459.440557258535,63376.472157328855,87662.17021098765,87662.17021098765,15459.440557258535,103121.61076824619,103121.61076824619,103121.61076824619,127923.71036059587,103752.33184831036,64007.23017701775,44161.224079214015,24802.099592349674,0.0,68963.32367156369,21081.784653497223,1535.9152509318358,0.0,0.8867218269927188,2.8176039707302505,0.0014959080323721466,354250.531813316,1555099.4606743483,4.389829572630986,1555099.4606743483,4.389829572630986,0.85,0.09567275317877713,4.564652377983593,1.2671774319047113,1.0,0.0,4.564652377984363,1.2848355283978548,1.2851327819350742,3.552713384004531,19320.087219877405,1970.1006174256659,2034.6934298245008,2034.6934298245008,7.597921303845741,5.045460845928868,0.5353028680319953,4.510157977896872,3.410640601295123,3.410640601295123,0.974468743227178,0.0,0.0,0.00023134327789911408,1.0000123089573696,0.00023134043033961918,198.99363877257701,0.0,5.705718820199089e-07,1.617000713644422,0.021876095968297295,7.799940099070151e-05,0.00015334387690841257,0.0006999614923792087,0.0956727531787724,0.08134520957950125,0.014327543599271146,0.09567274750746783,0.08134520957950528,0.014327543599271858,0.42812822433069925,0.42812822433069925,0.07540733906625018,0.0,4.704793583697949,4.625326406739362,5.156493192201253,4.704034429185128,4.625512749818654,5.150353626994274,24802.099592349674,21081.784653497223,0.85,0.9189880763165927,0.6948190581456619,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520127118822803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.45113161096,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.664865618619,1535.9152509318358,0.42812822433069925,0.07540733906625018,6.112851554438009,3.410640601295123
2409.0,-30.086577430366447,5.04538253915028,35.0067819780266,24.090069473627977,4.983445025088975,-26.5795874049185,-40.096518269833155,1.476454999640992,-0.3255403070645002,-5.029352726657831,40.013097464677095,47916.822447805054,15459.396813430521,15459.396813430521,63376.21926123557,87661.88356548664,87661.88356548664,15459.396813430521,103121.28037891716,103121.28037891716,103121.28037891716,127923.27929419433,103752.08057343621,64007.05607109078,44161.13833593936,24801.998915277167,0.0,68963.13725121653,21081.69907798559,1535.9100981667996,0.0,0.886721903540371,2.8176060077427274,0.0014959080323721466,354250.4135584737,1555098.0302339527,4.389827000095409,1555098.0302339527,4.389827000095409,0.85,0.09567248358221446,4.564652377983593,1.2671768478071317,1.0,0.0,4.564652377985418,1.2848357561614574,1.2851330060925346,3.5527127542129056,19320.040429097877,1970.0958460940155,2034.6934298245008,2034.6934298245008,7.597899804868368,5.04538253915028,0.5353063059895415,4.5100762331607385,3.4106927679785244,3.4106927679785244,0.9744836479938641,0.0,0.0,0.00023134043033961918,1.000012201047377,0.00023133760777850656,198.99373557922928,0.0,5.666462255106685e-07,1.6058754030972346,0.021876662614522806,7.799871483224305e-05,0.00015334171550737615,0.0006999516263348281,0.095672483582213,0.08134493364876622,0.01432754993344679,0.09567250396609718,0.08134493364876745,0.014327549933447006,0.42812698618970374,0.42812698618970374,0.0754074101157264,0.0,4.704600800475987,4.625365216289879,5.154980774381102,4.703812419593305,4.62550426048,5.148914880307586,24801.998915277167,21081.69907798559,0.85,0.9189868933945229,0.6948179035599166,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520134203729333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.44000630041,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.659620024058,1535.9100981667996,0.42812698618970374,0.0754074101157264,6.112851554438009,3.4106927679785244
2410.0,-30.08669363252793,5.045304544308762,35.00676479506506,24.089968297071778,4.983399413348713,-26.57969656455863,-40.096595872286684,1.4764023453795017,-0.32562320555501856,-5.0293651083614295,40.01306346513667,47916.61768486086,15459.359380982176,15459.359380982176,63375.977065843035,87661.62828702059,87661.62828702059,15459.359380982176,103120.98766800277,103120.98766800277,103120.98766800277,127922.88234519016,103751.85752226935,64006.88324093478,44161.08253481618,24801.894677187393,0.0,68962.97721200358,21081.610475609283,1535.904831343318,0.0,0.8867219636548515,2.817605653057799,0.0014959080323721466,354250.2425530793,1555096.563870113,4.389824979829348,1555096.563870113,4.389824979829348,0.85,0.09567221449477635,4.564652377983593,1.2671762137068439,1.0,0.0,4.564652377985762,1.2848360083324568,1.2851332546951573,3.552712056932381,19319.998893954315,1970.0916106880857,2034.6934298245008,2034.6934298245008,7.5978814077733565,5.045304544308762,0.5353081841808178,4.5099963601279445,3.410744913510199,3.410744913510199,0.9744985467171997,0.0,0.0,0.00023133760777850656,1.0000121030558349,0.00023133480792040972,198.99383160838318,0.0,5.616719797019333e-07,1.591778390475279,0.021877224286502506,7.79980292964065e-05,0.00015333957848210006,0.0006999418715573197,0.09567221449476505,0.08134465842068582,0.01432755607407924,0.09567217033601787,0.08134465842069542,0.014327556074080932,0.4281257482489579,0.4281257482489579,0.07540747953075443,0.0,4.704433915276923,4.625425379672322,5.153520141866238,4.703741902806428,4.625642615466859,5.14765410233349,24801.894677187393,21081.610475609283,0.85,0.9189855140826478,0.6948165468198576,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520141226524135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.425909287784,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.654391247903,1535.904831343318,0.4281257482489579,0.07540747953075443,6.112851554438009,3.410744913510199
2411.0,-30.08680887127268,5.045227025083786,35.0067476633383,24.089880112465494,4.9833714692769915,-26.579803090126966,-40.09667309056965,1.4763656881312783,-0.3258428425561988,-5.029364244698796,40.01303059153627,47916.41578883524,15459.302306997111,15459.302306997111,63375.71809583235,87661.3513889596,87661.3513889596,15459.302306997111,103120.65369595672,103120.65369595672,103120.65369595672,127922.44517888183,103751.6205172101,64006.7209363797,44160.999534256,24801.791482925113,0.0,68962.79101718111,21081.522760486347,1535.8993178544517,0.0,0.8867220871433295,2.817608647422103,0.0014959080323721466,354250.25448123965,1555095.1460678584,4.389820829755291,1555095.1460678584,4.389820829755291,0.85,0.09567194034296225,4.564652377983593,1.2671755911456426,1.0,0.0,4.5646523779813,1.284836185614829,1.2851334284209974,3.5527115667273046,19319.954760407294,1970.0871103187424,2034.6934298245008,2034.6934298245008,7.59785335736329,5.045227025083786,0.5353162173885337,4.5099108076952525,3.410797022631592,3.410797022631592,0.9745134350375977,0.0,0.0,0.00023133480792040972,1.0000120027217752,0.0002313320313064003,198.99392684145292,0.0,5.571544906487501e-07,1.5789758264985576,0.021877781440993154,7.799734715984124e-05,0.00015333746076056848,0.0006999322048946948,0.09567194034295957,0.08134437879546669,0.014327561547492889,0.0956719418957603,0.08134437879546896,0.014327561547493291,0.4281245117897506,0.4281245117897506,0.0754075497715872,0.0,4.704251290583784,4.6254791780716005,5.151990439810561,4.703521402142599,4.625696005266832,5.145873378626959,24801.791482925113,21081.522760486347,0.85,0.9189842400671281,0.6948154951689461,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520148192916122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.41310672381,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.649177416923,1535.8993178544517,0.4281245117897506,0.0754075497715872,6.112851554438009,3.410797022631592
2412.0,-30.086923156520296,5.045149823940896,35.006730592528605,24.08977837711575,4.983329268832454,-26.579910183194915,-40.09675037870181,1.4763162955070748,-0.3260060343105806,-5.029375373443483,40.01299810242004,47916.2189134446,15459.264137146754,15459.264137146754,63375.483050591356,87661.07782600883,87661.07782600883,15459.264137146754,103120.34196315557,103120.34196315557,103120.34196315557,127922.03766133513,103751.37986956447,64006.55667787371,44160.91465743417,24801.69569817955,0.0,68962.61035561372,21081.441343452614,1535.8945048625333,0.0,0.8867221481667986,2.817609496911749,0.0014959080323721466,354250.1007806832,1555093.7448489433,4.3898187789414465,1555093.7448489433,4.3898187789414465,0.8499999999999999,0.09567167270233343,4.564652377983593,1.2671749922120945,1.0,0.0,4.564652377983176,1.2848364224315723,1.285133661724847,3.5527109119034153,19319.909948561428,1970.082540782166,2034.6934298245008,2034.6934298245008,7.597834597853972,5.045149823940896,0.5353190691153324,4.509830754825564,3.410849145239238,3.410849145239238,0.974528327211211,0.0,0.0,0.0002313320313064003,1.0000119034206305,0.0002313292776967037,198.99402128663405,0.0,5.525293250602027e-07,1.5658681072206146,0.021878333970318214,7.799666441175973e-05,0.00015333536689464056,0.0006999226471246077,0.09567167270232359,0.08134410545775046,0.014327567244573123,0.09567167752045685,0.08134410545775883,0.014327567244574598,0.4281232761697408,0.4281232761697408,0.07540761550908995,0.0,4.704079315976514,4.625535416722471,5.150518151902304,4.703369339132905,4.625739323294454,5.144607881536388,24801.69569817955,21081.441343452614,0.85,0.9189832392333803,0.6948144605657913,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520155101556982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.399999004534,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.643979012986,1535.8945048625333,0.4281232761697408,0.07540761550908995,6.112851554438009,3.410849145239238
2413.0,-30.087036541050068,5.045072930974962,35.00671352000458,24.089677130710356,4.983284026020743,-26.580016769660787,-40.096827562060184,1.4762642546314984,-0.32609140436329653,-5.029386996445352,40.01296391086335,47916.02606127009,15459.227155912115,15459.227155912115,63375.2532171822,87660.82036944853,87660.82036944853,15459.227155912115,103120.04752536064,103120.04752536064,103120.04752536064,127921.63712661766,103751.1535207763,64006.39465155729,44160.843188021114,24801.58960125702,0.0,68962.43278927813,21081.351161068465,1535.8891122378257,0.0,0.8867222128406073,2.8176092634418275,0.0014959080323721466,354249.94025393197,1555092.2702067215,4.389816605450961,1555092.2702067215,4.389816605450961,0.85,0.09567140258210753,4.564652377983593,1.2671743949269878,1.0,0.0,4.564652377981753,1.2848366715907167,1.28513390740351,3.5527102229517133,19319.867799356187,1970.0782427593713,2034.6934298245008,2034.6934298245008,7.597816422519005,5.045072930974962,0.5353218358768812,4.509751095098081,3.4109012346029397,3.4109012346029397,0.9745432098865542,0.0,0.0,0.0002313292776967037,1.000011809616507,0.0002313265458189097,198.99411498754134,0.0,5.479518665795989e-07,1.5528955898865833,0.021878881922184793,7.799598259474294e-05,0.00015333329510196073,0.000699913190111225,0.09567140258210353,0.08134383022022476,0.014327572361878774,0.09567134066146898,0.08134383022022816,0.014327572361879369,0.42812204140499643,0.42812204140499643,0.07540768010725225,0.0,4.703927172610008,4.625606043453331,5.149096694375771,4.703295592082043,4.625866567590322,5.143388797568264,24801.58960125702,21081.351161068465,0.85,0.9189822727227717,0.6948134531112392,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520161953041246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.387026487195,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.638795869481,1535.8891122378257,0.42812204140499643,0.07540768010725225,6.112851554438009,3.4109012346029397
2414.0,-30.08714894909853,5.044996474057991,35.00669648232695,24.089584091585152,4.983252933245402,-26.580121062091703,-40.09690443109719,1.476225046238619,-0.3263265553847532,-5.029388213423754,40.012930780791734,47915.83637581961,15459.174830036513,15459.174830036513,63375.01120585612,87660.53586478015,87660.53586478015,15459.174830036513,103119.71069481666,103119.71069481666,103119.71069481666,127921.19611685032,103750.9061695107,64006.24181392471,44160.738172873316,24801.48542203366,0.0,68962.22359490697,21081.26260872861,1535.883587864473,0.0,0.8867223266623011,2.817612219082274,0.0014959080323721466,354249.923446092,1555090.8413461316,4.389812780249698,1555090.8413461316,4.389812780249698,0.85,0.09567112894834093,4.564652377983593,1.26717381302733,1.0,0.0,4.5646523779831325,1.2848368606683953,1.2851340930147301,3.5527097001318735,19319.821739205632,1970.073545931142,2034.6934298245008,2034.6934298245008,7.5977907056838125,5.044996474057991,0.5353294653082505,4.509667008749741,3.410953288264784,3.410953288264784,0.9745580823613669,0.0,0.0,0.0002313265458189097,1.0000117079208992,0.00023132383749771817,198.99420788156198,0.0,5.436276038704108e-07,1.5406406293687442,0.021879425549788663,7.799530355983359e-05,0.00015333124225907612,0.0006999038195970701,0.09567112894833366,0.0813435518483959,0.014327577099937759,0.09567110918370819,0.08134355184840208,0.01432757709993885,0.4281208082348338,0.4281208082348338,0.07540774589612675,0.0,4.703754730277069,4.625660802598475,5.147629734703344,4.703061658039019,4.625877537591805,5.141759669188843,24801.48542203366,21081.26260872861,0.85,0.9189815510899002,0.694812810231924,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452016875053292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.37477152668,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.633626960851,1535.883587864473,0.4281208082348338,0.07540774589612675,6.112851554438009,3.410953288264784
2415.0,-30.087260440450923,5.044920343008285,35.00667949365039,24.089487350452714,4.983212233419962,-26.580225490170406,-40.09697752827776,1.4761772831395146,-0.32642313586626415,-5.0293977197998405,40.01289813269587,47915.63346073484,15459.13572596473,15459.13572596473,63374.769186699574,87660.2782382228,87660.2782382228,15459.13572596473,103119.41396418754,103119.41396418754,103119.41396418754,127920.80159245447,103750.68086886538,64006.070937863034,44160.677701113724,24801.387628266937,0.0,68962.06532938065,21081.179484026896,1535.8786225830695,0.0,0.886722396523684,2.8176123806220277,0.0014959080323721466,354249.7921523752,1555089.4332735506,4.389810432421235,1555089.4332735506,4.389810432421235,0.85,0.09567086018397933,4.564652377983593,1.2671731882682074,1.0,0.0,4.564652377985897,1.2848370897206272,1.285134318640018,3.5527090667783594,19319.77978517876,1970.069267811002,2034.6934298245008,2034.6934298245008,7.597771487028457,5.044920343008285,0.5353335655833069,4.509586777424978,3.411005345313123,3.411005345313123,0.9745729558037494,0.0,0.0,0.00023132383749771817,1.0000116124520242,0.00023132115129194663,198.99430001810052,0.0,5.389402301967346e-07,1.527356612377546,0.02187996449001886,7.799465784928951e-05,0.00015332917964842866,0.0006998944044964734,0.09567086018397773,0.08134327807218596,0.014327582111791776,0.09567081291589441,0.08134327807218732,0.014327582111792017,0.42811957542478746,0.42811957542478746,0.07540780892946915,0.0,4.703602498330554,4.625731917243058,5.1462049549922995,4.702974583933553,4.625998396251248,5.140487804973418,24801.387628266937,21081.179484026896,0.85,0.9189801506669687,0.6948114623870005,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520175489489773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.36148750969,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.628473834913,1535.8786225830695,0.42811957542478746,0.07540780892946915,6.112851554438009,3.411005345313123
2416.0,-30.087371033780105,5.044844666776365,35.00666256232613,24.089398991223447,4.983184779431385,-26.58032778521314,-40.097046504355944,1.4761415308643955,-0.32664472116050547,-5.0293967119346465,40.01286582584914,47915.415665851055,15459.081147830393,15459.081147830393,63374.49681368145,87659.99837737875,87659.99837737875,15459.081147830393,103119.07952520915,103119.07952520915,103119.07952520915,127920.36676099426,103750.43900087527,64005.89085478844,44160.60905120758,24801.28723578512,0.0,68961.8962869927,21081.09415041735,1535.8732639752561,0.0,0.8867225186931702,2.8176154175287027,0.0014959080323721466,354249.8060721223,1555088.0399195794,4.389806326677216,1555088.0399195794,4.389806326677216,0.85,0.09567058630776752,4.564652377983593,1.2671725508710372,1.0,0.0,4.564652377983583,1.2848372625346767,1.2851344880425286,3.5527085889294843,19319.73474608825,1970.0646751019206,2034.6934298245008,2034.6934298245008,7.597744663265459,5.044844666776365,0.535342593595642,4.509502073180723,3.411057373236558,3.411057373236558,0.9745878209247308,0.0,0.0,0.00023132115129194663,1.0000115189277865,0.00023131848675100208,198.99439141258645,0.0,5.345396372130482e-07,1.5148853318617785,0.021880499029656074,7.799404854740865e-05,0.00015332710274453798,0.0006998849241521899,0.09567058630776512,0.08134300008790396,0.014327586219861166,0.09567059542260861,0.081343000087906,0.014327586219861525,0.4281183439315739,0.4281183439315739,0.0754078713393304,0.0,4.703432211112329,4.625791182015689,5.144726833202071,4.702751990774118,4.626030147477593,5.138816361078966,24801.28723578512,21081.09415041735,0.85,0.918978453694796,0.6948100073473278,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452018217349583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.34901622917,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.623335326518,1535.8732639752561,0.4281183439315739,0.0754078713393304,6.112851554438009,3.411057373236558
2417.0,-30.087480588392122,5.044769320181646,35.006645692080944,24.089301900845044,4.983145932752799,-26.580430284663255,-40.09711928721515,1.476095629023998,-0.32678060980492774,-5.02940515707626,40.01283374225685,47915.22083433768,15459.041591366222,15459.041591366222,63374.2624257039,87659.73074864976,87659.73074864976,15459.041591366222,103118.77234001597,103118.77234001597,103118.77234001597,127919.9645123953,103750.2036621438,64005.72798826533,44160.528526531634,24801.192172379317,0.0,68961.72069891095,21081.013346522417,1535.868429100031,0.0,0.8867225919139037,2.8176162209171967,0.0014959080323721466,354249.6894352715,1555086.656195228,4.389803865951937,1555086.656195228,4.389803865951937,0.8499999999999999,0.09567031716874792,4.564652377983593,1.2671719425963244,1.0,0.0,4.5646523779829415,1.2848374827887452,1.2851347049238688,3.552707979904194,19319.690922833994,1970.0602063736337,2034.6934298245008,2034.6934298245008,7.597725222270765,5.044769320181646,0.5353475804618881,4.509421739719758,3.411109411478276,3.411109411478276,0.9746026889937932,0.0,0.0,0.00023131848675100208,1.0000114107491305,0.00023131584726389904,198.9944819487481,0.0,5.30228703654277e-07,1.502668146156221,0.02188102925835973,7.799340562300423e-05,0.00015332508112799785,0.0006998756961754426,0.09567031716873663,0.08134272689908413,0.014327590269652501,0.09567032943339451,0.08134272689909373,0.01432759026965419,0.4281171128203441,0.4281171128203441,0.07540792906446744,0.0,4.70327406866619,4.625856268577195,5.1432968805308406,4.702624547271341,4.626100642341612,5.137561062656573,24801.192172379317,21081.013346522417,0.85,0.9189773947549529,0.6948089512374125,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520188803670402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.33679904346,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.618211092142,1535.868429100031,0.4281171128203441,0.07540792906446744,6.112851554438009,3.411109411478276
2418.0,-30.08758926762234,5.044694341278378,35.006628849463716,24.08920439137148,4.983109870521568,-26.58053171760969,-40.097191895451374,1.4760523205089744,-0.326980709999134,-5.029410281340257,40.012800806486375,47915.02951272007,15458.997468392197,15458.997468392197,63374.02698111227,87659.44824914822,87659.44824914822,15458.997468392197,103118.44571754042,103118.44571754042,103118.44571754042,127919.53609922735,103749.95433025986,64005.569560316566,44160.42752215922,24801.090381686918,0.0,68961.51790384614,21080.92682443388,1535.8631298846105,0.0,0.8867226851335117,2.8176182582653717,0.0014959080323721466,354249.6186634701,1555085.235718486,4.3898007331259405,1555085.235718486,4.3898007331259405,0.85,0.0956700446411303,4.564652377983593,1.267171338717453,1.0,0.0,4.564652377983284,1.2848376908582788,1.2851349096500462,3.552707404570595,19319.644493865522,1970.0554719364434,2034.6934298245008,2034.6934298245008,7.597703536952781,5.044694341278378,0.5353542293270062,4.509340111951372,3.4111614230334966,3.4111614230334966,0.9746175494381418,0.0,0.0,0.00023131584726389904,1.0000113195826452,0.00023131322889468765,198.9945717615643,0.0,5.252433686783806e-07,1.4885397068345305,0.021881554501728406,7.799276424600771e-05,0.00015332308301789133,0.0006998665754973934,0.09567004464112765,0.08134245114162143,0.014327593499506217,0.09567007857574665,0.08134245114162368,0.014327593499506613,0.4281158824073996,0.4281158824073996,0.0754079849786705,0.0,4.703107299957878,4.62590894227651,5.141879876453402,4.702429571341099,4.626109945443034,5.136202180714633,24801.090381686918,21080.92682443388,0.85,0.9189766830462669,0.6948082201370418,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45201953715786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.322670604146,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.613103980288,1535.8631298846105,0.4281158824073996,0.0754079849786705,6.112851554438009,3.4111614230334966
2419.0,-30.087697056499678,5.044619715538963,35.00661203927859,24.089112190436595,4.9830730095663816,-26.580632429001952,-40.09726439891381,1.4760083820686092,-0.32706021326038126,-5.029416201663061,40.01276806590515,47914.84201903098,15458.955088729788,15458.955088729788,63373.797107760765,87659.19405722198,87659.19405722198,15458.955088729788,103118.14914595176,103118.14914595176,103118.14914595176,127919.13917378863,103749.73253212601,64005.41418179957,44160.353722584936,24800.990027836866,0.0,68961.3437504218,21080.841523661336,1535.8579340332553,0.0,0.8867227735920213,2.817618613859982,0.0014959080323721466,354249.5368972213,1555083.8236609742,4.389797760306323,1555083.8236609742,4.389797760306323,0.85,0.09566977252518344,4.564652377983593,1.267170787039213,1.0,0.0,4.5646523779833466,1.2848379018313751,1.2851351173075913,3.552706821208538,19319.60319205365,1970.0512603237246,2034.6934298245008,2034.6934298245008,7.59768270842806,5.044619715538963,0.5353607009805961,4.509259014558367,3.4112134199313133,3.4112134199313133,0.9746324056946609,0.0,0.0,0.00023131322889468765,1.0000112268565693,0.00023131063200339922,198.99466083866108,0.0,5.210412599343037e-07,1.4766309306538168,0.02188207554298834,7.799212379938483e-05,0.00015332110509530284,0.0006998575469683464,0.09566977252518084,0.08134217599105757,0.014327596534123266,0.09566977654004401,0.08134217599105978,0.014327596534123655,0.42811465184342756,0.42811465184342756,0.0754080392763726,0.0,4.702959468275196,4.625979890253518,5.14048560632898,4.702355988402701,4.626252484989948,5.134897326731277,24800.990027836866,21080.841523661336,0.85,0.9189756704439672,0.6948072559670491,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520201887012396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.31076182796,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.608010753429,1535.8579340332553,0.42811465184342756,0.0754080392763726,6.112851554438009,3.4112134199313133
2420.0,-30.087803906132205,5.0445454008509865,35.006595241928125,24.089015449304156,4.98303169440204,-26.580732740394296,-40.09733306067062,1.475960528664192,-0.32712765971945146,-5.029425120233869,40.01273481936995,47914.641041389004,15458.917762557236,15458.917762557236,63373.55880394624,87658.93934506638,87658.93934506638,15458.917762557236,103117.85710762361,103117.85710762361,103117.85710762361,127918.74489244774,103749.50774032569,64005.24283062245,44160.294344114714,24800.88778482412,0.0,68961.18212893883,21080.7546171005,1535.852698041618,0.0,0.8867228486146981,2.8176184602796064,0.0014959080323721466,354249.4137218586,1555082.3897833342,4.389795239024215,1555082.3897833342,4.389795239024215,0.85,0.09566950128845302,4.564652377983593,1.2671701221680274,1.0,0.0,4.564652377983033,1.284838131076352,1.2851353432688395,3.5527061873230914,19319.5613327806,1970.046991865785,2034.6934298245008,2034.6934298245008,7.5976643635648955,5.0445454008509865,0.5353659828136283,4.509179418037358,3.411265398402054,3.411265398402054,0.974647256686301,0.0,0.0,0.00023131063200339922,1.0000111290378457,0.0002313080577672703,198.9947491396323,0.0,5.167675011769285e-07,1.4645190983354153,0.021882592310489515,7.799151729227739e-05,0.00015331911471112183,0.0006998484615564614,0.09566950128844397,0.08134190175589966,0.014327599532544316,0.09566945326568749,0.08134190175590734,0.01432759953254567,0.4281134223023887,0.4281134223023887,0.07540809271539771,0.0,4.702830631581378,4.626064935962631,5.139138218872517,4.702297460514444,4.6263882509701375,5.1337317507158104,24800.88778482412,21080.7546171005,0.85,0.9189743685868778,0.6948059699992024,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452020834907412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.298649995646,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.602931740666,1535.852698041618,0.4281134223023887,0.07540809271539771,6.112851554438009,3.411265398402054
2421.0,-30.087909857641577,5.0444714807531374,35.00657847132014,24.08892778856682,4.98299937154591,-26.58083134405393,-40.09740147795526,1.4759208579582714,-0.327218722279099,-5.029427137257012,40.01270200360066,47914.443248205134,15458.870411741851,15458.870411741851,63373.31365994699,87658.6850135084,87658.6850135084,15458.870411741851,103117.55542525025,103117.55542525025,103117.55542525025,127918.34047227797,103749.28704431599,64005.07839195625,44160.23183595527,24800.785047027723,0.0,68961.01688298299,21080.667289973564,1535.847274700467,0.0,0.8867229572232631,2.817619424250518,0.0014959080323721466,354249.38586453494,1555080.9744850213,4.38979158902391,1555080.9744850213,4.38979158902391,0.85,0.09566922749783441,4.564652377983593,1.2671695479610938,1.0,0.0,4.564652377983446,1.28483832199184,1.2851355309208414,3.5527056594227133,19319.52023619915,1970.0428011807448,2034.6934298245008,2034.6934298245008,7.59764109184509,5.0444714807531374,0.5353745404626409,4.509096940290497,3.4113173463304127,3.4113173463304127,0.9746620989515465,0.0,0.0,0.0002313080577672703,1.0000110355019838,0.00023130550519490886,198.9948366984592,0.0,5.122594727007858e-07,1.451743345634027,0.021883104569962217,7.799091294899322e-05,0.0001533171448182771,0.0006998394696804034,0.09566922749783274,0.08134162520001255,0.014327602297820189,0.09566915988998882,0.08134162520001396,0.014327602297820438,0.42811219448225746,0.42811219448225746,0.07540814738218299,0.0,4.702707139615143,4.626159789613496,5.137770791795788,4.7022084149779175,4.626535389708863,5.132297320211251,24800.785047027723,21080.667289973564,0.85,0.9189730158341844,0.6948047667207273,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452021475483251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.285874242945,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.597867951145,1535.847274700467,0.42811219448225746,0.07540814738218299,6.112851554438009,3.4113173463304127
2422.0,-30.08801495062206,5.044398020840227,35.00656178748681,24.08883866099643,4.982976269190247,-26.580928252849034,-40.097469615843124,1.4758895714172178,-0.3275352690698128,-5.029423570081329,40.01267098988189,47914.24845612622,15458.81518954927,15458.81518954927,63373.06364567549,87658.38159321298,87658.38159321298,15458.81518954927,103117.19678276224,103117.19678276224,103117.19678276224,127917.88756039781,103749.02109735121,64004.92080456011,44160.111436434556,24800.690777635566,0.0,68960.80221407012,21080.58716099023,1535.8422038687877,0.0,0.886723087741311,2.8176240112610196,0.0014959080323721466,354249.4351311835,1555079.6369075237,4.3897872027139755,1555079.6369075237,4.3897872027139755,0.85,0.09566895366117008,4.564652377983593,1.267168926498853,1.0,0.0,4.5646523779842605,1.2848384736372915,1.2851356793215576,3.5527052401080175,19319.47071327794,1970.0377512481778,2034.6934298245008,2034.6934298245008,7.597613951543868,5.044398020840227,0.535385845325294,4.509012175514933,3.4113692894356467,3.4113692894356467,0.9746769398387561,0.0,0.0,0.00023130550519490886,1.0000109460898845,0.0002313029733317722,198.994923547861,0.0,5.079487202245869e-07,1.4395266731164793,0.02188361251868244,7.799031107797896e-05,0.0001533151941169299,0.0006998305654068601,0.09566895366116637,0.08134134884556861,0.014327604815597762,0.09566901385184015,0.08134134884557176,0.01432760481559832,0.4281109686905646,0.4281109686905646,0.07540820091718113,0.0,4.702542206839269,4.626215910306314,5.136346542665422,4.701888301011536,4.626447140010725,5.130656431436648,24800.690777635566,21080.58716099023,0.85,0.9189722510615667,0.6948041049086032,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520221106752713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.273657570426,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.59281859237,1535.8422038687877,0.4281109686905646,0.07540820091718113,6.112851554438009,3.4113692894356467
2423.0,-30.08811918260523,5.044324799347175,35.006545140653735,24.088742618355923,4.982930328541234,-26.581026670607184,-40.09753796327857,1.4758378165432524,-0.3274844503189911,-5.0294370954466485,40.01263869992223,47914.05888389694,15458.786579166246,15458.786579166246,63372.84546306319,87658.15127234078,87658.15127234078,15458.786579166246,103116.93785150703,103116.93785150703,103116.93785150703,127917.53374515423,103748.81737696225,64004.757563403735,44160.066459509464,24800.5958936472,0.0,68960.66235315666,21080.50650960012,1535.83749672327,0.0,0.886723135838314,2.8176217613566474,0.0014959080323721466,354249.2483309303,1555078.2442884997,4.389785586321941,1555078.2442884997,4.389785586321941,0.85,0.09566868607966485,4.564652377983593,1.267168324817904,1.0,0.0,4.564652377982988,1.2848387210012293,1.28513592348951,3.5527045561224373,19319.432777786627,1970.0338829046239,2034.6934298245008,2034.6934298245008,7.597599890269276,5.044324799347175,0.5353896446862318,4.508935154660943,3.4114212481631734,3.4114212481631734,0.9746917851894781,0.0,0.0,0.0002313029733317722,1.000010856420458,0.00023130046223670205,198.99500968579608,0.0,5.038279113119392e-07,1.4278483006580358,0.021884116346593752,7.798970736031616e-05,0.00015331326597145604,0.0006998217640930379,0.09566868607965458,0.08134107864106402,0.014327607438590562,0.09566864943609013,0.08134107864107275,0.0143276074385921,0.4281097422350587,0.4281097422350587,0.07540824918792693,0.0,4.702429598441654,4.626314439605039,5.135031082168496,4.701952645127676,4.6266829759136385,5.129743540339405,24800.5958936472,21080.50650960012,0.85,0.918970950982496,0.694802765068043,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520227407208324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.26197919797,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.587782901071,1535.83749672327,0.4281097422350587,0.07540824918792693,6.112851554438009,3.4114212481631734
2424.0,-30.088222421465847,5.0442519468434375,35.006528487955634,24.088649998325877,4.982895638039273,-26.581123069255685,-40.09760603131724,1.4757962858290259,-0.3276092068068124,-5.029440082957208,40.012605235422214,47913.87275084866,15458.742300448415,15458.742300448415,63372.61505129708,87657.88519028733,87657.88519028733,15458.742300448415,103116.62749073574,103116.62749073574,103116.62749073574,127917.11669477535,103748.5826032773,64004.602428028455,44159.977972498724,24800.48920403961,0.0,68960.46717653834,21080.41582343367,1535.8318658369851,0.0,0.886723241854653,2.8176230558174686,0.0014959080323721466,354249.2070701163,1555076.801014253,4.38978202343995,1555076.801014253,4.38978202343995,0.85,0.09566841150815583,4.564652377983593,1.2671677341265606,1.0,0.0,4.564652377984135,1.2848389204885606,1.285136119796465,3.552704004520568,19319.38905975168,1970.0294249057201,2034.6934298245008,2034.6934298245008,7.597578128407181,5.0442519468434375,0.5353983139182343,4.508853632925203,3.4114731563808363,3.4114731563808363,0.9747066161088104,0.0,0.0,0.00023130046223670205,1.0000107529890476,0.00023129797509210913,198.9950950030737,0.0,4.996953878084952e-07,1.4161367290492755,0.02188461604198156,7.798910611487993e-05,0.00015331135612182213,0.0006998130462933648,0.09566841150815343,0.08134080232016035,0.014327609187993083,0.09566835407293504,0.08134080232016239,0.014327609187993442,0.428108517858705,0.428108517858705,0.0754082988976152,0.0,4.7023111674575375,4.626407045559745,5.133710382159052,4.701830876150382,4.626771819293708,5.128421964306995,24800.48920403961,21080.41582343367,0.85,0.9189702107014966,0.6948020324193783,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520233656051225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.25026762636,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.58276095532,1535.8318658369851,0.428108517858705,0.0754082988976152,6.112851554438009,3.4114731563808363
2425.0,-30.088324748880673,5.044179528280718,35.00651189957108,24.08856115015226,4.982870379758135,-26.581217704263565,-40.09767001317812,1.4757633351410697,-0.32786717184410463,-5.029437567507766,40.01257380329707,47913.67205455265,15458.690227526398,15458.690227526398,63372.36228207905,87657.59301945847,87657.59301945847,15458.690227526398,103116.28324698487,103116.28324698487,103116.28324698487,127916.67571588785,103748.32565142836,64004.436665553156,44159.876650972445,24800.39246890298,0.0,68960.26911987542,21080.333598567533,1535.8266772475822,0.0,0.886723368532344,2.8176267481929664,0.0014959080323721466,354249.2418112456,1555075.4453942424,4.389777766194436,1555075.4453942424,4.389777766194436,0.85,0.0956681373818377,4.564652377983593,1.2671670978283514,1.0,0.0,4.564652377984135,1.284839079784762,1.2851362759337666,3.5527035640512037,19319.34121184268,1970.0245457768635,2034.6934298245008,2034.6934298245008,7.5975525358922305,5.044179528280718,0.5354096737393403,4.508769854541377,3.411525053874455,3.411525053874455,0.97472144396413,0.0,0.0,0.00023129797509210913,1.0000106580645998,0.00023129550992962266,198.99517956719018,0.0,4.949295745555129e-07,1.4026304142903236,0.021885110971556116,7.798854096658555e-05,0.00015330943412552358,0.0006998042730483902,0.09566813738183537,0.08134052642384425,0.014327610957991123,0.09566816990710819,0.08134052642384623,0.014327610957991474,0.4281072948520097,0.4281072948520097,0.07540834856362003,0.0,4.702162241834571,4.626471643417688,5.132345057780469,4.70157039566368,4.626734792656862,5.126888633960448,24800.39246890298,21080.333598567533,0.85,0.9189691845882625,0.6948011176009634,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520239845360208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.2367613116,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.577755430726,1535.8266772475822,0.4281072948520097,0.07540834856362003,6.112851554438009,3.411525053874455
2426.0,-30.088426219672332,5.044107388625942,35.00649535266063,24.08846947308632,4.982829779041975,-26.581313102519836,-40.09773413473738,1.4757166618894642,-0.32784419945420495,-5.029446890461424,40.01254183454687,47913.47604109117,15458.656758572983,15458.656758572983,63372.13279966415,87657.3582248078,87657.3582248078,15458.656758572983,103116.01498338078,103116.01498338078,103116.01498338078,127916.31236851423,103748.11864438446,64004.268171679185,44159.83385856142,24800.29738513345,0.0,68960.13124369486,21080.252777363432,1535.8218603340606,0.0,0.8867234368665978,2.8176253561793847,0.0014959080323721466,354249.113050992,1555074.0666313204,4.389775469691795,1555074.0666313204,4.389775469691795,0.85,0.09566786812715737,4.564652377983593,1.2671665021916856,1.0,0.0,4.564652377981822,1.2848393032367627,1.2851364962699514,3.5527029461850494,19319.30266433177,1970.0206150246795,2034.6934298245008,2034.6934298245008,7.597536086754034,5.044107388625942,0.5354158963971729,4.5086914922287695,3.411576960852773,3.411576960852773,0.9747362745293637,0.0,0.0,0.00023129550992962266,1.0000105688500989,0.00023129306542788523,198.99526342344979,0.0,4.905554516571659e-07,1.3902341499964084,0.021885601527007772,7.798797458814196e-05,0.00015330753534148071,0.0006997956057592937,0.09566786812715003,0.08134025523941397,0.01432761288773605,0.09566782996577654,0.08134025523942022,0.014327612887737151,0.42810607130362055,0.42810607130362055,0.07540839460699969,0.0,4.702054040762391,4.62657141936279,5.131052050655114,4.701602691007224,4.626952890464111,5.125862329097117,24800.29738513345,21080.252777363432,0.85,0.918967694184288,0.6947996643418798,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520245980031756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.22436504731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.572764724133,1535.8218603340606,0.42810607130362055,0.07540839460699969,6.112851554438009,3.411576960852773
2427.0,-30.088526812553425,5.044035677384559,35.00647884097649,24.088380694761895,4.982803760715001,-26.581406252181495,-40.0978016789071,1.4756832003430735,-0.32807806843499066,-5.029444124520878,40.01250976676579,47913.30051653744,15458.605348965952,15458.605348965952,63371.905865503395,87657.06996163698,87657.06996163698,15458.605348965952,103115.67531060294,103115.67531060294,103115.67531060294,127915.8717002926,103747.86445818204,64004.126449430456,44159.70889861287,24800.196389689667,0.0,68959.90528830254,21080.166931236217,1535.816420700757,0.0,0.8867235671225777,2.8176287603896153,0.0014959080323721466,354249.1512516724,1555072.6835982765,4.389771092192377,1555072.6835982765,4.389771092192377,0.85,0.09566759250634439,4.564652377983593,1.267165915896185,1.0,0.0,4.564652377983088,1.2848394648350527,1.2851366547646645,3.552702499350455,19319.255331423556,1970.015788411288,2034.6934298245008,2034.6934298245008,7.597510820241508,5.044035677384559,0.5354277292820768,4.508607948102482,3.411628831270717,3.411628831270717,0.9747510946487763,0.0,0.0,0.00023129306542788523,1.0000104774181222,0.00023129064209912023,198.99534655425882,0.0,4.864442671777817e-07,1.3785830531818333,0.021886087971274948,7.798737798228136e-05,0.00015330568744560387,0.000699787170756985,0.09566759250634076,0.08133997859841814,0.014327613907922617,0.0956676207628711,0.08133997859842124,0.01432761390792316,0.42810484949907884,0.42810484949907884,0.07540844122930968,0.0,4.701915574507211,4.626643506965536,5.129714131558217,4.701366056085874,4.6269370890140635,5.12436780280143,24800.196389689667,21080.166931236217,0.85,0.9189674144789317,0.6947993956230799,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452025206335244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.212713950496,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.567787767644,1535.816420700757,0.42810484949907884,0.07540844122930968,6.112851554438009,3.411628831270717
