time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2428.0,-30.0886264124834,5.043964251105067,35.00646236788343,24.08828877322378,4.982764481512349,-26.581499834258526,-40.09786552106959,1.4756379032874518,-0.3280833565902981,-5.029452285563677,40.01247786744352,47913.11234461197,15458.571153538987,15458.571153538987,63371.68349815095,87656.82799638393,87656.82799638393,15458.571153538987,103115.39914992292,103115.39914992292,103115.39914992292,127915.50016076102,103747.65003089553,64003.96550486487,44159.6494733674,24800.101010838105,0.0,68959.7504842055,21080.085859212388,1535.8115585811702,0.0,0.8867236411223379,2.817627876449608,0.0014959080323721466,354249.03853870765,1555071.3078315197,4.389768605290377,1555071.3078315197,4.389768605290377,0.85,0.09566732252930414,4.564652377983593,1.2671653444366533,1.0,0.0,4.564652377983648,1.2848396817622427,1.2851368686282798,3.5527018995263826,19319.215402163132,1970.0117167598653,2034.6934298245008,2034.6934298245008,7.597494014060068,5.043964251105067,0.5354348359319765,4.508529415173091,3.411680710693943,3.411680710693943,0.9747659173411265,0.0,0.0,0.00023129064209912023,1.0000103740036301,0.00023128824271405072,198.99542886454503,0.0,4.822311474070107e-07,1.3666430717514684,0.021886570202422354,7.798681407948368e-05,0.00015330382801963656,0.0006997786831238217,0.09566732252929705,0.08133970725437578,0.014327615274921265,0.09566729586751978,0.08133970725438182,0.014327615274922328,0.4281036274763729,0.4281036274763729,0.07540848472809955,0.0,4.701809511575561,4.626742141384341,5.128441968979132,4.701368928973352,4.627121243927888,5.123337837949862,24800.101010838105,21080.085859212388,0.85,0.9189662528240377,0.6947982266204104,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520258094045924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.20077396906,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.562825016272,1535.8115585811702,0.4281036274763729,0.07540848472809955,6.112851554438009,3.411680710693943
2429.0,-30.088725207183767,5.043893230596979,35.00644592483609,24.08820023937153,4.982736932812024,-26.581591518341956,-40.09792524212969,1.47560324397018,-0.32827574187450637,-5.0294506219953625,40.01244579640175,47912.90899645223,15458.52246097064,15458.52246097064,63371.43145742287,87656.54773172313,87656.54773172313,15458.52246097064,103115.07019269376,103115.07019269376,103115.07019269376,127915.07043674702,103747.40231855432,64003.7944570904,44159.56429051547,24800.000244053255,0.0,68959.56453456872,21080.000207445268,1535.8061572978447,0.0,0.8867237657761694,2.8176306053454443,0.0014959080323721466,354249.0615144108,1555069.9246597013,4.3897644160630795,1555069.9246597013,4.3897644160630795,0.85,0.09566704727102485,4.564652377983593,1.2671646894561133,1.0,0.0,4.5646523779824,1.2848398488712447,1.2851370326929485,3.5527014374544215,19319.169274775417,1970.0070130753538,2034.6934298245008,2034.6934298245008,7.597470082902854,5.043893230596979,0.5354465296850419,4.508446700911937,3.411732556561937,3.411732556561937,0.9747807304462678,0.0,0.0,0.00023128824271405072,1.0000102901414725,0.00023128586274980242,198.9955105094416,0.0,4.774666609179967e-07,1.3531405170416027,0.02188704766908327,7.798628658082592e-05,0.0001533019561332248,0.000699770138613061,0.09566704727102267,0.08133943136563856,0.014327615905384106,0.09566706551889746,0.08133943136564041,0.01432761590538443,0.4281024069377009,0.4281024069377009,0.07540852882535602,0.0,4.7016821306168595,4.626821162929275,5.127138800338457,4.7011748801208455,4.627140395810898,5.121929368780457,24800.000244053255,21080.000207445268,0.85,0.9189650759127898,0.6947971513427116,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520264065215216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.187271414354,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.557878803922,1535.8061572978447,0.4281024069377009,0.07540852882535602,6.112851554438009,3.411732556561937
2430.0,-30.088823092933353,5.043822511273591,35.00642951871295,24.088107898738258,4.982699992244998,-26.581683323523304,-40.09798880489541,1.475560222835004,-0.3283347909865597,-5.02945683446079,40.01241398580194,47912.727922415484,15458.48631880653,15458.48631880653,63371.21424122201,87656.29320105839,87656.29320105839,15458.48631880653,103114.77951986493,103114.77951986493,103114.77951986493,127914.68387633789,103747.17561488629,64003.64092571114,44159.48298797239,24799.90435647296,0.0,68959.38734444535,21079.91870300202,1535.8012191126788,0.0,0.8867238493776354,2.8176306573487273,0.0014959080323721466,354248.9757134538,1555068.5527212406,4.389761606478462,1555068.5527212406,4.389761606478462,0.8500000000000001,0.09566677634311281,4.564652377983593,1.267164122941904,1.0,0.0,4.5646523779844,1.2848400550610806,1.2851372358724436,3.5527008673204787,19319.127059486746,1970.0027083139244,2034.6934298245008,2034.6934298245008,7.597452319949681,5.043822511273591,0.5354548663097392,4.508367644963852,3.411784405793839,3.411784405793839,0.9747955445125254,0.0,0.0,0.00023128586274980242,1.0000101954757958,0.00023128350470442825,198.99559140323083,0.0,4.736022005850163e-07,1.3421886364579363,0.021887521271283857,7.798572515313066e-05,0.00015330013759667175,0.0006997618376258596,0.09566677634310469,0.08133915952409451,0.014327616819010187,0.0956667686991263,0.08133915952410141,0.014327616819011402,0.42810118646216466,0.42810118646216466,0.07540857067224299,0.0,4.701572639169683,4.626912514349726,5.1258851797337,4.701122043474243,4.627266170288124,5.120858927952213,24799.90435647296,21079.91870300202,0.85,0.9189642872650396,0.694796310806767,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452026998811439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.17631953377,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.55294540301,1535.8012191126788,0.42810118646216466,0.07540857067224299,6.112851554438009,3.411784405793839
2431.0,-30.088920126410503,5.043752303299397,35.006413189617575,24.088038294017338,4.98268537855403,-26.581772128713244,-40.09804433500392,1.475537380856779,-0.32844640237084377,-5.029446124862314,40.01238341715357,47912.51337593624,15458.424956903318,15458.424956903318,63370.93833283956,87656.04054707661,87656.04054707661,15458.424956903318,103114.46550397993,103114.46550397993,103114.46550397993,127914.27405807102,103746.9606423655,64003.463794072646,44159.44094254762,24799.808554091094,0.0,68959.24949663872,21079.83727097743,1535.79589704383,0.0,0.8867240146557165,2.8176333791406716,0.0014959080323721466,354249.1236247572,1555067.23434695,4.38975605199852,1555067.23434695,4.38975605199852,0.85,0.09566649829943934,4.564652377983593,1.2671634591696788,1.0,0.0,4.5646523779850545,1.2848401667971865,1.2851373446045247,3.5527005583599007,19319.08702869633,1969.9986263093238,2034.6934298245008,2034.6934298245008,7.597422162137053,5.043752303299397,0.5354710305920687,4.508281272707328,3.411836227515612,3.411836227515612,0.9748103507187463,0.0,0.0,0.00023128350470442825,1.0000101067133587,0.00023128116721196596,198.9956715927506,0.0,4.692406337885184e-07,1.329827956156661,0.021887990511917647,7.798523467814685e-05,0.0001532982700262814,0.0006997533128162362,0.0956664982994393,0.08133888160234985,0.014327616697089438,0.09566654742543386,0.0813388816023499,0.014327616697089447,0.4280999668378304,0.4280999668378304,0.07540861285596943,0.0,4.701454173151831,4.627011304263135,5.124529218470798,4.700999722491474,4.627426720248991,5.119125858144855,24799.808554091094,21079.83727097743,0.85,0.9189621232163853,0.6947945884804277,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520275856525073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.16395885347,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.548026918254,1535.79589704383,0.4280999668378304,0.07540861285596943,6.112851554438009,3.411836227515612
2432.0,-30.089016270714424,5.0436823311222305,35.006396920634785,24.0879466169514,4.9826441032402675,-26.581862799902275,-40.098111460078485,1.4754906324281245,-0.3283938319095796,-5.029456699324464,40.01235250986696,47912.357749548486,15458.396661259985,15458.396661259985,63370.75441080847,87655.80892909378,87655.80892909378,15458.396661259985,103114.20559035377,103114.20559035377,103114.20559035377,127913.92530777316,103746.75406562626,64003.33293078476,44159.35681649055,24799.719717419386,0.0,68959.07653390995,21079.76175980648,1535.7914648025367,0.0,0.8867240727712277,2.817631450954123,0.0014959080323721466,354248.9775798349,1555065.9013686213,4.389754098918086,1555065.9013686213,4.389754098918086,0.85,0.09566623036828387,4.564652377983593,1.2671629525488246,1.0,0.0,4.564652377984536,1.2848403903376246,1.2851375651932058,3.552699940250254,19319.048561313968,1969.9947037279774,2034.6934298245008,2034.6934298245008,7.597408255549005,5.0436823311222305,0.5354778328644665,4.508204498257764,3.4118880856288527,3.4118880856288527,0.9748251673225293,0.0,0.0,0.00023128116721196596,1.0000100141072252,0.00023127885116075152,198.9957510475043,0.0,4.651508823754328e-07,1.3182376006519767,0.02188845566280002,7.79846417933257e-05,0.00015329652541864027,0.0006997453492888186,0.09566623036827646,0.08133861340704124,0.014327616961235213,0.09566621213864379,0.08133861340704754,0.014327616961236323,0.42809874840662737,0.42809874840662737,0.0754086482647538,0.0,4.7013800843675995,4.627142493274619,5.123285836131288,4.701062867414862,4.627647249720269,5.118292225813946,24799.719717419386,21079.76175980648,0.85,0.9189617610329588,0.6947940743665275,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45202816738451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.15236849796,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.543122244495,1535.7914648025367,0.42809874840662737,0.0754086482647538,6.112851554438009,3.4118880856288527
2433.0,-30.08911153554507,5.0436127556833545,35.006380664079146,24.08785797832536,4.982616822496068,-26.581951279802325,-40.098170762043424,1.475456566753288,-0.3285835353304378,-5.029454329952029,40.01232033386507,47912.16934144204,15458.349052665117,15458.349052665117,63370.51839410715,87655.52696792304,87655.52696792304,15458.349052665117,103113.87602058816,103113.87602058816,103113.87602058816,127913.49344101023,103746.50316499504,64003.1753081125,44159.25317431393,24799.617420422073,0.0,68958.87059473601,21079.674807358762,1535.7859569240395,0.0,0.8867242013993707,2.817634227001139,0.0014959080323721466,354249.0103034628,1555064.5136736939,4.389749776129419,1555064.5136736939,4.389749776129419,0.85,0.0956659539693788,4.564652377983593,1.2671623343834653,1.0,0.0,4.564652377984338,1.2848405544973476,1.2851377264149861,3.5526994863338244,19319.00184022354,1969.9899395026375,2034.6934298245008,2034.6934298245008,7.597384857137153,5.0436127556833545,0.5354906011603013,4.508122154523053,3.411939897860907,3.411939897860907,0.9748399708174019,0.0,0.0,0.00023127885116075152,1.0000099225112213,0.00023127655631652625,198.99582977550648,0.0,4.6088435088327885e-07,1.3061462504032122,0.021888916547150906,7.798411800989021e-05,0.0001532947331508613,0.0006997371682094393,0.09566595396938106,0.08133833801547209,0.014327615953908962,0.09566597717784298,0.08133833801547018,0.014327615953908626,0.42809753296133446,0.42809753296133446,0.07540868417939833,0.0,4.701277496500836,4.627244133132706,5.122019944118335,4.700870794621608,4.627655174412894,5.1169609594657,24799.617420422073,21079.674807358762,0.85,0.9189610828537054,0.6947934171227482,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520287437862094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.140277147715,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.538232149393,1535.7859569240395,0.42809753296133446,0.07540868417939833,6.112851554438009,3.411939897860907
2434.0,-30.08920597139496,5.043543468025094,35.006364435180295,24.087765532918297,4.98258005995744,-26.582039961779742,-40.09822999415917,1.4754140503422781,-0.3286387826254895,-5.029460191902539,40.01228862631688,47911.985095882126,15458.31451899124,15458.31451899124,63370.299614873365,87655.27122562197,87655.27122562197,15458.31451899124,103113.5857446132,103113.5857446132,103113.5857446132,127913.10718225827,103746.27375333241,64003.017133872374,44159.17402162226,24799.521437645068,0.0,68958.69545926733,21079.593221998308,1535.7810027659373,0.0,0.8867242864123893,2.8176342698775905,0.0014959080323721466,354248.92934351,1555063.1461832728,4.389746919108825,1555063.1461832728,4.389746919108825,0.85,0.09566568263126411,4.564652377983593,1.2671617596270517,1.0,0.0,4.564652377983057,1.2848407581502619,1.2851379271663406,3.5526989232153214,19318.959120669653,1969.9855833204667,2034.6934298245008,2034.6934298245008,7.5973678847159665,5.043543468025094,0.5354998457975588,4.508043622227535,3.4119917131553823,3.4119917131553823,0.974854775187252,0.0,0.0,0.00023127655631652625,1.0000098361741763,0.0002312742814624113,198.99590781848326,0.0,4.5666443081220564e-07,1.2941869969217907,0.021889373211581718,7.79835948466433e-05,0.00015329296146988295,0.0006997290811016485,0.09566568263125319,0.08133806723536063,0.014327615395892558,0.09566567920483117,0.08133806723536992,0.014327615395894196,0.4280963181995804,0.4280963181995804,0.0754087183042226,0.0,4.7011886645761365,4.627351464119386,5.120813715293707,4.700821409277069,4.627769701345244,5.115977694309208,24799.521437645068,21079.593221998308,0.85,0.9189602441407128,0.6947925098754643,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520293149157457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.12831789423,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.533356468262,1535.7810027659373,0.4280963181995804,0.0754087183042226,6.112851554438009,3.4119917131553823
2435.0,-30.0892994647607,5.043474612153841,35.00634824963672,24.08768649855631,4.982558199603857,-26.582126305082248,-40.09828894687814,1.475385039925396,-0.3287627905146451,-5.029454386097055,40.01225743133363,47911.80382277822,15458.262704550343,15458.262704550343,63370.06652732857,87655.00856828682,87655.00856828682,15458.262704550343,103113.27127283717,103113.27127283717,103113.27127283717,127912.69466558973,103746.04383300418,64002.86830299503,44159.083922232385,24799.423392752567,0.0,68958.50731498495,21079.50988383968,1535.775661166605,0.0,0.8867244289865637,2.817636581987976,0.0014959080323721466,354249.0095280391,1555061.8007997577,4.389742127639381,1555061.8007997577,4.389742127639381,0.85,0.09566540612427014,4.564652377983593,1.267161148604937,1.0,0.0,4.564652377984312,1.2848408985738653,1.2851380646994446,3.5526985349316162,19318.916306395353,1969.9812174795015,2034.6934298245008,2034.6934298245008,7.597342419237905,5.043474612153841,0.5355145207715095,4.507960091382332,3.412043499304613,3.412043499304613,0.9748695712298894,0.0,0.0,0.0002312742814624113,1.0000097380146915,0.00023127202933199194,198.9959850826325,0.0,4.526866597590045e-07,1.2829139937570186,0.021889825898241476,7.798307415436916e-05,0.00015329120730804216,0.0006997210739626306,0.09566540612427119,0.08133779187079726,0.014327614253473927,0.095665440353487,0.08133779187079637,0.014327614253473769,0.42809510439767906,0.42809510439767906,0.0754087537728294,0.0,4.701087218118232,4.627453022836789,5.119555952728263,4.700691595582384,4.627870239206686,5.114536031930925,24799.423392752567,21079.50988383968,0.85,0.9189593712907705,0.6947917767988984,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520298810758192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.11704489107,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.528494218885,1535.775661166605,0.42809510439767906,0.0754087537728294,6.112851554438009,3.412043499304613
2436.0,-30.08939209769541,5.043405978684037,35.006332087450026,24.087589687574678,4.982515800021525,-26.58221392793329,-40.0983480392955,1.4753376302593484,-0.32877602921649896,-5.029464720573306,40.01222574056319,47911.627605045476,15458.236016376504,15458.236016376504,63369.86362142198,87654.75852816607,87654.75852816607,15458.236016376504,103112.99454454257,103112.99454454257,103112.99454454257,127912.32372561264,103745.81671226482,64002.714735511,44159.00219639313,24799.329181070076,0.0,68958.33137746321,21079.429803909563,1535.770910796818,0.0,0.8867244911624226,2.817635548823784,0.0014959080323721466,354248.86679762026,1555060.4340347324,4.3897400381047005,1555060.4340347324,4.3897400381047005,0.85,0.0956651372618359,4.564652377983593,1.2671605645073578,1.0,0.0,4.564652377982581,1.284841125031888,1.2851382883160636,3.5526979087552975,19318.874013442357,1969.976904798515,2034.6934298245008,2034.6934298245008,7.5973293026801745,5.043405978684037,0.5355221078873083,4.507883870796729,3.41209530023016,3.41209530023016,0.9748843714943315,0.0,0.0,0.00023127202933199194,1.0000096484014565,0.00023126979794813661,198.99606163576246,0.0,4.4816491133456513e-07,1.2700993587221576,0.02189027406315281,7.798255223145304e-05,0.0001532894771005389,0.0006997131761668364,0.09566513726182505,0.08133752348111448,0.014327613780710563,0.09566511607648293,0.0813375234811237,0.014327613780712189,0.4280938910850296,0.4280938910850296,0.0754087863859294,0.0,4.701011589945551,4.627566706129699,5.118401943459162,4.700688691356788,4.628001893294595,5.113766274839236,24799.329181070076,21079.429803909563,0.85,0.9189587734446306,0.6947909940393923,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520304415859444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.10423025603,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.523647702745,1535.770910796818,0.4280938910850296,0.0754087863859294,6.112851554438009,3.41209530023016
2437.0,-30.08948386910103,5.043337881005677,35.00631598378986,24.08751934943723,4.982505408762722,-26.582297574233863,-40.098398994281865,1.4753191138955954,-0.32898174852925877,-5.029450053201527,40.012195120900024,47911.41729031072,15458.171721403187,15458.171721403187,63369.589011713906,87654.48301982577,87654.48301982577,15458.171721403187,103112.65474122895,103112.65474122895,103112.65474122895,127911.88528581914,103745.57841575134,64002.54136313548,44158.930058462065,24799.23054459019,0.0,68958.16060305225,21079.34596290166,1535.7653294357517,0.0,0.8867246767797214,2.817639972892286,0.0014959080323721466,354249.0693700779,1555059.1134654703,4.389733800093421,1555059.1134654703,4.389733800093421,0.85,0.0956648571717733,4.564652377983593,1.2671599188679834,1.0,0.0,4.564652377983461,1.2848412162691156,1.2851383767072697,3.552697656476414,19318.829639409094,1969.9723799063997,2034.6934298245008,2034.6934298245008,7.597297703338292,5.043337881005677,0.5355411321193033,4.507796748886373,3.4121470534870255,3.4121470534870255,0.9748991581391502,0.0,0.0,0.00023126979794813661,1.0000095586736573,0.00023126758733674178,198.99613747696426,0.0,4.4403659920851134e-07,1.2583997221569212,0.02189071809975202,7.798210218349387e-05,0.00015328769576464273,0.0006997050449877019,0.0956648571717746,0.08133724506707803,0.014327612104696574,0.09566493863849906,0.08133724506707692,0.01432761210469638,0.428092678967045,0.428092678967045,0.07540882217048223,0.0,4.700897543541657,4.627658521468277,5.117115358020442,4.700468304672256,4.628053525013911,5.111997030988562,24799.23054459019,21079.34596290166,0.85,0.918957066974159,0.694789664795526,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452030996938033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.09253061947,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.518815307461,1535.7653294357517,0.428092678967045,0.07540882217048223,6.112851554438009,3.4121470534870255
2438.0,-30.089574875666216,5.0432698920877606,35.006299904554396,24.087424075137847,4.9824530031172625,-26.582384733812994,-40.09846178870646,1.4752628612640775,-0.32874655134827435,-5.029468632522554,40.012163624998266,47911.266419556065,15458.158670149944,15458.158670149944,63369.42508970601,87654.28605435367,87654.28605435367,15458.158670149944,103112.44472450361,103112.44472450361,103112.44472450361,127911.58547618515,103745.39903456268,64002.40783741635,44158.87910794037,24799.140751681534,0.0,68958.0198596219,21079.269638929305,1535.7610260984582,0.0,0.8867246962628309,2.817634703368151,0.0014959080323721466,354248.8127693348,1555057.7551065485,4.389733145327736,1555057.7551065485,4.389733145327736,0.8500000000000001,0.09566459273562708,4.564652377983593,1.2671593897184357,1.0,0.0,4.564652377984499,1.2848414840135518,1.2851386416731971,3.5526969161399267,19318.79623620602,1969.9689737276258,2034.6934298245008,2034.6934298245008,7.597291288979718,5.0432698920877606,0.5355453817928106,4.50772451029495,3.4121988539851937,3.4121988539851937,0.974913958281484,0.0,0.0,0.00023126758733674178,1.000009479016566,0.00023126539516822987,198.99621268614138,0.0,4.3990312903529743e-07,1.2466854676860328,0.021891158002881054,7.79815475697774e-05,0.0001532860397669644,0.0006996974859339616,0.09566459273561626,0.08133698096781544,0.014327611767800815,0.09566449376844942,0.08133698096782464,0.014327611767802435,0.4280914665539253,0.4280914665539253,0.07540885167990351,0.0,4.7008696475078295,4.627818163833069,5.1160192118579175,4.700722081174263,4.628421593437679,5.111599283416126,24799.140751681534,21079.269638929305,0.85,0.9189565654394861,0.6947888949985689,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520315471254912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.080816365,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.513997083712,1535.7610260984582,0.4280914665539253,0.07540885167990351,6.112851554438009,3.4121988539851937
2439.0,-30.089664995694243,5.043202380841211,35.006283820746745,24.08734958097341,4.98243527265287,-26.582467627546976,-40.09851637585086,1.4752379045056139,-0.3288695528029848,-5.029457952949567,40.01213133335106,47911.08137950762,15458.101349585928,15458.101349585928,63369.18272909355,87654.0253098519,87654.0253098519,15458.101349585928,103112.12665943782,103112.12665943782,103112.12665943782,127911.15996624486,103745.17137927876,64002.25560931672,44158.79529995782,24799.03330680703,0.0,68957.82860676484,21079.178310785974,1535.755030539999,0.0,0.8867248676291306,2.817637571716859,0.0014959080323721466,354248.96026590007,1555056.3624295555,4.389727386249283,1555056.3624295555,4.389727386249283,0.85,0.09566431276914816,4.564652377983593,1.2671588012250141,1.0,0.0,4.564652377984873,1.284841605301406,1.285138760172367,3.5526965807686377,19318.7538437136,1969.9646508964427,2034.6934298245008,2034.6934298245008,7.597263117382378,5.043202380841211,0.5355629094502019,4.507639471391009,3.4122505737966318,3.4122505737966318,0.9749287353704662,0.0,0.0,0.00023126539516822987,1.000009386683602,0.0002312632243735139,198.9962871627205,0.0,4.3623323143830265e-07,1.2362849778961498,0.02189159423611249,7.798106544746912e-05,0.00015328432972076074,0.0006996896801674915,0.09566431276914271,0.08133670285952056,0.014327609909622147,0.09566423617133832,0.0813367028595252,0.014327609909622964,0.42809025808074735,0.42809025808074735,0.07540888686481202,0.0,4.700809517216442,4.627958701452428,5.114816124376205,4.700588400146557,4.6285410522048664,5.1100241822383055,24799.03330680703,21079.178310785974,0.85,0.9189555995224153,0.6947881385987766,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452032092727975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.070415875205,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.50919112322,1535.755030539999,0.42809025808074735,0.07540888686481202,6.112851554438009,3.4122505737966318
2440.0,-30.089754159935637,5.043135258515989,35.00626783855623,24.087265168223553,4.982413725154795,-26.58255004282903,-40.098567156214244,1.4752096080482053,-0.3290976656904263,-5.029453801415266,40.01210212555471,47910.8828826697,15458.054679026605,15458.054679026605,63368.93756169631,87653.73652640503,87653.73652640503,15458.054679026605,103111.79120543164,103111.79120543164,103111.79120543164,127910.73860502866,103744.91349565703,64002.08771340376,44158.69531361475,24798.947399597015,0.0,68957.64271321177,21079.105289657462,1535.7504180486794,0.0,0.8867249945797393,2.817641062041994,0.0014959080323721466,354249.0176031346,1555055.1027539622,4.38972311984247,1555055.1027539622,4.38972311984247,0.85,0.09566404117078715,4.564652377983593,1.2671581781143324,1.0,0.0,4.564652377983239,1.284841742170019,1.2851388942833615,3.5526962023152944,19318.705822295906,1969.9597540746236,2034.6934298245008,2034.6934298245008,7.597240179991104,5.043135258515989,0.5355777585804802,4.507557499935509,3.4123023243907356,3.4123023243907356,0.9749435212544959,0.0,0.0,0.0002312632243735139,1.0000092871375468,0.0002312610766200861,198.99636084947124,0.0,4.319800886698394e-07,1.224231571290325,0.02189202621620116,7.798061694972762e-05,0.0001532826074237863,0.0006996818184805116,0.09566404117078506,0.0813364323584711,0.014327608812313965,0.09566408105203433,0.08133643235847288,0.014327608812314275,0.42808905170692974,0.42808905170692974,0.07540891937157285,0.0,4.700717429720896,4.628064573992901,5.113596515695463,4.70035613572486,4.628495916893087,5.108726053957753,24798.947399597015,21079.105289657462,0.85,0.9189545214769254,0.6947871330510307,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520326330158781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.058362468604,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.504399889469,1535.7504180486794,0.42808905170692974,0.07540891937157285,6.112851554438009,3.4123023243907356
2441.0,-30.08984260747357,5.043068369110262,35.00625188041372,24.08717303713786,4.982374540111062,-26.582633576754862,-40.09862181320784,1.475165509392372,-0.32908553563464693,-5.029461612943976,40.01207086161793,47910.70639757059,15458.02672868723,15458.02672868723,63368.73312625782,87653.49320358704,87653.49320358704,15458.02672868723,103111.51993227427,103111.51993227427,103111.51993227427,127910.37383434067,103744.69265271185,64001.93348399123,44158.62129857846,24798.8539020664,0.0,68957.47520064485,21079.02581675644,1535.7456480876797,0.0,0.886725068057296,2.817639989465465,0.0014959080323721466,354248.90971737483,1555053.754401878,4.389720650495505,1555053.754401878,4.389720650495505,0.85,0.09566377208341903,4.564652377983593,1.2671575874229895,1.0,0.0,4.5646523779837755,1.284841952922126,1.285139102324543,3.5526956195679698,19318.66469835308,1969.9555605994994,2034.6934298245008,2034.6934298245008,7.597226443111157,5.043068369110262,0.535587385772418,4.507480983337844,3.412354079790696,3.412354079790696,0.9749583085116275,0.0,0.0,0.0002312610766200861,1.0000092124937512,0.00023125894614848982,198.9964339439745,0.0,4.273951161335408e-07,1.2112377591224548,0.021892453611317295,7.798013421582737e-05,0.00015328094240425874,0.0006996742182451657,0.09566377208341371,0.08133616462057698,0.014327607462836735,0.09566375543562067,0.0813361646205815,0.01432760746283753,0.4280878450032774,0.4280878450032774,0.07540894793147113,0.0,4.7006522753939635,4.628185819093517,5.112469641202381,4.700376077309329,4.628656025319174,5.107947316975299,24798.8539020664,21079.02581675644,0.85,0.9189537891559179,0.6947862615063167,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452033167574024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.045368656436,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.49962479931,1535.7456480876797,0.4280878450032774,0.07540894793147113,6.112851554438009,3.412354079790696
2442.0,-30.08993018314182,5.043001979328253,35.00623597529062,24.08710807738828,4.982362620300405,-26.58271359916876,-40.09867220940066,1.4751460363273268,-0.3291485951044706,-5.029448104968327,40.01204048963615,47910.51396463461,15457.966773841208,15457.966773841208,63368.48073847582,87653.24962882139,87653.24962882139,15457.966773841208,103111.2164026626,103111.2164026626,103111.2164026626,127909.97289704627,103744.48366910605,64001.775369549905,44158.564777284606,24798.756494383673,0.0,68957.32127166828,21078.94302022612,1535.7401639170662,0.0,0.886725246872607,2.8176423986275414,0.0014959080323721466,354249.0962773177,1555052.4445189035,4.389714641082833,1555052.4445189035,4.389714641082833,0.85,0.09566349313587758,4.564652377983593,1.2671569571690635,1.0,0.0,4.564652377983605,1.2848420484270313,1.285139195114074,3.5526953554889267,19318.62578277962,1969.9515923153801,2034.6934298245008,2034.6934298245008,7.597196976831301,5.043001979328253,0.5356067875174242,4.507395191810828,3.4124057935841616,3.4124057935841616,0.9749730838811891,0.0,0.0,0.00023125894614848982,1.0000091216879727,0.00023125683669578391,198.9965063179969,0.0,4.239562502798916e-07,1.2014920132932128,0.021892877567567574,7.797968911602773e-05,0.00015327925703246208,0.0006996665251087864,0.09566349313587351,0.0813358882529521,0.014327604882921416,0.0956635149051751,0.08133588825295555,0.014327604882922024,0.428086639038941,0.428086639038941,0.07540897814668096,0.0,4.700576765530855,4.62831376995598,5.1112353575172165,4.700299509863839,4.628851123321169,5.106324020802504,24798.756494383673,21078.94302022612,0.85,0.9189521804193301,0.6947850218236228,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452033697835755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.035622910604,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.494861094969,1535.7401639170662,0.428086639038941,0.07540897814668096,6.112851554438009,3.4124057935841616
2443.0,-30.090016895366105,5.04293580710313,35.006220124698494,24.087010567914717,4.982324077284828,-26.582795506923738,-40.09872662192208,1.4751026888424883,-0.32924636081713743,-5.029456405475666,40.01201026771921,47910.3447939085,15457.940667014667,15457.940667014667,63368.28546092317,87652.97862883465,87652.97862883465,15457.940667014667,103110.91929584932,103110.91929584932,103110.91929584932,127909.58866957379,103744.23464938103,64001.62790906024,44158.45193368977,24798.669373724468,0.0,68957.12130741424,21078.868967665796,1535.735767706929,0.0,0.8867253140851461,2.8176427167143903,0.0014959080323721466,354248.9816382079,1555051.141108755,4.3897123822840465,1555051.141108755,4.3897123822840465,0.85,0.09566322549988568,4.564652377983593,1.267156395600178,1.0,0.0,4.5646523779842605,1.2848422555857653,1.2851393996102627,3.552694782677853,19318.57941193936,1969.9468638056178,2034.6934298245008,2034.6934298245008,7.597184145990958,5.04293580710313,0.5356165864365954,4.507319220666535,3.4124575466151055,3.4124575466151055,0.9749878704614587,0.0,0.0,0.00023125683669578391,1.0000090317595889,0.00023125474805849565,198.99657797850037,0.0,4.197737187189638e-07,1.1896387188495434,0.021893297341286293,7.797920854660134e-05,0.00015327762814918257,0.0006996590898228511,0.09566322549988128,0.08133562249355396,0.014327603006327327,0.09566325910944908,0.08133562249355769,0.014327603006327985,0.4280854341537036,0.4280854341537036,0.07540900241873273,0.0,4.700506718818929,4.628428285307621,5.110114093894936,4.700210044658547,4.6288706475513095,5.105613281651301,24798.669373724468,21078.868967665796,0.85,0.9189520133594938,0.694784583311154,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452034222870807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.02376961616,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.490111908832,1535.735767706929,0.4280854341537036,0.07540900241873273,6.112851554438009,3.4124575466151055
2444.0,-30.09010284745719,5.042869994481524,35.00620427389341,24.086932162195467,4.982297401684559,-26.582875543522952,-40.09878075504673,1.4750700977503626,-0.32923769381483226,-5.029453276535722,40.011978560328714,47910.17802218966,15457.897514592734,15457.897514592734,63368.075536782395,87652.74099335141,87652.74099335141,15457.897514592734,103110.63850794415,103110.63850794415,103110.63850794415,127909.20658357523,103744.02409219011,64001.487977895915,44158.37346032689,24798.568075631076,0.0,68956.94153595797,21078.782864286415,1535.7302980034804,0.0,0.8867254448830508,2.8176429681473354,0.0014959080323721466,354249.0248522968,1555049.773634022,4.38970798658485,1555049.773634022,4.38970798658485,0.85,0.0956629494909689,4.564652377983593,1.267155842273496,1.0,0.0,4.5646523779838235,1.2848424123774405,1.2851395537544894,3.552694349135995,19318.540203343073,1969.9428656414855,2034.6934298245008,2034.6934298245008,7.597162937674611,5.042869994481524,0.5356316533743906,4.507238341107134,3.412509254626074,3.412509254626074,0.9750026441788783,0.0,0.0,0.00023125474805849565,1.0000089525917262,0.0002312526777476862,198.99664901086143,0.0,4.1563167300377205e-07,1.17790016129269,0.021893712972959296,7.797873044751395e-05,0.0001532760176109817,0.0006996517382758227,0.09566294949096435,0.08133534941245185,0.0143276000785125,0.0956629410409287,0.08133534941245572,0.014327600078513181,0.4280842294019583,0.4280842294019583,0.07540902796995275,0.0,4.700447461282977,4.628557358919579,5.108982183619048,4.700215582720887,4.629079572245985,5.104460558130711,24798.568075631076,21078.782864286415,0.85,0.9189513647982599,0.6947839761310562,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520347427296834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.012031058606,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.485377101168,1535.7302980034804,0.4280842294019583,0.07540902796995275,6.112851554438009,3.412509254626074
2445.0,-30.090187827950704,5.042804492432994,35.00618845280043,24.086849006731086,4.982267561784492,-26.58295502207021,-40.09883104646576,1.4750347559040096,-0.32925047488322434,-5.029453673769178,40.01194772414799,47909.997821990844,15457.860245823593,15457.860245823593,63367.858067814435,87652.49597637034,87652.49597637034,15457.860245823593,103110.35622219394,103110.35622219394,103110.35622219394,127908.82977335216,103743.8042566853,64001.33265536701,44158.30177924254,24798.47355115822,0.0,68956.77533040076,21078.702518484486,1535.7252970687327,0.0,0.8867255545679156,2.817643090112724,0.0014959080323721466,354249.01936606725,1555048.4437336533,4.389704300428074,1555048.4437336533,4.389704300428074,0.85,0.09566267693490858,4.564652377983593,1.2671552449883894,1.0,0.0,4.564652377982183,1.2848425820008047,1.28513972075692,3.5526938801135826,19318.499266999268,1969.9386912961377,2034.6934298245008,2034.6934298245008,7.59714462102376,5.042804492432994,0.5356453105092625,4.507159181923732,3.412560960830395,3.412560960830395,0.9750174173801128,0.0,0.0,0.0002312526777476862,1.0000088513978866,0.00023125063085634094,198.9967192403207,0.0,4.1198491349196054e-07,1.1675652448362162,0.02189412495787279,7.797828628046754e-05,0.00015327439146721865,0.0006996443154948277,0.09566267693490657,0.08133507935723501,0.014327597577671564,0.09566264549923029,0.08133507935723672,0.014327597577671864,0.4280830257165514,0.4280830257165514,0.07540905315110129,0.0,4.700398913056176,4.628694207757178,5.107877689059251,4.7002031988859585,4.629240852588794,5.103459006761341,24798.47355115822,21078.702518484486,0.85,0.9189504260341715,0.6947830375250873,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452035258031745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.00169614215,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.480654631097,1535.7252970687327,0.4280830257165514,0.07540905315110129,6.112851554438009,3.412560960830395
2446.0,-30.09027207222131,5.042739341321704,35.00617266365249,24.08677563015374,4.9822420819845865,-26.58303340184729,-40.09888116326181,1.4750034116106303,-0.32917306588780093,-5.029450578111709,40.011917012428675,47909.82043036245,15457.818133354776,15457.818133354776,63367.63856371723,87652.27598136182,87652.27598136182,15457.818133354776,103110.0941147166,103110.0941147166,103110.0941147166,127908.4721873358,103743.61110722912,64001.1818790374,44158.2546979908,24798.378072619205,0.0,68956.63277061001,21078.621361726324,1535.7201629309045,0.0,0.8867256815892509,2.817642432027918,0.0014959080323721466,354249.06212049193,1555047.1192019002,4.389700031648854,1555047.1192019002,4.389700031648854,0.85,0.0956624030391641,4.564652377983593,1.2671546718804167,1.0,0.0,4.564652377983551,1.2848427328731566,1.285139869034093,3.5526934629393496,19318.463299958596,1969.935023678687,2034.6934298245008,2034.6934298245008,7.5971239238178825,5.042739341321704,0.5356607073445092,4.507078633977195,3.4126126510365573,3.4126126510365573,0.975032186010445,0.0,0.0,0.00023125063085634094,1.0000087747201323,0.00023124860171457994,198.9967888613949,0.0,4.0732466234596446e-07,1.1543580930884634,0.021894532282535135,7.797784365799461e-05,0.00015327278719834634,0.0006996369925651048,0.0956624030391605,0.08133480810421082,0.01432759493494969,0.09566231704667824,0.08133480810421387,0.014327594934950226,0.4280818234419613,0.4280818234419613,0.0754090789448059,0.0,4.700373614276145,4.628859554179257,5.106766599480181,4.70027751222392,4.629526796288076,5.102328191177037,24798.378072619205,21078.621361726324,0.85,0.9189491426374452,0.6947819013979186,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520357675092044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.9884889904,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.475948760295,1535.7201629309045,0.4280818234419613,0.0754090789448059,6.112851554438009,3.4126126510365573
2447.0,-30.09035549002752,5.042674517453388,35.00615691486892,24.086691985745006,4.982215081285413,-26.58311118981549,-40.098931175284065,1.4749707810733177,-0.3292560149889141,-5.029449012048415,40.01188660983023,47909.64664890438,15457.778864197995,15457.778864197995,63367.425513102375,87652.01574948776,87652.01574948776,15457.778864197995,103109.79461368576,103109.79461368576,103109.79461368576,127908.07961948458,103743.37664482942,64001.03360860772,44158.15892913522,24798.285005798803,0.0,68956.44393493402,21078.542254928983,1535.715197534905,0.0,0.8867257997012983,2.8176437078193075,0.0014959080323721466,354249.0837495452,1555045.808002719,4.389696062282942,1555045.808002719,4.389696062282942,0.85,0.09566213091238294,4.564652377983593,1.2671540723973886,1.0,0.0,4.564652377983359,1.2848428897266284,1.285140023316575,3.5526930292269414,19318.41963988916,1969.930571590621,2034.6934298245008,2034.6934298245008,7.597104624027453,5.042674517453388,0.5356755955994013,4.506998921853986,3.4126643379387067,3.4126643379387067,0.9750469536967733,0.0,0.0,0.00023124860171457994,1.0000086886427977,0.00023124659249553958,198.99685779950545,0.0,4.037926945841675e-07,1.1443484964515307,0.02189493607522972,7.797740196318061e-05,0.00015327119975139933,0.0006996297464216232,0.09566213091237911,0.0813345385435775,0.014327592368801613,0.09566206380140148,0.08133453854358076,0.014327592368802187,0.42808062411611064,0.42808062411611064,0.07540910409212784,0.0,4.700337050294195,4.629009557297536,5.10566746238851,4.700192997059503,4.629612532862609,5.101273949204028,24798.285005798803,21078.542254928983,0.85,0.9189485695186755,0.6947812838798794,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520362725731768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.978479393765,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.471254805809,1535.715197534905,0.42808062411611064,0.07540910409212784,6.112851554438009,3.4126643379387067
2448.0,-30.090438063035826,5.042610076735389,35.00614122042554,24.086612567212455,4.982194465325279,-26.583187578837872,-40.09897717097772,1.4749439811273426,-0.3293959002971292,-5.029442700747678,40.01185669503639,47909.45823591479,15457.732886159782,15457.732886159782,63367.19112207457,87651.74563622977,87651.74563622977,15457.732886159782,103109.47852238955,103109.47852238955,103109.47852238955,127907.67122338823,103743.13484408765,64000.873243967755,44158.06844457766,24798.19270099869,0.0,68956.26114557634,21078.463795848886,1535.7101653027792,0.0,0.8867259402110339,2.817646288188269,0.0014959080323721466,354249.17091554706,1555044.517842324,4.3896913402037185,1555044.517842324,4.3896913402037185,0.85,0.09566185713932278,4.564652377983593,1.2671534718154,1.0,0.0,4.564652377984067,1.2848430192603557,1.2851401502985929,3.552692671055894,19318.374613321204,1969.925980158485,2034.6934298245008,2034.6934298245008,7.597082026992666,5.042610076735389,0.5356928076274086,4.506917269107981,3.4127160149739675,3.4127160149739675,0.9750617185639907,0.0,0.0,0.00023124659249553958,1.0000086006557019,0.00023124460364032075,198.9969260395001,0.0,3.9982827566208986e-07,1.1331133332263628,0.02189533590350538,7.797699574170944e-05,0.00015326959675383015,0.0006996224292949571,0.09566185713931986,0.081334267713107,0.014327589426212864,0.09566185310044174,0.08133426771310948,0.014327589426213297,0.4280794263286554,0.4280794263286554,0.07540912870673482,0.0,4.70027676188522,4.629136493652652,5.104540876788349,4.7000468004505365,4.629656177218976,5.100046610817685,24798.19270099869,21078.463795848886,0.85,0.9189476063427734,0.694780393252053,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520367726826338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.96724423054,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.466574600017,1535.7101653027792,0.4280794263286554,0.07540912870673482,6.112851554438009,3.4127160149739675
2449.0,-30.090519810942546,5.042545910912183,35.00612556344745,24.086529586371057,4.982163200062381,-26.583264290155146,-40.09902704330159,1.4749076792749594,-0.3293704592427389,-5.0294445746828975,40.01182639740393,47909.29182270752,15457.699898784787,15457.699898784787,63366.991721492304,87651.50794935566,87651.50794935566,15457.699898784787,103109.20784814045,103109.20784814045,103109.20784814045,127907.3092935171,103742.92020604097,64000.729621580984,44157.98953828888,24798.10144537665,0.0,68956.09098366553,21078.386228570154,1535.7053838788904,0.0,0.8867260404246848,2.817645734050385,0.0014959080323721466,354249.1450344398,1555043.211171752,4.389687972346615,1555043.211171752,4.389687972346615,0.8500000000000001,0.09566158671322417,4.564652377983593,1.2671529316762467,1.0,0.0,4.564652377984194,1.284843193207089,1.2851403217300528,3.55269219007947,19318.33464481439,1969.921904505044,2034.6934298245008,2034.6934298245008,7.597065814538001,5.042545910912183,0.5357065144883268,4.506839396423856,3.4127676995531266,3.4127676995531266,0.9750764855866076,0.0,0.0,0.00023124460364032075,1.0000085147199675,0.00023124263467404197,198.99699359765484,0.0,3.9577607488566523e-07,1.1216293962259754,0.021895731679580265,7.797655528510438e-05,0.00015326804835521637,0.0006996153613935426,0.09566158671322324,0.08133400018261389,0.01432758653060935,0.09566154725562424,0.08133400018261468,0.01432758653060949,0.428078228472535,0.428078228472535,0.07540915049720225,0.0,4.700237091626207,4.62927816038615,5.103468428780957,4.700074115440145,4.629841283756889,5.099175116982565,24798.10144537665,21078.386228570154,0.85,0.9189469823123068,0.694779694429842,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452037267727652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.95576029354,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.46190853775,1535.7053838788904,0.428078228472535,0.07540915049720225,6.112851554438009,3.4127676995531266
2450.0,-30.090600741080333,5.0424821055144955,35.006109932613455,24.086455755773954,4.982140110354853,-26.583339447725248,-40.09907286437226,1.4748788169997438,-0.32934660782137826,-5.029439421391642,40.01179584494893,47909.11053903187,15457.656647722457,15457.656647722457,63366.767186754325,87651.27499159094,87651.27499159094,15457.656647722457,103108.93163931339,103108.93163931339,103108.93163931339,127906.93709851649,103742.71367438987,64000.574508309175,44157.93240675633,24798.00545920309,0.0,68955.93786595942,21078.304640322625,1535.700169535055,0.0,0.8867261773471584,2.8176460219832036,0.0014959080323721466,354249.2162070654,1555041.8935120832,4.38968337082539,1555041.8935120832,4.38968337082539,0.85,0.09566131224516762,4.564652377983593,1.2671523184562101,1.0,0.0,4.564652377986358,1.2848433323064394,1.285140458331626,3.552691805458899,19318.296185828054,1969.917982779854,2034.6934298245008,2034.6934298245008,7.5970445577424055,5.0424821055144955,0.5357235395267965,4.506758565987699,3.4128193596576852,3.4128193596576852,0.9750912456164815,0.0,0.0,0.00023124263467404197,1.0000084295478393,0.00023124068541962185,198.99706048002838,0.0,3.9181836997325667e-07,1.1104132605042094,0.02189612349795024,7.797615060991484e-05,0.00015326648406412713,0.0006996082209485023,0.09566131224516511,0.08133372919759349,0.014327583047571616,0.09566124699272258,0.08133372919759563,0.014327583047571995,0.4280770315397496,0.4280770315397496,0.07540917256164827,0.0,4.70020643361363,4.629433193736702,5.102380234742611,4.700092813570279,4.630063075368582,5.098037325283485,24798.00545920309,21078.304640322625,0.85,0.9189457666420309,0.694778608220229,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520377578263055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.944544157814,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.457256252585,1535.700169535055,0.4280770315397496,0.07540917256164827,6.112851554438009,3.4128193596576852
2451.0,-30.09068091521162,5.042418676511714,35.006094366189,24.086381401307904,4.982120522418805,-26.583413574617516,-40.09911851081995,1.4748531818247033,-0.32940792369788596,-5.029432643220048,40.01176645934648,47908.93221456686,15457.6114803338,15457.6114803338,63366.54369490066,87651.02335794184,87651.02335794184,15457.6114803338,103108.63483827564,103108.63483827564,103108.63483827564,127906.5506091407,103742.48972764294,64000.42363434006,44157.851214780974,24797.915770865056,0.0,68955.76698564603,21078.2284052353,1535.6952770823882,0.0,0.886726318317091,2.8176476218068855,0.0014959080323721466,354249.3098210952,1555040.6261769722,4.389678633283172,1555040.6261769722,4.389678633283172,0.8500000000000001,0.09566103876899038,4.564652377983593,1.2671516991918907,1.0,0.0,4.564652377982439,1.2848434562669941,1.2851405798162299,3.5526914626983515,19318.25448391537,1969.9137303682064,2034.6934298245008,2034.6934298245008,7.597022359121233,5.042418676511714,0.5357414995768961,4.506677176934818,3.4128710215475695,3.4128710215475695,0.9751060061564484,0.0,0.0,0.00023124068541962185,1.0000083508086464,0.00023123875438903232,198.9971267376614,0.0,3.878958997315741e-07,1.099296979839281,0.02189651139384997,7.797574747886372e-05,0.00015326493794075812,0.0006996011634327893,0.09566103876898559,0.0813334593371202,0.014327579431865384,0.09566101175699573,0.08133345933712427,0.014327579431866098,0.4280758362509848,0.4280758362509848,0.07540919317505261,0.0,4.700167671566305,4.6295822019448,5.101272132779627,4.700024719522162,4.630191056331,5.096852688248873,24797.915770865056,21078.2284052353,0.85,0.9189448028051254,0.6947777438910901,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520382430225456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.93342787715,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.452617625127,1535.6952770823882,0.4280758362509848,0.07540919317505261,6.112851554438009,3.4128710215475695
