time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2452.0,-30.09076025034175,5.042355616655132,35.006078873194994,24.086301738303177,4.982101093643624,-26.583486930404142,-40.09916405249385,1.4748277737060262,-0.32956857528631645,-5.0294260585581805,40.011737465314575,47908.75743741138,15457.567182789775,15457.567182789775,63366.32462020116,87650.7466836298,87650.7466836298,15457.567182789775,103108.31386641957,103108.31386641957,103108.31386641957,127906.14228958377,103742.24042926832,64000.275970790106,44157.738287198015,24797.8284231642,0.0,68955.56671036221,21078.15415968957,1535.6905203477063,0.0,0.8867264568829809,2.81765050770752,0.0014959080323721466,354249.4007625609,1555039.3757301879,4.38967397653403,1555039.3757301879,4.38967397653403,0.85,0.0956607656321522,4.564652377983593,1.2671511178417134,1.0,0.0,4.564652377983881,1.2848435791276458,1.285140700224092,3.552691122979186,19318.208061186786,1969.9089965673077,2034.6934298245008,2034.6934298245008,7.597000588006542,5.042355616655132,0.5357595822210683,4.506596034434064,3.412922690640922,3.412922690640922,0.9751207687545491,0.0,0.0,0.00023123875438903232,1.0000082634246799,0.0002312368435807922,198.9971923019641,0.0,3.8426953895830783e-07,1.0890198734078445,0.02189689566338893,7.797534527505206e-05,0.00015326340911398027,0.0006995941848700022,0.0956607656321499,0.08133319029498555,0.014327575337164344,0.09566082837863807,0.0813331902949875,0.014327575337164689,0.42807464201526674,0.42807464201526674,0.07540921069441349,0.0,4.700103285458397,4.629702405957744,5.100156526417948,4.699857483271842,4.6301956772268795,5.095706696229968,24797.8284231642,21078.15415968957,0.85,0.9189442947566823,0.6947772271765255,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520387236866454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.923150770715,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.447991445328,1535.6905203477063,0.42807464201526674,0.07540921069441349,6.112851554438009,3.412922690640922
2453.0,-30.09083882629984,5.042292791797919,35.00606340120797,24.086224380321823,4.982067128331856,-26.583561056537462,-40.09921347079796,1.474789358569508,-0.3293684046702765,-5.029429724791766,40.011707091195674,47908.60464553518,15457.538982865595,15457.538982865595,63366.14362840078,87650.54723791692,87650.54723791692,15457.538982865595,103108.08622078251,103108.08622078251,103108.08622078251,127905.82310917144,103742.06134260877,64000.14330058329,44157.68671336164,24797.73688838892,0.0,68955.42360175056,21078.076355130583,1535.685765661953,0.0,0.886726548246333,2.8176474421861784,0.0014959080323721466,354249.35012781614,1555038.0657641974,4.389670906109289,1555038.0657641974,4.389670906109289,0.85,0.09566049509789985,4.564652377983593,1.2671505705593153,1.0,0.0,4.564652377985225,1.284843762800443,1.2851408814841458,3.552690615109875,19318.17471282901,1969.9055959811978,2034.6934298245008,2034.6934298245008,7.596986728462018,5.042292791797919,0.5357732117303362,4.506519580067582,3.412974365378372,3.412974365378372,0.9751355329652492,0.0,0.0,0.0002312368435807922,1.0000081843554567,0.00023123495107175862,198.99725723890782,0.0,3.802454748121033e-07,1.0776156756175008,0.021897275908863742,7.79749088367361e-05,0.0001532619347440561,0.0006995874548838219,0.09566049509789674,0.08133292403547293,0.014327571062423808,0.09566043798146487,0.08133292403547558,0.014327571062424275,0.4280734469738704,0.4280734469738704,0.0754092245445381,0.0,4.700096423244474,4.629874943203333,5.0991279996162575,4.700061320121506,4.630558158957854,5.095006955233487,24797.73688838892,21078.076355130583,0.85,0.9189435771487613,0.6947764532958207,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520391993210213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.91174657293,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.443379401046,1535.685765661953,0.4280734469738704,0.0754092245445381,6.112851554438009,3.412974365378372
2454.0,-30.090916522400057,5.042230355020841,35.00604794979282,24.08614985123279,4.98204822322015,-26.583632884531315,-40.099255031067855,1.474764585351373,-0.3294387157203005,-5.029421062269266,40.01167674642108,47908.41900604875,15457.492413249327,15457.492413249327,63365.91141929808,87650.29178276878,87650.29178276878,15457.492413249327,103107.78419601811,103107.78419601811,103107.78419601811,127905.42432520067,103741.8327541855,63999.984252735645,44157.60944605539,24797.64012918256,0.0,68955.24957523795,21077.994109805175,1535.6804219668895,0.0,0.8867267022866174,2.8176493807024703,0.0014959080323721466,354249.4697668506,1555036.7570645933,4.389665729317933,1555036.7570645933,4.389665729317933,0.85,0.09566021862864754,4.564652377983593,1.2671499793184924,1.0,0.0,4.5646523779837125,1.2848438826111919,1.2851409988908955,3.5526902838240835,19318.13214657343,1969.9012554311034,2034.6934298245008,2034.6934298245008,7.596963840681683,5.042230355020841,0.5357925372902486,4.506437817730593,3.4130260059075384,3.4130260059075384,0.9751502874021538,0.0,0.0,0.00023123495107175862,1.000008092715576,0.0002312330797682123,198.997321448754,0.0,3.766041069808343e-07,1.0672960391836843,0.02189765251297072,7.79745417984874e-05,0.0001532604092732712,0.000699580491639976,0.09566021862864503,0.0813326525451384,0.014327566083506634,0.09566018754493456,0.08133265254514054,0.01432756608350701,0.42807225454295017,0.42807225454295017,0.07540923999836277,0.0,4.70007047037069,4.63003137973061,5.098063380400447,4.69998234654895,4.630673511756527,5.093821451123972,24797.64012918256,21077.994109805175,0.85,0.9189425288086113,0.6947755145715957,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520396704042597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.90142693649,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.438779921007,1535.6804219668895,0.42807225454295017,0.07540923999836277,6.112851554438009,3.4130260059075384
2455.0,-30.090993497674297,5.042168230408839,35.00603255064365,24.086070956569188,4.982023680417597,-26.58370462752918,-40.09930029334498,1.474734810272519,-0.3294693860024722,-5.029418015063355,40.0116473659493,47908.25457344709,15457.454953440236,15457.454953440236,63365.70952688732,87650.04211721127,87650.04211721127,15457.454953440236,103107.4970706515,103107.4970706515,103107.4970706515,127905.04861505101,103741.60703877258,63999.843544886935,44157.51499320627,24797.551544399506,0.0,68955.06653760577,21077.91881273958,1535.6756764786921,0.0,0.8867268242379489,2.8176501408295342,0.0014959080323721466,354249.5118521478,1555035.4899539228,4.389661630932448,1555035.4899539228,4.389661630932448,0.85,0.09565994670721532,4.564652377983593,1.2671493803849447,1.0,0.0,4.564652377984396,1.2848440257795983,1.285141139687951,3.5526898879526807,19318.09011531122,1969.8969694351508,2034.6934298245008,2034.6934298245008,7.596945430139566,5.042168230408839,0.5358095330541595,4.506358697354679,3.4130776587994496,3.4130776587994496,0.9751650453712714,0.0,0.0,0.0002312330797682123,1.0000080176401465,0.0002312312258394529,198.99738506292906,0.0,3.723843933331833e-07,1.0553373707062415,0.021898024897364053,7.797414206789263e-05,0.00015325893770031968,0.0006995737744210036,0.09565994670721037,0.08133238521363935,0.014327561493571016,0.09565993090286254,0.08133238521364357,0.01432756149357176,0.4280710633386588,0.4280710633386588,0.07540925385985649,0.0,4.700045089510752,4.630183879592778,5.097025000473366,4.699948629060884,4.630799643750265,5.092877330924978,24797.551544399506,21077.91881273958,0.85,0.9189420402100519,0.6947749741829274,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520401362128097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.88946826802,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.434195448257,1535.6756764786921,0.4280710633386588,0.07540925385985649,6.112851554438009,3.4130776587994496
2456.0,-30.091069611926926,5.042106380891962,35.006017166117715,24.085992795322113,4.981994473194122,-26.583776061931474,-40.09934552069751,1.4747009231986155,-0.32938427618807964,-5.029417600518576,40.01161699358106,47908.094115914246,15457.421942025256,15457.421942025256,63365.5160579395,87649.81718429123,87649.81718429123,15457.421942025256,103107.23912631648,103107.23912631648,103107.23912631648,127904.69698110652,103741.40352196542,63999.70423427731,44157.44365298678,24797.457854790042,0.0,68954.90150777683,21077.839176571535,1535.6707000289052,0.0,0.8867269363758455,2.817649068000235,0.0014959080323721466,354249.517577472,1555034.180065908,4.389657862345098,1555034.180065908,4.389657862345098,0.85,0.09565967474910916,4.564652377983593,1.2671488479385151,1.0,0.0,4.564652377984327,1.2848441881503117,1.285141299714078,3.5526894389855634,19318.052217729593,1969.893104957309,2034.6934298245008,2034.6934298245008,7.596929205869856,5.042106380891962,0.5358254916247223,4.50628088926724,3.4131293017998634,3.4131293017998634,0.9751798005142467,0.0,0.0,0.0002312312258394529,1.0000079279619225,0.0002312293926616325,198.9974479655709,0.0,3.689269752185047e-07,1.0455390477692423,0.021898393824339273,7.797374264762376e-05,0.00015325748319182912,0.0006995671350953633,0.09565967474910732,0.08133211793838213,0.014327556810725187,0.09565959658574434,0.0813321179383837,0.014327556810725464,0.42806987298113713,0.42806987298113713,0.07540926732958948,0.0,4.7000427201370485,4.630355612390645,5.096031138644037,4.700033324330491,4.631043328973135,5.092056523472536,24797.457854790042,21077.839176571535,0.85,0.918941433783254,0.6947743099960937,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520405977000999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.87966994508,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.429622826183,1535.6707000289052,0.42806987298113713,0.07540926732958948,6.112851554438009,3.4131293017998634
2457.0,-30.091144916281156,5.042044923706325,35.006001822019904,24.08591260844844,4.98197795866208,-26.583845497966536,-40.099382924940414,1.4746785403474716,-0.32961064264458173,-5.0294076449631,40.01158740208507,47907.90066970239,15457.374862276381,15457.374862276381,63365.27553197877,87649.52470579171,87649.52470579171,15457.374862276381,103106.8995680681,103106.8995680681,103106.8995680681,127904.26431073024,103741.13791293242,63999.537404321774,44157.33389845627,24797.36474266214,0.0,68954.69864111842,21077.760031262816,1535.6655305117872,0.0,0.886727094271659,2.817653213545037,0.0014959080323721466,354249.6550747778,1555032.9038558586,4.389652555985157,1555032.9038558586,4.389652555985157,0.85,0.09565939947152925,4.564652377983593,1.2671481759240852,1.0,0.0,4.56465237798281,1.2848442966551707,1.2851414058885575,3.552689138961609,19318.002757735852,1969.888061441558,2034.6934298245008,2034.6934298245008,7.596906067372337,5.042044923706325,0.5358459142958081,4.506199009410517,3.413180924246287,3.413180924246287,0.9751945497846535,0.0,0.0,0.0002312293926616325,1.000007843608489,0.00023122757900303096,198.99751019892796,0.0,3.647977079264774e-07,1.033836704263637,0.0218987586220472,7.797341231769546e-05,0.00015325598034393703,0.0006995602751171589,0.09565939947152413,0.08133184762240936,0.014327551849114778,0.09565943234259411,0.0813318476224137,0.014327551849115546,0.4280686845694959,0.4280686845694959,0.07540928249442522,0.0,4.699989947657286,4.630475935946663,5.094992601134493,4.699797002318519,4.630976061493584,5.090857458178846,24797.36474266214,21077.760031262816,0.85,0.9189406491611202,0.6947735486314547,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452041054025611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.867967601574,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.425064887399,1535.6655305117872,0.4280686845694959,0.07540928249442522,6.112851554438009,3.413180924246287
2458.0,-30.091219492055362,5.041983721462202,35.005986516297355,24.085834447201364,4.981948553481241,-26.583915567339663,-40.09942790782077,1.4746446287654729,-0.32951880774936626,-5.029408166117847,40.0115578316496,47907.746737865236,15457.344269294754,15457.344269294754,63365.091007159994,87649.30070748515,87649.30070748515,15457.344269294754,103106.6449767799,103106.6449767799,103106.6449767799,127903.92108754865,103740.93453614617,63999.40386620542,44157.25629993417,24797.276110768737,0.0,68954.5324107029,21077.684694153424,1535.6608650324304,0.0,0.8867271987393761,2.8176519427778954,0.0014959080323721466,354249.64787704963,1555031.6285548906,4.389649045168845,1555031.6285548906,4.389649045168845,0.8499999999999999,0.09565912933281281,4.564652377983593,1.2671476440271365,1.0,0.0,4.564652377983855,1.284844459057452,1.2851415659980023,3.5526886899073937,19317.964886228016,1969.8841996225028,2034.6934298245008,2034.6934298245008,7.596891031701029,5.041983721462202,0.5358618033728426,4.5061219180893595,3.41323256196344,3.41323256196344,0.9752093034181257,0.0,0.0,0.00023122757900303096,1.0000077677249652,0.0002312257829047445,198.9975718302025,0.0,3.6091354605527617e-07,1.0228289895206526,0.021899119535593255,7.79730150598877e-05,0.00015325456394314326,0.0006995538097399074,0.0956591293328122,0.08133158196026301,0.014327547372549203,0.09565910984869402,0.08133158196026352,0.014327547372549291,0.4280674947102203,0.4280674947102203,0.07540929564244399,0.0,4.6999701668410125,4.630624522710491,5.094013970416199,4.699889358368466,4.631217884979094,5.09009849635396,24797.276110768737,21077.684694153424,0.85,0.9189401884382101,0.6947729911722111,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520415054958329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.856959886834,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.420520636439,1535.6608650324304,0.4280674947102203,0.07540929564244399,6.112851554438009,3.41323256196344
2459.0,-30.09129312689308,5.041922948218339,35.00597126178586,24.085769208055012,4.981936839686641,-26.583983020498664,-40.09946876959873,1.4746267332922023,-0.3295633609458264,-5.029394670785768,40.01152871183517,47907.577812213516,15457.292789263554,15457.292789263554,63364.87060147707,87649.05496447417,87649.05496447417,15457.292789263554,103106.34775373772,103106.34775373772,103106.34775373772,127903.53178802082,103740.7171014103,63999.26295468917,44157.171274134584,24797.184034283102,0.0,68954.35530841768,21077.606429140636,1535.6556773926372,0.0,0.8867273729522311,2.817654106667274,0.0014959080323721466,354249.8342626749,1555030.3726888844,4.3896431904491315,1555030.3726888844,4.3896431904491315,0.85,0.09565885257090839,4.564652377983593,1.2671470764139667,1.0,0.0,4.564652377984077,1.2848445464913691,1.2851416511443106,3.5526884481462484,19317.924396939852,1969.8800708641436,2034.6934298245008,2034.6934298245008,7.596865730576817,5.041922948218339,0.5358841743221365,4.506038773896202,3.4132841741593065,3.4132841741593065,0.9752240497598018,0.0,0.0,0.0002312257829047445,1.000007669722407,0.000231224009480778,198.99763268389688,0.0,3.574191977733246e-07,1.012926006489602,0.02189947695479103,7.797265419843856e-05,0.00015325312870630593,0.0006995472583826649,0.09565885257090563,0.08133131047047149,0.014327542100434142,0.09565887895866712,0.08133131047047383,0.014327542100434555,0.4280663054876874,0.4280663054876874,0.07540931011899618,0.0,4.699937425045221,4.630770483003175,5.092963600436974,4.699831309839965,4.631379851306804,5.088787869469286,24797.184034283102,21077.606429140636,0.85,0.918939352243378,0.6947723258078978,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520419525982817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.8470569038,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.415988471219,1535.6556773926372,0.4280663054876874,0.07540931011899618,6.112851554438009,3.4132841741593065
2460.0,-30.09136608213592,5.041862435644687,35.00595606448561,24.085690697561972,4.981909626649158,-26.58405141196087,-40.09950973615048,1.4745949564740792,-0.32952137694854855,-5.029394055910936,40.011499869210674,47907.4128208587,15457.261508838319,15457.261508838319,63364.674329697016,87648.81918664716,87648.81918664716,15457.261508838319,103106.08069548548,103106.08069548548,103106.08069548548,127903.17977734888,103740.50220956035,63999.11863682724,44157.09285859235,24797.099081863395,0.0,68954.19194045574,21077.534219583886,1535.651194805228,0.0,0.886727480568369,2.8176536254008244,0.0014959080323721466,354249.84275478614,1555029.1287781543,4.389639573826303,1555029.1287781543,4.389639573826303,0.85,0.09565858267067874,4.564652377983593,1.2671465098997579,1.0,0.0,4.564652377981243,1.284844698823026,1.285141801232499,3.5526880269382084,19317.884381171436,1969.8759903913606,2034.6934298245008,2034.6934298245008,7.59685035704448,5.041862435644687,0.5359009512060586,4.505961484438628,3.413335813766512,3.413335813766512,0.9752388039332891,0.0,0.0,0.000231224009480778,1.0000075989408737,0.00023122225243655306,198.99769297598917,0.0,3.5290717108153254e-07,1.0001389228450632,0.02189982986196211,7.797229241325387e-05,0.00015325171706752412,0.0006995408147423427,0.09565858267067434,0.08133104546420201,0.014327537206472323,0.0956585950004431,0.08133104546420576,0.01432753720647298,0.4280651167142674,0.4280651167142674,0.07540932065377282,0.0,4.699924380226037,4.630928696246485,5.091975300497836,4.699872678962379,4.63156271334276,5.088023313822305,24797.099081863395,21077.534219583886,0.85,0.9189386830087798,0.6947715791119466,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452042394059814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.83426982015,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.411472670234,1535.651194805228,0.4280651167142674,0.07540932065377282,6.112851554438009,3.413335813766512
2461.0,-30.091438237991632,5.041802241199086,35.00594088249389,24.085621965955966,4.981886652191522,-26.584118659928546,-40.09954675622282,1.4745670741284052,-0.3293841750133879,-5.02938864986267,40.011469920500694,47907.23315774341,15457.223333472097,15457.223333472097,63364.456491215504,87648.60907064786,87648.60907064786,15457.223333472097,103105.83240411995,103105.83240411995,103105.83240411995,127902.8375134045,103740.31455880277,63998.96118904798,44157.059299727545,24797.005109284557,0.0,68954.0644090121,21077.454342891873,1535.6460862007616,0.0,0.8867276165898894,2.8176524495435737,0.0014959080323721466,354249.91741838056,1555027.8371655005,4.389635002593275,1555027.8371655005,4.389635002593275,0.85,0.09565830859362985,4.564652377983593,1.2671459274506196,1.0,0.0,4.56465237798423,1.2848448329004076,1.2851419330832377,3.552687656204641,19317.849438062796,1969.8724271859196,2034.6934298245008,2034.6934298245008,7.5968315948242555,5.041802241199086,0.5359200238964306,4.505882217302656,3.4133874307204906,3.4133874307204906,0.9752535516344258,0.0,0.0,0.00023122225243655306,1.0000075156816983,0.0002312205146567628,198.9977526074791,0.0,3.496477472181455e-07,0.9909017156162243,0.021900179509709326,7.797196548168537e-05,0.0001532502869548677,0.0006995342867752048,0.09565830859362777,0.08133077695512382,0.014327531638503947,0.09565825152967998,0.0813307769551256,0.014327531638504257,0.4280639291407901,0.4280639291407901,0.07540933110046477,0.0,4.699938488669034,4.631117357922051,5.090995422995491,4.7000044748492655,4.631882231689076,5.087086249817162,24797.005109284557,21077.454342891873,0.85,0.9189372234152733,0.6947702585532008,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520428314472364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.82503261293,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.406968029307,1535.6460862007616,0.4280639291407901,0.07540933110046477,6.112851554438009,3.4133874307204906
2462.0,-30.091509601120496,5.041742448477842,35.00592576448311,24.08555159289392,4.981874103810742,-26.58418415169899,-40.09958353182299,1.4745486543892432,-0.32950313557722666,-5.029376311417726,40.01144142010009,47907.05613525232,15457.175126549317,15457.175126549317,63364.23126180164,87648.34346113737,87648.34346113737,15457.175126549317,103105.51858768669,103105.51858768669,103105.51858768669,127902.43546646602,103740.07583554313,63998.81080498841,44156.9611450608,24796.91687877933,0.0,68953.87802384014,21077.379346962432,1535.6411420340544,0.0,0.8867277826671551,2.8176554585235403,0.0014959080323721466,354250.0878262003,1555026.6080155459,4.389629421287433,1555026.6080155459,4.389629421287433,0.85,0.09565803350984428,4.564652377983593,1.2671452801628038,1.0,0.0,4.564652377984672,1.2848449226667462,1.2851420206374395,3.5526874079943256,19317.804984563627,1969.8678941905368,2034.6934298245008,2034.6934298245008,7.596807902349474,5.041742448477842,0.5359424136851594,4.505800034792682,3.4134390427888084,3.4134390427888084,0.9752682979396595,0.0,0.0,0.0002312205146567628,1.0000074331161306,0.00023121879598060068,198.99781158386986,0.0,3.458142727896135e-07,0.9800376490857647,0.021900525323982116,7.79716407103535e-05,0.0001532488739464093,0.0006995278368827851,0.09565803350984417,0.08133050770829564,0.014327525801548535,0.09565806361777512,0.08133050770829572,0.01432752580154855,0.4280627444799474,0.4280627444799474,0.07540934132878353,0.0,4.699920889618284,4.631277051994118,5.089968268971404,4.69987317584048,4.631939167539372,5.085883195399674,24796.91687877933,21077.379346962432,0.85,0.9189364409626688,0.6947695692864282,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520432640423535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.8141685464,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.402476970927,1535.6411420340544,0.4280627444799474,0.07540934132878353,6.112851554438009,3.4134390427888084
2463.0,-30.09158021853323,5.041682909430998,35.00591069458016,24.08547825124117,4.981847110888882,-26.584250416778914,-40.099627955909796,1.4745173091345727,-0.32936439060847533,-5.029375279805112,40.01141258531947,47906.91880816929,15457.144685621295,15457.144685621295,63364.063493790585,87648.13046242716,87648.13046242716,15457.144685621295,103105.27514804846,103105.27514804846,103105.27514804846,127902.10641446621,103739.88275430993,63998.69316225492,44156.87732450557,24796.831266417747,0.0,68953.70859092331,21077.306576455085,1535.6366121218923,0.0,0.8867278923768581,2.817653751184751,0.0014959080323721466,354250.10207393515,1555025.3644453783,4.38962573430912,1555025.3644453783,4.38962573430912,0.85,0.09565776354707844,4.564652377983593,1.2671447949716823,1.0,0.0,4.564652377982374,1.2848450728663394,1.2851421686634161,3.552686992681838,19317.76903022699,1969.8642278685375,2034.6934298245008,2034.6934298245008,7.596792941408635,5.041682909430998,0.5359599034537714,4.505723005977226,3.4134906757198986,3.4134906757198986,0.9752830502056853,0.0,0.0,0.00023121879598060068,1.0000073554470355,0.00023121709527550272,198.99786994401128,0.0,3.420127950809467e-07,0.969264261259403,0.021900867336777197,7.797124839565457e-05,0.0001532475475849461,0.000699521782503778,0.09565776354707614,0.0813302434324371,0.014327520114639041,0.09565773531277295,0.08133024343243905,0.014327520114639386,0.4280615605176189,0.4280615605176189,0.07540934786104307,0.0,4.699938632076794,4.6314666972290865,5.0890071459082264,4.700010889196619,4.632227231040531,5.085164658155861,24796.831266417747,21077.306576455085,0.85,0.9189362659187192,0.6947692848891306,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520436918850874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.80339515857,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.397999388311,1535.6366121218923,0.4280615605176189,0.07540934786104307,6.112851554438009,3.4134906757198986
2464.0,-30.091650027586674,5.041623747360788,35.00589566032974,24.085408262349688,4.981831934796356,-26.584314772421045,-40.09966071518136,1.4744966796307366,-0.3294155066234339,-5.029364250527663,40.0113834839679,47906.730779167585,15457.099448425244,15457.099448425244,63363.83022759283,87647.87870411035,87647.87870411035,15457.099448425244,103104.9781525356,103104.9781525356,103104.9781525356,127901.71771526734,103739.65596579149,63998.52985035844,44156.80679492561,24796.739562731742,0.0,68953.54635765735,21077.22862832198,1535.6314984296598,0.0,0.8867280539640907,2.8176557133773756,0.0014959080323721466,354250.25440073677,1555024.10937945,4.389620303900665,1555024.10937945,4.389620303900665,0.85,0.09565748820308512,4.564652377983593,1.2671441834000867,1.0,0.0,4.564652377984115,1.2848451728946482,1.285142266529598,3.552686716096551,19317.726799138025,1969.8599214959263,2034.6934298245008,2034.6934298245008,7.596770708478905,5.041623747360788,0.5359820503532049,4.505641697007583,3.413542285521564,3.413542285521564,0.9752977958633039,0.0,0.0,0.00023121709527550272,1.0000072712529262,0.00023121541404974675,198.9979276361324,0.0,3.384366918978106e-07,0.9591295848383952,0.021901205773469094,7.797095909557591e-05,0.00015324613617992682,0.0006995153399305005,0.09565748820308054,0.08132997459317927,0.014327513609901272,0.095657500817756,0.08132997459318315,0.014327513609901959,0.4280603790376017,0.4280603790376017,0.07540935475756418,0.0,4.699936610630232,4.63163876456008,5.08801383664246,4.699948743904201,4.632347897141642,5.084061645481199,24796.739562731742,21077.22862832198,0.85,0.9189350450363923,0.6947681926420235,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520441152572727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.79326048215,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.393534366105,1535.6314984296598,0.4280603790376017,0.07540935475756418,6.112851554438009,3.413542285521564
2465.0,-30.09171914488671,5.041564770566421,35.00588063660854,24.085320252366387,4.981797665045237,-26.584380414884567,-40.09970126263795,1.4744589350430302,-0.32939189020169124,-5.02936801424203,40.01135372215113,47906.58253382686,15457.07721532404,15457.07721532404,63363.6597491509,87647.63189042438,87647.63189042438,15457.07721532404,103104.70910574842,103104.70910574842,103104.70910574842,127901.35922669616,103739.42504471421,63998.39728136667,44156.6975148306,24796.65012094774,0.0,68953.34763577834,21077.152602805578,1535.6268540381357,0.0,0.8867281426123028,2.81765496245537,0.0014959080323721466,354250.20241957635,1555022.8258301595,4.38961732473022,1555022.8258301595,4.38961732473022,0.85,0.09565721971210148,4.564652377983593,1.2671436245786025,1.0,0.0,4.56465237798506,1.2848453529565846,1.2851424444729425,3.5526862182127794,19317.68379851072,1969.8555366522432,2034.6934298245008,2034.6934298245008,7.5967597814759085,5.041564770566421,0.5359976937551822,4.505567076811238,3.4135939098127683,3.4135939098127683,0.975312545660791,0.0,0.0,0.00023121541404974675,1.0000071992043098,0.00023121374949472488,198.9979847565987,0.0,3.345604413264396e-07,0.9481442907191298,0.02190154033391042,7.797060101870761e-05,0.00015324481303103914,0.0006995093002157838,0.0956572197120963,0.08132971198214957,0.014327507729946726,0.09565719557933977,0.08132971198215397,0.014327507729947503,0.4280591986034708,0.4280591986034708,0.07540935935211622,0.0,4.699946069533667,4.631805599057941,5.087127090752688,4.699976124040347,4.6324658191558115,5.083572973835828,24796.65012094774,21077.152602805578,0.85,0.9189352210112701,0.6947680450103225,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520445337833379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.78227518803,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.389083184118,1535.6268540381357,0.4280591986034708,0.07540935935211622,6.112851554438009,3.4135939098127683
2466.0,-30.091787359326883,5.041506177880086,35.00586562229375,24.08525019362571,4.981782779644706,-26.584443306061612,-40.09973384728653,1.4744387263794714,-0.3294494565340642,-5.029355883353688,40.01132394869024,47906.401244721594,15457.031122360146,15457.031122360146,63363.43236708174,87647.37846353391,87647.37846353391,15457.031122360146,103104.40958589406,103104.40958589406,103104.40958589406,127900.9632028786,103739.1959915739,63998.24008380494,44156.61767529884,24796.55361698454,0.0,68953.17129228338,21077.070574436857,1535.6214382847677,0.0,0.8867283122439027,2.8176571383514366,0.0014959080323721466,354250.3699609112,1555021.541779491,4.3896116239796035,1555021.541779491,4.3896116239796035,0.8499999999999999,0.09565694333201488,4.564652377983593,1.267143006413244,1.0,0.0,4.564652377982198,1.2848454509413587,1.2851425403415662,3.5526859472781265,19317.641145718535,1969.8511872778713,2034.6934298245008,2034.6934298245008,7.596737127958078,5.041506177880086,0.5360206174160593,4.5054855604640265,3.413645491392069,3.413645491392069,0.9753272832548768,0.0,0.0,0.00023121374949472488,1.0000071051667851,0.0002312121066941441,198.9980411309447,0.0,3.3124309486813253e-07,0.9387429308562876,0.021901871577005287,7.797031326294598e-05,0.0001532434362317789,0.0006995030156057665,0.09565694333201433,0.08132944204186011,0.014327501290154213,0.09565695039043151,0.08132944204186059,0.014327501290154294,0.428058018803302,0.428058018803302,0.07540936790773163,0.0,4.699933680209199,4.631956362500148,5.0861856276893604,4.699906426819609,4.632582363034885,5.082442914263368,24796.55361698454,21077.070574436857,0.85,0.9189342735012509,0.6947671926741801,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520449481623632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.772873828166,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.384643533287,1535.6214382847677,0.428058018803302,0.07540936790773163,6.112851554438009,3.413645491392069
2467.0,-30.09185496234525,5.041447910895024,35.0058506731891,24.08518058890479,4.981764900262359,-26.584505946337565,-40.099770099017746,1.4744158842547581,-0.32943358281795554,-5.029347980965273,40.01129581944706,47906.24051110867,15456.992038207381,15456.992038207381,63363.23254931605,87647.14090885752,87647.14090885752,15456.992038207381,103104.13294706489,103104.13294706489,103104.13294706489,127900.60179682536,103738.98115721348,63998.101879355236,44156.532530953606,24796.46884976047,0.0,68953.00138071408,21076.9985222964,1535.6167945975562,0.0,0.8867284543859809,2.817657852618308,0.0014959080323721466,354250.4791018964,1555020.328640323,4.389606847060996,1555020.328640323,4.389606847060996,0.85,0.09565667167481529,4.564652377983593,1.2671424305578691,1.0,0.0,4.564652377983528,1.2848455612020164,1.285142648516864,3.5526856423998585,19317.601140655453,1969.8471078967286,2034.6934298245008,2034.6934298245008,7.5967179190924075,5.041447910895024,0.5360418445849575,4.505406066310067,3.4136970905493023,3.4136970905493023,0.9753420258712292,0.0,0.0,0.0002312121066941441,1.0000070414852305,0.0002312104786289737,198.99809700002228,0.0,3.2691409754626287e-07,0.926474552446109,0.021902198491102833,7.796999312424972e-05,0.00015324211356989437,0.0006994969781140501,0.09565667167481094,0.0813291762267791,0.014327495448031845,0.09565670070817474,0.08132917622678279,0.014327495448032494,0.42805683864654853,0.42805683864654853,0.07540937572152528,0.0,4.69992696355655,4.6321138656173275,5.085243781702616,4.699914398147314,4.632758826698193,5.081491484067556,24796.46884976047,21076.9985222964,0.85,0.9189336400233701,0.6947665736347176,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520453571286924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.76060544976,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.380219665838,1535.6167945975562,0.42805683864654853,0.07540937572152528,6.112851554438009,3.4136970905493023
2468.0,-30.091921839651185,5.041389950496894,35.00583576813631,24.085111333429836,4.9817448073289725,-26.584568154733883,-40.09980635074896,1.474391122411659,-0.3293608326570734,-5.029341267489309,40.011267204339546,47906.083009467875,15456.955247775557,15456.955247775557,63363.03825724343,87646.91506672838,87646.91506672838,15456.955247775557,103103.87031450393,103103.87031450393,103103.87031450393,127900.25175932822,103738.77668772494,63997.96552349949,44156.45684913938,24796.381444824292,0.0,68952.83829396366,21076.924228100648,1535.6120271778764,0.0,0.8867285922336572,2.8176576786465835,0.0014959080323721466,354250.5718226671,1555019.0945478561,4.389602214463826,1555019.0945478561,4.389602214463826,0.85,0.09565639970821459,4.564652377983593,1.267141885473393,1.0,0.0,4.564652377984322,1.2848456804137736,1.2851427656642644,3.552685312771247,19317.563065671668,1969.843225328901,2034.6934298245008,2034.6934298245008,7.59669983753217,5.041389950496894,0.5360627081638807,4.5053272423330135,3.413748690305275,3.413748690305275,0.9753567686586501,0.0,0.0,0.0002312104786289737,1.0000069658990813,0.00023120886805133212,198.99815226937747,0.0,3.239818706995767e-07,0.9181646215626004,0.021902522472973533,7.796967298676863e-05,0.00015324080564220506,0.0006994910078788128,0.09565639970821344,0.08132891035606572,0.01432748935214771,0.09565641270013998,0.08132891035606671,0.014327489352147884,0.4280556587139098,0.4280556587139098,0.0754093822909888,0.0,4.699935246691325,4.632286818447767,5.084314392629665,4.699980434832241,4.632991329788922,5.080609657628656,24796.381444824292,21076.924228100648,0.85,0.9189329957254336,0.6947659326978236,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520457624295797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.752295518876,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.375805773394,1535.6120271778764,0.4280556587139098,0.0754093822909888,6.112851554438009,3.413748690305275
2469.0,-30.091987888009385,5.041332266876963,35.005820886210266,24.085042566899233,4.981721373519237,-26.584629951069115,-40.09984253263099,1.474363436579038,-0.3292051107146676,-5.029336612964278,40.01123806784819,47905.929254243136,15456.92203439175,15456.92203439175,63362.85128863488,87646.7069229124,87646.7069229124,15456.92203439175,103103.62895730416,103103.62895730416,103103.62895730416,127899.92053545028,103738.58800437844,63997.83096964311,44156.39670526148,24796.291578146123,0.0,68952.68828340761,21076.847841424205,1535.6071667510585,0.0,0.8867287214850701,2.817656170983507,0.0014959080323721466,354250.636106985,1555017.837970269,4.389597870759074,1555017.837970269,4.389597870759074,0.85,0.09565612811564876,4.564652377983593,1.2671413414878772,1.0,0.0,4.564652377982262,1.2848458132694909,1.2851428964812492,3.55268494541623,19317.52793028101,1969.8396425161507,2034.6934298245008,2034.6934298245008,7.596683513999925,5.041332266876963,0.5360827974280999,4.505249469448863,3.4138002854366643,3.4138002854366643,0.9753715101247612,0.0,0.0,0.00023120886805133212,1.0000068795598462,0.00023120727744703002,198.99820685369272,0.0,3.205019747600908e-07,0.9083025964700973,0.02190284297494829,7.796935346733422e-05,0.00015323951458399792,0.0006994851146468975,0.09565612811564692,0.0813286449783168,0.014327483137330125,0.09565607269388435,0.08132864497831836,0.014327483137330402,0.4280544800028477,0.4280544800028477,0.07540938799281033,0.0,4.699972865386371,4.632488906676883,5.083415492541803,4.700131502249633,4.63330606555877,5.079828790129284,24796.291578146123,21076.847841424205,0.85,0.9189322833680172,0.6947652143356817,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520461633798099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.74243349378,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.371404165953,1535.6071667510585,0.4280544800028477,0.07540938799281033,6.112851554438009,3.4138002854366643
2470.0,-30.092053181579985,5.041274960452537,35.00580605188939,24.08497732775288,4.9817089892571405,-26.58468996295847,-40.099874628335215,1.474345770635608,-0.3292222830003766,-5.029323742113792,40.01120969059849,47905.760160918784,15456.876770931201,15456.876770931201,63362.636931849986,87646.46410353678,87646.46410353678,15456.876770931201,103103.34087446798,103103.34087446798,103103.34087446798,127899.54352468818,103738.36937017622,63997.6858255627,44156.31504957058,24796.202650220202,0.0,68952.51769979078,21076.772252687173,1535.6021674816732,0.0,0.8867288898264207,2.8176579011758713,0.0014959080323721466,354250.8138682097,1555016.6141374472,4.389592213374428,1555016.6141374472,4.389592213374428,0.8500000000000001,0.09565585385159087,4.564652377983593,1.267140728817321,1.0,0.0,4.564652377984485,1.2848458992053553,1.285142980393196,3.5526847077978103,19317.487217635993,1969.8354909817313,2034.6934298245008,2034.6934298245008,7.596661268161863,5.041274960452537,0.5361067564401685,4.505168204012368,3.4138518674621467,3.4138518674621467,0.9753862478463277,0.0,0.0,0.00023120727744703002,1.0000068009449814,0.0002312057050297507,198.99826081425513,0.0,3.165274039329629e-07,0.8970386627460168,0.021903159502352224,7.796907003363689e-05,0.00015323820741339314,0.000699479147867488,0.09565585385158774,0.0813283773240654,0.014327476527522342,0.09565583817688994,0.08132837732406806,0.014327476527522809,0.4280533041518962,0.4280533041518962,0.07540939423059063,0.0,4.69999384001602,4.6326790515099106,5.082473223138095,4.700101459113398,4.63346397810011,5.078728692171296,24796.202650220202,21076.772252687173,0.85,0.9189314479816629,0.6947644808198807,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520465593604488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.73116956006,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.367016935856,1535.6021674816732,0.4280533041518962,0.07540939423059063,6.112851554438009,3.4138518674621467
2471.0,-30.092117611653354,5.0412178776630725,35.00579125075485,24.084903916250937,4.981681642245542,-26.584750693983953,-40.099910635594256,1.4743147245761423,-0.3290691858623518,-5.029322641118065,40.011180988578,47905.61353252685,15456.849934735665,15456.849934735665,63362.46346726251,87646.25251089149,87646.25251089149,15456.849934735665,103103.10244562716,103103.10244562716,103103.10244562716,127899.2190736889,103738.17470206789,63997.55585182229,44156.24316693955,24796.11662806174,0.0,68952.35979500129,21076.69913385248,1535.5976074421355,0.0,0.8867289994079324,2.817656012865358,0.0014959080323721466,354250.82907422766,1555015.3762988946,4.389588530710442,1555015.3762988946,4.389588530710442,0.85,0.09565558533831865,4.564652377983593,1.2671402386808768,1.0,0.0,4.564652377984322,1.2848460477033319,1.2851431269050888,3.5526842971910364,19317.45096780175,1969.8317945273616,2034.6934298245008,2034.6934298245008,7.596648078855234,5.0412178776630725,0.5361255890632748,4.505092288599798,3.413903467135573,3.413903467135573,0.9754009906101636,0.0,0.0,0.0002312057050297507,1.0000067110068263,0.00023120415341709887,198.9983140612229,0.0,3.129083038568624e-07,0.886782133130348,0.021903472410656082,7.796875205855478e-05,0.00015323695297119594,0.0006994734217749295,0.09565558533831217,0.08132811506016067,0.0143274702781515,0.09565550183813688,0.08132811506016618,0.01432747027815247,0.4280521299991926,0.4280521299991926,0.07540939766679942,0.0,4.700045473804721,4.632892550191912,5.081603186997427,4.700253455255734,4.633748629492231,5.078125171506201,24796.11662806174,21076.69913385248,0.85,0.9189310366699875,0.6947639453523065,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520469508161016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.72091303044,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.362642625058,1535.5976074421355,0.4280521299991926,0.07540939766679942,6.112851554438009,3.413903467135573
2472.0,-30.092181375517498,5.041161219983812,35.0057764982722,24.084837769065075,4.9816747244640265,-26.584808782221085,-40.09993864512069,1.4743021311676205,-0.3292195421005317,-5.029305386702588,40.01115280339876,47905.432767689985,15456.798921511254,15456.798921511254,63362.23168920124,87645.98051044402,87645.98051044402,15456.798921511254,103102.77943195528,103102.77943195528,103102.77943195528,127898.80608171664,103737.92869539108,63997.40087250834,44156.142025425266,24796.026649761356,0.0,68952.16867518662,21076.622652297152,1535.592442815504,0.0,0.8867291893758523,2.817660009895701,0.0014959080323721466,354251.0673776364,1555014.1607509956,4.389582146532616,1555014.1607509956,4.389582146532616,0.85,0.09565530959675546,4.564652377983593,1.267139632054605,1.0,0.0,4.564652377985356,1.284846109826549,1.2851431870489827,3.552684125416241,19317.40515803181,1969.8271232308493,2034.6934298245008,2034.6934298245008,7.596623007154674,5.041161219983812,0.5361518540816954,4.505009365902117,3.4139550387615056,3.4139550387615056,0.9754157253604302,0.0,0.0,0.00023120415341709887,1.0000066416180369,0.00023120261785762193,198.99836675763999,0.0,3.0876830179198286e-07,0.8750493672784794,0.021903781178957873,7.796850471116357e-05,0.00015323564870593532,0.0006994674682574061,0.09565530959675611,0.08132784648890513,0.014327463107850977,0.09565533630885698,0.08132784648890458,0.014327463107850878,0.4280509587486508,0.4280509587486508,0.07540940261572268,0.0,4.700047141944026,4.633061461770126,5.080652600247106,4.700085844602029,4.633769746854227,5.076883146647845,24796.026649761356,21076.622652297152,0.85,0.9189302223064523,0.6947632494832524,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520473370950124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.70918026459,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.358283436535,1535.592442815504,0.4280509587486508,0.07540940261572268,6.112851554438009,3.4139550387615056
2473.0,-30.09224435408605,5.041104835839438,35.005761817551125,24.084768443740927,4.981654594243523,-26.58486748499036,-40.09997056620193,1.4742777251478068,-0.32914220493290713,-5.029299684776057,40.01112538864228,47905.2740165111,15456.766097324891,15456.766097324891,63362.040113835996,87645.75456630632,87645.75456630632,15456.766097324891,103102.5206636312,103102.5206636312,103102.5206636312,127898.466852905,103737.72232304356,63997.26144767313,44156.067639300476,24795.94618927379,0.0,68952.01382857427,21076.55426088272,1535.5880938207908,0.0,0.8867293177235078,2.8176596572941293,0.0014959080323721466,354251.1461278554,1555012.9784299617,4.389577833204047,1555012.9784299617,4.389577833204047,0.85,0.09565504057677059,4.564652377983593,1.2671389935584738,1.0,0.0,4.5646523779834824,1.284846227182632,1.2851433024591399,3.5526838009189707,19317.366728709956,1969.8232045305947,2034.6934298245008,2034.6934298245008,7.596606874903063,5.041104835839438,0.5361731325488774,4.504931703290561,3.414006643491034,3.414006643491034,0.9754304695688668,0.0,0.0,0.00023120261785762193,1.0000065598251044,0.00023120110121883398,198.99841880508885,0.0,3.0557382796950477e-07,0.8659962284655766,0.021904086752785844,7.796822282237722e-05,0.00015323439503524473,0.0006994617456865071,0.09565504057676495,0.08132758431322391,0.01432745626354104,0.0956550672757962,0.0813275843132287,0.014327456263541883,0.42804978725721987,0.42804978725721987,0.07540940330805643,0.0,4.700067175407867,4.633244107841904,5.079746746963849,4.700157479843142,4.633985479073658,5.076134226238423,24795.94618927379,21076.55426088272,0.85,0.918929507575575,0.6947625073810211,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520477193799792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.700127125776,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.353935446734,1535.5880938207908,0.42804978725721987,0.07540940330805643,6.112851554438009,3.414006643491034
2474.0,-30.09230657566777,5.041048772169299,35.005747171041165,24.084698559623234,4.981637925780553,-26.584925160116867,-40.1000022777356,1.474256510229606,-0.32914609462221733,-5.029290003451562,40.011097023668775,47905.11823279138,15456.727640416759,15456.727640416759,63361.845873208134,87645.51015888852,87645.51015888852,15456.727640416759,103102.23779930528,103102.23779930528,103102.23779930528,127898.09587837759,103737.498729758,63997.12624148709,44155.969431412115,24795.8580790723,0.0,68951.8275104844,21076.479367211454,1535.5832118551361,0.0,0.8867294697777075,2.817660839801438,0.0014959080323721466,354251.27983820817,1555011.7551294675,4.38957272318018,1555011.7551294675,4.38957272318018,0.85,0.09565476775365493,4.564652377983593,1.267138479244895,1.0,0.0,4.564652377982473,1.2848463295698993,1.2851434029213313,3.552683517811507,19317.325092616557,1969.8189588306464,2034.6934298245008,2034.6934298245008,7.596587974312158,5.041048772169299,0.5361963550759405,4.504852417093359,3.4140582363074543,3.4140582363074543,0.9754452103735584,0.0,0.0,0.00023120110121883398,1.0000064809806928,0.00023119960281867193,198.99847022696383,0.0,3.018087206997106e-07,0.8553259144629799,0.021904388561506543,7.796794278499746e-05,0.00015323315843383654,0.0006994561010309486,0.09565476775365606,0.08132731913959584,0.014327448614060209,0.09565481971448271,0.08132731913959489,0.01432744861406004,0.42804861651891135,0.42804861651891135,0.0754094026752244,0.0,4.7000789798509,4.633416525427663,5.078844053152352,4.700143908829318,4.634124509834123,5.075251747029199,24795.8580790723,21076.479367211454,0.85,0.9189291736114421,0.6947621254202031,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520480969570342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.68945681177,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.34960106356,1535.5832118551361,0.42804861651891135,0.0754094026752244,6.112851554438009,3.4140582363074543
2475.0,-30.092368137328712,5.040992911265342,35.0057325278318,24.08462008405479,4.981609030190632,-26.58498346397982,-40.10003412896765,1.4742243568417113,-0.3290455241382233,-5.02928932139462,40.01106782678377,47904.96608205104,15456.703308474831,15456.703308474831,63361.66939052587,87645.28245019024,87645.28245019024,15456.703308474831,103101.98575866506,103101.98575866506,103101.98575866506,127897.75445508235,103737.2859233305,63996.988786746326,44155.885707315756,24795.768696417294,0.0,68951.65440373305,21076.4033919547,1535.5784646556795,0.0,0.8867295790182059,2.8176595945433545,0.0014959080323721466,354251.2892582089,1555010.4959517622,4.389569051979755,1555010.4959517622,4.389569051979755,0.85,0.09565449830323995,4.564652377983593,1.2671379187749698,1.0,0.0,4.564652377982556,1.2848464830958262,1.285143554557441,3.5526830933024023,19317.285465182,1969.8149179568968,2034.6934298245008,2034.6934298245008,7.596576015782401,5.040992911265342,0.5362156648898848,4.504777246375458,3.4141098318266945,3.4141098318266945,0.9754599519504842,0.0,0.0,0.00023119960281867193,1.0000064122465782,0.00023119812031931604,198.99852110348257,0.0,2.9817934003749707e-07,0.8450402496662667,0.02190468674084658,7.796766151490845e-05,0.0001532319413037635,0.0006994505452552663,0.0956544983032357,0.08132705707431213,0.014327441228923566,0.09565449351096249,0.08132705707431574,0.014327441228924204,0.42804744588433663,0.42804744588433663,0.0754094005700322,0.0,4.700111807791302,4.6335989944831795,5.078024800372532,4.700243797256405,4.634330162315507,5.074749116836358,24795.768696417294,21076.4033919547,0.85,0.9189289211180329,0.6947616630277325,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520484699958902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.67917114698,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.34527974607,1535.5784646556795,0.42804744588433663,0.0754094005700322,6.112851554438009,3.4141098318266945
