time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2476.0,-30.09242888281884,5.040937438930508,35.005717909592924,24.084559629578166,4.981599181812404,-26.585039128342675,-40.100061789248116,1.4742094273362043,-0.32901824447884565,-5.029273751312661,40.01103926768453,47904.79831307526,15456.656680180111,15456.656680180111,63361.45499325537,87645.0499276132,87645.0499276132,15456.656680180111,103101.70660779331,103101.70660779331,103101.70660779331,127897.38325778158,103737.07666899633,63996.844030934284,44155.81404229117,24795.67664998826,0.0,68951.49069227943,21076.325152490022,1535.573221949903,0.0,0.8867297617628801,2.817661054514217,0.0014959080323721466,354251.5042992396,1555009.2642806645,4.389562910556149,1555009.2642806645,4.389562910556149,0.85,0.0956542224506093,4.564652377983593,1.2671373500628396,1.0,0.0,4.564652377983542,1.284846556005935,1.285143625579524,3.5526828917012776,19317.246499195262,1969.8109445320536,2034.6934298245008,2034.6934298245008,7.596553099163101,5.040937438930508,0.5362418164812199,4.5046956224492885,3.414161395074283,3.414161395074283,0.9754746843069381,0.0,0.0,0.00023119812031931604,1.000006327237344,0.00023119665748319097,198.99857130551425,0.0,2.950151793585215e-07,0.8360730183020499,0.02190498175602594,7.79674172548033e-05,0.00015323070306451274,0.0006994448931235259,0.09565422245061078,0.08132678905855713,0.014327433392053654,0.09565423620796441,0.08132678905855587,0.014327433392053432,0.4280462760574832,0.4280462760574832,0.07540940174724522,0.0,4.7001347757715735,4.633780838133532,5.077143161210472,4.700255506833798,4.634537666011681,5.073646283801054,24795.67664998826,21076.325152490022,0.85,0.9189279935372016,0.6947608794546223,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452048839078484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.670203915615,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.340969574941,1535.573221949903,0.4280462760574832,0.07540940174724522,6.112851554438009,3.414161395074283
2477.0,-30.09248892706919,5.040882190269077,35.005703330570896,24.084490967821353,4.981574415546286,-26.58509565340917,-40.1000933261588,1.474181141886282,-0.3288227402159123,-5.029270831861636,40.01101117348118,47904.65230856808,15456.6298393718,15456.6298393718,63361.282147939884,87644.84840660785,87644.84840660785,15456.6298393718,103101.47824597966,103101.47824597966,103101.47824597966,127897.07098310471,103736.89125056792,63996.71390983328,44155.75260081627,24795.592737125062,0.0,68951.34533794133,21076.2538265563,1535.5687389440652,0.0,0.8867298784022317,2.817658820002948,0.0014959080323721466,354251.5446202815,1555008.0526598997,4.389558990707285,1555008.0526598997,4.389558990707285,0.85,0.09565395410875671,4.564652377983593,1.2671367742074655,1.0,0.0,4.564652377986132,1.2848466913620777,1.2851437590873447,3.5526825174329266,19317.2119717765,1969.8074237151834,2034.6934298245008,2034.6934298245008,7.596539907589414,5.040882190269077,0.5362624543119381,4.504619735957139,3.414212982438717,3.414212982438717,0.9754894235539192,0.0,0.0,0.00023119665748319097,1.0000062541992292,0.00023119521154227717,198.99862092804074,0.0,2.9110229894363656e-07,0.824983915206266,0.021905272858324883,7.796713876213737e-05,0.00015322951872105358,0.0006994394870073387,0.09565395410874963,0.08132652772480639,0.01432742638394324,0.09565389367666921,0.08132652772481241,0.0143274263839443,0.42804510696051157,0.42804510696051157,0.07540940121944006,0.0,4.700196456323113,4.633996785529689,5.076326463733892,4.70044809164574,4.6348660995041655,5.073065261244494,24795.592737125062,21076.2538265563,0.85,0.9189274239305459,0.6947602265594658,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520492032680388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.659114812515,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.336673702377,1535.5687389440652,0.42804510696051157,0.07540940121944006,6.112851554438009,3.414212982438717
2478.0,-30.0925483252194,5.040827325093701,35.00568879073727,24.084430338721745,4.981565433536584,-26.585150018334073,-40.100120776891686,1.474167126651236,-0.32881745234453774,-5.029255055790767,40.01098315688217,47904.490180458604,15456.583821045122,15456.583821045122,63361.07400150373,87644.61117479154,87644.61117479154,15456.583821045122,103101.19499583666,103101.19499583666,103101.19499583666,127896.69854813098,103736.67706830688,63996.574629336705,44155.66937663352,24795.50355229432,0.0,68951.17292892784,21076.178019450173,1535.5636537190976,0.0,0.8867300602303274,2.8176605937713193,0.0014959080323721466,354251.76250638353,1555006.8443866933,4.389552880089545,1555006.8443866933,4.389552880089545,0.85,0.09565367972231327,4.564652377983593,1.2671361906593668,1.0,0.0,4.564652377985239,1.2848467599192401,1.2851438258024488,3.5526823278680384,19317.172088143136,1969.8033567164257,2034.6934298245008,2034.6934298245008,7.596517290753875,5.040827325093701,0.5362890293163787,4.504538295777322,3.4142645448240696,3.4142645448240696,0.9755041556640199,0.0,0.0,0.00023119521154227717,1.000006186904361,0.00023119378116846423,198.99867001663057,0.0,2.8774024778882924e-07,0.815455862233542,0.02190556059857267,7.796689635398692e-05,0.00015322831518829025,0.0006994339932986486,0.0956536797223101,0.08132626100969942,0.014327418712610689,0.09565365673694266,0.08132626100970211,0.014327418712611163,0.428043940637635,0.428043940637635,0.0754094026796565,0.0,4.700238835110667,4.634200513997428,5.075450184757301,4.7004376034462325,4.63504527133864,5.071975139228925,24795.50355229432,21076.178019450173,0.85,0.9189267029121293,0.6947596124265597,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520495632535975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.649586759544,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.332389853136,1535.5636537190976,0.428043940637635,0.0754094026796565,6.112851554438009,3.4142645448240696
2479.0,-30.092606894981976,5.040772724462806,35.00567430786198,24.08435553023594,4.9815461287884215,-26.585204670002543,-40.10014826254917,1.4741439038089228,-0.32885435061274393,-5.029248297055338,40.01095573624795,47904.332280453,15456.552075707374,15456.552075707374,63360.88435616038,87644.35637291573,87644.35637291573,15456.552075707374,103100.9084486231,103100.9084486231,103100.9084486231,127896.33021663553,103736.4402001893,63996.43440420566,44155.56199553738,24795.421768012427,0.0,68950.9837635498,21076.108502810563,1535.5591978683842,0.0,0.8867301939802882,2.8176618696415527,0.0014959080323721466,354251.8558525047,1555005.6618163774,4.389548385213867,1555005.6618163774,4.389548385213867,0.85,0.09565341106098413,4.564652377983593,1.2671356208482756,1.0,0.0,4.564652377983369,1.2848468715226489,1.285143935593754,3.552682019277601,19317.127980096506,1969.7988589473987,2034.6934298245008,2034.6934298245008,7.596501688728878,5.040772724462806,0.5363117380073374,4.504460986455468,3.4143161308132797,3.4143161308132797,0.9755188945180799,0.0,0.0,0.00023119378116846423,1.0000061006222802,0.0002311923707511362,198.99871842063445,0.0,2.846424864012422e-07,0.8066768064611204,0.021905845241059072,7.796665363812795e-05,0.00015322712753033628,0.0006994285720529447,0.09565341106098688,0.08132599962330224,0.014327411437684637,0.09565343691302051,0.08132599962329991,0.014327411437684226,0.42804277593671786,0.42804277593671786,0.07540940157121422,0.0,4.7002674194987435,4.634381482453591,5.074611123554575,4.7003939464426026,4.635118142411102,5.071267777344929,24795.421768012427,21076.108502810563,0.85,0.9189264735285102,0.6947592284502998,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452049919365736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.64080770377,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.328116945957,1535.5591978683842,0.42804277593671786,0.07540940157121422,6.112851554438009,3.4143161308132797
2480.0,-30.09266480716316,5.040718477592676,35.00565987230581,24.084300419222586,4.981535449802411,-26.585257867071793,-40.10017550373448,1.4741285097110668,-0.32870598343868096,-5.0292342202752085,40.01092814876626,47904.1765650063,15456.509624415565,15456.509624415565,63360.68618942187,87644.15217859665,87644.15217859665,15456.509624415565,103100.66180301222,103100.66180301222,103100.66180301222,127895.9973693804,103736.25759696748,63996.30007433523,44155.50835848028,24795.335566368187,0.0,68950.84392484846,21076.03523141296,1535.5543248181884,0.0,0.8867303656002617,2.8176615598669894,0.0014959080323721466,354252.05026953097,1555004.47205111,4.389542617658789,1555004.47205111,4.389542617658789,0.85,0.0956531380473819,4.564652377983593,1.26713505982887,1.0,0.0,4.564652377984487,1.2848469464575705,1.2851440087337362,3.5526818120778647,19317.09397690728,1969.795391587064,2034.6934298245008,2034.6934298245008,7.596480825000127,5.040718477592676,0.5363379027300139,4.504380574862662,3.4143677051647825,3.4143677051647825,0.9755336300470807,0.0,0.0,0.0002311923707511362,1.0000060321313344,0.00023119097617680455,198.99876628121157,0.0,2.806712407184407e-07,0.7954222961960609,0.02190612591229979,7.796641308180263e-05,0.00015322595766933356,0.0006994232320441367,0.09565313804737618,0.081325734599638,0.014327403447738188,0.0956531413565719,0.08132573459964286,0.014327403447739043,0.4280416112884131,0.4280416112884131,0.07540940008153726,0.0,4.700314373307037,4.634589565597992,5.073740707004163,4.700528236836533,4.635448527531935,5.070285874583249,24795.335566368187,21076.03523141296,0.85,0.918925463167362,0.6947583791319285,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520502705115717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.6295531935,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.323858654207,1535.5543248181884,0.4280416112884131,0.07540940008153726,6.112851554438009,3.4143677051647825
2481.0,-30.09272192995161,5.040664464107519,35.0056454723861,24.084231338370614,4.981513127609738,-26.58531151800582,-40.100202849693574,1.474102715663963,-0.32856666861960093,-5.029229310243691,40.01090031564014,47904.025001067195,15456.481618218773,15456.481618218773,63360.50661928597,87643.93743800076,87643.93743800076,15456.481618218773,103100.41905621954,103100.41905621954,103100.41905621954,127895.67075532136,103736.0587438321,63996.16415116288,44155.43843629913,24795.251699101813,0.0,68950.69013540095,21075.96394423654,1535.549794425371,0.0,0.8867304914301204,2.8176602982194057,0.0014959080323721466,354252.1180829085,1555003.2716926336,4.389538388952423,1555003.2716926336,4.389538388952423,0.85,0.09565286950529667,4.564652377983593,1.2671345317782836,1.0,0.0,4.564652377983935,1.2848470700166335,1.2851441305294586,3.5526814704293947,19317.056947764406,1969.7916156653298,2034.6934298245008,2034.6934298245008,7.596467060667685,5.040664464107519,0.5363601095744066,4.5043043545331125,3.4144192952330643,3.4144192952330643,0.9755483700665898,0.0,0.0,0.00023119097617680455,1.000005949910754,0.0002311896006193136,198.99881348942793,0.0,2.775185714835071e-07,0.7864876315842592,0.021906403430871274,7.796617160095127e-05,0.0001532248045758533,0.00069941796857324,0.09565286950529502,0.08132547387611769,0.014327395629177331,0.09565282989171398,0.08132547387611909,0.014327395629177578,0.42804044844780176,0.42804044844780176,0.07540939582527402,0.0,4.700382286499746,4.634811800955447,5.07292998670016,4.700662641624092,4.635710032328461,5.069696482065581,24795.251699101813,21075.96394423654,0.85,0.9189249084361979,0.6947577305897351,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520506177151404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.6206185289,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.319611583678,1535.549794425371,0.42804044844780176,0.07540939582527402,6.112851554438009,3.4144192952330643
2482.0,-30.092778334324304,5.040610724870273,35.00563107672328,24.08416176857429,4.981493806869951,-26.585364222041875,-40.10023002102969,1.474079694587539,-0.328500926345896,-5.029220948562925,40.01087163979003,47903.876270933746,15456.448708469528,15456.448708469528,63360.324979403274,87643.70668457502,87643.70668457502,15456.448708469528,103100.15539304455,103100.15539304455,103100.15539304455,127895.31644711336,103735.84492671727,63996.03213282277,44155.347548771664,24795.161054068813,0.0,68950.50860284048,21075.88689595849,1535.5447933437993,0.0,0.8867306378895037,2.8176604091689934,0.0014959080323721466,354252.2335676927,1555002.034990756,4.389533466960108,1555002.034990756,4.389533466960108,0.85,0.09565259835101993,4.564652377983593,1.267133958670311,1.0,0.0,4.564652377984272,1.2848471805629187,1.2851442393338293,3.5526811647621175,19317.017132126202,1969.7875556001493,2034.6934298245008,2034.6934298245008,7.596450886364094,5.040610724870273,0.5363839909352794,4.504226733934994,3.4144708652943634,3.4144708652943634,0.9755631043698181,0.0,0.0,0.0002311896006193136,1.0000058750830743,0.00023118824236918387,198.9988601039404,0.0,2.737343085884713e-07,0.7757630305397276,0.021906677165179862,7.796593166280786e-05,0.00015322366895650572,0.0006994127848656845,0.09565259835101605,0.08132521086748165,0.01432738748353441,0.09565253792834535,0.08132521086748494,0.01432738748353499,0.42803928805063474,0.42803928805063474,0.07540939239703631,0.0,4.7004467860311365,4.635026947259348,5.072136761395996,4.700720022217013,4.635903351450622,5.068979806952598,24795.161054068813,21075.88689595849,0.85,0.9189246934255839,0.6947574026881116,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520509601861822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.60989392785,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.31537839691,1535.5447933437993,0.42803928805063474,0.07540939239703631,6.112851554438009,3.4144708652943634
2483.0,-30.092834003727557,5.04055732250006,35.005616721704904,24.08410148872065,4.981482313090408,-26.585415481789227,-40.10025698281822,1.474063791152063,-0.3284313400683345,-5.029207361741261,40.01084403232169,47903.73011657635,15456.408284425575,15456.408284425575,63360.138401001925,87643.48251986215,87643.48251986215,15456.408284425575,103099.89080428773,103099.89080428773,103099.89080428773,127894.96531715873,103735.64095321253,63995.90593998812,44155.26112580489,24795.07451287099,0.0,68950.33563867588,21075.81333594034,1535.5399080268458,0.0,0.8867308070864441,2.817661080033762,0.0014959080323721466,354252.42121796677,1555000.8443656254,4.389527780838664,1555000.8443656254,4.389527780838664,0.85,0.0956523265579735,4.564652377983593,1.2671334058931096,1.0,0.0,4.564652377982947,1.284847257773116,1.285144314816643,3.5526809512712045,19316.979149501312,1969.783682450308,2034.6934298245008,2034.6934298245008,7.596431018976032,5.04055732250006,0.5364103869390418,4.504146935561018,3.41452242806464,3.41452242806464,0.9755778365898972,0.0,0.0,0.00023118824236918387,1.0000057985310549,0.00023118690182475417,198.9989061110678,0.0,2.70290227550011e-07,0.7660025048767312,0.021906947455407413,7.796569357576208e-05,0.0001532225487934218,0.0006994076717105998,0.09565232655797058,0.08132494717225176,0.014327379385718814,0.09565227463647212,0.08132494717225425,0.014327379385719253,0.42803812932631086,0.42803812932631086,0.07540939015210217,0.0,4.700507607098473,4.635242692798045,5.071315534536552,4.700776021672937,4.636131377891218,5.06805652352142,24795.07451287099,21075.81333594034,0.85,0.9189242925956362,0.6947570258049043,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452051298350222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.600133402186,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.311157698312,1535.5399080268458,0.42803812932631086,0.07540939015210217,6.112851554438009,3.41452242806464
2484.0,-30.092889014473077,5.040504233093637,35.00560242886264,24.084036040026717,4.981469793085346,-26.585466251303977,-40.10028006797654,1.474047029916273,-0.32843469124168223,-5.029195322721611,40.01081713329714,47903.56904788027,15456.370728770806,15456.370728770806,63359.93977665108,87643.23963135517,87643.23963135517,15456.370728770806,103099.61036012598,103099.61036012598,103099.61036012598,127894.60316722086,103735.41748370002,63995.764084443465,44155.17044361839,24794.992807094884,0.0,68950.16325071327,21075.74388603065,1535.5353332341285,0.0,0.8867309658350218,2.817662530941837,0.0014959080323721466,354252.5874913079,1554999.6842941549,4.389522445851744,1554999.6842941549,4.389522445851744,0.85,0.09565205678409992,4.564652377983593,1.26713282014709,1.0,0.0,4.5646523779833075,1.2848473389600357,1.2851443942998484,3.5526807267844394,19316.937536456135,1969.7794391006241,2034.6934298245008,2034.6934298245008,7.596412561328204,5.040504233093637,0.5364362735357542,4.504067959557883,3.414574002891076,3.414574002891076,0.9755925722545931,0.0,0.0,0.00023118690182475417,1.0000057299275995,0.00023118557714813507,198.99895157387607,0.0,2.667668751023681e-07,0.7560173240401112,0.021907214222282517,7.796548972197307e-05,0.0001532214121027811,0.0006994024831129637,0.09565205678409966,0.08132468544390546,0.014327371340194194,0.09565205604091678,0.08132468544390568,0.014327371340194234,0.42803697212004593,0.42803697212004593,0.07540938662623298,0.0,4.700553770867373,4.6354419230253825,5.070490233178532,4.700760631479909,4.63626161880228,5.067211977389491,24794.992807094884,21075.74388603065,0.85,0.9189237093792615,0.6947564268078034,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45205163210801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.59014822135,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.306949843456,1535.5353332341285,0.42803697212004593,0.07540938662623298,6.112851554438009,3.414574002891076
2485.0,-30.092943295304202,5.040451382149439,35.00558816433043,24.083971918467455,4.981449174564213,-26.585517173685457,-40.10030695991588,1.474023052945459,-0.32823723048437614,-5.029188866937152,40.010789372200946,47903.42940401684,15456.342113303777,15456.342113303777,63359.771517320616,87643.03974393995,87643.03974393995,15456.342113303777,103099.38185724373,103099.38185724373,103099.38185724373,127894.28990200188,103735.23296552133,63995.639581717536,44155.10375978199,24794.908044758147,0.0,68950.01180454013,21075.671838044425,1535.5307146101673,0.0,0.8867310992749566,2.8176606838841938,0.0014959080323721466,354252.6766534806,1554998.4870448993,4.389517961401184,1554998.4870448993,4.389517961401184,0.85,0.09565178843797702,4.564652377983593,1.267132309130393,1.0,0.0,4.564652377984807,1.2848474538735106,1.2851445075377954,3.5526804090417485,19316.903176676045,1969.775935378141,2034.6934298245008,2034.6934298245008,7.596398497554957,5.040451382149439,0.5364597981621735,4.503991583987266,3.4146255831243053,3.4146255831243053,0.9756073094640872,0.0,0.0,0.00023118557714813507,1.0000056539019122,0.00023118427005494854,198.99899643347544,0.0,2.6360925837570943e-07,0.7470686382367605,0.021907477831540893,7.796525225297693e-05,0.00015322032489515814,0.0006993975203881022,0.09565178843797462,0.08132442523352354,0.014327363204451077,0.09565172002784825,0.08132442523352558,0.014327363204451436,0.4280358152701297,0.4280358152701297,0.07540938128094493,0.0,4.700631015768124,4.6356693090828,5.069712666136354,4.700951636452771,4.636591067444726,5.06661471464804,24794.908044758147,21075.671838044425,0.85,0.9189232874525568,0.6947559275234606,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452051961917055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.58119953555,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.302753328064,1535.5307146101673,0.4280358152701297,0.07540938128094493,6.112851554438009,3.4146255831243053
2486.0,-30.09299676389906,5.040398887574565,35.00557393981824,24.08391107982027,4.9814407189995435,-26.58556614856053,-40.1003260287456,1.4740101036609792,-0.3282392814620039,-5.029172851517088,40.0107620088046,47903.256823729615,15456.29934898495,15456.29934898495,63359.55617271457,87642.79925625393,87642.79925625393,15456.29934898495,103099.09860523888,103099.09860523888,103099.09860523888,127893.92006776389,103735.01305625445,63995.48732603858,44155.02858912874,24794.821462525008,0.0,68949.85005165375,21075.598243146254,1535.5257674636696,0.0,0.8867312799543803,2.8176625823043175,0.0014959080323721466,354252.89784583176,1554997.306947872,4.389511889397713,1554997.306947872,4.389511889397713,0.8499999999999999,0.09565151603645276,4.564652377983593,1.2671317085484044,1.0,0.0,4.564652377983718,1.2848475171568952,1.285144569156308,3.5526802340593964,19316.862226596746,1969.7717596321627,2034.6934298245008,2034.6934298245008,7.596377479981401,5.040398887574565,0.5364877779517698,4.503911109622795,3.414677146811295,3.414677146811295,0.9756220419460843,0.0,0.0,0.00023118427005494854,1.0000055693014498,0.00023118298252722876,198.99904062183148,0.0,2.6011023236549155e-07,0.7371523985238031,0.02190773794177326,7.796508386627523e-05,0.00015321918618867332,0.0006993923225888385,0.09565151603645047,0.0813241614919339,0.014327354544516573,0.09565149579448548,0.08132416149193585,0.014327354544516913,0.42803466054623285,0.42803466054623285,0.07540937682580272,0.0,4.700685578332752,4.635877475723817,5.068892729693005,4.700933570055099,4.63674043930331,5.065643502842079,24794.821462525008,21075.598243146254,0.85,0.9189223199941521,0.6947550544032063,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520522873501431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.57128329583,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.298569601597,1535.5257674636696,0.42803466054623285,0.07540937682580272,6.112851554438009,3.414677146811295
2487.0,-30.09304968072172,5.040346650193539,35.00555976581431,24.083841125853382,4.981423554098104,-26.58561549776355,-40.100352676212765,1.4739893711398888,-0.32822351472304945,-5.029164318492889,40.010735030941014,47903.122712870754,15456.268485723107,15456.268485723107,63359.39119859386,87642.55677311328,87642.55677311328,15456.268485723107,103098.82525883638,103098.82525883638,103098.82525883638,127893.5656027605,103734.78690313578,63995.36937275689,44154.90836708766,24794.74034392411,0.0,68949.64871101177,21075.529292335494,1535.521304956416,0.0,0.8867314211346716,2.817663371671179,0.0014959080323721466,354253.0156972765,1554996.1434783225,4.389507144823093,1554996.1434783225,4.389507144823093,0.85,0.09565124804091879,4.564652377983593,1.2671311865421013,1.0,0.0,4.564652377984028,1.2848476168142993,1.2851446671823894,3.5526799585007347,19316.820113827813,1969.767465324837,2034.6934298245008,2034.6934298245008,7.596362311474246,5.040346650193539,0.5365125702448399,4.503834079948699,3.4147287299181235,3.4147287299181235,0.9756367799766067,0.0,0.0,0.00023118298252722876,1.0000055118309752,0.00023118170829272808,198.99908435420033,0.0,2.562167810092797e-07,0.7261183573802986,0.02190799415855427,7.796484855721764e-05,0.00015321813397001113,0.00069938751957642,0.09565124804091656,0.08132390189985972,0.014327346141056836,0.095651259840148,0.08132390189986162,0.014327346141057172,0.4280335065087643,0.4280335065087643,0.07540936999398881,0.0,4.700733506902111,4.636071372172182,5.06810960548313,4.700940803769868,4.636863100908215,5.064993379972179,24794.74034392411,21075.529292335494,0.85,0.918922610674228,0.6947551381102289,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520526079137193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.56024925469,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.294400337569,1535.521304956416,0.4280335065087643,0.07540936999398881,6.112851554438009,3.4147287299181235
2488.0,-30.093101853073183,5.040294715471546,35.005545623082824,24.08377578193324,4.981410359048956,-26.585663779812496,-40.100371605344094,1.4739722857882576,-0.3282039363372178,-5.0291519377394724,40.01070759380788,47902.95594730391,15456.23216663909,15456.23216663909,63359.188113943004,87642.31725491284,87642.31725491284,15456.23216663909,103098.54942155193,103098.54942155193,103098.54942155193,127893.20405380202,103734.56519583307,63995.220185451995,44154.82778931231,24794.654632250094,0.0,68949.4824215624,21075.45643741258,1535.5164902612692,0.0,0.8867315835722058,2.817664560429298,0.0014959080323721466,354253.186690598,1554994.9602026094,4.389501685868333,1554994.9602026094,4.389501685868333,0.85,0.09565097712673744,4.564652377983593,1.2671305645303805,1.0,0.0,4.564652377982837,1.284847699380726,1.2851447481306226,3.552679730199676,19316.778828929924,1969.7632554368643,2034.6934298245008,2034.6934298245008,7.596344461569448,5.040294715471546,0.5365392395664683,4.503755475905078,3.414780303120805,3.414780303120805,0.9756515151773728,0.0,0.0,0.00023118170829272808,1.0000054342887732,0.00023118045199139323,198.999127471328,0.0,2.5357149888855243e-07,0.7186216278501576,0.02190824773005316,7.796468140491718e-05,0.00015321702688781091,0.0006993824661310221,0.0956509771267371,0.08132363985596791,0.01432733727076919,0.09565101779804898,0.0813236398559682,0.014327337270769241,0.4280323522934912,0.4280323522934912,0.07540936294748875,0.0,4.700771831828888,4.63625439959992,5.06732408239742,4.700948001402253,4.637009930599163,5.0642055864264535,24794.654632250094,21075.45643741258,0.85,0.9189218814807063,0.6947543950282554,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520529251693544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.55275252516,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.290240345092,1535.5164902612692,0.4280323522934912,0.07540936294748875,6.112851554438009,3.414780303120805
2489.0,-30.093153227554048,5.040243077214972,35.00553152436616,24.08371560685339,4.981397462670208,-26.585711313824444,-40.10039420155806,1.4739555489405998,-0.3280911809327449,-5.0291397428966835,40.01068059037058,47902.8103157415,15456.196590788915,15456.196590788915,63359.00690653042,87642.10021668985,87642.10021668985,15456.196590788915,103098.29680747876,103098.29680747876,103098.29680747876,127892.86833536142,103734.36574040372,63995.09188737028,44154.74872559271,24794.571527882646,0.0,68949.32025347537,21075.38579870025,1535.5118314279807,0.0,0.8867317434918172,2.8176644999181715,0.0014959080323721466,354253.3551163296,1554993.7956314764,4.389496311533445,1554993.7956314764,4.389496311533445,0.85,0.09565070671496059,4.564652377983593,1.2671300249407067,1.0,0.0,4.564652377983064,1.284847780279629,1.285144827433989,3.5526795065094485,19316.741687631773,1969.7594680784748,2034.6934298245008,2034.6934298245008,7.596326976945155,5.040243077214972,0.5365659920050874,4.503677085209884,3.414831880563326,3.414831880563326,0.9756662515895218,0.0,0.0,0.00023118045199139323,1.0000053511843634,0.00023117921490879324,198.9991699290825,0.0,2.500028694768874e-07,0.7085081320974989,0.021908497732922635,7.796448187114773e-05,0.00015321597012024548,0.0006993776423544416,0.09565070671495596,0.08132337835570651,0.014327328359249445,0.09565074278429721,0.08132337835571045,0.014327328359250139,0.4280311974058514,0.4280311974058514,0.07540935506162515,0.0,4.70082267359669,4.63645142670822,5.06654265475953,4.701048561963944,4.637262605054559,5.0634401861097444,24794.571527882646,21075.38579870025,0.85,0.9189214146507388,0.6947539169296884,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520532379617432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.54263902941,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.28609350296,1535.5118314279807,0.4280311974058514,0.07540935506162515,6.112851554438009,3.414831880563326
2490.0,-30.09320392043182,5.04019174754067,35.00551747426095,24.083655152376764,4.9813863246554,-26.585758058442764,-40.100412886217214,1.4739404626663708,-0.32801965449704085,-5.029126291457206,40.01065380884883,47902.64967358525,15456.15956091615,15456.15956091615,63358.8092345014,87641.87377775804,87641.87377775804,15456.15956091615,103098.03333867418,103098.03333867418,103098.03333867418,127892.52244817157,103734.1573793842,63994.94911013589,44154.67585472034,24794.48910949739,0.0,68949.16496421774,21075.31574307278,1535.5071816756463,0.0,0.8867319090062953,2.8176651294051713,0.0014959080323721466,354253.5408972753,1554992.6406314927,4.389490749176172,1554992.6406314927,4.389490749176172,0.85,0.09565043586621946,4.564652377983593,1.2671294589759783,1.0,0.0,4.564652377980809,1.2848478534165269,1.28514489899825,3.5526793042816456,19316.7028879923,1969.7555116163317,2034.6934298245008,2034.6934298245008,7.596308777705787,5.04019174754067,0.5365934781221853,4.503598269418485,3.4148834608817125,3.4148834608817125,0.9756809888233464,0.0,0.0,0.00023117921490879324,1.0000052801903754,0.00023117799424497303,198.99921182355095,0.0,2.4617841053113074e-07,0.6976696154452245,0.021908743911333167,7.796431687835678e-05,0.00015321489803043646,0.0006993727486371454,0.09565043586622066,0.08132311664923725,0.014327319216983402,0.09565049236281119,0.08132311664923624,0.014327319216983223,0.4280300429516505,0.4280300429516505,0.07540934622904584,0.0,4.700874485293696,4.63665027791501,5.0657573524541135,4.701106636960162,4.63747112978092,5.062641777298211,24794.48910949739,21075.31574307278,0.85,0.9189206173473233,0.6947531518103967,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520535459707309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.531800512756,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.281960905759,1535.5071816756463,0.4280300429516505,0.07540934622904584,6.112851554438009,3.4148834608817125
2491.0,-30.09325396990662,5.0401406827215265,35.005503462151765,24.083595361467474,4.981370929056902,-26.58580464968632,-40.100435342732794,1.4739216088366043,-0.32784211995726764,-5.0291159895929685,40.010626815352786,47902.50982052164,15456.127778297307,15456.127778297307,63358.63759881895,87641.66992584537,87641.66992584537,15456.127778297307,103097.79770414268,103097.79770414268,103097.79770414268,127892.20429042916,103733.9693576066,63994.824886151975,44154.604968282925,24794.406586286474,0.0,68949.0115545694,21075.245598343503,1535.5025997827552,0.0,0.8867320592500905,2.81766399428044,0.0014959080323721466,354253.68317875935,1554991.4764904054,4.389485700013862,1554991.4764904054,4.389485700013862,0.85,0.09565016623876327,4.564652377983593,1.267128953454085,1.0,0.0,4.564652377983779,1.2848479441463083,1.2851449881805581,3.5526790534085224,19316.667875794716,1969.751941365779,2034.6934298245008,2034.6934298245008,7.596293157358086,5.0401406827215265,0.5366197070623793,4.503520975659147,3.414935048225323,3.414935048225323,0.975695728064378,0.0,0.0,0.00023117799424497303,1.0000052131752226,0.00023117678907986415,198.99925318630264,0.0,2.429111381238489e-07,0.6884101654429878,0.02190898682247129,7.79641185790363e-05,0.00015321387566593673,0.0006993680818986005,0.09565016623875773,0.08132285624236091,0.014327309996396824,0.09565018461839202,0.08132285624236561,0.014327309996397655,0.4280288890862141,0.4280288890862141,0.07540933588307903,0.0,4.7009505726738325,4.63687277793349,5.064999906053458,4.701273869635713,4.637782267678119,5.06198975661232,24794.406586286474,21075.245598343503,0.85,0.918920172607174,0.6947526692621171,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520538498933786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.52254106275,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.277840250856,1535.5025997827552,0.4280288890862141,0.07540933588307903,6.112851554438009,3.414935048225323
2492.0,-30.093303309466673,5.040089831439725,35.00548945153739,24.08352600121873,4.9813494820596205,-26.585851207058337,-40.10045776432378,1.473897379651283,-0.32771315935696066,-5.02910949198634,40.010598834671654,47902.37339442748,15456.102153816199,15456.102153816199,63358.475548243674,87641.44993355796,87641.44993355796,15456.102153816199,103097.55208737416,103097.55208737416,103097.55208737416,127891.87164485462,103733.76209420568,63994.70096711618,44154.51236343278,24794.31955748046,0.0,68948.83192091325,21075.17162385839,1535.4978441652725,0.0,0.8867321936976558,2.817663054559355,0.0014959080323721466,354253.7729187651,1554990.2697759527,4.389481181707927,1554990.2697759527,4.389481181707927,0.85,0.09564989751901744,4.564652377983593,1.2671284001274032,1.0,0.0,4.5646523779844745,1.2848480599930907,1.2851451025055884,3.552678733085482,19316.629280546666,1969.748005745761,2034.6934298245008,2034.6934298245008,7.596280563578239,5.040089831439725,0.5366443454549206,4.5034454859848045,3.4149866299174496,3.4149866299174496,0.9757104656906999,0.0,0.0,0.00023117678907986415,1.0000051392321099,0.00023117560101479237,198.99929396236917,0.0,2.398269566325144e-07,0.6796695950965458,0.021909226649427925,7.796392058857832e-05,0.00015321286849128584,0.0006993634844964353,0.0956498975190163,0.08132259667243733,0.014327300846578971,0.0956498709817391,0.0813225966724383,0.014327300846579141,0.42802773725905147,0.42802773725905147,0.07540932549279225,0.0,4.701037375307635,4.637098090777613,5.064298122534751,4.701396332629372,4.638011635603107,5.061503378927,24794.31955748046,21075.17162385839,0.85,0.9189202163847836,0.6947525006569103,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520541499587056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.51380049241,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.273730795696,1535.4978441652725,0.42802773725905147,0.07540932549279225,6.112851554438009,3.4149866299174496
2493.0,-30.093352006614914,5.040039389211831,35.0054754926103,24.083474312815838,4.981349172462916,-26.585895072305266,-40.100475994963176,1.4738922381532422,-0.3277099038019742,-5.029087318355536,40.0105723189474,47902.220460127624,15456.05306734729,15456.05306734729,63358.273527474914,87641.21402869138,87641.21402869138,15456.05306734729,103097.26709603867,103097.26709603867,103097.26709603867,127891.50162963496,103733.54832289071,63994.56996562816,44154.42039695839,24794.234533596296,0.0,68948.65493055468,21075.099353556852,1535.4928417258388,0.0,0.8867324026642871,2.8176656026554308,0.0014959080323721466,354254.07916423894,1554989.1262409096,4.389474159082265,1554989.1262409096,4.389474159082265,0.85,0.0956496234064887,4.564652377983593,1.2671278083370998,1.0,0.0,4.564652377984229,1.2848480865014253,1.2851451274934889,3.5526786597884144,19316.589473437016,1969.7439465502507,2034.6934298245008,2034.6934298245008,7.596256438828934,5.040039389211831,0.5366761993537406,4.50336318985809,3.415038190918642,3.415038190918642,0.9757251974053263,0.0,0.0,0.00023117560101479237,1.0000050723200524,0.00023117442842410346,198.99933420753695,0.0,2.3642411046515042e-07,0.6700259290582363,0.02190946307353839,7.796375960602544e-05,0.00015321184140876693,0.000699358796221773,0.09564962340648887,0.08132233211483748,0.014327291291651388,0.09564966840714854,0.08132233211483735,0.014327291291651362,0.4280265873814858,0.4280265873814858,0.07540931793896673,0.0,4.701097098656419,4.637307266282221,5.063507033153826,4.701377414553576,4.638185915179918,5.060384913054577,24794.234533596296,21075.099353556852,0.85,0.9189196452242554,0.6947520659884504,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520544457679438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.50415682637,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.269633894179,1535.4928417258388,0.4280265873814858,0.07540931793896673,6.112851554438009,3.415038190918642
2494.0,-30.09339996618523,5.0399891801129035,35.005461602487514,24.08340935306626,4.981333076356672,-26.585939852456345,-40.10049436530096,1.473872962627754,-0.3276141233882299,-5.029078635806561,40.01054640516544,47902.071741350184,15456.025091871266,15456.025091871266,63358.096833221454,87640.98961041382,87640.98961041382,15456.025091871266,103097.01470228509,103097.01470228509,103097.01470228509,127891.17353846728,103733.33845698056,63994.435568754794,44154.33654247308,24794.15883618219,0.0,68948.49537865527,21075.03501075486,1535.488684713629,0.0,0.8867325407504824,2.8176653553705795,0.0014959080323721466,354254.1990811171,1554988.0086662488,4.389469518497331,1554988.0086662488,4.389469518497331,0.8499999999999999,0.09564935712100076,4.564652377983593,1.2671272632526236,1.0,0.0,4.5646523779838475,1.2848481791048982,1.2851452186116912,3.5526784037345185,19316.550393566555,1969.7399615124998,2034.6934298245008,2034.6934298245008,7.596242689594962,5.0399891801129035,0.5367021839309247,4.503286996181979,3.415089790565627,3.415089790565627,0.9757399401616077,0.0,0.0,0.00023117442842410346,1.0000049954953365,0.00023117327359909327,198.99937384315646,0.0,2.3334476639064207e-07,0.6612990679510796,0.021909696418304783,7.796359739020036e-05,0.0001532108310339031,0.0006993541842117482,0.09564935712099575,0.08132207481690107,0.014327282304094678,0.09564941595708519,0.08132207481690533,0.014327282304095428,0.42802543823480776,0.42802543823480776,0.07540930676856555,0.0,4.701167403431043,4.637519585524785,5.062768845712242,4.70146451241834,4.6383852889433115,5.059832647669111,24794.15883618219,21075.03501075486,0.85,0.9189192089728406,0.6947515167412844,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520547377257944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.49542996526,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.265548217661,1535.488684713629,0.42802543823480776,0.07540930676856555,6.112851554438009,3.415089790565627
2495.0,-30.093447222019524,5.03993924433277,35.005447731205024,24.083349282760196,4.981319236108397,-26.585983773471536,-40.10051259594036,1.473855787560398,-0.3274726971699806,-5.02906655038173,40.010519173680194,47901.925847112994,15455.992293615933,15455.992293615933,63357.91814072893,87640.77727396667,87640.77727396667,15455.992293615933,103096.7695675826,103096.7695675826,103096.7695675826,127890.84299877346,103733.14138640922,63994.30472050459,44154.262962116256,24794.07343119086,0.0,68948.33639330711,21074.96241651223,1535.4838926641253,0.0,0.8867327009381469,2.817664904361405,0.0014959080323721466,354254.36599602667,1554986.8342641143,4.389464135162007,1554986.8342641143,4.389464135162007,0.85,0.0956490870097955,4.564652377983593,1.267126730806194,1.0,0.0,4.564652377982038,1.2848482618445458,1.2851452998866149,3.5526781749546945,19316.51369636121,1969.7362194389736,2034.6934298245008,2034.6934298245008,7.596226570087791,5.03993924433277,0.5367298265525884,4.503209417780182,3.41514137646947,3.41514137646947,0.9757546789912771,0.0,0.0,0.00023117327359909327,1.000004922195557,0.0002311721357246339,198.99941289719524,0.0,2.2980945392737076e-07,0.6512799924301688,0.02190992622775871,7.796343640826421e-05,0.00015320983719082905,0.0006993496476635968,0.0956490870097967,0.08132181432650458,0.014327272683292121,0.09564911941726942,0.08132181432650357,0.014327272683291944,0.42802429000301023,0.42802429000301023,0.07540929538689527,0.0,4.701248226291227,4.637742076781706,5.062043153414265,4.701593853211762,4.638654905627277,5.0591634126543,24794.07343119086,21074.96241651223,0.85,0.9189187361869278,0.6947510027488188,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452055025261696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.48541088974,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.26147569405,1535.4838926641253,0.42802429000301023,0.07540929538689527,6.112851554438009,3.41514137646947
2496.0,-30.09349380290558,5.039889536281801,35.00543387109192,24.083289910946064,4.981301008587345,-26.58602752568906,-40.10053082657976,1.473834731370779,-0.3272243349093742,-5.029057803676391,40.01049175644678,47901.783112943034,15455.96496611639,15455.96496611639,63357.74807905943,87640.58821159214,87640.58821159214,15455.96496611639,103096.55317770853,103096.55317770853,103096.55317770853,127890.54135813373,103732.9652681793,63994.17471958486,44154.21172066048,24793.98818042521,0.0,68948.1999010857,21074.889953361428,1535.4791877733294,0.0,0.8867328447970567,2.8176626544232772,0.0014959080323721466,354254.4867990617,1554985.6518519607,4.38945930057894,1554985.6518519607,4.38945930057894,0.85,0.09564881874274397,4.564652377983593,1.2671261730836703,1.0,0.0,4.564652377982259,1.2848483627073226,1.2851453993106374,3.5526778960634293,19316.48090076517,1969.7328752188741,2034.6934298245008,2034.6934298245008,7.59621313931776,5.039889536281801,0.5367560990189331,4.503133437262868,3.4151929611426515,3.4151929611426515,0.975769417469329,0.0,0.0,0.0002311721357246339,1.0000048518942293,0.0002311710141073246,198.9994513934441,0.0,2.2643634936524627e-07,0.6417206141011079,0.021910152664108076,7.796327542663529e-05,0.0001532088602979986,0.0006993451884874154,0.09564881874274048,0.08132155543081582,0.014327263311924665,0.09564876547875181,0.08132155543081879,0.014327263311925187,0.4280231432617655,0.4280231432617655,0.07540928410212343,0.0,4.701362071636083,4.637996160968214,5.061358620541455,4.701833468767006,4.63902904649359,5.058637159260513,24793.98818042521,21074.889953361428,0.85,0.9189180887964236,0.6947503079364477,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520553085785377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.47585151141,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.257415669963,1535.4791877733294,0.4280231432617655,0.07540928410212343,6.112851554438009,3.4151929611426515
2497.0,-30.093539792614223,5.0398401370795565,35.005420036131994,24.083229107223474,4.981291451769373,-26.586069878628717,-40.10054881274698,1.4738215377838813,-0.32719080464744366,-5.029042419525298,40.010464768861134,47901.64228278671,15455.927904269342,15455.927904269342,63357.57018705606,87640.35300438716,87640.35300438716,15455.927904269342,103096.2809086565,103096.2809086565,103096.2809086565,127890.18345821643,103732.74671319555,63994.05035692551,44154.107062522264,24793.90254955993,0.0,68948.0096120822,21074.81716712594,1535.4743033410623,0.0,0.8867330208987338,2.8176640103212534,0.0014959080323721466,354254.6992736738,1554984.4879697235,4.389453382433313,1554984.4879697235,4.389453382433313,0.85,0.09564854852150152,4.564652377983593,1.2671256642648951,1.0,0.0,4.564652377984534,1.2848484267507574,1.2851454619276947,3.5526777189797434,19316.44020287171,1969.7287251886944,2034.6934298245008,2034.6934298245008,7.596194924363849,5.0398401370795565,0.5367854949666127,4.503054642112944,3.41524453128783,3.41524453128783,0.9757841517965229,0.0,0.0,0.0002311710141073246,1.000004790318501,0.00023116990672984353,198.99948940113396,0.0,2.2320122922625033e-07,0.6325522836271934,0.0219103758653373,7.796311660406513e-05,0.00015320789750325947,0.0006993407936641199,0.09564854852149542,0.0813212946286677,0.014327253892827707,0.09564852623825647,0.0813212946286729,0.014327253892828623,0.4280219997779282,0.4280219997779282,0.07540927490808062,0.0,4.701454264240795,4.6382290246418165,5.060649977411799,4.701851614877853,4.639189583670429,5.057844711082396,24793.90254955993,21074.81716712594,0.85,0.9189180448213187,0.6947501828159025,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520555878489094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.46668318094,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.253367592144,1535.4743033410623,0.4280219997779282,0.07540927490808062,6.112851554438009,3.41524453128783
2498.0,-30.0935850141811,5.03979103626206,35.005406257046054,24.08316823365169,4.981282499868157,-26.586111479698303,-40.100562922283984,1.473808965385377,-0.3271728126834432,-5.029027548392683,40.01043872639145,47901.48690112286,15455.892098099555,15455.892098099555,63357.37899922241,87640.11452116632,87640.11452116632,15455.892098099555,103096.00661926589,103096.00661926589,103096.00661926589,127889.82935542613,103732.52480796473,63993.911313253535,44154.01499412355,24793.822736160255,0.0,68947.8377302838,21074.749325736215,1535.4697636131812,0.0,0.8867331909641644,2.8176655109790447,0.0014959080323721466,354254.9046629464,1554983.3648477264,4.389447667145796,1554983.3648477264,4.389447667145796,0.85,0.09564828031593375,4.564652377983593,1.2671250576386228,1.0,0.0,4.5646523779828945,1.284848487858514,1.285145521626692,3.5526775500133887,19316.398881116933,1969.724511542365,2034.6934298245008,2034.6934298245008,7.5961773265433274,5.03979103626206,0.5368148346959405,4.50297620156612,3.4152961117556226,3.4152961117556226,0.975798889073035,0.0,0.0,0.00023116990672984353,1.000004710309912,0.0002311688178530695,198.999526774014,0.0,2.203675533041431e-07,0.6245216460639416,0.021910596232890604,7.796299201336547e-05,0.00015320691471647807,0.000699336307584101,0.09564828031593403,0.0813210356224628,0.014327244693471231,0.09564831273277977,0.08132103562246257,0.014327244693471188,0.42802085778202853,0.42802085778202853,0.07540926546757687,0.0,4.701528836254909,4.638443034887985,5.059930734014472,4.701854735709219,4.639327209447629,5.057082090404492,24793.822736160255,21074.749325736215,0.85,0.9189175626807814,0.6947496611642572,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520558635750456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.45865254338,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.249329804883,1535.4697636131812,0.42802085778202853,0.07540926546757687,6.112851554438009,3.4152961117556226
2499.0,-30.093629548492963,5.039742138381398,35.00539249901446,24.08310369299727,4.981263344886287,-26.586153482488456,-40.10058083860201,1.4737872788817556,-0.327001487207383,-5.029019931357724,40.01041178146992,47901.352901586535,15455.867745679378,15455.867745679378,63357.220647265916,87639.90610275375,87639.90610275375,15455.867745679378,103095.77384843313,103095.77384843313,103095.77384843313,127889.51421906767,103732.3279718361,63993.78868127112,44153.932545072195,24793.74037063453,0.0,68947.67291570673,21074.67931503935,1535.4652460926586,0.0,0.886733327359232,2.8176641439448487,0.0014959080323721466,354255.00986393174,1554982.2028067373,4.389443083399162,1554982.2028067373,4.389443083399162,0.85,0.09564801446017317,4.564652377983593,1.2671245098067447,1.0,0.0,4.5646523779828945,1.284848591569114,1.2851456239621535,3.5526772632478334,19316.36222756799,1969.7207739205533,2034.6934298245008,2034.6934298245008,7.596165357949036,5.039742138381398,0.536841048192354,4.502901090189044,3.4153476999041437,3.4153476999041437,0.9758136285440411,0.0,0.0,0.0002311688178530695,1.0000046387264976,0.0002311677455291229,198.99956357893154,0.0,2.166859627489339e-07,0.6140880184304787,0.021910812918853353,7.796283380811275e-05,0.00015320598404495675,0.0006993320593921281,0.09564801446017285,0.08132077883189642,0.01432723562827643,0.09564799963215277,0.08132077883189669,0.014327235628276477,0.4280197159879468,0.4280197159879468,0.0754092547143927,0.0,4.701623981590899,4.638671379228583,5.059267555734323,4.702018444150326,4.63959916798683,5.0566293607208195,24793.74037063453,21074.67931503935,0.85,0.9189174625911519,0.69474937841846,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520561346959713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.44821891574,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.245305873073,1535.4652460926586,0.4280197159879468,0.0754092547143927,6.112851554438009,3.4153476999041437
