time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2500.0,-30.093673440227157,5.039693670722576,35.00537880634862,24.083066882472508,4.981268187657135,-26.586192506935006,-40.10059456396846,1.4737872543650095,-0.3268272127591558,-5.028994134027176,40.0103861693254,47901.202198676874,15455.816119058676,15455.816119058676,63357.01831773555,87639.71482307896,87639.71482307896,15455.816119058676,103095.53094213764,103095.53094213764,103095.53094213764,127889.18901197356,103732.15899151226,63993.66007694103,44153.88768285693,24793.65806983592,0.0,68947.54575269285,21074.609359360533,1535.4603161922475,0.0,0.8867335515038248,2.8176648624251794,0.0014959080323721466,354255.36615821085,1554981.098244403,4.389435550709334,1554981.098244403,4.389435550709334,0.85,0.09564774129394536,4.564652377983593,1.2671239707665518,1.0,0.0,4.564652377982715,1.2848485938982608,1.285145624913993,3.5526772568076135,19316.330761146593,1969.7175652385467,2034.6934298245008,2034.6934298245008,7.596139984779817,5.039693670722576,0.5368756083878674,4.5028180623347085,3.4153992674372478,3.4153992674372478,0.975828362124928,0.0,0.0,0.0002311677455291229,1.0000045717966317,0.0002311666886820342,198.99959985280933,0.0,2.133919973882018e-07,0.6047529205981639,0.02191102631085074,7.79627126101378e-05,0.0001532050329189851,0.0006993277178326999,0.09564774129394224,0.08132051555700764,0.014327225736934603,0.09564774110299237,0.0813205155570103,0.014327225736935071,0.4280185753675947,0.4280185753675947,0.07540924583285238,0.0,4.7017229092137995,4.638923487251361,5.058494538326499,4.702166921268031,4.639980723015469,5.0554515993991345,24793.65806983592,21074.609359360533,0.85,0.918916222848455,0.6947484740137544,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520564016966298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.43888381791,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.241294201887,1535.4603161922475,0.4280185753675947,0.07540924583285238,6.112851554438009,3.4153992674372478
2501.0,-30.093716798261507,5.039645360985903,35.0053651711541,24.082997382525377,4.981246977062168,-26.58623365652204,-40.10060856873167,1.4737638353226976,-0.32670279281143166,-5.028989428987269,40.010360457967394,47901.05554507461,15455.797168400779,15455.797168400779,63356.85271347539,87639.49311429737,87639.49311429737,15455.797168400779,103095.29028269814,103095.29028269814,103095.29028269814,127888.87442800417,103731.94738369122,63993.523357538514,44153.804473503005,24793.584145306027,0.0,68947.38861880903,21074.546523510122,1535.4563472781163,0.0,0.886733668601634,2.8176637730735905,0.0014959080323721466,354255.43114088784,1554979.9894039368,4.38943161547612,1554979.9894039368,4.38943161547612,0.85,0.09564747898910794,4.564652377983593,1.2671234042523434,1.0,0.0,4.564652377982179,1.2848487056485502,1.2851457353321576,3.552676947811924,19316.291356908772,1969.7135471245301,2034.6934298245008,2034.6934298245008,7.596130671014103,5.039645360985903,0.5369008681540839,4.502744492831819,3.415450883257472,3.415450883257472,0.9758431095021348,0.0,0.0,0.0002311666886820342,1.0000045162075386,0.000231165644690007,198.9996356856277,0.0,2.1031214775373575e-07,0.5960246267340871,0.021911236622998494,7.7962588945208e-05,0.0001532040997368262,0.0006993234581805393,0.09564747898910275,0.08132026249462199,0.014327216494480769,0.09564746952119245,0.0813202624946264,0.014327216494481546,0.4280174372801192,0.4280174372801192,0.07540923134293455,0.0,4.701833978106038,4.639171707318781,5.057824845319942,4.702286636175813,4.640173490853044,5.055155048565894,24793.584145306027,21074.546523510122,0.85,0.9189159152025009,0.6947479303372351,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520566648448754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.430155524045,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.237293919196,1535.4563472781163,0.4280174372801192,0.07540923134293455,6.112851554438009,3.415450883257472
2502.0,-30.093759390388463,5.039597305104304,35.00535152410896,24.082937312219315,4.981232540658186,-26.586273439147043,-40.10062617072833,1.4737465894167274,-0.32654600604359985,-5.028976998232276,40.01033284239972,47900.929452241544,15455.766705791873,15455.766705791873,63356.69615803342,87639.28358836865,87639.28358836865,15455.766705791873,103095.05029416052,103095.05029416052,103095.05029416052,127888.54536255274,103731.75071676564,63993.409884419,44153.71203594071,24793.495068392225,0.0,68947.20710433293,21074.470808133392,1535.4513315158872,0.0,0.8867338319380833,2.817663160064239,0.0014959080323721466,354255.6028257102,1554978.7984422676,4.389426126330879,1554978.7984422676,4.389426126330879,0.85,0.09564721003044051,4.564652377983593,1.2671228729048747,1.0,0.0,4.564652377982998,1.2848487884908077,1.2851458168521248,3.5526767187485655,19316.254734867725,1969.7098127156294,2034.6934298245008,2034.6934298245008,7.596115699417668,5.039597305104304,0.5369296895950573,4.502667615509247,3.415502465938113,3.415502465938113,0.9758578474108894,0.0,0.0,0.000231165644690007,1.0000044364314,0.00023116461914403206,198.99967088548058,0.0,2.077540330741794e-07,0.5887749297322245,0.021911444377031568,7.796243351622697e-05,0.00015320321117378004,0.0006993194021991175,0.09564721003044108,0.08132000362632029,0.014327206404120787,0.0956471538859163,0.0813200036263198,0.014327206404120704,0.42801630115114775,0.42801630115114775,0.07540921811931676,0.0,4.701948779009115,4.639422124659632,5.0571676138253565,4.702430992188681,4.640447312227195,5.054562367840106,24793.495068392225,21074.470808133392,0.85,0.9189160637378714,0.694747930539905,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520569247934692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.42290582704,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.233302865232,1535.4513315158872,0.42801630115114775,0.07540921811931676,6.112851554438009,3.415502465938113
2503.0,-30.0938012892347,5.039549536839965,35.005337906640165,24.082881642412417,4.981223277268758,-26.586312080416736,-40.10063979132099,1.4737340684507845,-0.32641971377779555,-5.028961645155012,40.01030640978561,47900.78816521701,15455.73219172061,15455.73219172061,63356.52035693762,87639.07063544463,87639.07063544463,15455.73219172061,103094.80282716524,103094.80282716524,103094.80282716524,127888.21466434906,103731.55267917561,63993.283296126996,44153.63264783179,24793.411837183816,0.0,68947.0444850156,21074.400061606244,1535.4465835132073,0.0,0.8867340058701462,2.81766329026867,0.0014959080323721466,354255.81487167795,1554977.658497841,4.389420281107031,1554977.658497841,4.389420281107031,0.85,0.09564694194435763,4.564652377983593,1.267122353645973,1.0,0.0,4.564652377982939,1.2848488491889773,1.2851458762465864,3.5526765509148364,19316.217857590425,1969.706052279874,2034.6934298245008,2034.6934298245008,7.596098736630669,5.039549536839965,0.5369599714205018,4.502589565419464,3.4155540446821404,3.4155540446821404,0.9758725841948973,0.0,0.0,0.00023116461914403206,1.0000043642200602,0.0002311636102951668,198.99970551238908,0.0,2.040833114905456e-07,0.5783721047642063,0.021911648460343058,7.79623132439975e-05,0.00015320230590003457,0.0006993152699391625,0.09564694194435949,0.08131974533937823,0.014327196604981258,0.09564688130169595,0.08131974533937665,0.014327196604980977,0.4280151668877608,0.4280151668877608,0.0754092062182754,0.0,4.702061701226228,4.639672411500442,5.056498565337847,4.702541931377198,4.640702605376475,5.053851614256359,24793.411837183816,21074.400061606244,0.85,0.9189156813053388,0.6947475199698717,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452057180150231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.41250300207,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.22932570968,1535.4465835132073,0.4280151668877608,0.0754092062182754,6.112851554438009,3.4155540446821404
2504.0,-30.09384249653339,5.0395021022177575,35.005324356407975,24.082824994716816,4.981220345597749,-26.58634946602412,-40.10064950035883,1.473727315088533,-0.3264488872936795,-5.0289423567976455,40.010281133259056,47900.63160007366,15455.69215466495,15455.69215466495,63356.32375473861,87638.8239653273,87638.8239653273,15455.69215466495,103094.51611999226,103094.51611999226,103094.51611999226,127887.84993773953,103731.32351306702,63993.14401893537,44153.53277125739,24793.333817747276,0.0,68946.86658900467,21074.333745085183,1535.442040372579,0.0,0.8867341956532541,2.8176659284426044,0.0014959080323721466,354256.08126912336,1554976.5684119442,4.389413903189006,1554976.5684119442,4.389413903189006,0.85,0.0956466738206844,4.564652377983593,1.2671217876812446,1.0,0.0,4.564652377983641,1.2848488828684794,1.2851459086375885,3.552676457789194,19316.17518376202,1969.7017007604047,2034.6934298245008,2034.6934298245008,7.596079059437496,5.0395021022177575,0.5369922022658713,4.502509899951886,3.4156056300975726,3.4156056300975726,0.9758873228850208,0.0,0.0,0.0002311636102951668,1.000004292189168,0.0002311626181014813,198.99973956778496,0.0,2.0076062709321002e-07,0.5689556171821573,0.021911849220970153,7.796222751159002e-05,0.00015320138278357678,0.0006993110562334284,0.09564667382067889,0.08131948708316916,0.014327186737509722,0.09564670832242123,0.08131948708317385,0.014327186737510551,0.42801403427586937,0.42801403427586937,0.0754091942202433,0.0,4.702140855950574,4.639889934746179,5.055790050224346,4.702493469503963,4.640796518128411,5.052992725121726,24793.333817747276,21074.333745085183,0.85,0.9189152007792967,0.6947470417417437,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520574313505832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.403086514496,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.225361023115,1535.442040372579,0.42801403427586937,0.0754091942202433,6.112851554438009,3.4156056300975726
2505.0,-30.093883006881065,5.0394549049339314,35.00531086027822,24.08276981385427,4.981208038640303,-26.58638716187254,-40.100662981253095,1.4737121936318094,-0.3262453361641633,-5.028930344361251,40.010255608642126,47900.49640501087,15455.663674059173,15455.663674059173,63356.16007907004,87638.62708730507,87638.62708730507,15455.663674059173,103094.29076136425,103094.29076136425,103094.29076136425,127887.54797731894,103731.13951851794,63993.021489603,44153.46447657215,24793.257215954698,0.0,68946.72169252686,21074.268633561493,1535.4377498492047,0.0,0.8867343492846615,2.8176646504738363,0.0014959080323721466,354256.24717666255,1554975.4676273835,4.389408740199123,1554975.4676273835,4.389408740199123,0.85,0.095646408657256,4.564652377983593,1.2671212222659962,1.0,0.0,4.5646523779826955,1.2848489556643856,1.285145980175438,3.552676256504599,19316.140921488848,1969.6982069808598,2034.6934298245008,2034.6934298245008,7.596065061945119,5.0394549049339314,0.5370213292285504,4.502433575705381,3.41565723654794,3.41565723654794,0.9759020675851257,0.0,0.0,0.0002311626181014813,1.000004219595388,0.0002311616426928799,198.99977304720204,0.0,1.9744628501563338e-07,0.559562771734305,0.02191204666725517,7.796210847321179e-05,0.00015320050962826953,0.0006993070705829787,0.09564640865725356,0.08131923180094526,0.014327176856308303,0.09564641424472357,0.08131923180094733,0.014327176856308669,0.4280129011643741,0.4280129011643741,0.07540917930427761,0.0,4.7022452409632365,4.6401307350480465,5.055117891754037,4.702685008197079,4.6411166631392575,5.052452141764377,24793.257215954698,21074.268633561493,0.85,0.9189147580012818,0.694746540939637,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452057678404912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.393693669044,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.221408793923,1535.4377498492047,0.4280129011643741,0.07540917930427761,6.112851554438009,3.41565723654794
2506.0,-30.093922997715463,5.039407967128447,35.0052973877312,24.082709184754663,4.981197014088669,-26.586424261777356,-40.10067635737357,1.473698278150602,-0.32616960530913275,-5.028916349073445,40.01022930327776,47900.36331464076,15455.632536658093,15455.632536658093,63355.99585129885,87638.39922231686,87638.39922231686,15455.632536658093,103094.03175897495,103094.03175897495,103094.03175897495,127887.20665027326,103730.9248881673,63992.90147155292,44153.359351793755,24793.17489129832,0.0,68946.53424309207,21074.19865760357,1535.4330815794935,0.0,0.8867345158411564,2.817665288127165,0.0014959080323721466,354256.4404700634,1554974.3331726217,4.389403142845685,1554974.3331726217,4.389403142845685,0.85,0.0956461412720685,4.564652377983593,1.2671206837752833,1.0,0.0,4.564652377982471,1.2848490227833838,1.2851460460566342,3.55267607091698,19316.10095441514,1969.6941314735552,2034.6934298245008,2034.6934298245008,7.5960497587055125,5.039407967128447,0.5370514774761235,4.502356489652324,3.4157088355376817,3.4157088355376817,0.9759168101536233,0.0,0.0,0.0002311616426928799,1.0000041654836662,0.00023116067979684393,198.99980609728172,0.0,1.9410609030882224e-07,0.5500966599352023,0.021912240773345477,7.796199036016896e-05,0.00015319965233271093,0.0006993031573267686,0.09564614127206568,0.08131897475982482,0.014327166512240861,0.09564616305664919,0.08131897475982722,0.014327166512241283,0.4280117692103527,0.4280117692103527,0.07540916378725802,0.0,4.702340344519598,4.640358282267641,5.054459045578369,4.702746743764294,4.64129494886356,5.05185031788335,24793.17489129832,21074.19865760357,0.85,0.9189148743563808,0.6947464994506235,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520579212808171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.384227557246,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.217469153407,1535.4330815794935,0.4280117692103527,0.07540916378725802,6.112851554438009,3.4157088355376817
2507.0,-30.093962243035463,5.039361311086163,35.00528395200879,24.08265327047559,4.981188999253299,-26.586460389663046,-40.10068582193924,1.473687145880852,-0.3260682473133443,-5.028900331769985,40.01020343077961,47900.21541354616,15455.59872507418,15455.59872507418,63355.81413862034,87638.17942678499,87638.17942678499,15455.59872507418,103093.77815185917,103093.77815185917,103093.77815185917,127886.87237044716,103730.7193668578,63992.767611773685,44153.27972787123,24793.094218588,0.0,68946.37394645924,21074.1300857998,1535.4284621561146,0.0,0.8867346911258615,2.8176658244367823,0.0014959080323721466,354256.6616902711,1554973.2173864164,4.38939725217063,1554973.2173864164,4.38939725217063,0.85,0.09564587349121793,4.564652377983593,1.267120141987689,1.0,0.0,4.564652377982755,1.2848490768550695,1.2851460989035794,3.552675921405891,19316.06268356807,1969.690228933231,2034.6934298245008,2034.6934298245008,7.5960331411731525,5.039361311086163,0.537082683649249,4.5022786274369135,3.4157604341412506,3.4157604341412506,0.9759315526117859,0.0,0.0,0.00023116067979684393,1.00000408783134,0.0002311597348548352,198.99983853124692,0.0,1.916161244484902e-07,0.5430400966870212,0.021912432389469928,7.796190678680968e-05,0.00015319877301003424,0.0006992991435244214,0.09564587349121954,0.08131871740998334,0.01432715608123621,0.09564591241244011,0.08131871740998196,0.014327156081235966,0.4280106375388236,0.4280106375388236,0.07540914814890219,0.0,4.702432729453335,4.6405832414545785,5.053796745644718,4.702832084456645,4.641513381095535,5.051178051459431,24793.094218588,21074.1300857998,0.85,0.9189143752189161,0.6947459695377656,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520581610421062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.377170994,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.21353857013,1535.4284621561146,0.4280106375388236,0.07540914814890219,6.112851554438009,3.4157604341412506
2508.0,-30.094000869553945,5.039314963659764,35.00527057431421,24.082602036092453,4.9811847818746635,-26.58649558077503,-40.100695146806515,1.473679493095753,-0.3259601019009324,-5.028881902909159,40.01017824951975,47900.06986696794,15455.561691167903,15455.561691167903,63355.63155813584,87637.96352367141,87637.96352367141,15455.561691167903,103093.52521483932,103093.52521483932,103093.52521483932,127886.54179265161,103730.51919736809,63992.637605493706,44153.20176874931,24793.016577812297,0.0,68946.21834656161,21074.06409114045,1535.4239613403117,0.0,0.8867348761864053,2.817666553118111,0.0014959080323721466,354256.9162174192,1554972.1314113725,4.389391032967256,1554972.1314113725,4.389391032967256,0.85,0.09564560537937422,4.564652377983593,1.267119590858929,1.0,0.0,4.564652377985033,1.2848491146106324,1.2851461354536993,3.552675817009758,19316.02540930222,1969.6864280159098,2034.6934298245008,2034.6934298245008,7.596014939951418,5.039314963659764,0.5371151436690305,4.502199819990733,3.4158120395137086,3.4158120395137086,0.9759462970039168,0.0,0.0,0.0002311597348548352,1.000004023377516,0.0002311588048156973,198.99987045381795,0.0,1.8804330715823786e-07,0.5329147324864462,0.021912620432777086,7.796182444708719e-05,0.000153197910407748,0.0006992952060448443,0.09564560537936924,0.08131845990550708,0.014327145473862159,0.09564567674090405,0.08131845990551131,0.014327145473862905,0.4280095060879792,0.4280095060879792,0.07540913176471861,0.0,4.702523666796765,4.6408099119456665,5.053115046859546,4.7029218010082445,4.641751458998499,5.0504233480771745,24793.016577812297,21074.06409114045,0.85,0.9189138008944246,0.6947454264452307,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520583963338076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.3670456298,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.209621588961,1535.4239613403117,0.4280095060879792,0.07540913176471861,6.112851554438009,3.4158120395137086
2509.0,-30.094038840433598,5.039268869040128,35.00525724716397,24.082546366285555,4.981175309170668,-26.58653070729839,-40.1007044367492,1.4736671760354672,-0.3258193945954986,-5.028867573342486,40.01015296634127,47899.92746130512,15455.531354356346,15455.531354356346,63355.45881566146,87637.75138149071,87637.75138149071,15455.531354356346,103093.28273584705,103093.28273584705,103093.28273584705,127886.22266862859,103730.3200774963,63992.50801731023,44153.12451131786,24792.93993278153,0.0,68946.0644440994,21073.9989428643,1535.419611485583,0.0,0.8867350407417586,2.817666373824846,0.0014959080323721466,354257.11412794684,1554971.0410415286,4.3893855028693105,1554971.0410415286,4.3893855028693105,0.8499999999999999,0.09564533902214525,4.564652377983593,1.267119026542641,1.0,0.0,4.5646523779830614,1.2848491741576122,1.2851461938194224,3.552675652359214,19315.988330489417,1969.6826470292524,2034.6934298245008,2034.6934298245008,7.596000030181173,5.039268869040128,0.5371459234994154,4.502122945540712,3.4158636602252215,3.4158636602252215,0.9759610457786347,0.0,0.0,0.0002311588048156973,1.0000039550866142,0.00023115789056621854,198.9999018345504,0.0,1.8507766796043154e-07,0.524510110999863,0.021912805510445048,7.796174241583276e-05,0.00015319706239986454,0.0006992913351836424,0.09564533902214632,0.08131820426290684,0.014327134759239484,0.09564541744003864,0.08131820426290592,0.014327134759239323,0.42800837506747447,0.42800837506747447,0.07540911316547587,0.0,4.7026232430938535,4.641042445355652,5.052457788820448,4.703048178746997,4.641999689442059,5.049856049015489,24792.93993278153,21073.9989428643,0.85,0.9189133466353149,0.694744911801917,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520586279156127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.35864100831,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.205715696273,1535.419611485583,0.42800837506747447,0.07540911316547587,6.112851554438009,3.4158636602252215
2510.0,-30.09407613945759,5.03922304223863,35.005243953924,24.08250099923464,4.981166984799625,-26.586565114195167,-40.10071739377452,1.4736559595372112,-0.32550835503076314,-5.028851804766616,40.010127299748476,47899.80559557317,15455.499216179745,15455.499216179745,63355.30481175291,87637.58134129584,87637.58134129584,15455.499216179745,103093.08055747558,103093.08055747558,103093.08055747558,127885.94066229135,103730.16327925512,63992.39918363942,44153.071217350785,24792.860104815773,0.0,68945.93132216655,21073.931089093407,1535.4150493127943,0.0,0.8867352140134793,2.8176641187068725,0.0014959080323721466,354257.3319132215,1554969.9341370391,4.3893796798479325,1554969.9341370391,4.3893796798479325,0.85,0.09564507128649795,4.564652377983593,1.2671185331093149,1.0,0.0,4.564652377983576,1.2848492285229207,1.2851462470225647,3.5526755020362786,19315.95913253655,1969.6796696666602,2034.6934298245008,2034.6934298245008,7.595984235085889,5.03922304223863,0.5371774922509909,4.502045549987639,3.415915279954398,3.415915279954398,0.9759757942726851,0.0,0.0,0.00023115789056621854,1.0000038851064856,0.0002311569924966878,198.99993266004157,0.0,1.8193555652328417e-07,0.5156053671869874,0.02191298744600157,7.796162800395348e-05,0.00015319626256226506,0.000699287684203042,0.09564507128649562,0.08131794759275401,0.014327123693741598,0.09564507538992924,0.081317947592756,0.014327123693741946,0.4280072448980388,0.4280072448980388,0.07540909382245854,0.0,4.702761412573352,4.641318707175515,5.051809935676772,4.703343449735826,4.642453588258036,5.049248553520215,24792.860104815773,21073.931089093407,0.85,0.9189128871972142,0.6947444856716741,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452058855566663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.3497362645,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.201821650666,1535.4150493127943,0.4280072448980388,0.07540909382245854,6.112851554438009,3.415915279954398
2511.0,-30.094112968810094,5.03917737522205,35.00523065897067,24.082436423655622,4.981147152186345,-26.58660024917348,-40.10073049049822,1.473634432549737,-0.32531065027353634,-5.028844319787768,40.01010066336093,47899.68650259977,15455.480041989573,15455.480041989573,63355.166544589345,87637.37593368102,87637.37593368102,15455.480041989573,103092.8559756706,103092.8559756706,103092.8559756706,127885.6337870804,103729.9656187435,63992.287691029545,44152.97547523773,24792.777811409807,0.0,68945.75328664754,21073.861139698336,1535.4105312234635,0.0,0.8867353486169107,2.8176623887457994,0.0014959080323721466,354257.43529089866,1554968.7854095448,4.389375156325742,1554968.7854095448,4.389375156325742,0.85,0.09564480714623637,4.564652377983593,1.2671180242905393,1.0,0.0,4.5646523779829025,1.2848493310932938,1.2851463484627048,3.55267521842384,19315.922325476346,1969.6759163910558,2034.6934298245008,2034.6934298245008,7.595974811459761,5.03917737522205,0.5372054474435561,4.501971927778494,3.415966903651013,3.415966903651013,0.9759905439002895,0.0,0.0,0.0002311569924966878,1.000003836186078,0.00023115610573885316,198.99996309738464,0.0,1.787157761417567e-07,0.5064805095857385,0.021913166161777714,7.796151235868047e-05,0.00015319548013800733,0.0006992841127082933,0.09564480714623563,0.08131769415346843,0.01432711299276721,0.09564474974168422,0.08131769415346905,0.01432711299276732,0.4280061182173376,0.4280061182173376,0.07540907401681318,0.0,4.702913128244916,4.641596803326877,5.051242232989921,4.703533669514229,4.642723351202449,5.04898568219221,24792.777811409807,21073.861139698336,0.85,0.918913254616062,0.6947445523359931,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520590791897283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.34061140689,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.197939798869,1535.4105312234635,0.4280061182173376,0.07540907401681318,6.112851554438009,3.415966903651013
2512.0,-30.094149010019223,5.039132060464728,35.005217390141794,24.08238445585596,4.981147213198334,-26.58663268525297,-40.10073558948932,1.4736308884320866,-0.32530816591412304,-5.028821460414926,40.010074834386366,47899.53384957368,15455.43777087873,15455.43777087873,63354.97162045241,87637.1370840068,87637.1370840068,15455.43777087873,103092.57485488553,103092.57485488553,103092.57485488553,127885.26849468019,103729.74328312128,63992.15130584568,44152.87997475067,24792.69363979466,0.0,68945.57361454533,21073.78959382546,1535.405548397196,0.0,0.8867355585837475,2.8176650271192325,0.0014959080323721466,354257.75100988976,1554967.671503356,4.389368100120825,1554967.671503356,4.389368100120825,0.85,0.09564453718600813,4.564652377983593,1.2671174533804876,1.0,0.0,4.564652377984635,1.2848493495059747,1.2851463657402327,3.5526751675118207,19315.88092357687,1969.6716945722414,2034.6934298245008,2034.6934298245008,7.5959540362853675,5.039132060464728,0.537240443255774,4.501891617208954,3.4160184991714093,3.4160184991714093,0.9760052854775455,0.0,0.0,0.00023115610573885316,1.000003754093146,0.0002311552379605587,198.9999928833805,0.0,1.7646477637009815e-07,0.5001011762328581,0.021913342626554085,7.796146733416371e-05,0.00015319463840468946,0.0006992802704883024,0.09564453718600055,0.08131743519798708,0.014327101988013473,0.09564455155423125,0.08131743519799352,0.014327101988014608,0.4280049946230812,0.4280049946230812,0.07540905827162434,0.0,4.703024605316216,4.641839916344111,5.0506044000794645,4.7035132945007945,4.642855615902022,5.048096593404296,24792.69363979466,21073.78959382546,0.85,0.9189128220856012,0.6947441487305053,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520592999969837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.33423207355,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.19406611286,1535.405548397196,0.4280049946230812,0.07540905827162434,6.112851554438009,3.4160184991714093
2513.0,-30.0941845022492,5.039086984036046,35.005204184063246,24.08233395488935,4.981138151838065,-26.58666553951109,-40.10074456511063,1.4736191890999262,-0.3250828136071391,-5.0288072464544475,40.01005012446729,47899.40191147569,15455.409171441826,15455.409171441826,63354.81108291751,87636.94669406563,87636.94669406563,15455.409171441826,103092.35586550746,103092.35586550746,103092.35586550746,127884.97566838303,103729.56497044435,63992.031273504545,44152.815218822005,24792.619802875583,0.0,68945.43502169759,21073.726832444245,1535.4013613294974,0.0,0.8867357204731621,2.8176637192076455,0.0014959080323721466,354257.9473241034,1554966.6058583702,4.389362659620908,1554966.6058583702,4.389362659620908,0.85,0.09564427359262671,4.564652377983593,1.267116920934059,1.0,0.0,4.564652377984493,1.2848494060343092,1.2851464211666122,3.5526750112080476,19315.84771934513,1969.6683086828968,2034.6934298245008,2034.6934298245008,7.595939980390517,5.039086984036046,0.5372717324544727,4.501815251581573,3.4160701248449867,3.4160701248449867,0.9760200356699962,0.0,0.0,0.0002311552379605587,1.0000036969118349,0.00023115438340318302,199.00002221568417,0.0,1.7268787442055666e-07,0.4893974361078576,0.021913515314428506,7.796138807873723e-05,0.00015319384988182148,0.0006992766711555179,0.09564427359262731,0.0813171818944884,0.014327091698138911,0.09564426379562732,0.08131718189448789,0.014327091698138823,0.4280038715610681,0.4280038715610681,0.07540904114176536,0.0,4.703159287574863,4.6421059911371,5.049991169370799,4.703724432847309,4.643197183195014,5.0475653154353495,24792.619802875583,21073.726832444245,0.85,0.9189123407949973,0.694743631632775,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520595160790548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.32352833342,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.190206988344,1535.4013613294974,0.4280038715610681,0.07540904114176536,6.112851554438009,3.4160701248449867
2514.0,-30.09421926594169,5.039042152541224,35.00519100538111,24.08227294161918,4.981128702079545,-26.58669777680524,-40.100749594252534,1.4736072129431663,-0.3250440414336708,-5.028792275568404,40.01002451028664,47899.25532248676,15455.37977937858,15455.37977937858,63354.63510186534,87636.71005329686,87636.71005329686,15455.37977937858,103092.08983267544,103092.08983267544,103092.08983267544,127884.62980678867,103729.33989542935,63991.896022682056,44152.715414163664,24792.53997411322,0.0,68945.25538827688,21073.658977996238,1535.3968073532728,0.0,0.8867358894924015,2.8176649577591064,0.0014959080323721466,354258.154092586,1554965.501216601,4.389356979515588,1554965.501216601,4.389356979515588,0.85,0.09564400851915417,4.564652377983593,1.2671163511229682,1.0,0.0,4.564652377982315,1.2848494638304928,1.2851464778781216,3.55267485139862,19315.805807333676,1969.6640348471371,2034.6934298245008,2034.6934298245008,7.595925534940001,5.039042152541224,0.5373034903677611,4.501738662173463,3.4161217468897758,3.4161217468897758,0.9760347848256502,0.0,0.0,0.00023115438340318302,1.0000036210274372,0.00023115354638984933,199.0000509459006,0.0,1.7005693674522227e-07,0.4819413587359599,0.02191368537136525,7.79613436710604e-05,0.00015319303973212263,0.0006992729731037686,0.0956440085191525,0.08131692739553571,0.014327081123616789,0.0956440403887187,0.08131692739553713,0.014327081123617039,0.4280027504799393,0.4280027504799393,0.0754090239714819,0.0,4.703271506602846,4.64234336077817,5.049390974211462,4.703748234134707,4.643321163624194,5.047018702150012,24792.53997411322,21073.658977996238,0.85,0.9189121825000571,0.6947433155876208,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520597288698267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.31607225605,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.186357660335,1535.3968073532728,0.4280027504799393,0.0754090239714819,6.112851554438009,3.4161217468897758
2515.0,-30.09425339706129,5.038997629974023,35.0051778760777,24.082231800444447,4.981126621420563,-26.58672870773977,-40.10075825555248,1.4736019320990277,-0.3247912452455921,-5.02877199586846,40.009999591184304,47899.1286738805,15455.342708064138,15455.342708064138,63354.47138194463,87636.53070298745,87636.53070298745,15455.342708064138,103091.8734110516,103091.8734110516,103091.8734110516,127884.33528181481,103729.1752027541,63991.783834096925,44152.657076285745,24792.461870763218,0.0,68945.11894704896,21073.592590148735,1535.392235741172,0.0,0.8867360830266288,2.8176639970835042,0.0014959080323721466,354258.4341832248,1554964.4265514715,4.389350475554898,1554964.4265514715,4.389350475554898,0.85,0.09564374169715659,4.564652377983593,1.2671158499969173,1.0,0.0,4.564652377983045,1.284849490265871,1.2851465032441187,3.5526747783034414,19315.775139330424,1969.6609075811236,2034.6934298245008,2034.6934298245008,7.595907315333109,5.038997629974023,0.5373377899879177,4.501659839986106,3.416173367695565,3.416173367695565,0.9760495336273042,0.0,0.0,0.00023115354638984933,1.0000035551387803,0.00023115272460983393,199.0000791533386,0.0,1.6656569604819807e-07,0.47204718260059336,0.021913851937061298,7.796126719122663e-05,0.00015319227919862268,0.0006992695015327195,0.09564374169715126,0.08131667135411488,0.014327070343036371,0.09564374387577015,0.08131667135411942,0.014327070343037172,0.4280016294194552,0.4280016294194552,0.07540900715086171,0.0,4.703405774589726,4.64261231807825,5.0487585974027525,4.703980750622861,4.643726515590174,5.0462677039630535,24792.461870763218,21073.592590148735,0.85,0.9189116263705623,0.6947428535248138,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520599372927696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.30617807991,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.182521744287,1535.392235741172,0.4280016294194552,0.07540900715086171,6.112851554438009,3.416173367695565
2516.0,-30.09428689498703,5.038953306797367,35.005164783628864,24.08217127611863,4.981113874502106,-26.58676013541503,-40.10076321484519,1.4735871149301176,-0.3246705786608004,-5.028760066146347,40.009974406044286,47898.98766989625,15455.318781198686,15455.318781198686,63354.30645109493,87636.31149525387,87636.31149525387,15455.318781198686,103091.63027645256,103091.63027645256,103091.63027645256,127884.01591552397,103728.96546892867,63991.65210621644,44152.57040301359,24792.385639071406,0.0,68944.95604208499,21073.527793210695,1535.3879584306837,0.0,0.8867362350054282,2.8176638013999082,0.0014959080323721466,354258.59894922964,1554963.3404137322,4.389345368117884,1554963.3404137322,4.389345368117884,0.85,0.09564347905053378,4.564652377983593,1.2671152796363456,1.0,0.0,4.564652377983561,1.284849561286288,1.2851465732250347,3.552674581928354,19315.736084055927,1969.6569250514628,2034.6934298245008,2034.6934298245008,7.595895555888123,5.038953306797367,0.5373684824492315,4.501584824348136,3.4162250069753615,3.4162250069753615,0.9760642877072462,0.0,0.0,0.00023115272460983393,1.0000034891853873,0.00023115191807793913,199.00010683748454,0.0,1.6353428811152422e-07,0.46345617250805965,0.02191401547134941,7.796122340038556e-05,0.00015319150120944835,0.0006992659502825848,0.09564347905053508,0.08131641925697872,0.014327059793556366,0.09564348718062805,0.0813164192569776,0.014327059793556172,0.42800051045005133,0.42800051045005133,0.07540898825748865,0.0,4.7035380969492735,4.642870122060742,5.048176645238527,4.704089487485533,4.64392390963053,5.045871555780934,24792.385639071406,21073.527793210695,0.85,0.9189114053887069,0.6947424499140737,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520601419232275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.29758706982,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.178697341993,1535.3879584306837,0.42800051045005133,0.07540898825748865,6.112851554438009,3.4162250069753615
2517.0,-30.094319823607147,5.0389092139731915,35.00515169662222,24.082115746010118,4.981103142045086,-26.586790849121726,-40.100775578152366,1.4735741675596767,-0.32450033718902205,-5.028745498341702,40.00994837966011,47898.88448017791,15455.291138901077,15455.291138901077,63354.17561907899,87636.10566323141,87636.10566323141,15455.291138901077,103091.39680213248,103091.39680213248,103091.39680213248,127883.69977206869,103728.76977498717,63991.55887673115,44152.456553617805,24792.302969936205,0.0,68944.759523554,21073.457524445774,1535.3832516371685,0.0,0.886736403464802,2.8176632608764502,0.0014959080323721466,354258.8001508933,1554962.2179969838,4.389339706832017,1554962.2179969838,4.389339706832017,0.85,0.09564321402960864,4.564652377983593,1.2671148136770354,1.0,0.0,4.56465237798293,1.2848496235272138,1.285146634444022,3.5526744098290277,19315.699643197673,1969.6532091180652,2034.6934298245008,2034.6934298245008,7.595881970402859,5.0389092139731915,0.5374004666326071,4.501508747340584,3.41627663220036,3.41627663220036,0.9760790377715314,0.0,0.0,0.00023115191807793913,1.0000034298866416,0.00023115112525578244,199.0001340511382,0.0,1.6049993323131671e-07,0.4548568107775516,0.021914175971282642,7.79611142317673e-05,0.00015319080384617185,0.0006992627670616464,0.09564321402960409,0.08131616501648747,0.014327049013116615,0.09564319380405625,0.08131616501649135,0.014327049013117299,0.42799939265618187,0.42799939265618187,0.07540897034342384,0.0,4.703674090722359,4.643129308126504,5.047611383364256,4.7042451611526985,4.644193614907181,5.045378074786811,24792.302969936205,21073.457524445774,0.85,0.918912126996903,0.6947429334903102,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520603427574748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.28898770809,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.17488448698,1535.3832516371685,0.42799939265618187,0.07540897034342384,6.112851554438009,3.41627663220036
2518.0,-30.094352073478007,5.0388653735006415,35.00513863229739,24.08205965710806,4.981095501082214,-26.586820642720667,-40.100776486191876,1.4735640703248511,-0.3244070302773707,-5.02872896347276,40.009922866303896,47898.730642074435,15455.260856705949,15455.260856705949,63353.991498780386,87635.88334192941,87635.88334192941,15455.260856705949,103091.14419863536,103091.14419863536,103091.14419863536,127883.36668461846,103728.55869953558,63991.416072448475,44152.38069676345,24792.2224859831,0.0,68944.60318274655,21073.389113085635,1535.3786230371197,0.0,0.8867365800820655,2.817663963738702,0.0014959080323721466,354259.028520563,1554961.1177057324,4.389333771391728,1554961.1177057324,4.389333771391728,0.85,0.09564294923438497,4.564652377983593,1.2671142136445273,1.0,0.0,4.564652377983249,1.2848496724052316,1.2851466823146285,3.552674274678833,19315.66033809424,1969.6492011129428,2034.6934298245008,2034.6934298245008,7.595867087475198,5.0388653735006415,0.537433463979192,4.5014319095214494,3.4163282530430625,3.4163282530430625,0.9760937865837321,0.0,0.0,0.00023115112525578244,1.0000033591880446,0.0002311503487782943,199.00016070385007,0.0,1.5777171546081127e-07,0.44712504161593913,0.0219143337429981,7.796110621373885e-05,0.0001531900190420436,0.0006992591847036162,0.09564294923438642,0.0813159107745311,0.01432703845985532,0.09564294838382378,0.08131591077452988,0.014327038459855104,0.4279982760584557,0.4279982760584557,0.07540895383738178,0.0,4.7037974956882636,4.643374061490988,5.0470440169645485,4.704321933195388,4.644384358569539,5.0448060337892,24792.2224859831,21073.389113085635,0.85,0.91891154019485,0.694742277580635,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520605401785456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.28125593893,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.171081920456,1535.3786230371197,0.4279982760584557,0.07540895383738178,6.112851554438009,3.4163282530430625
2519.0,-30.09438373459372,5.038821868052476,35.005125633773254,24.082023021206282,4.981097880917972,-26.586848904237268,-40.100780956540234,1.4735630505615223,-0.32416537290924907,-5.028705630625862,40.00989865424212,47898.5963764968,15455.220653779905,15455.220653779905,63353.8170302767,87635.70421608251,87635.70421608251,15455.220653779905,103090.92486986241,103090.92486986241,103090.92486986241,127883.07164922313,103728.39514804345,63991.29719730649,44152.331056374394,24792.146779360715,0.0,68944.4778357351,21073.324762456607,1535.3741163988452,0.0,0.8867367866011482,2.81766350657633,0.0014959080323721466,354259.35078001395,1554960.0735347641,4.389326831066076,1554960.0735347641,4.389326831066076,0.85,0.0956426829279767,4.564652377983593,1.2671136905392633,1.0,0.0,4.564652377983528,1.284849678779777,1.2851466876929385,3.5526742570528933,19315.62988259472,1969.6460955162793,2034.6934298245008,2034.6934298245008,7.595847328760957,5.038821868052476,0.5374696869291551,4.501352181123321,3.416379876523799,3.416379876523799,0.9761085361496569,0.0,0.0,0.0002311503487782943,1.0000032978633124,0.0002311495864785534,199.0001868699949,0.0,1.545191449204579e-07,0.4379072567045777,0.021914488262143022,7.796106674037876e-05,0.00015318928203791556,0.0006992558205359705,0.09564268292797197,0.08131565515455734,0.014327027773414627,0.09564267441002879,0.08131565515456136,0.014327027773415336,0.4279971597148509,0.4279971597148509,0.07540893795324212,0.0,4.703937310203742,4.643648127865447,5.046419698791283,4.704540257716587,4.644788538376474,5.043966848661114,24792.146779360715,21073.324762456607,0.85,0.9189106802900368,0.6947415932370749,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520607335302758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.27203815401,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.167291853924,1535.3741163988452,0.4279971597148509,0.07540893795324212,6.112851554438009,3.416379876523799
2520.0,-30.094414788501574,5.038778494359155,35.00511266334908,24.08196336999538,4.981079569710986,-26.5868786884206,-40.1007894082926,1.4735434696300096,-0.323908307672923,-5.028698034620484,40.009873475662474,47898.48388016949,15455.204843198459,15455.204843198459,63353.68872336795,87635.5144041408,87635.5144041408,15455.204843198459,103090.71924733926,103090.71924733926,103090.71924733926,127882.79105699016,103728.2111389405,63991.190314136984,44152.2453608928,24792.0718096509,0.0,68944.3171705437,21073.261038203265,1535.3700111213684,0.0,0.8867369164879518,2.817661007602781,0.0014959080323721466,354259.45569158666,1554958.9876822426,4.38932246606275,1554958.9876822426,4.38932246606275,0.85,0.09564242352077135,4.564652377983593,1.267113197105937,1.0,0.0,4.564652377982391,1.2848497719650533,1.2851467799202643,3.552673999390916,19315.59561761142,1969.6426014603785,2034.6934298245008,2034.6934298245008,7.595839558262852,5.038778494359155,0.5374989719199972,4.501279522439158,3.4164315280027693,3.4164315280027693,0.9761232937150769,0.0,0.0,0.0002311495864785534,1.000003234616468,0.00023114883880071286,199.0002125343223,0.0,1.5169779089180279e-07,0.4299115393873691,0.021914639959933913,7.796099211110802e-05,0.00015318859436744538,0.0006992526815593236,0.09564242352077121,0.08131540600021703,0.014327017520554182,0.09564234786559306,0.08131540600021714,0.014327017520554201,0.4279960455160348,0.4279960455160348,0.07540891873330585,0.0,4.704105012965783,4.6439383655392135,5.045889909833022,4.704789726947581,4.645113690315043,5.043785222298709,24792.0718096509,21073.261038203265,0.85,0.9189109606619713,0.6947415805378955,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520609233522157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.2640424367,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.163512507123,1535.3700111213684,0.4279960455160348,0.07540891873330585,6.112851554438009,3.4164315280027693
2521.0,-30.0944452403889,5.038735417059098,35.00509970029908,24.081906547676795,4.981076571135136,-26.5869063992785,-40.10079000201074,1.473537730024742,-0.32392862798354827,-5.028677300081663,40.00984774960129,47898.33733610424,15455.169276006856,15455.169276006856,63353.506612111094,87635.26726256136,87635.26726256136,15455.169276006856,103090.43653856822,103090.43653856822,103090.43653856822,127882.42425472669,103727.97655103276,63991.056135684536,44152.13379483135,24791.987716158474,0.0,68944.12151098982,21073.189558734703,1535.365074133025,0.0,0.8867371152601817,2.8176636981109207,0.0014959080323721466,354259.74206500634,1554957.8782196033,4.389315786082941,1554957.8782196033,4.389315786082941,0.85,0.09564215706976271,4.564652377983593,1.2671126146567988,1.0,0.0,4.564652377984699,1.2848498003623108,1.2851468073633823,3.552673920871078,19315.551934170693,1969.6381469891037,2034.6934298245008,2034.6934298245008,7.595822077894025,5.038735417059098,0.5375342619052228,4.5012011551538755,3.4164831467187056,3.4164831467187056,0.9761380419196302,0.0,0.0,0.00023114883880071286,1.0000031719099205,0.00023114810561974356,199.00023770111886,0.0,1.4878804917439129e-07,0.4216653313602249,0.021914788747983086,7.796098686855825e-05,0.00015318785193215462,0.000699249292600308,0.09564215706976054,0.08131515051115237,0.014327006558608158,0.0956421530925163,0.08131515051115423,0.014327006558608487,0.4279949341968194,0.4279949341968194,0.07540890216329257,0.0,4.704225989637507,4.644180752049749,5.045319788018219,4.7047486720981055,4.645189527120806,5.043078774931587,24791.987716158474,21073.189558734703,0.85,0.9189109270470932,0.6947414266272021,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520611095337308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.255796228674,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.15974426935,1535.365074133025,0.4279949341968194,0.07540890216329257,6.112851554438009,3.4164831467187056
2522.0,-30.094475064170982,5.038692656028114,35.00508681341975,24.081869946699612,4.981078559658984,-26.586933046094416,-40.100794192962326,1.4735365415823978,-0.3236772564130206,-5.028654683672837,40.00982404213837,47898.21088291415,15455.131323718151,15455.131323718151,63353.342206632304,87635.09007566131,87635.09007566131,15455.131323718151,103090.22139937946,103090.22139937946,103090.22139937946,127882.1363168628,103727.81391832937,63990.94404048625,44152.07764204791,24791.914917483347,0.0,68943.99255953125,21073.127679860845,1535.3607489835765,0.0,0.8867373163025712,2.8176630292685383,0.0014959080323721466,354260.0544299295,1554956.8558116008,4.389309029813751,1554956.8558116008,4.389309029813751,0.85,0.09564189257544187,4.564652377983593,1.2671120942989362,1.0,0.0,4.564652377983589,1.284849807436625,1.2851468134972555,3.5526739013102455,19315.521649762064,1969.6350588388557,2034.6934298245008,2034.6934298245008,7.595803425310719,5.038692656028114,0.5375705829805417,4.501122073047572,3.41653478255712,3.41653478255712,0.97615279501632,0.0,0.0,0.00023114810561974356,1.0000031064862847,0.00023114738756355437,199.00026234882677,0.0,1.459031871698083e-07,0.4134896324392367,0.021914934651170257,7.796094986233468e-05,0.00015318715575740886,0.0006992461148045994,0.0956418925754389,0.08131489678400965,0.014326995791429252,0.0956418826480438,0.08131489678401217,0.014326995791429696,0.42799382247180573,0.42799382247180573,0.07540888491316507,0.0,4.704367808740926,4.644454952010847,5.0447081408771055,4.7049774272597915,4.645594541974845,5.042304609600535,24791.914917483347,21073.127679860845,0.85,0.9189102611359274,0.6947408919139018,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520612921059184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.24762052975,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.155987056922,1535.3607489835765,0.42799382247180573,0.07540888491316507,6.112851554438009,3.41653478255712
2523.0,-30.09450431654755,5.038650024952008,35.00507395070341,24.081804882176243,4.981060937807916,-26.586961139702442,-40.10079862838609,1.4735177609628436,-0.32353424220258375,-5.028646483813373,40.009798972175,47898.08819756792,15455.115729132633,15455.115729132633,63353.20392670055,87634.87233058838,87634.87233058838,15455.115729132633,103089.98805972101,103089.98805972101,103089.98805972101,127881.82798453055,103727.60146834239,63990.82647173268,44151.97221845522,24791.839924809534,0.0,68943.81214326476,21073.063936088103,1535.3566237600103,0.0,0.886737448870389,2.8176621033599702,0.0014959080323721466,354260.16768175893,1554955.7746449623,4.389304574715324,1554955.7746449623,4.389304574715324,0.85,0.09564163353448801,4.564652377983593,1.2671115876780825,1.0,0.0,4.564652377983782,1.2848498967862239,1.2851469019448658,3.552673654254159,19315.482088701552,1969.6310247333752,2034.6934298245008,2034.6934298245008,7.5957957609691045,5.038650024952008,0.5376005514123916,4.5010494735396165,3.4165864420078718,3.4165864420078718,0.9761675548593919,0.0,0.0,0.00023114738756355437,1.000003046968538,0.0002311466832668828,199.0002865243048,0.0,1.428933700296733e-07,0.40495981066409414,0.021915077544540286,7.796091069743349e-05,0.0001531864768661209,0.0006992430159018674,0.09564163353448538,0.08131464829985645,0.014326985234628933,0.09564160854622993,0.08131464829985868,0.014326985234629323,0.4279927125137605,0.4279927125137605,0.07540886421966185,0.0,4.704513684287974,4.644717315151411,5.044190934513267,4.705112241610777,4.645782283677875,5.042137725595865,24791.839924809534,21073.063936088103,0.85,0.9189106601046811,0.694740930455601,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520614709123871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.239090707975,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.152241412474,1535.3566237600103,0.4279927125137605,0.07540886421966185,6.112851554438009,3.4165864420078718
