time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2524.0,-30.094532938003958,5.038607787055967,35.00506113218713,24.08176716361197,4.981069769405019,-26.586986019851764,-40.100794996228046,1.4735228512528182,-0.3234477517194705,-5.028617342064409,40.009774534164116,47897.93082304632,15455.068547524948,15455.068547524948,63352.99937057127,87634.65866852216,87634.65866852216,15455.068547524948,103089.7272160471,103089.7272160471,103089.7272160471,127881.48678799128,103727.40495054843,63990.68604440282,44151.90989571734,24791.759571944167,0.0,68943.6694676615,21072.99563615254,1535.3517102054805,0.0,0.8867376857860467,2.817664369126885,0.0014959080323721466,354260.57017137273,1554954.720732437,4.389296612886473,1554954.720732437,4.389296612886473,0.85,0.09564136462982996,4.564652377983593,1.2671109656663613,1.0,0.0,4.564652377984185,1.2848498744252983,1.2851468786738087,3.5526737160832274,19315.44549443083,1969.6272931562594,2034.6934298245008,2034.6934298245008,7.595772572410577,5.038607787055967,0.537640067651151,4.500967719404816,3.4166380693932936,3.4166380693932936,0.976182305540941,0.0,0.0,0.0002311466832668828,1.0000029812516273,0.00023114599416251152,199.00031017836704,0.0,1.401552394414368e-07,0.3971999485770319,0.021915217699779728,7.796094276947764e-05,0.00015318574049740517,0.000699239654634658,0.0956413646298278,0.08131439103995484,0.014326973589872944,0.0956414049285411,0.08131439103995669,0.01432697358987327,0.42799160343398945,0.42799160343398945,0.07540884609310046,0.0,4.7046339247729065,4.644968072857864,5.0435683229839015,4.705169590344951,4.646026238603383,5.041133352098427,24791.759571944167,21072.99563615254,0.85,0.9189095947422327,0.6947400855348028,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520616462930738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.23133084589,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.148506221058,1535.3517102054805,0.42799160343398945,0.07540884609310046,6.112851554438009,3.4166380693932936
2525.0,-30.094560937273023,5.038565708213408,35.00504837456245,24.08171708174052,4.981057113674237,-26.58701248889031,-40.10079911733044,1.4735086652914762,-0.3231287650968966,-5.028606306153844,40.00975067073012,47897.81310685888,15455.049461107104,15455.049461107104,63352.86256796598,87634.48681196681,87634.48681196681,15455.049461107104,103089.53627307391,103089.53627307391,103089.53627307391,127881.22665840432,103727.24009422227,63990.57513409297,44151.849955699225,24791.690385330407,0.0,68943.54034102963,21072.936827530844,1535.3478567514546,0.0,0.8867378284243406,2.81766145637528,0.0014959080323721466,354260.7225933199,1554953.6915996072,4.389291819360524,1554953.6915996072,4.389291819360524,0.85,0.09564110573791809,4.564652377983593,1.2671105200378223,1.0,0.0,4.564652377984117,1.28484994221861,1.2851469455973497,3.5526735286313635,19315.41479595357,1969.6241627827617,2034.6934298245008,2034.6934298245008,7.59576319192231,5.038565708213408,0.5376716211046082,4.5008940871088,3.416689744336241,3.416689744336241,0.9761970698103546,0.0,0.0,0.00023114599416251152,1.0000029164442905,0.00023114532004006263,199.00033331823047,0.0,1.3713198362916133e-07,0.3886320416050432,0.021915354831763358,7.796090638004355e-05,0.00015318508778246797,0.0006992366752178678,0.09564110573791705,0.08131414305477079,0.014326962683146262,0.0956410814017996,0.08131414305477168,0.014326962683146418,0.4279904945276836,0.4279904945276836,0.07540882328070823,0.0,4.704798561271616,4.645256747297367,5.043026971923041,4.7054775410569505,4.646432327209652,5.040882582177574,24791.690385330407,21072.936827530844,0.85,0.9189093315282428,0.6947396793076199,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452061817891159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.222762938916,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.144782693997,1535.3478567514546,0.4279904945276836,0.07540882328070823,6.112851554438009,3.416689744336241
2526.0,-30.094588389167235,5.038523821233713,35.005035603162526,24.0816616564058,4.981044924214874,-26.587038418476695,-40.100803203508235,1.4734949535243176,-0.32291887379079753,-5.02859253288529,40.00972475424293,47897.69767407232,15455.026437563498,15455.026437563498,63352.72411163582,87634.28830509547,87634.28830509547,15455.026437563498,103089.31474265897,103089.31474265897,103089.31474265897,127880.922078235,103727.04855167626,63990.46649464797,44151.75784114254,24791.607335576027,0.0,68943.36517671857,21072.866235239624,1535.3431409919287,0.0,0.8867379924382205,2.8176603006935195,0.0014959080323721466,354260.91282222717,1554952.5739275308,4.389286307484412,1554952.5739275308,4.389286307484412,0.8500000000000001,0.09564084272862777,4.564652377983593,1.2671100200107324,1.0,0.0,4.564652377982594,1.2848500077624307,1.2851470102901301,3.5526733473994723,19315.379128141296,1969.620525678116,2034.6934298245008,2034.6934298245008,7.595751876437006,5.038523821233713,0.5377044812377187,4.500819339995994,3.416741396863829,3.416741396863829,0.9762118276753797,0.0,0.0,0.00023114532004006263,1.0000028594294947,0.00023114465909820683,199.0003560057231,0.0,1.3415059202623727e-07,0.38018277780235643,0.021915488982355385,7.796087029901018e-05,0.00015318444974105245,0.0006992337627806032,0.0956408427286256,0.08131389151944553,0.01432695120918007,0.09564076610638707,0.08131389151944737,0.014326951209180393,0.4279893882276035,0.4279893882276035,0.07540880123437875,0.0,4.704968457358859,4.645544940944831,5.04252352114645,4.7056736590944865,4.646723776511067,5.040535939944164,24791.607335576027,21072.866235239624,0.85,0.9189096579380398,0.6947397701185445,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452061985758998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.21431367511,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.141070677373,1535.3431409919287,0.4279893882276035,0.07540880123437875,6.112851554438009,3.416741396863829
2527.0,-30.094615222380963,5.038482256744936,35.005022870657655,24.081614368502073,4.9810476716659835,-26.58706229741932,-40.100803203508235,1.473494746704358,-0.32288068398003134,-5.028568237619244,40.00970034434754,47897.566065440944,15454.987738653199,15454.987738653199,63352.55380409415,87634.05859406678,87634.05859406678,15454.987738653199,103089.04633271998,103089.04633271998,103089.04633271998,127880.57516381433,103726.83237526221,63990.34822737849,44151.64905320413,24791.52883109434,0.0,68943.17788429846,21072.799506430187,1535.3384411744908,0.0,0.8867382045727952,2.817662636459454,0.0014959080323721466,354261.248375446,1554951.5212291502,4.389279178458754,1554951.5212291502,4.389279178458754,0.8499999999999999,0.09564057723031737,4.564652377983593,1.2671094831684608,1.0,0.0,4.564652377983241,1.2848500100949607,1.2851470117739439,3.5526733409499123,19315.338873169676,1969.6164208133946,2034.6934298245008,2034.6934298245008,7.5957328569081985,5.038482256744936,0.5377422103798608,4.500740046365075,3.416793037138643,3.416793037138643,0.9762265820396123,0.0,0.0,0.00023114465909820683,1.0000027949873727,0.0002311440130536091,199.00037818191456,0.0,1.3152766460279522e-07,0.3727494014843216,0.02191562051001999,7.796087029901018e-05,0.00015318378879919666,0.0006992307458107894,0.09564057723031316,0.08131363751986895,0.014326939710444209,0.09564057550531516,0.08131363751987253,0.01432693971044484,0.42798828417578555,0.42798828417578555,0.07540878173928267,0.0,4.70510316939891,4.645802023842805,5.041961724288228,4.705687553639223,4.6468763221546965,5.039760784716464,24791.52883109434,21072.799506430187,0.85,0.9189096840069283,0.6947397485190399,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520621503451216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.20688029879,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.137368693184,1535.3384411744908,0.42798828417578555,0.07540878173928267,6.112851554438009,3.416793037138643
2528.0,-30.094641419775417,5.038440858124725,35.005010177297414,24.08156411200764,4.981035692841171,-26.587087076794514,-40.100803308282025,1.473481349860248,-0.32257977532913173,-5.028555998796019,40.00967601950837,47897.43816470947,15454.967834425286,15454.967834425286,63352.40599913476,87633.88299991684,87633.88299991684,15454.967834425286,103088.85083434213,103088.85083434213,103088.85083434213,127880.30667914529,103726.6632677944,63990.22661472471,44151.59628118855,24791.455844803153,0.0,68943.0521259917,21072.73746808268,1535.3343394440165,0.0,0.8867383550073049,2.817660102440362,0.0014959080323721466,354261.41741162015,1554950.4721994307,4.389274122935936,1554950.4721994307,4.389274122935936,0.85,0.09564031817002305,4.564652377983593,1.2671089369850237,1.0,0.0,4.564652377982505,1.2848500741074098,1.285147074971076,3.5526731639523574,19315.307383072348,1969.6132097171153,2034.6934298245008,2034.6934298245008,7.595723074487111,5.038440858124725,0.5377746659514449,4.50066619217328,3.416844704886585,3.416844704886585,0.97624134425331,0.0,0.0,0.0002311440130536091,1.000002728759991,0.00023114338231879525,199.0003998326401,0.0,1.2856311927035136e-07,0.3643478800121758,0.02191574907313926,7.796086937385571e-05,0.0001531831436797534,0.0006992278010647887,0.09564031817002416,0.08131338929316695,0.014326928876857211,0.09564025020964961,0.081313389293166,0.014326928876857043,0.42798718022732096,0.42798718022732096,0.07540876040987717,0.0,4.705273237614165,4.646089846539496,5.041461542816421,4.705976223466905,4.647264295480852,5.039484118221708,24791.455844803153,21072.73746808268,0.85,0.9189092163102937,0.6947391606216984,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520623112220201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.198478777325,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.133678188162,1535.3343394440165,0.42798718022732096,0.07540876040987717,6.112851554438009,3.416844704886585
2529.0,-30.094667050337918,5.038399766879945,35.00499751685907,24.0815169638023,4.981037407640819,-26.587109976447497,-40.10080316858364,1.4734803337503526,-0.3225160808910914,-5.028532408314419,40.00965159170787,47897.31171973424,15454.930949373513,15454.930949373513,63352.242669107756,87633.65868687232,87633.65868687232,15454.930949373513,103088.58963624583,103088.58963624583,103088.58963624583,127879.96682317108,103726.45146547406,63990.11250341678,44151.48773561921,24791.377186925252,0.0,68942.86492254445,21072.670608886463,1535.3296460005442,0.0,0.8867385636174859,2.8176620198601112,0.0014959080323721466,354261.7432310948,1554949.4187299528,4.3892671123554425,1554949.4187299528,4.3892671123554425,0.85,0.09564005346538285,4.564652377983593,1.267108366624452,1.0,0.0,4.564652377983388,1.2848500801638942,1.2851470802185188,3.5526731472058826,19315.267942616127,1969.6091879098497,2034.6934298245008,2034.6934298245008,7.595704946423574,5.038399766879945,0.5378123462650333,4.500587420614912,3.416896353397396,3.416896353397396,0.9762561009706846,0.0,0.0,0.00023114338231879525,1.0000026697184101,0.00023114276523269957,199.00042101491385,0.0,1.2551648014484178e-07,0.3557137047304816,0.021915874589619404,7.796087060739528e-05,0.00015318251171139998,0.0006992249163489414,0.09564005346537868,0.08131313602170494,0.014326917443673752,0.09564004542490341,0.08131313602170848,0.014326917443674377,0.4279860783978088,0.4279860783978088,0.075408740976493,0.0,4.705413014666476,4.646350801458425,5.0409116061424015,4.706016327423299,4.647439254911376,5.03875676480726,24791.377186925252,21072.670608886463,0.85,0.9189093423994257,0.6947392130214729,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452062468286935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.18984460204,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.129999526282,1535.3296460005442,0.4279860783978088,0.075408740976493,6.112851554438009,3.416896353397396
2530.0,-30.09469203044595,5.038358908080178,35.004984915296035,24.08147072363647,4.981033313796474,-26.5871328715612,-40.10079918717963,1.4734741549117452,-0.3223093858595689,-5.028514425131745,40.00962798570147,47897.17066188734,15454.903055972129,15454.903055972129,63352.07371785947,87633.4652063202,87633.4652063202,15454.903055972129,103088.36826229232,103088.36826229232,103088.36826229232,127879.67405432923,103726.26753257061,63989.98079004618,44151.429713916026,24791.305792036896,0.0,68942.73550595292,21072.60992323136,1535.325500683117,0.0,0.8867387406981228,2.8176613982181506,0.0014959080323721466,354261.99160562735,1554948.4007015484,4.389261161362613,1554948.4007015484,4.389261161362613,0.85,0.09563979284745222,4.564652377983593,1.2671078385738657,1.0,0.0,4.564652377983735,1.2848501103464725,1.2851471096151694,3.5526730637495834,19315.2336918222,1969.6056953008622,2034.6934298245008,2034.6934298245008,7.595691237527201,5.038358908080178,0.53784766949987,4.500511238580308,3.416948025635429,3.416948025635429,0.9762708644672654,0.0,0.0,0.00023114276523269957,1.000002601966534,0.00023114216380852476,199.00044165962598,0.0,1.228003928432699e-07,0.3480163133178269,0.021915997390012248,7.796090576327363e-05,0.00015318185946942592,0.0006992219390910636,0.09563979284745225,0.08131288652854114,0.014326906318911104,0.0956397852000841,0.08131288652854111,0.014326906318911101,0.4279849768253618,0.4279849768253618,0.07540871970798932,0.0,4.705564700995069,4.646623178728873,5.040376360887308,4.706205039272163,4.647746713542347,5.0382696136650225,24791.305792036896,21072.60992323136,0.85,0.9189086167372816,0.6947384711439485,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520626219534745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.18214721063,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.126331346686,1535.325500683117,0.4279849768253618,0.07540871970798932,6.112851554438009,3.416948025635429
2531.0,-30.0947164599332,5.038318237443712,35.00497233134723,24.081414844281994,4.981023629640043,-26.58715583005397,-40.10080281933767,1.4734629997608764,-0.32216104437475224,-5.0284997152173405,40.009603295624935,47897.06786093254,15454.880476375894,15454.880476375894,63351.94833730844,87633.25314685194,87633.25314685194,15454.880476375894,103088.13362322784,103088.13362322784,103088.13362322784,127879.36269418545,103726.06220416487,63989.88454816382,44151.30850666784,24791.229070957605,0.0,68942.53757762545,21072.544710313963,1535.3211221101867,0.0,0.8867389050379884,2.8176611628375037,0.0014959080323721466,354262.1947715526,1554947.33592227,4.389255638539089,1554947.33592227,4.389255638539089,0.85,0.09563953233738277,4.564652377983593,1.2671073434920985,1.0,0.0,4.564652377982656,1.2848501637788259,1.2851471622870938,3.5526729160065327,19315.19545689643,1969.6017964234911,2034.6934298245008,2034.6934298245008,7.595680140230723,5.038318237443712,0.5378816333764131,4.500436604067299,3.4169996995089655,3.4169996995089655,0.976285628431133,0.0,0.0,0.00023114216380852476,1.0000025446134726,0.00023114157564255728,199.00046184928337,0.0,1.1968367641237576e-07,0.3391835389526729,0.02191611707368866,7.79608736912436e-05,0.00015318129011728117,0.0006992193401964421,0.09563953233738047,0.08131263731002247,0.014326895027357999,0.09563952218177955,0.08131263731002443,0.014326895027358342,0.42798387632549295,0.42798387632549295,0.075408697496045,0.0,4.70571401520823,4.646885609938067,5.039881813718637,4.70633867084257,4.64796316765819,5.0379316279039585,24791.229070957605,21072.544710313963,0.85,0.9189094362240101,0.6947389745699905,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520627717202819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.173314436266,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.122675343511,1535.3211221101867,0.42798387632549295,0.075408697496045,6.112851554438009,3.4169996995089655
2532.0,-30.09474025438701,5.038277900095331,35.004959797056834,24.081377509888284,4.981029519762013,-26.587176659417537,-40.10079475175587,1.4734659247925137,-0.3220000229489983,-5.028473338869046,40.009579574135955,47896.91336612406,15454.84048180583,15454.84048180583,63351.7538479299,87633.05475232004,87633.05475232004,15454.84048180583,103087.89523412587,103087.89523412587,103087.89523412587,127879.04829802895,103725.87739605403,63989.74344142239,44151.259949590705,24791.153063903083,0.0,68942.41301349379,21072.48010431762,1535.3165177727385,0.0,0.8867391252745487,2.8176621236225308,0.0014959080323721466,354262.55906861235,1554946.3129146243,4.3892482372473,1554946.3129146243,4.3892482372473,0.85,0.09563926728537905,4.564652377983593,1.267106756647118,1.0,0.0,4.564652377981423,1.284850151308423,1.2851471490580637,3.552672950487801,19315.161043127046,1969.598287195632,2034.6934298245008,2034.6934298245008,7.59566048391814,5.038277900095331,0.5379209844906647,4.500356915604666,3.417051362047099,3.417051362047099,0.9763003891563139,0.0,0.0,0.00023114157564255728,1.0000024784677977,0.0002311410027670252,199.0004815141233,0.0,1.170452991728814e-07,0.33170637785594587,0.021916234118987833,7.796094492817316e-05,0.00015318063071438412,0.00069921633025144,0.09563926728537817,0.08131238402313842,0.014326883262239735,0.09563929172982985,0.08131238402313919,0.014326883262239869,0.42798277626187703,0.42798277626187703,0.07540867664153522,0.0,4.705855977858334,4.647151003515376,5.039321277750446,4.70647331592005,4.648262482830603,5.037129339980993,24791.153063903083,21072.48010431762,0.85,0.9189082754549125,0.6947379888886311,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520629181859026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.16583727517,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.119029538435,1535.3165177727385,0.42798277626187703,0.07540867664153522,6.112851554438009,3.417051362047099
2533.0,-30.09476351011639,5.038237674325165,35.00494729042991,24.08131736973303,4.9810135221021765,-26.587199192784215,-40.10079827914012,1.4734492047699974,-0.3217939147946254,-5.028464156330501,40.00955531131141,47896.81597167206,15454.827092419859,15454.827092419859,63351.64306409192,87632.85204012533,87632.85204012533,15454.827092419859,103087.67913254519,103087.67913254519,103087.67913254519,127878.76021037862,103725.67798102372,63989.649175862425,44151.14311684588,24791.081077833423,0.0,68942.22419467931,21072.41891615841,1535.3125377153422,0.0,0.8867392599210191,2.8176604813781574,0.0014959080323721466,354262.6858933558,1554945.2665619878,4.389243712305832,1554945.2665619878,4.389243712305832,0.8500000000000001,0.09563901035057552,4.564652377983593,1.2671063049742952,1.0,0.0,4.5646523779837995,1.2848502307175702,1.285147227749469,3.5526727309176733,19315.12390935174,1969.5945006043594,2034.6934298245008,2034.6934298245008,7.595653903375945,5.038237674325165,0.5379527407617894,4.500284933563376,3.417103057342743,3.417103057342743,0.9763151592407837,0.0,0.0,0.0002311410027670252,1.0000024223538113,0.00023114044286309246,199.0005007337397,0.0,1.1400250673298258e-07,0.3230831040812726,0.021916348121494567,7.796091378128312e-05,0.00015318008898574205,0.0006992138574485058,0.09563901035057212,0.08131213818203566,0.014326872168536467,0.09563900258063836,0.08131213818203854,0.014326872168536977,0.4279816769019346,0.4279816769019346,0.07540865253995449,0.0,4.706015442617627,4.647419274357617,5.038861408934906,4.706670241535903,4.648509733563117,5.037039416491325,24791.081077833423,21072.41891615841,0.85,0.9189091852505268,0.694738478938841,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452063060844243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.15721400139,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.115395640878,1535.3125377153422,0.4279816769019346,0.07540865253995449,6.112851554438009,3.417103057342743
2534.0,-30.094786207313195,5.0381977971662595,35.004934812631305,24.08128506448122,4.981020662877387,-26.587218909352917,-40.10079384371636,1.4734533649170827,-0.3215635925091078,-5.0284361257297014,40.00953113774385,47896.68380774356,15454.78525906868,15454.78525906868,63351.46906681224,87632.67104166585,87632.67104166585,15454.78525906868,103087.45630073453,103087.45630073453,103087.45630073453,127878.45758684221,103725.51064111489,63989.530496026455,44151.08905009826,24791.00128610768,0.0,68942.09033620593,21072.351093191526,1535.307678591638,0.0,0.8867394902181099,2.8176607225158934,0.0014959080323721466,354263.07303856383,1554944.2240591543,4.389235972923118,1554944.2240591543,4.389235972923118,0.85,0.0956387439591127,4.564652377983593,1.2671057450538505,1.0,0.0,4.564652377981419,1.284850212410205,1.2851472087184421,3.5526727815384196,19315.092748397798,1969.5913230713647,2034.6934298245008,2034.6934298245008,7.595633343349276,5.0381977971662595,0.5379930817186747,4.500204715447585,3.4171547190689022,3.4171547190689022,0.9763299197339721,0.0,0.0,0.00023114044286309246,1.0000023641765499,0.00023113989640756964,199.00051949176196,0.0,1.1142116297677428e-07,0.3157675758761783,0.021916459542657543,7.796095294618642e-05,0.00015317948991690604,0.0006992111229075189,0.09563874395910568,0.0813118838204266,0.014326860138679079,0.09563873291533438,0.08131188382043257,0.01432686013868013,0.42798057845641413,0.42798057845641413,0.07540863157416693,0.0,4.7061763360893,4.647704078966001,5.038317086285986,4.706872533220576,4.6488963330001525,5.036193148141592,24791.00128610768,21072.351093191526,0.85,0.9189084455935376,0.6947379108200601,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452063200272717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.14989847319,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.111771742622,1535.307678591638,0.42798057845641413,0.07540863157416693,6.112851554438009,3.4171547190689022
2535.0,-30.094808391744778,5.038158062535201,35.00492237883311,24.081234738137596,4.981008908802011,-26.587240054025415,-40.100793389696605,1.473440571082622,-0.3212651482972433,-5.028424032229512,40.009507463753174,47896.57288651218,15454.768155726995,15454.768155726995,63351.341042239175,87632.49394428202,87632.49394428202,15454.768155726995,103087.26210000901,103087.26210000901,103087.26210000901,127878.1933804093,103725.33829790796,63989.4241688092,44151.01569899862,24790.931280400284,0.0,68941.9469793989,21072.291588340242,1535.3037465921748,0.0,0.8867396375538737,2.8176582040191174,0.0014959080323721466,354263.24006828753,1554943.203101451,4.389231021546919,1554943.203101451,4.389231021546919,0.85,0.09563848693427643,4.564652377983593,1.2671052768966184,1.0,0.0,4.564652377984115,1.2848502733957787,1.2851472690159627,3.5526726129103765,19315.060655762092,1969.58805053327,2034.6934298245008,2034.6934298245008,7.595624937492434,5.038158062535201,0.5380264120763254,4.500131650458876,3.4172064189165074,3.4172064189165074,0.9763446911190021,0.0,0.0,0.00023113989640756964,1.0000023107664637,0.0002311393622984828,199.00053782601407,0.0,1.0874493291896647e-07,0.30818313989235097,0.021916568287590463,7.796095695519349e-05,0.00015317893945237615,0.0006992086102282936,0.09563848693427701,0.08131163794870472,0.014326848985572288,0.09563841838641418,0.08131163794870423,0.014326848985572202,0.4279794819243269,0.4279794819243269,0.07540860768690213,0.0,4.706368354628012,4.648011941904429,5.0378497686673995,4.707158883932266,4.6492662780115666,5.036003520291956,24790.931280400284,21072.291588340242,0.85,0.9189084993664264,0.6947377465394841,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520633363525635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.142314037206,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.108158258443,1535.3037465921748,0.4279794819243269,0.07540860768690213,6.112851554438009,3.4172064189165074
2536.0,-30.094829980614467,5.0381186228273656,35.00490997023118,24.08119261907416,4.981011402521013,-26.58725923769343,-40.100788849499054,1.473440659599957,-0.3211195608500361,-5.02839975207244,40.00948333005068,47896.44573936568,15454.732764940243,15454.732764940243,63351.17850430592,87632.28930838032,87632.28930838032,15454.732764940243,103087.02207332056,103087.02207332056,103087.02207332056,127877.87507363754,103725.14468124871,63989.30785488408,44150.929807071814,24790.853000316976,0.0,68941.7828073888,21072.22505026943,1535.2990561866714,0.0,0.8867398486088609,2.817659123198244,0.0014959080323721466,354263.575414558,1554942.1623188716,4.389223928819901,1554942.1623188716,4.389223928819901,0.85,0.09563822344511179,4.564652377983593,1.2671047356585041,1.0,0.0,4.564652377983295,1.2848502740846264,1.2851472690186836,3.5526726110056797,19315.02460172189,1969.5843740443363,2034.6934298245008,2034.6934298245008,7.595607543822101,5.0381186228273656,0.5380653291170949,4.500053293710271,3.417258095298082,3.417258095298082,0.976359455799452,0.0,0.0,0.0002311393622984828,1.0000022487320999,0.0002311388425291481,199.00055566806887,0.0,1.0628799554021374e-07,0.30122017936096573,0.021916674575586003,7.796099704527251e-05,0.0001531783652532103,0.0006992059892087057,0.09563822344511275,0.08131138635136326,0.01432683709374949,0.09563818016999495,0.08131138635136244,0.014326837093749347,0.427978388511728,0.427978388511728,0.07540858577121229,0.0,4.7065416162311635,4.648305797024932,5.0373366942156395,4.707280191222424,4.649527158127967,5.035330609997743,24790.853000316976,21072.22505026943,0.85,0.9189083299643985,0.6947375566596518,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520634693581762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.13535107667,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.104554290085,1535.2990561866714,0.427978388511728,0.07540858577121229,6.112851554438009,3.417258095298082
2537.0,-30.09485101848799,5.03807939244615,35.0048976117078,24.08113583168017,4.981006972164974,-26.587278617882742,-40.10078057236967,1.4734345715597639,-0.3211005018432047,-5.02838193663168,40.009459971492596,47896.30362904844,15454.707645745913,15454.707645745913,63351.01127479435,87632.04905493712,87632.04905493712,15454.707645745913,103086.75670068304,103086.75670068304,103086.75670068304,127877.5388464728,103724.91201783842,63989.17316249951,44150.82095037657,24790.782145789773,0.0,68941.60309616633,21072.164823921306,1535.2949362471027,0.0,0.8867400239376171,2.817660953826219,0.0014959080323721466,354263.8214733238,1554941.1549654324,4.389218036712563,1554941.1549654324,4.389218036712563,0.85,0.09563796480492158,4.564652377983593,1.2671041587041691,1.0,0.0,4.564652377981977,1.2848503036414372,1.2851472979144658,3.5526725292796826,19314.981276648614,1969.5799561163715,2034.6934298245008,2034.6934298245008,7.595595198377839,5.03807939244615,0.538101492264583,4.499977900181567,3.417309794423777,3.417309794423777,0.976374226978222,0.0,0.0,0.0002311388425291481,1.0000021913397628,0.0002311383360265217,199.00057305475733,0.0,1.03434386423733e-07,0.2931330511248593,0.021916778009972427,7.796107013261962e-05,0.00015317777239652846,0.0006992032830240431,0.09563796480491846,0.08131113917325479,0.014326825631663665,0.09563800457274844,0.08131113917325744,0.014326825631664134,0.42797729695015413,0.42797729695015413,0.07540856234532278,0.0,4.706682921458878,4.648557704335815,5.036848478853415,4.707281434788456,4.64959904238458,5.034929528094494,24790.782145789773,21072.164823921306,0.85,0.9189082996289818,0.6947373063292146,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452063598793151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.12726394844,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.100961513337,1535.2949362471027,0.42797729695015413,0.07540856234532278,6.112851554438009,3.417309794423777
2538.0,-30.09487141392189,5.0380404563734436,35.004885305793856,24.081098741758638,4.981011179445854,-26.58729655596636,-40.10077585754914,1.4734363214902757,-0.32089669269441856,-5.028357188026326,40.00943678680822,47896.18142191879,15454.672328724726,15454.672328724726,63350.85375064351,87631.85934600762,87631.85934600762,15454.672328724726,103086.53167473235,103086.53167473235,103086.53167473235,127877.24081744805,103724.7335682333,63989.06201403424,44150.74617133229,24790.709142715703,0.0,68941.455314048,21072.102771308346,1535.2905383600091,0.0,0.8867402339397267,2.817661160753442,0.0014959080323721466,354264.1632900271,1554940.1551108994,4.389210979372783,1554940.1551108994,4.389210979372783,0.85,0.0956377024537333,4.564652377983593,1.267103679007851,1.0,0.0,4.564652377984412,1.2848502965002047,1.2851472901207688,3.552672549025532,19314.948046918988,1969.5765676269662,2034.6934298245008,2034.6934298245008,7.595577840961399,5.0380404563734436,0.5381409133108246,4.499899543062619,3.417361490963489,3.417361490963489,0.9763889974181398,0.0,0.0,0.0002311383360265217,1.0000021244224622,0.00023113784499209192,199.00058991050597,0.0,1.0079431290882273e-07,0.2856510827836036,0.021916878804285337,7.796111176468157e-05,0.0001531772242618401,0.0006992007809797345,0.09563770245373027,0.08131088882218879,0.014326813631541487,0.09563776028849047,0.08131088882219137,0.014326813631541943,0.4279762045204699,0.4279762045204699,0.07540853887734202,0.0,4.706829151890588,4.648822126438233,5.036322046196801,4.7074604953319295,4.649926641350646,5.034263420420814,24790.709142715703,21072.102771308346,0.85,0.9189079844929628,0.6947370229383469,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520637249246775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.119781980095,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.09737905525,1535.2905383600091,0.4279762045204699,0.07540853887734202,6.112851554438009,3.417361490963489
2539.0,-30.094891215838146,5.038001700011275,35.00487304255138,24.081052850838773,4.9810043110291335,-26.587315067450042,-40.1007712125778,1.4734281626410117,-0.32061651274727865,-5.02834119998081,40.00941341787699,47896.06248926048,15454.650763460208,15454.650763460208,63350.71325272069,87631.68021885566,87631.68021885566,15454.650763460208,103086.33098231586,103086.33098231586,103086.33098231586,127876.96964708125,103724.56034700734,63988.94880192297,44150.67949453819,24790.638664765378,0.0,68941.31815930357,21072.04286505057,1535.2864869133432,0.0,0.8867404000006334,2.8176593379498955,0.0014959080323721466,354264.38410992234,1554939.1473110928,4.389205398724533,1554939.1473110928,4.389205398724533,0.85,0.0956374441652336,4.564652377983593,1.2671031361212957,1.0,0.0,4.564652377983299,1.284850335686142,1.2851473286848254,3.5526724406745434,19314.915790784267,1969.573278416612,2034.6934298245008,2034.6934298245008,7.595567242183126,5.038001700011275,0.5381765385021824,4.499825161509093,3.4174132109023,3.4174132109023,0.9764037745435142,0.0,0.0,0.00023113784499209192,1.0000020626009656,0.000231137368247933,199.0006062757461,0.0,9.771614119224842e-08,0.276927544138832,0.02191697652042653,7.796115277999194e-05,0.00015317669221209996,0.000699198352357623,0.09563744416523429,0.08131064236437993,0.01432680180085435,0.09563746395221757,0.08131064236437936,0.01432680180085425,0.4279751123234663,0.4279751123234663,0.07540851273169547,0.0,4.7070022907183215,4.649109378770731,5.035845723116267,4.707724687233508,4.650288640624126,5.033970863231161,24790.638664765378,21072.04286505057,0.85,0.9189077746720102,0.6947366799483939,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520638472045089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.11105844145,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.093808766107,1535.2864869133432,0.4279751123234663,0.07540851273169547,6.112851554438009,3.4174132109023
2540.0,-30.09491051348009,5.037963213822757,35.00486081089354,24.081010836549126,4.981006028543251,-26.587332266324424,-40.10076635805888,1.4734277813875964,-0.3204475956150077,-5.028317880891057,40.00938981136127,47895.945097965516,15454.618342622129,15454.618342622129,63350.56344058765,87631.4795338642,87631.4795338642,15454.618342622129,103086.09787648632,103086.09787648632,103086.09787648632,127876.6612994413,103724.36927703608,63988.84086814262,44150.58712099273,24790.563422954976,0.0,68941.1505439477,21071.97890951173,1535.2819909124587,0.0,0.8867406042512511,2.81765983750063,0.0014959080323721466,354264.7061831882,1554938.1292658064,4.389198534673553,1554938.1292658064,4.389198534673553,0.85,0.09563718190389167,4.564652377983593,1.2671026025759056,1.0,0.0,4.564652377983046,1.2848503384543906,1.285147330841137,3.5526724330202044,19314.8802109718,1969.5696502854494,2034.6934298245008,2034.6934298245008,7.595551308166922,5.037963213822757,0.5382155782479332,4.499747635574824,3.417464920160335,3.417464920160335,0.9764185486172385,0.0,0.0,0.000231137368247933,1.0000020100751557,0.0002311369036453854,199.00062222423236,0.0,9.487237666098541e-08,0.26886831545723267,0.02191707139280319,7.796119564563804e-05,0.00015317617260229496,0.0006991959805194909,0.09563718190388693,0.08131039249028862,0.014326789413598306,0.09563722286796811,0.08131039249029265,0.014326789413599016,0.4279740218739226,0.4279740218739226,0.07540848713294214,0.0,4.7071671449327255,4.6493908854149595,5.035346685869797,4.707870285276044,4.650561034662587,5.033394919708769,24790.563422954976,21071.97890951173,0.85,0.9189078357519398,0.6947366662735551,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452063965925953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.102999212766,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.090249687257,1535.2819909124587,0.4279740218739226,0.07540848713294214,6.112851554438009,3.417464920160335
2541.0,-30.094929237630602,5.03792487765653,35.004848599907874,24.080965399649017,4.980996047198516,-26.587350118958863,-40.100761608313746,1.4734169285267924,-0.3200907764380645,-5.028303791129017,40.009365950166035,47895.830944460235,15454.600339947252,15454.600339947252,63350.43128440749,87631.31687443535,87631.31687443535,15454.600339947252,103085.9172143826,103085.9172143826,103085.9172143826,127876.40764281245,103724.210602317,63988.730520224686,44150.53342454702,24790.49042842985,0.0,68941.02385297687,21071.91686416537,1535.2778387304772,0.0,0.8867407624289905,2.817656783289782,0.0014959080323721466,354264.9007850497,1554937.1002378273,4.389193218950261,1554937.1002378273,4.389193218950261,0.8499999999999999,0.09563692431276626,4.564652377983593,1.2671021498041233,1.0,0.0,4.5646523779849035,1.2848503901899222,1.2851473819916515,3.552672289968999,19314.85066359337,1969.5666372913656,2034.6934298245008,2034.6934298245008,7.595542460310722,5.03792487765653,0.5382505900213346,4.499674287635195,3.417516646326817,3.417516646326817,0.9764333275219477,0.0,0.0,0.0002311369036453854,1.0000019503395687,0.00023113645285081566,199.00063769876027,0.0,9.245619605860126e-08,0.262020859630076,0.02191716384899925,7.796123758614833e-05,0.00015317566605923708,0.0006991936683265173,0.0956369243127677,0.08131014682535936,0.014326777487408331,0.09563687761019242,0.08131014682535814,0.014326777487408118,0.42797293266527653,0.42797293266527653,0.07540846027616194,0.0,4.707371068443024,4.649706941361671,5.034912424901108,4.708213014690955,4.650997827159756,5.033202199309699,24790.49042842985,21071.91686416537,0.85,0.9189076074574721,0.6947362871575934,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520640816240626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.09615175694,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.086700050633,1535.2778387304772,0.42797293266527653,0.07540846027616194,6.112851554438009,3.417516646326817
2542.0,-30.094947370169116,5.03788679226321,35.00483640139558,24.080913222301774,4.980995682063844,-26.587366477345952,-40.10075287716461,1.4734147892406955,-0.3200702179311179,-5.028281592139463,40.00934189150772,47895.70086419681,15454.570247198379,15454.570247198379,63350.271111395195,87631.07891322629,87631.07891322629,15454.570247198379,103085.64916042467,103085.64916042467,103085.64916042467,127876.06179035752,103723.98076755098,63988.608381623424,44150.413762141725,24790.41262993285,0.0,68940.82639207458,21071.85073544292,1535.2732163760654,0.0,0.8867409626134879,2.8176591063700247,0.0014959080323721466,354265.20738831774,1554936.0626946539,4.389186491549126,1554936.0626946539,4.389186491549126,0.85,0.09563666306308795,4.564652377983593,1.2671015975764028,1.0,0.0,4.564652377984461,1.2848504011296966,1.2851473923547208,3.552672259720004,19314.80786525191,1969.5622730750981,2034.6934298245008,2034.6934298245008,7.59552767049107,5.03788679226321,0.5382893455051683,4.499597446758042,3.417568353606377,3.417568353606377,0.9764481010303934,0.0,0.0,0.00023113645285081566,1.000001888716476,0.00023113601630041344,199.0006526843539,0.0,8.970840685142861e-08,0.2542336250169487,0.0219172535574061,7.796131468272817e-05,0.0001531751381680875,0.000699191258686926,0.09563666306308247,0.08130989772474558,0.014326765338336891,0.09563669011043048,0.08130989772475024,0.014326765338337714,0.4279718467330107,0.4279718467330107,0.0754084360100296,0.0,4.707530809015395,4.649974595596234,5.034457960772386,4.708211374208361,4.651087216004214,5.032682353329108,24790.41262993285,21071.85073544292,0.85,0.9189079160599956,0.694736390187845,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452064193883848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.08836452233,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.083161259701,1535.2732163760654,0.4279718467330107,0.0754084360100296,6.112851554438009,3.417568353606377
2543.0,-30.094964896539228,5.037848937074724,35.00482424644431,24.08087683087217,4.980994868190297,-26.587382335017725,-40.10074777817351,1.4734123066688052,-0.3197440859037215,-5.028260762792096,40.00931876329275,47895.59115543785,15454.542622618304,15454.542622618304,63350.13377805615,87630.9156797303,87630.9156797303,15454.542622618304,103085.4583023486,103085.4583023486,103085.4583023486,127875.79916623724,103723.82517709966,63988.506126583125,44150.35450057392,24790.340863888625,0.0,68940.69536446255,21071.78973430533,1535.268978588915,0.0,0.8867411524532404,2.817657243935241,0.0014959080323721466,354265.4950748435,1554935.0652778705,4.389180111795445,1554935.0652778705,4.389180111795445,0.85,0.09563640412700904,4.564652377983593,1.2671010980987925,1.0,0.0,4.5646523779843635,1.2848504136461494,1.2851474043131357,3.552672225111419,19314.778892205843,1969.5593186466167,2034.6934298245008,2034.6934298245008,7.595514093713523,5.037848937074724,0.5383276257501555,4.4995213113245685,3.4176200726421526,3.4176200726421526,0.9764628778977579,0.0,0.0,0.00023113601630041344,1.0000018255771386,0.0002311355943445565,199.000667168983,0.0,8.687381497110264e-08,0.2462003916281049,0.021917340431221073,7.796135970716338e-05,0.00015317465659325005,0.000699189060465199,0.09563640412701149,0.08130965049818105,0.014326753628830447,0.09563638338630294,0.08130965049817895,0.014326753628830078,0.4279707606961825,0.4279707606961825,0.07540841230124984,0.0,4.707720180749504,4.650277304540339,5.034002297653672,4.708516676888394,4.651527553479696,5.032219287870646,24790.340863888625,21071.78973430533,0.85,0.9189076704716819,0.6947361192432503,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520643025966662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.08033128894,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.079633696594,1535.268978588915,0.4279707606961825,0.07540841230124984,6.112851554438009,3.4176200726421526
2544.0,-30.094981947478807,5.037811258800637,35.00481211288678,24.08082556156444,4.980988350142409,-26.58739833515734,-40.10074274903161,1.4734047378209139,-0.3195743144989365,-5.0282439184938,40.009295076527415,47895.483847522955,15454.521392890425,15454.521392890425,63350.00524041338,87630.7103490378,87630.7103490378,15454.521392890425,103085.23174192823,103085.23174192823,103085.23174192823,127875.49902027473,103723.624654948,63988.40347871502,44150.24575136997,24790.267278346488,0.0,68940.51302971646,21071.727186594515,1535.2647226713489,0.0,0.8867413240244844,2.8176569756767282,0.0014959080323721466,354265.72772161703,1554934.043773799,4.389174345974754,1554934.043773799,4.389174345974754,0.85,0.09563614693369984,4.564652377983593,1.2671005920274183,1.0,0.0,4.564652377984223,1.2848504499290654,1.28514744006226,3.552672124787441,19314.74155226957,1969.555511032776,2034.6934298245008,2034.6934298245008,7.5955036598429615,5.037811258800637,0.5383642266596196,4.499447032141018,3.417671797647398,3.417671797647398,0.9764776564706851,0.0,0.0,0.0002311355943445565,1.000001776055679,0.00023113518383560062,199.00068126069542,0.0,8.396949704826864e-08,0.23796955463479333,0.02191742440071812,7.796140411484908e-05,0.00015317419022970743,0.0006991869316777452,0.09563614693369656,0.08130940480521764,0.014326742128478913,0.09563612767179526,0.08130940480522043,0.014326742128479406,0.42796967688079296,0.42796967688079296,0.07540838866263735,0.0,4.70790377245703,4.6505672685431705,5.033580455197011,4.708669603994849,4.6517589977940474,5.031925143894512,24790.267278346488,21071.727186594515,0.85,0.9189082363385762,0.6947364001610759,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520644076752443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.072100451944,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.076117672641,1535.2647226713489,0.42796967688079296,0.07540838866263735,6.112851554438009,3.417671797647398
2545.0,-30.094998423799833,5.037773891024295,35.00480002809779,24.08078780807557,4.980996073885725,-26.587412393806986,-40.100729861855484,1.4734100438929063,-0.3194587677268146,-5.02821633194595,40.00927222990157,47895.34245414996,15454.484133161068,15454.484133161068,63349.82658731103,87630.50164278556,87630.50164278556,15454.484133161068,103084.98577594662,103084.98577594662,103084.98577594662,127875.17977942064,103723.42702882971,63988.27298600563,44150.171158693425,24790.194003474015,0.0,68940.36516216744,21071.66490295291,1535.260237138354,0.0,0.8867415472508561,2.817658676955537,0.0014959080323721466,354266.1087363429,1554933.0585016622,4.389166844234872,1554933.0585016622,4.389166844234872,0.85,0.09563588573443366,4.564652377983593,1.2671000546356668,1.0,0.0,4.564652377983545,1.2848504259518665,1.2851474155520486,3.552672191085529,19314.704751613874,1969.5517584102497,2034.6934298245008,2034.6934298245008,7.595485347634937,5.037773891024295,0.5384057899409385,4.499368101083356,3.41772351292984,3.41772351292984,0.9764924322656686,0.0,0.0,0.00023113518383560062,1.0000017162025843,0.00023113478716148159,199.00069487751725,0.0,8.169156188282966e-08,0.23151388637593925,0.021917506092280003,7.796151790965018e-05,0.00015317366592595044,0.0006991845384133541,0.09563588573443116,0.08130915544934017,0.014326730285090988,0.0956359300741739,0.0813091554493423,0.014326730285091363,0.4279685942711672,0.4279685942711672,0.07540836682817009,0.0,4.708064170224077,4.6508413199459255,5.033094023856563,4.708757564219127,4.651989723027498,5.031200799171813,24790.194003474015,21071.66490295291,0.85,0.9189076158545743,0.694735839322673,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520645099034133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.06564478369,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.072610588932,1535.260237138354,0.4279685942711672,0.07540836682817009,6.112851554438009,3.41772351292984
2546.0,-30.095014296358798,5.037736698112945,35.004787996825016,24.080741532985144,4.980991302156865,-26.58742715865581,-40.100720851309575,1.4734041644538423,-0.31923264533145357,-5.028199148754991,40.00924961909796,47895.22225184898,15454.46314936201,15454.46314936201,63349.68540121099,87630.31106573014,87630.31106573014,15454.46314936201,103084.77421509215,103084.77421509215,103084.77421509215,127874.90071856356,103723.24152217376,63988.15766553174,44150.09317404669,24790.1265034714,0.0,68940.2196775181,21071.60752795069,1535.2563229933942,0.0,0.8867417166498037,2.817657705962433,0.0014959080323721466,354266.3460640909,1554932.0833999398,4.38916115141977,1554932.0833999398,4.38916115141977,0.85,0.09563563014436541,4.564652377983593,1.2670995216397567,1.0,0.0,4.564652377983682,1.284850454278522,1.2851474433755583,3.5526721127609884,19314.67020776595,1969.548235918071,2034.6934298245008,2034.6934298245008,7.595475034632129,5.037736698112945,0.5384428278871187,4.499293870225826,3.4177752590819774,3.4177752590819774,0.976507216880565,0.0,0.0,0.00023113478716148159,1.0000016533138354,0.0002311344050237719,199.00070799536266,0.0,7.893842532786132e-08,0.22371149737915896,0.02191758503070533,7.796159747358639e-05,0.0001531731896878952,0.0006991823645521827,0.09563563014436566,0.08130891131310294,0.014326718831262707,0.09563567156321494,0.08130891131310274,0.014326718831262669,0.42796751185409737,0.42796751185409737,0.07540834223739842,0.0,4.7082382146278405,4.651123705005205,5.032651459034298,4.7089665034235395,4.652285759724691,5.030913903404212,24790.1265034714,21071.60752795069,0.85,0.9189075070770304,0.6947355618518279,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452064608686495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.057842394686,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.069114448384,1535.2563229933942,0.42796751185409737,0.07540834223739842,6.112851554438009,3.4177752590819774
2547.0,-30.09502958962479,5.037699726546337,35.00477598523623,24.080699937790655,4.980989949949462,-26.587441060030933,-40.1007155078463,1.4734014203555965,-0.3189902624532124,-5.028178120339806,40.009226129888376,47895.122039158894,15454.43658799301,15454.43658799301,63349.558627151906,87630.12639315518,87630.12639315518,15454.43658799301,103084.56298114819,103084.56298114819,103084.56298114819,127874.61479883056,103723.06322426177,63988.063646575705,44149.999530762296,24790.05181768236,0.0,68940.05134844466,21071.544045030005,1535.2519079691638,0.0,0.8867419088099302,2.8176569700739624,0.0014959080323721466,354266.63650079427,1554931.0704170298,4.38915469369508,1554931.0704170298,4.38915469369508,0.85,0.09563537123292191,4.564652377983593,1.267099026008509,1.0,0.0,4.56465237798444,1.2848504679061832,1.2851474565153542,3.552672075079863,19314.637006283636,1969.54485030909,2034.6934298245008,2034.6934298245008,7.595461980395743,5.037699726546337,0.5384816961731325,4.499218030373204,3.4178269957054277,3.4178269957054277,0.9765219987729793,0.0,0.0,0.0002311344050237719,1.0000015929738095,0.00023113403683330472,199.000720634454,0.0,7.60456747793357e-08,0.2155134423246374,0.02191766107638011,7.796164465688546e-05,0.00015317276036688646,0.0006991804048510192,0.09563537123291997,0.08130866435573948,0.014326706877180493,0.0956353922856618,0.08130866435574113,0.014326706877180786,0.42796643027934844,0.42796643027934844,0.07540831777853112,0.0,4.708420264539882,4.651415238904406,5.0322104048784695,4.709187857886604,4.652621164630716,5.030486208056175,24790.05181768236,21071.544045030005,0.85,0.9189079118459508,0.6947358045482431,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520647038497587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.04964433963,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.065629853993,1535.2519079691638,0.42796643027934844,0.07540831777853112,6.112851554438009,3.4178269957054277
