time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2548.0,-30.095044417467495,5.037662988335517,35.00476401167067,24.0806579933502,4.980990790486637,-26.587454323177063,-40.100702446047194,1.4734006961962027,-0.31880195234964503,-5.028155917506614,40.00920321421978,47894.988098198046,15454.408585298403,15454.408585298403,63349.39668349645,87629.93002700464,87629.93002700464,15454.408585298403,103084.33861230304,103084.33861230304,103084.33861230304,127874.31862027843,103722.87402602803,63987.936728166496,44149.930330957264,24789.98000797539,0.0,68939.91033893265,21071.483006779083,1535.2476294253008,0.0,0.886742104872283,2.817657083740293,0.0014959080323721466,354266.94315832824,1554930.0821688187,4.389148104834304,1554930.0821688187,4.389148104834304,0.85,0.09563511283489708,4.564652377983593,1.2670984979579227,1.0,0.0,4.564652377985548,1.2848504720545755,1.285147460191611,3.552672063609363,19314.601775014013,1969.541257719406,2034.6934298245008,2034.6934298245008,7.595448217784532,5.037662988335517,0.5385212214203623,4.499141766915154,3.417878737113022,3.417878737113022,0.976536782032292,0.0,0.0,0.00023113403683330472,1.0000015444946515,0.0002311336798485724,199.0007328888985,0.0,7.32701683001063e-08,0.20764765696250123,0.02191773434654841,7.796175999395199e-05,0.00015317227683935274,0.0006991781977159126,0.09563511283489214,0.08130841789105113,0.014326694943841005,0.09563515076580023,0.08130841789105533,0.014326694943841745,0.42796535012174247,0.42796535012174247,0.07540829322179117,0.0,4.708598680789066,4.651703493580499,5.031763708434653,4.709353965156993,4.652898524528496,5.030019176983956,24789.98000797539,21071.483006779083,0.85,0.918907442322578,0.6947352826937194,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452064795539907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.041778554274,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.062156335687,1535.2476294253008,0.42796535012174247,0.07540829322179117,6.112851554438009,3.417878737113022
2549.0,-30.095058617430233,5.0376264515036135,35.00475207230103,24.0806165029295,4.980988683725883,-26.587467315915603,-40.100696962885536,1.4733973822112636,-0.31854123953536373,-5.028136007133323,40.009180263117386,47894.89257124582,15454.384419828335,15454.384419828335,63349.276991074155,87629.74928183659,87629.74928183659,15454.384419828335,103084.13370166492,103084.13370166492,103084.13370166492,127874.04250008783,103722.69880901482,63987.846533267264,44149.835861941734,24789.90879842291,0.0,68939.74466036464,21071.422478659475,1535.243438778007,0.0,0.8867422893898087,2.817655975752952,0.0014959080323721466,354267.21815340983,1554929.0923929852,4.389141903950164,1554929.0923929852,4.389141903950164,0.85,0.09563485572067125,4.564652377983593,1.2670980116678408,1.0,0.0,4.564652377982883,1.2848504882965608,1.2851474759786548,3.552672018699509,19314.569147236714,1969.5379306120556,2034.6934298245008,2034.6934298245008,7.595436341071453,5.0376264515036135,0.5385598402006027,4.499066611303011,3.417930487297002,3.417930487297002,0.9765515677991434,0.0,0.0,0.0002311336798485724,1.0000014790936698,0.00023113333798071528,199.00074462443393,0.0,7.104022336367466e-08,0.201327993012654,0.021917805386771773,7.796180841089525e-05,0.00015317187143767713,0.00069917634719819,0.09563485572067074,0.08130817266544342,0.014326683055227322,0.09563487201153657,0.08130817266544385,0.014326683055227397,0.42796427109326735,0.42796427109326735,0.0754082679504182,0.0,4.708790441800716,4.65200433561597,5.031334670865419,4.709594767597935,4.653245379065083,5.0296564120976655,24789.90879842291,21071.422478659475,0.85,0.9189079144863065,0.6947355666488553,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520648844396402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.03545889032,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.058691631584,1535.243438778007,0.42796427109326735,0.0754082679504182,6.112851554438009,3.417930487297002
2550.0,-30.0950723689247,5.0375901537457874,35.004740169158985,24.080574348941468,4.980990601427857,-26.5874795024696,-40.10068376138804,1.4733977349727316,-0.31837931554599663,-5.0281129133374485,40.00915743958434,47894.76311518316,15454.355730939122,15454.355730939122,63349.11884612228,87629.54710595377,87629.54710595377,15454.355730939122,103083.90283689288,103083.90283689288,103083.90283689288,127873.73968594696,103722.50380295204,63987.724106955844,44149.75521777355,24789.836849054074,0.0,68939.59206682762,21071.361321695964,1535.2391297706272,0.0,0.8867424896546177,2.8176565411259493,0.0014959080323721466,354267.5371170145,1554928.1081191034,4.38913517386582,1554928.1081191034,4.38913517386582,0.85,0.09563459744920173,4.564652377983593,1.2670974660338836,1.0,0.0,4.564652377984014,1.2848504873521227,1.2851474745947264,3.552672021310925,19314.53283447078,1969.5342277404397,2034.6934298245008,2034.6934298245008,7.5954222412130745,5.0375901537457874,0.5386000119797476,4.49899014176604,3.417982236999937,3.417982236999937,0.9765663534285534,0.0,0.0,0.00023113333798071528,1.0000014323805406,0.00023113300691029388,199.00075598933466,0.0,6.803195812658593e-08,0.19280256933074452,0.0219178734187299,7.796192498174066e-05,0.0001531714129989746,0.0006991742545848764,0.09563459744919878,0.08130792647629159,0.01432667097290719,0.09563464437854617,0.0813079264762941,0.014326670972907633,0.42796319392389975,0.42796319392389975,0.07540824288084626,0.0,4.708970410785355,4.652293374417866,5.030893910309999,4.709733597791455,4.653493227981471,5.029174816840396,24789.836849054074,21071.361321695964,0.85,0.9189076544681881,0.6947352265843937,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520649695749535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.026933466645,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.055239011746,1535.2391297706272,0.42796319392389975,0.07540824288084626,6.112851554438009,3.417982236999937
2551.0,-30.09508556875394,5.037553973794083,35.00472827251774,24.080523673351877,4.980979935317793,-26.5874924509131,-40.10067443652076,1.4733868174769642,-0.31810589041674575,-5.028099172432415,40.009133822648025,47894.65463884134,15454.341594204529,15454.341594204529,63348.996233045866,87629.36353269627,87629.36353269627,15454.341594204529,103083.7051269008,103083.7051269008,103083.7051269008,127873.46908024537,103722.32137320138,63987.616601823414,44149.67196819774,24789.76395334458,0.0,68939.43592154232,21071.29936034289,1535.2349821679122,0.0,0.8867426451694275,2.8176545447975974,0.0014959080323721466,354267.72690179927,1554927.08962989,4.389129947648056,1554927.08962989,4.389129947648056,0.85,0.09563434309154109,4.564652377983593,1.2670969676552342,1.0,0.0,4.564652377981636,1.28485053911431,1.28514752594348,3.5526718781860485,19314.498863584235,1969.5307636740615,2034.6934298245008,2034.6934298245008,7.595415293368066,5.037553973794083,0.5386360777434334,4.498917896050649,3.4180339979288323,3.4180339979288323,0.9765811422653806,0.0,0.0,0.00023113300691029388,1.000001374918202,0.00023113268912175255,199.00076689831366,0.0,6.588326414494437e-08,0.18671317058677234,0.021917939301994045,7.796200732156158e-05,0.00015317099958873232,0.0006991723675108309,0.0956343430915411,0.08130768377732477,0.014326659314216342,0.09563433502647303,0.08130768377732475,0.014326659314216339,0.42796211772631676,0.42796211772631676,0.07540821697549559,0.0,4.7091698642833535,4.652592521991039,5.030525940435666,4.70999328201566,4.653815114835481,5.029080211352664,24789.76395334458,21071.29936034289,0.85,0.9189079571979855,0.6947352266320928,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520650520215022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.0208440679,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.051794902894,1535.2349821679122,0.42796211772631676,0.07540821697549559,6.112851554438009,3.4180339979288323
2552.0,-30.095098213655188,5.037518145498928,35.004716420543936,24.080495454277866,4.9809935399954055,-26.587502472606005,-40.100660955626495,1.4733977989462084,-0.3179363379945812,-5.028066823730077,40.00911133040253,47894.52907108046,15454.299395418535,15454.299395418535,63348.828466499,87629.17152353676,87629.17152353676,15454.299395418535,103083.4709189553,103083.4709189553,103083.4709189553,127873.16062880881,103722.14138994802,63987.50288665266,44149.598336994844,24789.689709853505,0.0,68939.28804684835,21071.23625337548,1535.2303288424691,0.0,0.8867428913584692,2.8176560910964605,0.0014959080323721466,354268.1736915719,1554926.1196438575,4.38912167424214,1554926.1196438575,4.38912167424214,0.85,0.09563408123730194,4.564652377983593,1.2670964736724275,1.0,0.0,4.5646523779837525,1.2848504883927696,1.2851474748018836,3.552672018433487,19314.465348268568,1969.5273460629846,2034.6934298245008,2034.6934298245008,7.59539455373949,5.037518145498928,0.5386806291543866,4.498837516344541,3.4180857338996447,3.4180857338996447,0.976595923971327,0.0,0.0,0.00023113268912175255,1.0000013171160007,0.00023113238469359037,199.0007773486742,0.0,6.324016343646872e-08,0.17922262317895235,0.02191800254215748,7.7962126359797e-05,0.00015317056276195555,0.0006991703735484455,0.09563408123729833,0.08130743419207126,0.014326647045227075,0.09563412419117727,0.08130743419207433,0.014326647045227618,0.4279610431121194,0.4279610431121194,0.07540819452364954,0.0,4.70934982198429,4.652886876958178,5.030054884201263,4.710130485735476,4.65412550660119,5.028232217624691,24789.689709853505,21071.23625337548,0.85,0.9189074947140403,0.6947348954130956,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520651311605721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.01335352049,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.04836138735,1535.2303288424691,0.4279610431121194,0.07540819452364954,6.112851554438009,3.4180857338996447
2553.0,-30.095110293146117,5.0374824600176,35.00470463099065,24.08045445280152,4.980988131790406,-26.587513886829765,-40.10065138628704,1.4733917254740032,-0.3175962618893209,-5.028050620327746,40.00908944458699,47894.42497966718,15454.282257759387,15454.282257759387,63348.70723742657,87629.00816825897,87629.00816825897,15454.282257759387,103083.29042601836,103083.29042601836,103083.29042601836,127872.91636798458,103721.98107787324,63987.401661852906,44149.532684467034,24789.62594196622,0.0,68939.15862643326,21071.182050671287,1535.2266493717948,0.0,0.8867430531409353,2.8176535045046567,0.0014959080323721466,354268.3974878694,1554925.1758107683,4.389116237397412,1554925.1758107683,4.389116237397412,0.85,0.09563382873823639,4.564652377983593,1.2670959439734002,1.0,0.0,4.564652377984696,1.284850517436733,1.2851475034613955,3.5526719381255645,19314.435495992362,1969.5243019779805,2034.6934298245008,2034.6934298245008,7.595386131016493,5.0374824600176,0.5387180858720946,4.498764374145505,3.4181375156535965,3.4181375156535965,0.9766107187581704,0.0,0.0,0.00023113238469359037,1.0000012582219175,0.00023113209387812402,199.00078733175314,0.0,6.058144091995563e-08,0.17168780356715424,0.0219180631235984,7.796221085854267e-05,0.0001531701738350477,0.0006991685982323107,0.09563382873823606,0.08130719319753771,0.014326635540698353,0.09563382464248452,0.08130719319753799,0.014326635540698403,0.4279599696733109,0.4279599696733109,0.0754081683353881,0.0,4.709564675106719,4.653210904268519,5.02964843564871,4.710454358438426,4.654537676201755,5.028053478057302,24789.62594196622,21071.182050671287,0.85,0.9189074612978646,0.6947346897457358,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520652069726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.005818700876,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.04493854887,1535.2266493717948,0.4279599696733109,0.0754081683353881,6.112851554438009,3.4181375156535965
2554.0,-30.095121902971254,5.037446930172198,35.00469283160438,24.08040314856919,4.980981342464576,-26.587525016306838,-40.10064181694759,1.4733844558001317,-0.31741902527943466,-5.028033273656622,40.00906557906912,47894.3229686455,15454.263581448202,15454.263581448202,63348.58655009371,87628.80386124025,87628.80386124025,15454.263581448202,103083.06744268845,103083.06744268845,103083.06744268845,127872.61689474816,103721.7789660472,63987.30169933747,44149.41918523304,24789.549452059717,0.0,68938.96863729275,21071.117034250758,1535.2222081839927,0.0,0.8867432279156652,2.817653196635213,0.0014959080323721466,354268.6370747594,1554924.1466028495,4.389110363937529,1554924.1466028495,4.389110363937529,0.85,0.09563357314938571,4.564652377983593,1.2670954747172076,1.0,0.0,4.564652377982952,1.284850552049125,1.2851475377081139,3.55267184242068,19314.39786003722,1969.5204641786158,2034.6934298245008,2034.6934298245008,7.5953769520852,5.037446930172198,0.5387561220177997,4.498690808154398,3.418189280775894,3.418189280775894,0.9766255087931126,0.0,0.0,0.00023113209387812402,1.0000012093007495,0.00023113181437024768,199.00079692667825,0.0,5.78725067726028e-08,0.16401068419355633,0.021918120996105173,7.796229535737272e-05,0.0001531697985207513,0.0006991668850530151,0.09563357314938464,0.08130694956013604,0.01432662358924861,0.09563355638748415,0.08130694956013694,0.01432662358924877,0.4279588991711722,0.4279588991711722,0.07540814276348957,0.0,4.709768102513522,4.653514727962204,5.029280463821408,4.710614248377169,4.654762848164182,5.027841586906561,24789.549452059717,21071.117034250758,0.85,0.9189082430778502,0.6947351246380108,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520652793947393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.998141581505,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.041526615949,1535.2222081839927,0.4279588991711722,0.07540814276348957,6.112851554438009,3.418189280775894
2555.0,-30.09513292021089,5.0374117429293435,35.004681088286475,24.08037482472139,4.980995428063344,-26.587533524802392,-40.10062428480012,1.473396032654849,-0.3172628791767238,-5.028000982987594,40.009043613411485,47894.18649281962,15454.222469142544,15454.222469142544,63348.408961962166,87628.60916975026,87628.60916975026,15454.222469142544,103082.83163889279,103082.83163889279,103082.83163889279,127872.30957525324,103721.5957764373,63987.17654031679,44149.35470680057,24789.477936360443,0.0,68938.83264316102,21071.056245906377,1535.2177102426183,0.0,0.8867434719008229,2.817654912763931,0.0014959080323721466,354269.0830638935,1554923.1993274554,4.389102164602437,1554923.1993274554,4.389102164602437,0.85,0.09563331309050771,4.564652377983593,1.267094929632731,1.0,0.0,4.564652377984101,1.2848504984629656,1.285147483750424,3.5526719905889217,19314.363747654606,1969.5169856836542,2034.6934298245008,2034.6934298245008,7.595356746434041,5.0374117429293435,0.5388010130067231,4.49861072992262,3.4182410333725604,3.4182410333725604,0.976640295249303,0.0,0.0,0.00023113181437024768,1.0000011475760304,0.000231131549129222,199.00080603186254,0.0,5.5622290139698186e-08,0.15763357025590466,0.02191817661839531,7.796245016931831e-05,0.00015316936420092938,0.0006991649025340072,0.09563331309050459,0.08130670174758405,0.014326611342920547,0.09563336075731538,0.0813067017475867,0.014326611342921012,0.42795783000870147,0.42795783000870147,0.07540811974797033,0.0,4.709949956799619,4.6538100168717165,5.02881679720474,4.710738103810854,4.655052273280262,5.02702357719977,24789.477936360443,21071.056245906377,0.85,0.9189074797634619,0.6947345154613798,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452065349001021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.991764467566,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.038123689345,1535.2177102426183,0.42795783000870147,0.07540811974797033,6.112851554438009,3.4182410333725604
2556.0,-30.095143400736063,5.037376681704008,35.004669401753645,24.08033392801883,4.980989072934106,-26.587543594426826,-40.100614505913086,1.4733892666248334,-0.31690034013627155,-5.027985460621067,40.009021780762474,47894.08923907403,15454.207347040225,15454.207347040225,63348.29658611425,87628.45072608034,87628.45072608034,15454.207347040225,103082.65807312056,103082.65807312056,103082.65807312056,127872.07234339295,103721.4392100953,63987.08099627343,44149.286904246525,24789.414270272395,0.0,68938.70117451892,21071.002129731536,1535.2140504283611,0.0,0.8867436300223988,2.817651950708201,0.0014959080323721466,354269.2974543687,1554922.2577885254,4.389096850789915,1554922.2577885254,4.389096850789915,0.85,0.09563306184875084,4.564652377983593,1.2670944526838142,1.0,0.0,4.564652377983661,1.2848505306661995,1.2851475156202885,3.5526719015454695,19314.3345928845,1969.514012724478,2034.6934298245008,2034.6934298245008,7.595349314305892,5.037376681704008,0.5388385202284969,4.498538161475511,3.418292830104586,3.418292830104586,0.976655094315596,0.0,0.0,0.000231131549129222,1.000001091670935,0.00023113129680990313,199.0008146934805,0.0,5.278317790231319e-08,0.14958752617515558,0.021918229401573213,7.79625365187338e-05,0.0001531690126104882,0.0006991632976458639,0.09563306184874942,0.08130646209986514,0.014326599748884283,0.09563304929521647,0.08130646209986635,0.014326599748884497,0.4279567616027374,0.4279567616027374,0.07540809272675607,0.0,4.710171191883148,4.654138431015724,5.028428092890408,4.711085120484768,4.655481462212265,5.0269028153066415,24789.414270272395,21071.002129731536,0.85,0.9189076020702434,0.6947344296178386,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520654150544836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.983718423486,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.034732247212,1535.2140504283611,0.4279567616027374,0.07540809272675607,6.112851554438009,3.418292830104586
2557.0,-30.095153431577728,5.0373417855892635,35.004657704095216,24.080282309465133,4.9809840307648185,-26.58755312786567,-40.10060088532043,1.473383727052751,-0.3167666383943697,-5.027966735423007,40.00899808363568,47893.9760240344,15454.187533769376,15454.187533769376,63348.163557803775,87628.23700850809,87628.23700850809,15454.187533769376,103082.42454227747,103082.42454227747,103082.42454227747,127871.76227197207,103721.22776711012,63986.96991537656,44149.175390815064,24789.337729694595,0.0,68938.51312050965,21070.937070240405,1535.2095715727323,0.0,0.8867438112057635,2.817652377417669,0.0014959080323721466,354269.5560815698,1554921.2358439742,4.389090761967582,1554921.2358439742,4.389090761967582,0.85,0.09563280662248405,4.564652377983593,1.2670939136436212,1.0,0.0,4.5646523779847215,1.2848505571046547,1.2851475417406453,3.552671828441904,19314.295219341344,1969.5099977404461,2034.6934298245008,2034.6934298245008,7.595339576587887,5.0373417855892635,0.5388775287362346,4.498464256853029,3.418344606206492,3.418344606206492,0.9766698874875691,0.0,0.0,0.00023113129680990313,1.0000010448311123,0.00023113105531698554,199.0008229834587,0.0,5.021175001752055e-08,0.14230009954965325,0.02191827961332323,7.796265679128202e-05,0.00015316864001862113,0.0006991615968935118,0.09563280662248014,0.08130621897756848,0.014326587644911648,0.09563280431686123,0.08130621897757181,0.014326587644912238,0.42795569600843547,0.42795569600843547,0.07540806673958772,0.0,4.710369962411505,4.654435366389578,5.028068167088918,4.711200097028609,4.655658541868831,5.02666409620025,24789.337729694595,21070.937070240405,0.85,0.9189081790474138,0.6947346824889037,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520654778900994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.97643099686,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.031351190017,1535.2095715727323,0.42795569600843547,0.07540806673958772,6.112851554438009,3.418344606206492
2558.0,-30.09516292271034,5.037307208084602,35.00464605936946,24.080259433854394,4.980996551207364,-26.587560419170543,-40.100586985331006,1.4733940476675826,-0.3164741120453982,-5.027935702981726,40.008976230100245,47893.863890687535,15454.149300559373,15454.149300559373,63348.01319124691,87628.07465083577,87628.07465083577,15454.149300559373,103082.22395139514,103082.22395139514,103082.22395139514,127871.49087194461,103721.07549513111,63986.86769916357,44149.119773297265,24789.26692054948,0.0,68938.38669384674,21070.876882467055,1535.2051441150197,0.0,0.886744048377188,2.81765214997363,0.0014959080323721466,354269.98469329986,1554920.2934052134,4.389082791621044,1554920.2934052134,4.389082791621044,0.85,0.09563254809296765,4.564652377983593,1.2670934306504207,1.0,0.0,4.5646523779829895,1.2848505093174234,1.28514749363207,3.5526719605758363,19314.266864239697,1969.507106324759,2034.6934298245008,2034.6934298245008,7.595320785938912,5.037307208084602,0.5389222039281254,4.498385004156477,3.418396373681384,3.418396373681384,0.9766846781946812,0.0,0.0,0.00023113105531698554,1.0000009886140815,0.00023113082681779548,199.0008308273955,0.0,4.8057289346206765e-08,0.13619435800714996,0.021918327670612577,7.796277953113566e-05,0.00015316827578584988,0.0006991599342975264,0.09563254809296384,0.08130597268903345,0.014326575403930395,0.09563254637587906,0.08130597268903668,0.014326575403930964,0.42795463097269393,0.42795463097269393,0.07540804306641635,0.0,4.7105766173211805,4.65475573002368,5.027627762766485,4.711461590936324,4.6560959060969935,5.0259251960019355,24789.26692054948,21070.876882467055,0.85,0.918907683067396,0.6947343299950246,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520655380296588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.970325255315,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.027978792132,1535.2051441150197,0.42795463097269393,0.07540804306641635,6.112851554438009,3.418396373681384
2559.0,-30.095171938133834,5.037272699509372,35.00463444325671,24.080208932887786,4.980984397756081,-26.587569749841325,-40.10057329488916,1.4733822094635614,-0.316168121340354,-5.027924087175022,40.00895377406187,47893.75546795381,15454.141029027622,15454.141029027622,63347.896496981426,87627.8986636397,87627.8986636397,15454.141029027622,103082.03969266733,103082.03969266733,103082.03969266733,127871.24037002523,103720.89805476484,63986.75767468814,44149.04486675189,24789.200677357905,0.0,68938.24554410978,21070.82057575422,1535.201421944101,0.0,0.8867441888648127,2.817649476394259,0.0014959080323721466,354270.14512780204,1554919.3249838233,4.389078070416829,1554919.3249838233,4.389078070416829,0.85,0.09563229906050294,4.564652377983593,1.2670929471077401,1.0,0.0,4.564652377984616,1.284850565175411,1.285147549209366,3.5526718061258857,19314.23382244399,1969.5037369992804,2034.6934298245008,2034.6934298245008,7.595316720691723,5.037272699509372,0.538958274496121,4.498314425013251,3.418448179110127,3.418448179110127,0.9766994797457506,0.0,0.0,0.00023113082681779548,1.0000009390633682,0.00023113060977150658,199.00083827818352,0.0,4.547152866439124e-08,0.1288663122348848,0.02191837314214124,7.796290042081404e-05,0.00015316792639698143,0.0006991583394587972,0.09563229906050218,0.08130573506201305,0.014326563998489129,0.09563223891932884,0.0813057350620137,0.014326563998489241,0.4279535680030721,0.4279535680030721,0.07540801612212843,0.0,4.710808167940172,4.655086430566882,5.027295031627375,4.711755965834641,4.656431216102192,5.0259862119220315,24789.200677357905,21070.82057575422,0.85,0.9189078717770471,0.6947341796986874,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520655949334158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.96299720954,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.024616872055,1535.201421944101,0.4279535680030721,0.07540801612212843,6.112851554438009,3.418448179110127
2560.0,-30.09518040616531,5.037238492995996,35.004622844665846,24.080175964068644,4.980994489439923,-26.587576363066674,-40.10055548334492,1.4733904463412528,-0.31601435420316193,-5.027893979177705,40.008931052198214,47893.63006428878,15454.104781605076,15454.104781605076,63347.73484589386,87627.7008811775,87627.7008811775,15454.104781605076,103081.80566278257,103081.80566278257,103081.80566278257,127870.9303007634,103720.70877575355,63986.64060351531,44148.96463582026,24789.12463798083,0.0,68938.08927380109,21070.755942283704,1535.1967101166622,0.0,0.88674442447389,2.8176509688322815,0.0014959080323721466,354270.5609718976,1554918.3450991253,4.389070152578861,1554918.3450991253,4.389070152578861,0.85,0.09563204059720534,4.564652377983593,1.2670924091665072,1.0,0.0,4.564652377983377,1.2848505270866484,1.285147510832913,3.5526719114430962,19314.198576132498,1969.5001428757525,2034.6934298245008,2034.6934298245008,7.595298906006713,5.037238492995996,0.5390027394764232,4.498235753519573,3.4184999477034066,3.4184999477034066,0.9767142707724019,0.0,0.0,0.00023113060977150658,1.0000008820460382,0.00023113040590384774,199.00084527658035,0.0,4.3192393436412e-08,0.1224072429987916,0.021918416334534677,7.796305770101347e-05,0.0001531675520704931,0.0006991566307885021,0.09563204059720472,0.08130548890298375,0.014326551694220964,0.09563202146903627,0.08130548890298428,0.014326551694221057,0.4279525075270276,0.4279525075270276,0.07540799279951749,0.0,4.7110111380791295,4.6553971240766145,5.02688497664343,4.711879624974529,4.656696870730855,5.025302046622073,24789.12463798083,21070.755942283704,0.85,0.9189076099033722,0.6947339354601181,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520656489850796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.95653814031,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.021264165649,1535.1967101166622,0.4279525075270276,0.07540799279951749,6.112851554438009,3.4184999477034066
2561.0,-30.095188317402663,5.037204504461594,35.004611321029024,24.080133286211662,4.980999112084747,-26.5875830221298,-40.10054140873251,1.4733938168119018,-0.31592420496923523,-5.027870199771241,40.008910038216726,47893.525168283646,15454.078624128204,15454.078624128204,63347.60379241185,87627.48387400627,87627.48387400627,15454.078624128204,103081.56249813447,103081.56249813447,103081.56249813447,127870.62414757573,103720.49750752917,63986.54127256299,44148.84026107354,24789.06164944126,0.0,68937.9019105148,21070.702402025072,1535.1928903372245,0.0,0.8867446216722858,2.8176525598393964,0.0014959080323721466,354270.8894073566,1554917.4388675895,4.389063525565815,1554917.4388675895,4.389063525565815,0.85,0.0956317881280419,4.564652377983593,1.2670918613346296,1.0,0.0,4.564652377982976,1.2848505117386,1.285147495219364,3.5526719538811697,19314.159235132167,1969.4961312101655,2034.6934298245008,2034.6934298245008,7.595286050273022,5.037204504461594,0.5390445274320923,4.498159977029502,3.4185517499043874,3.4185517499043874,0.9767290714012535,0.0,0.0,0.00023113040590384774,1.000000824049343,0.00023113021544114555,199.00085181481558,0.0,4.056983643341749e-08,0.11497491645230516,0.021918456904371112,7.796318198341721e-05,0.00015316722392043054,0.0006991551328975387,0.09563178812803942,0.08130524819419235,0.014326539933847067,0.09563185878972391,0.08130524819419446,0.01432653993384744,0.42795144805255203,0.42795144805255203,0.07540796746144746,0.0,4.711189183854458,4.65567839897426,5.026475557896617,4.711945994802022,4.656848496028999,5.024883131905938,24789.06164944126,21070.702402025072,0.85,0.9189082063251727,0.6947343020455146,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520656997548762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.949105813765,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.017922124813,1535.1928903372245,0.42795144805255203,0.07540796746144746,6.112851554438009,3.4185517499043874
2562.0,-30.095195684007386,5.0371706954688475,35.00459983344065,24.080101888999366,4.9809988223770425,-26.58758968217598,-40.1005273341201,1.473392820545649,-0.3155133853877601,-5.0278492394623795,40.008888040928795,47893.42291705329,15454.05707912962,15454.05707912962,63347.47999618291,87627.34120168019,87627.34120168019,15454.05707912962,103081.39828080981,103081.39828080981,103081.39828080981,127870.39190694771,103720.35807124582,63986.442087279735,44148.795537740094,24788.9936261379,0.0,68937.789163878,21070.644582217214,1535.1888528234808,0.0,0.8867448080779717,2.8176495972346776,0.0014959080323721466,354271.1789063141,1554916.4902312204,4.389057261252441,1554916.4902312204,4.389057261252441,0.8499999999999999,0.09563153515360984,4.564652377983593,1.2670914261462167,1.0,0.0,4.5646523779844,1.2848505167930453,1.2851475000302486,3.552671939905391,19314.133270210627,1969.493483525019,2034.6934298245008,2034.6934298245008,7.59527546145494,5.0371706954688475,0.5390851616246088,4.498085533844239,3.4186035608515026,3.4186035608515026,0.9767438745290008,0.0,0.0,0.00023113021544114555,1.0000007673194167,0.00023113003809057954,199.00085790294003,0.0,3.790223997599039e-08,0.10741494809195676,0.021918494806611087,7.796330626600416e-05,0.00015316690917514139,0.000699153696194706,0.09563153515360771,0.08130500733211667,0.014326527821491053,0.09563152683237366,0.08130500733211847,0.01432652782149137,0.4279503878017314,0.4279503878017314,0.07540794027623855,0.0,4.711410658853879,4.65600612410924,5.026092407165891,4.712335854074638,4.6573566894105625,5.024599688603985,24788.9936261379,21070.644582217214,0.85,0.9189079134173294,0.694733955033018,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520657471864356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.9415458454,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.014590956152,1535.1888528234808,0.4279503878017314,0.07540794027623855,6.112851554438009,3.4186035608515026
2563.0,-30.095202577423812,5.037137071034047,35.004588363867406,24.080059979483508,4.980998565435976,-26.587595912977854,-40.10050945272667,1.4733919009899974,-0.3153004941956965,-5.027827705953233,40.00886559048003,47893.30489294834,15454.03493217608,15454.03493217608,63347.33982512442,87627.15005995015,87627.15005995015,15454.03493217608,103081.18499212622,103081.18499212622,103081.18499212622,127870.10749609748,103720.16996433267,63986.32695020873,44148.714460137715,24788.92250397126,0.0,68937.63696410897,21070.58412837557,1535.1846187512563,0.0,0.8867449990435183,2.8176493089349934,0.0014959080323721466,354271.4763223751,1554915.522052672,4.389050843703124,1554915.522052672,4.389050843703124,0.85,0.09563128156937811,4.564652377983593,1.2670909013925127,1.0,0.0,4.5646523779847215,1.2848505214615151,1.2851475044719167,3.552671926996853,19314.09824215965,1969.48991165787,2034.6934298245008,2034.6934298245008,7.595264576791327,5.037137071034047,0.5391261500514153,4.498010920982631,3.4186553693127935,3.4186553693127935,0.9767586769465124,0.0,0.0,0.00023113003809057954,1.0000007180312482,0.00023112987213210894,199.00086359999864,0.0,3.529291478541094e-08,0.1000201205018546,0.021918530099525872,7.796346416374806e-05,0.00015316657392683148,0.000699152165902711,0.09563128156937624,0.08130476604485525,0.01432651552452099,0.09563127388911141,0.08130476604485684,0.014326515524521272,0.42794932993533236,0.42794932993533236,0.0754079129339657,0.0,4.711625892853931,4.656323468181768,5.025726555474648,4.7125272117575605,4.657633593696232,5.024304122821491,24788.92250397126,21070.58412837557,0.85,0.9189079088699396,0.6947337768174887,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520657913526713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.93415101781,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.011270434592,1535.1846187512563,0.42794932993533236,0.0754079129339657,6.112851554438009,3.4186553693127935
2564.0,-30.095209005165966,5.037103628479169,35.004576911860006,24.08001806996765,4.980998261293327,-26.587601729326625,-40.100495238415874,1.4733909854540008,-0.31508742439115167,-5.027806201840871,40.00884316297646,47893.206616514646,15454.01310658525,15454.01310658525,63347.21972309989,87626.95913337554,87626.95913337554,15454.01310658525,103080.97223996079,103080.97223996079,103080.97223996079,127869.82364214447,103719.98183790955,63986.23132849102,44148.6116771317,24788.851402183685,0.0,68937.46307931539,21070.52369185613,1535.1803859325996,0.0,0.8867451897760388,2.8176490148510895,0.0014959080323721466,354271.77333261044,1554914.554864095,4.38904443398671,1554914.554864095,4.38904443398671,0.85,0.09563102844909918,4.564652377983593,1.2670904227951545,1.0,0.0,4.564652377983352,1.284850526087653,1.285147508885881,3.552671914205365,19314.06321047565,1969.486339420256,2034.6934298245008,2034.6934298245008,7.595253850069299,5.037103628479169,0.5391672236772447,4.497936404801925,3.4187071771007433,3.4187071771007433,0.9767734791716409,0.0,0.0,0.00023112987213210894,1.0000006695257766,0.00023112971738480543,199.0008689122014,0.0,3.302587897089279e-08,0.09359534100351016,0.021918563125404845,7.796358968033035e-05,0.0001531662824517786,0.0006991508354204178,0.09563102844909985,0.0813045250866934,0.014326503362406443,0.09563102080242669,0.08130452508669284,0.014326503362406342,0.4279482735651696,0.4279482735651696,0.07540788626008293,0.0,4.7118364043773795,4.656632613722138,5.025375742497317,4.712718777449709,4.657909889432744,5.024013408084954,24788.851402183685,21070.52369185613,0.85,0.9189084844943642,0.6947341035948993,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520658326819242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.92772623831,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.007959147017,1535.1803859325996,0.4279482735651696,0.07540788626008293,6.112851554438009,3.4187071771007433
2565.0,-30.095214848815925,5.0370704241867035,35.00456549863102,24.079985625017457,4.9810044861132985,-26.587606367001367,-40.100477112550266,1.4733960042987457,-0.3148382856406897,-5.027780055351346,40.008821388467084,47893.092598425355,15453.98451509585,15453.98451509585,63347.077113521205,87626.7817078109,87626.7817078109,15453.98451509585,103080.76622290674,103080.76622290674,103080.76622290674,127869.54833164549,103719.80994079211,63986.12265643049,44148.54142706847,24788.782108738753,0.0,68937.32353580723,21070.464792427938,1535.176151158292,0.0,0.8867454017809369,2.8176487880818337,0.0014959080323721466,354272.13446263626,1554913.6158363996,4.389037309397503,1554913.6158363996,4.389037309397503,0.8499999999999999,0.09563077421156307,4.564652377983593,1.2670898903487253,1.0,0.0,4.564652377982725,1.2848505029260986,1.2851474855201355,3.5526719782481497,19314.03120090784,1969.4830753527292,2034.6934298245008,2034.6934298245008,7.595239798080443,5.0370704241867035,0.539210500968025,4.4978599232186784,3.4187589837150787,3.4187589837150787,0.9767882810614511,0.0,0.0,0.00023112971738480543,1.0000006086856235,0.00023112957669955495,199.0008737416818,0.0,3.079484786089674e-08,0.08727259883778135,0.021918593920252704,7.796374973737277e-05,0.00015316596764743264,0.0006991493984480114,0.09563077421156081,0.0813042830102659,0.014326491201294912,0.09563077217262224,0.08130428301026782,0.014326491201295252,0.42794721810618097,0.42794721810618097,0.07540786078935974,0.0,4.712047654121079,4.6569473445939025,5.024998115509959,4.712941769710653,4.6582557461460965,5.0235373578497615,24788.782108738753,21070.464792427938,0.85,0.9189082758720339,0.6947338559430561,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520658712192445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.92140349615,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.004656958667,1535.176151158292,0.42794721810618097,0.07540786078935974,6.112851554438009,3.4187589837150787
2566.0,-30.095220208542074,5.037037366445689,35.004554115402385,24.079944064747565,4.98100182375533,-26.58761145784891,-40.100459021609254,1.4733930730621727,-0.3145685942132559,-5.027760918605008,40.00879943583311,47892.98123759821,15453.9669289218,15453.9669289218,63346.94816652001,87626.6032369259,87626.6032369259,15453.9669289218,103080.5701658477,103080.5701658477,103080.5701658477,127869.28476841393,103719.63269934157,63986.01237390335,44148.46702826469,24788.714602566222,0.0,68937.18163083092,21070.40741218129,1535.1721789257829,0.0,0.8867455787388017,2.817647471514232,0.0014959080323721466,354272.39877569,1554912.6691274985,4.389031362592834,1554912.6691274985,4.389031362592834,0.85,0.09563052361916652,4.564652377983593,1.2670893980143596,1.0,0.0,4.564652377983096,1.284850516930683,1.2851474993471879,3.5526719395248163,19313.99819615294,1969.4797098043616,2034.6934298245008,2034.6934298245008,7.595231154923794,5.037037366445689,0.539250740691168,4.497786625754521,3.41881080646765,3.41881080646765,0.9768030875621857,0.0,0.0,0.00023112957669955495,1.0000005582792246,0.00023112944766478613,199.00087817122386,0.0,2.7996487767544905e-08,0.07934204633322225,0.02191862191674047,7.796390948632344e-05,0.00015316566721323152,0.0006991480270703208,0.09563052361916431,0.0813040442142426,0.014326479404921716,0.09563049913005145,0.08130404421424448,0.014326479404922047,0.4279461639210721,0.4279461639210721,0.07540783442057228,0.0,4.712269418991411,4.657267156621856,5.024661900035255,4.713192324391741,4.658582619444189,5.023353450813147,24788.714602566222,21070.40741218129,0.85,0.9189082969151907,0.6947336706347004,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520659062546601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.91347294364,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.001366257375,1535.1721789257829,0.4279461639210721,0.07540783442057228,6.112851554438009,3.41881080646765
2567.0,-30.095225107924456,5.037004516698726,35.0045427496357,24.07991214366632,4.981004824699052,-26.587615567923947,-40.100444527901686,1.4733952846985263,-0.31424143442433206,-5.027736782129245,40.00877717799156,47892.88920810088,15453.941969635545,15453.941969635545,63346.83117773643,87626.44287965105,87626.44287965105,15453.941969635545,103080.3848492866,103080.3848492866,103080.3848492866,127869.02772378245,103719.47595959331,63985.923818162475,44148.391268256484,24788.642874495858,0.0,68937.03414275234,21070.34644332148,1535.1678506145208,0.0,0.8867457822594162,2.8176459821295716,0.0014959080323721466,354272.7321442639,1554911.7092569424,4.389024523128595,1554911.7092569424,4.389024523128595,0.85,0.09563027037837785,4.564652377983593,1.2670889573311435,1.0,0.0,4.564652377984475,1.2848505068498102,1.285147489098186,3.552671967398903,19313.96900909224,1969.4767335524612,2034.6934298245008,2034.6934298245008,7.59521888807028,5.037004516698726,0.5392933174117092,4.497711199287017,3.4188626180894217,3.4188626180894217,0.9768178908826919,0.0,0.0,0.00023112944766478613,1.0000005103289582,0.00023112932971279608,199.0008822203153,0.0,2.5678032309446828e-08,0.07277154356497231,0.02191864759477278,7.79640374707395e-05,0.00015316541019404662,0.0006991468538670873,0.09563027037837527,0.0813038029612747,0.014326467417100568,0.09563020090564837,0.08130380296127689,0.014326467417100955,0.42794511127314444,0.42794511127314444,0.07540780959388052,0.0,4.712505542322845,4.657605803824083,5.02431459539207,4.713495347704907,4.659006068508518,5.022971301587631,24788.642874495858,21070.34644332148,0.85,0.9189085658451752,0.6947338220110544,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520659383887276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.906902440875,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.998085055899,1535.1678506145208,0.42794511127314444,0.07540780959388052,6.112851554438009,3.4188626180894217
2568.0,-30.095229496070672,5.036971853370872,35.00453141651438,24.0798698499799,4.981006619359737,-26.587619338480547,-40.10042245555667,1.4733964617695663,-0.31408371053163364,-5.027714140821927,40.00875539732554,47892.76388566591,15453.919599342507,15453.919599342507,63346.68348500842,87626.24063719358,87626.24063719358,15453.919599342507,103080.16023653609,103080.16023653609,103080.16023653609,127868.73482851163,103719.27654714596,63985.80116607302,44148.30597896993,24788.57459197555,0.0,68936.88057094548,21070.288403179216,1535.1637495022028,0.0,0.8867459764382949,2.817646550005861,0.0014959080323721466,354273.0448620697,1554910.7699650421,4.389017997602444,1554910.7699650421,4.389017997602444,0.85,0.09563001927130486,4.564652377983593,1.2670883985096588,1.0,0.0,4.564652377983506,1.284850501586358,1.2851474836819587,3.552671981952595,19313.931875797916,1969.4729470102345,2034.6934298245008,2034.6934298245008,7.595207893640993,5.036971853370872,0.5393353348386922,4.49763651853218,3.4189144373598306,3.4189144373598306,0.976832696388523,0.0,0.0,0.00023112932971279608,1.0000004570776226,0.0002311292240687998,199.00088584689613,0.0,2.3472550080270566e-08,0.06652120692748678,0.02191867106732286,7.796423237750053e-05,0.00015316509733529556,0.0006991454257756453,0.09563001927130857,0.08130356354159224,0.014326455729716329,0.09562998564958625,0.08130356354158909,0.014326455729715774,0.427944061210837,0.427944061210837,0.07540778510397879,0.0,4.712722023643892,4.657920251320888,5.023973560018646,4.713630430290266,4.659220887522622,5.022652498323453,24788.57459197555,21070.288403179216,0.85,0.9189084704785274,0.6947335517506875,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45206596776282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.90065210424,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.994812897987,1535.1637495022028,0.427944061210837,0.07540778510397879,6.112851554438009,3.4189144373598306
2569.0,-30.09523337445373,5.036939389529174,35.00452011572522,24.079832585435383,4.981009919812762,-26.587622499586313,-40.10040785707531,1.4733990449453827,-0.3138645381684455,-5.02769027909277,40.00873367282583,47892.67616307058,15453.895661003862,15453.895661003862,63346.571824074446,87626.05447919123,87626.05447919123,15453.895661003862,103079.95014019508,103079.95014019508,103079.95014019508,127868.4560879887,103719.09367688993,63985.71657202073,44148.196783187996,24788.505947793612,0.0,68936.7027309816,21070.23005562457,1535.159600537377,0.0,0.886746176627558,2.8176464510335095,0.0014959080323721466,354273.3744363637,1554909.8330957403,4.389011270094871,1554909.8330957403,4.389011270094871,0.8499999999999999,0.09562976781851107,4.564652377983593,1.2670879517821598,1.0,0.0,4.5646523779832595,1.2848504897189,1.2851474716760138,3.5526720147666744,19313.897822883308,1969.469474579322,2034.6934298245008,2034.6934298245008,7.5951961285572205,5.036939389529174,0.5393780077937089,4.497561381735465,3.4189662581170928,3.4189662581170928,0.9768475023191694,0.0,0.0,0.0002311292240687998,1.0000004039797423,0.00023112913069731314,199.00088905218354,0.0,2.1023248840878146e-08,0.059579887215048664,0.0219186920905717,7.796436128759887e-05,0.00015316486278120093,0.0006991443551177395,0.09562976781850324,0.08130332378395166,0.01432644403455158,0.09562974542805507,0.08130332378395831,0.014326444034552752,0.42794301197467505,0.42794301197467505,0.07540776103230834,0.0,4.712933808580146,4.658229988060839,5.023627912828317,4.713825740924335,4.659514090582661,5.022290725588391,24788.505947793612,21070.23005562457,0.85,0.9189092212790904,0.694734071485357,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520659940718132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.89371078453,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.991550818526,1535.159600537377,0.42794301197467505,0.07540776103230834,6.112851554438009,3.4189662581170928
2570.0,-30.09523673932452,5.03690715746325,35.004508864799625,24.079805169627093,4.981017316457216,-26.58762478882995,-40.100389312114544,1.473405365962651,-0.31354849162357823,-5.027663659042078,40.0087125236317,47892.572562135654,15453.867847910833,15453.867847910833,63346.44041004649,87625.8947624438,87625.8947624438,15453.867847910833,103079.76261035464,103079.76261035464,103079.76261035464,127868.20204309966,103718.93889237619,63985.61774294497,44148.13461047913,24788.439432745028,0.0,68936.57404322416,21070.173517833275,1535.1555125376783,0.0,0.8867463887773118,2.8176453982575986,0.0014959080323721466,354273.74210842716,1554908.9210369084,4.389004140648451,1554908.9210369084,4.389004140648451,0.85,0.09562951583832037,4.564652377983593,1.2670874451613057,1.0,0.0,4.564652377982997,1.2848504603382684,1.2851474421686166,3.552672096005504,19313.86899991372,1969.4665354543827,2034.6934298245008,2034.6934298245008,7.595182459130357,5.03690715746325,0.5394220454529268,4.497485112010323,3.4190180846137985,3.4190180846137985,0.9768623098896567,0.0,0.0,0.00023112913069731314,1.0000003504913264,0.00023112904968858596,199.00089183307912,0.0,1.858100886071334e-08,0.0526585791112616,0.02191871067158056,7.796452504688501e-05,0.00015316460565042812,0.000699143181405146,0.09562951583831991,0.08130308362248184,0.014326432215838077,0.09562947792236744,0.08130308362248223,0.014326432215838143,0.4279419633232753,0.4279419633232753,0.07540773678808245,0.0,4.713160076749659,4.658561103279453,5.023257560970421,4.714115167418527,4.659935939869115,5.021826803158831,24788.439432745028,21070.173517833275,0.85,0.9189090303548798,0.6947338655400306,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452066017324538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.88678947642,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.988298805052,1535.1555125376783,0.4279419633232753,0.07540773678808245,6.112851554438009,3.4190180846137985
2571.0,-30.095239593772213,5.036875048365133,35.004497638381395,24.079763749055587,4.981013527548548,-26.587627737242876,-40.10037090685216,1.4734016710191806,-0.3132535454822687,-5.027645408585404,40.008690735608425,47892.47189322766,15453.853091774074,15453.853091774074,63346.32498500173,87625.72208822682,87625.72208822682,15453.853091774074,103079.57518000089,103079.57518000089,103079.57518000089,127867.94767272448,103718.76578463122,63985.51648109914,44148.05478170231,24788.372492723585,0.0,68936.42727442589,21070.116618815046,1535.1515900293361,0.0,0.886746560625066,2.8176436454871383,0.0014959080323721466,354273.9941811136,1554907.9814289978,4.388998365581671,1554907.9814289978,4.388998365581671,0.8499999999999999,0.09562926746981507,4.564652377983593,1.2670869649155065,1.0,0.0,4.564652377984175,1.2848504777926864,1.2851474595229793,3.552672047743216,19313.836764910695,1969.4632483988617,2034.6934298245008,2034.6934298245008,7.5951752068649565,5.036875048365133,0.5394624247048041,4.4974126236603285,3.4190699269231266,3.4190699269231266,0.9768771219780362,0.0,0.0,0.00023112904968858596,1.0000002973246853,0.00023112898096823445,199.00089419213586,0.0,1.6120808954797595e-08,0.045686372577896386,0.021918726792389515,7.79646875728933e-05,0.00015316436211569264,0.0006991420697537365,0.0956292674698162,0.08130284688935256,0.014326420580463637,0.09562919262199747,0.0813028468893516,0.014326420580463468,0.42794091664313744,0.42794091664313744,0.0754077106766309,0.0,4.713399599095851,4.658898113394855,5.022942306899552,4.714391863103117,4.660280692813046,5.021716015589561,24788.372492723585,21070.116618815046,0.85,0.9189093123847167,0.6947338843449877,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520660374985168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.87981726989,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.985056949658,1535.1515900293361,0.42794091664313744,0.0754077106766309,6.112851554438009,3.4190699269231266
