time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2572.0,-30.095241981233276,5.036843209270172,35.00448644693546,24.079725227225595,4.9810245668770055,-26.58762878235676,-40.10034460863096,1.4734113680004892,-0.3132240385812679,-5.027615411611655,40.00866930141555,47892.33663610395,15453.8206913953,15453.8206913953,63346.157327499255,87625.49467027087,87625.49467027087,15453.8206913953,103079.31536166617,103079.31536166617,103079.31536166617,127867.61790525775,103718.54452336366,63985.38723481987,44147.952542826424,24788.302543591573,0.0,68936.255086418,21070.057162052835,1535.147219256889,0.0,0.8867467910009701,2.817646761829439,0.0014959080323721466,354274.4084953117,1554907.0570804344,4.388990623636907,1554907.0570804344,4.388990623636907,0.8499999999999999,0.09562901391465083,4.564652377983593,1.267086403346621,1.0,0.0,4.564652377982892,1.284850432566396,1.2851474141979355,3.5526721727960417,19313.795563070584,1969.459046980425,2034.6934298245008,2034.6934298245008,7.595159282903983,5.036843209270172,0.5395081846805372,4.497335024589635,3.4191217526076336,3.4191217526076336,0.9768919293164667,0.0,0.0,0.00023112898096823445,1.0000002486824715,0.00023112892349052254,199.0008961652518,0.0,1.367541140011585e-08,0.038756115907928324,0.021918740467800915,7.79649197975052e-05,0.00015316406117072925,0.0006991406960445937,0.09562901391464536,0.08130260554920596,0.014326408365439403,0.09562905096436457,0.08130260554921061,0.014326408365440222,0.42793987211837636,0.42793987211837636,0.07540768616709669,0.0,4.713586670571658,4.659183526272955,5.0225697492528525,4.714391373030367,4.660381942605056,5.02113659221078,24788.302543591573,21070.057162052835,0.85,0.9189091755577521,0.6947336575807094,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45206605461227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.87288701322,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.981825207578,1535.147219256889,0.42793987211837636,0.07540768616709669,6.112851554438009,3.4191217526076336
2573.0,-30.095243861849116,5.036811551580292,35.00447531537519,24.079698335286253,4.981028382559234,-26.587630093708853,-40.100325958896406,1.4734146144189981,-0.3128188458601926,-5.027592136800839,40.00864866282338,47892.23956914919,15453.798922785658,15453.798922785658,63346.03849193485,87625.35387827992,87625.35387827992,15453.798922785658,103079.15280106557,103079.15280106557,103079.15280106557,127867.39294089028,103718.40634146267,63985.29261966317,44147.904135332785,24788.240139824702,0.0,68936.14427515748,21070.004118850997,1535.143444067111,0.0,0.8867469842673594,2.8176441438910267,0.0014959080323721466,354274.72996415437,1554906.1670425022,4.388984128785669,1554906.1670425022,4.388984128785669,0.85,0.09562876463613294,4.564652377983593,1.2670859461789954,1.0,0.0,4.564652377984006,1.2848504174964306,1.2851473990506326,3.552672214465209,19313.76983173201,1969.4564231141126,2034.6934298245008,2034.6934298245008,7.5951485841867585,5.036811551580292,0.5395510664671974,4.497260485113094,3.419173606227929,3.419173606227929,0.9769067446365511,0.0,0.0,0.00023112892349052254,1.0000001958885185,0.000231128878215029,199.0008977194858,0.0,1.1438116179120011e-08,0.032415621251626114,0.021918751905917095,7.7965084483076e-05,0.00015316383900744652,0.0006991396819464369,0.09562876463613175,0.08130236819989808,0.014326396436233665,0.09562874778756848,0.0813023681998991,0.014326396436233842,0.4279388264123577,0.4279388264123577,0.07540765925251001,0.0,4.713815255975817,4.659514523646465,5.02221558120101,4.714773290940627,4.660882559503193,5.020843193182657,24788.240139824702,21070.004118850997,0.85,0.9189089288064936,0.6947333662583174,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520660689262195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.86654651856,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.97860272565,1535.143444067111,0.4279388264123577,0.07540765925251001,6.112851554438009,3.419173606227929
2574.0,-30.095245308534622,5.0367800562628195,35.00446420629135,24.07965618129822,4.98102916372542,-26.587631317883485,-40.100307239312656,1.4734151730743412,-0.3126336220002486,-5.027570187178138,40.008627054374934,47892.14454603766,15453.779438096688,15453.779438096688,63345.92398413435,87625.15679825761,87625.15679825761,15453.779438096688,103078.93623635429,103078.93623635429,103078.93623635429,127867.1085356874,103718.21028097912,63985.19848057092,44147.79088934245,24788.172299333102,0.0,68935.96318867555,21069.946454433135,1535.1393807794134,0.0,0.8867471742990723,2.817644268712347,0.0014959080323721466,354275.03312987037,1554905.2351799975,4.388977742639852,1554905.2351799975,4.388977742639852,0.8499999999999999,0.09562851473161613,4.564652377983593,1.2670854439539836,1.0,0.0,4.564652377983517,1.2848504149762094,1.2851473964716535,3.55267222143374,19313.733322618667,1969.4527002206328,2034.6934298245008,2034.6934298245008,7.595139007958378,5.0367800562628195,0.5395934459059433,4.497186610356876,3.419225461506932,3.419225461506932,0.976921560430552,0.0,0.0,0.000231128878215029,1.0000001506894978,0.00023112884338633968,199.00089891509833,0.0,9.009863857607203e-09,0.025533954172458812,0.021918760915780953,7.796524978576967e-05,0.00015316362842925934,0.000699138720730214,0.09562851473161964,0.08130213054632313,0.01432638418529651,0.09562851940275321,0.08130213054632014,0.014326384185295981,0.4279377827170676,0.4279377827170676,0.07540763128114503,0.0,4.7140312802567905,4.659826045861507,5.021888160974868,4.714936565177879,4.6611136731310125,5.020620242177074,24788.172299333102,21069.946454433135,0.85,0.9189096815947658,0.6947338128134712,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520660802013943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.85966485148,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.975390317937,1535.1393807794134,0.4279377827170676,0.07540763128114503,6.112851554438009,3.419225461506932
2575.0,-30.095246285006997,5.036748762960198,35.00445312234953,24.079618567507737,4.981034119021685,-26.587631701360255,-40.10028464309869,1.4734195353749127,-0.31245195151717553,-5.027544941881304,40.008605568522526,47892.03345722276,15453.755196314585,15453.755196314585,63345.78865353734,87624.96161878694,87624.96161878694,15453.755196314585,103078.71681510152,103078.71681510152,103078.71681510152,127866.82048418644,103718.01782115595,63985.08996455155,44147.69761844933,24788.103669084907,0.0,68935.80128753424,21069.88811872217,1535.1351962846663,0.0,0.8867473806670656,2.817644825429843,0.0014959080323721466,354275.3818153176,1554904.3086048542,4.388970807504259,1554904.3086048542,4.388970807504259,0.85,0.09562826343458146,4.564652377983593,1.2670849219476805,1.0,0.0,4.564652377984667,1.2848503946387175,1.285147376084709,3.5526722776678685,19313.697483996984,1969.4490456982746,2034.6934298245008,2034.6934298245008,7.59512709373988,5.036748762960198,0.5396374044818861,4.497111358478312,3.4192773130054617,3.4192773130054617,0.9769363751444177,0.0,0.0,0.00023112884338633968,1.000000101711211,0.0002311288198779475,199.00089972210344,0.0,6.930940484777527e-09,0.019642285333859512,0.021918767846721438,7.796544932135646e-05,0.00015316339406498322,0.0006991376509387638,0.09562826343457298,0.08130189163988355,0.014326371794689426,0.09562829988734378,0.08130189163989077,0.014326371794690696,0.42793673966953233,0.42793673966953233,0.07540760385094679,0.0,4.714234136562425,4.660123091762898,5.021555011376506,4.715092990364155,4.661359049822977,5.020270444766027,24788.103669084907,21069.88811872217,0.85,0.9189098765867577,0.6947338329681988,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452066088874953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.85377318264,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.97218654061,1535.1351962846663,0.42793673966953233,0.07540760385094679,6.112851554438009,3.4192773130054617
2576.0,-30.09524665491667,5.036717670786671,35.00444207955563,24.079586122557544,4.981039874640363,-26.587631458845525,-40.10026194211093,1.4734246785692446,-0.3121909765963551,-5.0275195594997255,40.00858459916105,47891.92488902291,15453.731060823335,15453.731060823335,63345.655949846245,87624.78626653536,87624.78626653536,15453.731060823335,103078.5173273587,103078.5173273587,103078.5173273587,127866.55532173619,103717.84527802822,63984.984016041606,44147.62362442957,24788.03799437749,0.0,68935.66161880706,21069.832295220865,1535.1311798562995,0.0,0.8867475858619353,2.8176443535147415,0.0014959080323721466,354275.7323944373,1554903.4043037319,4.388963911794446,1554903.4043037319,4.388963911794446,0.85,0.09562801282627295,4.564652377983593,1.2670844340091576,1.0,0.0,4.564652377983676,1.284850370624367,1.2851473520346013,3.552672344068688,19313.66535413332,1969.445769363985,2034.6934298245008,2034.6934298245008,7.595115231760625,5.036717670786671,0.5396815420859067,4.497036128700764,3.419329172952942,3.419329172952942,0.9769511922722691,0.0,0.0,0.0002311288198779475,1.000000038530491,0.00023112881097244093,199.0009000278151,0.0,4.678191193449991e-09,0.013257993842237276,0.02191877252491263,7.796564978262251e-05,0.00015316317009532497,0.0006991366285951306,0.09562801282627698,0.08130165333617084,0.014326359490106135,0.09562805580381399,0.08130165333616741,0.014326359490105531,0.4279356964696527,0.4279356964696527,0.07540757628781988,0.0,4.714443487958931,4.660428325447981,5.0212187398828405,4.715328582903396,4.6616972944583495,5.019921946315037,24788.03799437749,21069.832295220865,0.85,0.9189098133289585,0.6947336656294165,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520660947293633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.847388891154,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.968992134995,1535.1311798562995,0.4279356964696527,0.07540757628781988,6.112851554438009,3.419329172952942
2577.0,-30.095246614147154,5.036686766621599,35.0044310753278,24.079559090919815,4.981044554281906,-26.587630954242545,-40.10024297805501,1.4734288943772946,-0.31180454842763083,-5.0274950092507975,40.008563636892646,47891.83588519522,15453.70849980866,15453.70849980866,63345.54438500388,87624.64073367653,87624.64073367653,15453.70849980866,103078.34923348519,103078.34923348519,103078.34923348519,127866.32176107327,103717.70187298789,63984.89702450684,44147.56094275672,24787.972527588077,0.0,68935.53347034479,21069.776648449864,1535.1271967198556,0.0,0.8867477867938818,2.817642131823353,0.0014959080323721466,354276.07148047676,1554902.5003088932,4.388957159345095,1554902.5003088932,4.388957159345095,0.85,0.0956277626975593,4.564652377983593,1.2670839614560827,1.0,0.0,4.5646523779840935,1.2848503509187212,1.285147332312958,3.5526723985557362,19313.638650175562,1969.4430463181172,2034.6934298245008,2034.6934298245008,7.595104143596509,5.036686766621599,0.5397254184535996,4.496961348167999,3.419381041418862,3.419381041418862,0.9769660118339606,0.0,0.0,0.00023112881097244093,0.9999999957533773,0.0002311288119539578,199.00089999443506,0.0,1.772203822164036e-09,0.005022425632012878,0.02191877429711645,7.796581724524477e-05,0.00015316299372719616,0.000699135823535932,0.09562776269755502,0.08130141554015867,0.014326347157396344,0.0956277539488517,0.0813014155401623,0.014326347157396984,0.4279346538426537,0.4279346538426537,0.07540754820685533,0.0,4.714683659247953,4.6607686238968995,5.020889167129155,4.7156904608231685,4.662176278564516,5.019617585030744,24787.972527588077,21069.776648449864,0.85,0.9189099031525497,0.6947336659953128,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520660969471457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.839153322944,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.965809848305,1535.1271967198556,0.4279346538426537,0.07540754820685533,6.112851554438009,3.419381041418862
2578.0,-30.095246092983224,5.036656004728256,35.004420088043155,24.07952231531965,4.9810442401576465,-26.587630516625005,-40.100220242142655,1.473428663799365,-0.311493843910398,-5.027473888631647,40.008542121942035,47891.73134304466,15453.691427201104,15453.691427201104,63345.422770245765,87624.47345477417,87624.47345477417,15453.691427201104,103078.16488197527,103078.16488197527,103078.16488197527,127866.06989465377,103717.53421077224,63984.792099042475,44147.49123525529,24787.905012678493,0.0,68935.3962479338,21069.719260776717,1535.1231715842468,0.0,0.886747972264928,2.8176405068866,0.0014959080323721466,354276.3631969521,1554901.5724801265,4.388950926471246,1554901.5724801265,4.388950926471246,0.85,0.09562751406577538,4.564652377983593,1.2670834718691184,1.0,0.0,4.564652377983753,1.284850351997501,1.2851473333919872,3.5526723955728587,19313.607429203734,1969.4398626650013,2034.6934298245008,2034.6934298245008,7.59509575284471,5.036656004728256,0.5397678441843965,4.496888160543859,3.4194329147803764,3.4194329147803764,0.9769808327943933,0.0,0.0,0.00023112881097244093,0.9999999414679557,0.00023112882450088354,199.0008995677325,0.0,0.0,0.0,0.02191877429711645,7.796601801578788e-05,0.00015316279295665307,0.000699134907088195,0.09562751406577671,0.0813011791337183,0.014326334932058413,0.09562746806373029,0.08130117913371716,0.014326334932058211,0.42793361400471075,0.42793361400471075,0.07540751989382988,0.0,4.714935011492514,4.6611157838704,5.020595333070787,4.715980044721277,4.662544395236239,5.01946018010841,24787.905012678493,21069.719260776717,0.85,0.9189099681449125,0.6947335324046987,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520660967035788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.962635776557,1535.1231715842468,0.42793361400471075,0.07540751989382988,6.112851554438009,3.4194329147803764
2579.0,-30.095245099804952,5.036625447822711,35.00440912201465,24.079489765595667,4.981050351434328,-26.587629011603017,-40.100197366531916,1.4734342632323918,-0.3112445426854151,-5.02744767000011,40.00852076650367,47891.62823191302,15453.666828665311,15453.666828665311,63345.295060578326,87624.29610516853,87624.29610516853,15453.666828665311,103077.96293383384,103077.96293383384,103077.96293383384,127865.79902073625,103717.35920952293,63984.69133626743,44147.40874806166,24787.836086902407,0.0,68935.24483496406,21069.660673867045,1535.1189466282,0.0,0.8867481831153661,2.817640286477772,0.0014959080323721466,354276.7253270713,1554900.6515307154,4.38894384070875,1554900.6515307154,4.38894384070875,0.85,0.09562726376369943,4.564652377983593,1.2670829767873513,1.0,0.0,4.564652377983415,1.2848503258000517,1.2851473071884825,3.552672468010055,19313.57484160459,1969.4365396546823,2034.6934298245008,2034.6934298245008,7.595083663290862,5.036625447822711,0.5398126513340333,4.496812796488678,3.419484779553587,3.419484779553587,0.976995651301025,0.0,0.0,0.00023112881097244093,0.9999998380166422,0.00023112884841146788,199.00089875456854,0.0,0.0,0.0,0.02191877429711645,7.796622002042796e-05,0.00015316259095201297,0.0006991339850072343,0.0956272637636958,0.08130094110431636,0.014326322659379442,0.09562722013621315,0.08130094110431944,0.014326322659379984,0.427932577041144,0.427932577041144,0.07540749334358807,0.0,4.715178779361565,4.661456806802221,5.0202856870382675,4.716203127314714,4.662870516932401,5.019096984719681,24787.836086902407,21069.660673867045,0.85,0.9189101338833499,0.694733562585714,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520660935900234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.959471330068,1535.1189466282,0.427932577041144,0.07540749334358807,6.112851554438009,3.419484779553587
2580.0,-30.09524356985668,5.036595117146009,35.0043982111583,24.079451348539465,4.981060142891713,-26.58762665548433,-40.10017054444177,1.4734432285193522,-0.31118557743712927,-5.027419558340433,40.00850044145614,47891.509225746784,15453.639681204373,15453.639681204373,63345.14890695116,87624.07501604981,87624.07501604981,15453.639681204373,103077.71469725418,103077.71469725418,103077.71469725418,127865.4872036201,103717.14191090254,63984.57612059953,44147.29532255891,24787.772506365913,0.0,68935.06782892482,21069.606630411025,1535.1149800462529,0.0,0.8867483998718939,2.817642794477034,0.0014959080323721466,354277.1136039008,1554899.7750171027,4.388936556470754,1554899.7750171027,4.388936556470754,0.85,0.09562701451131604,4.564652377983593,1.2670824267575518,1.0,0.0,4.564652377983745,1.2848502838551552,1.285147265233891,3.552672583989699,19313.534377662974,1969.4324134809517,2034.6934298245008,2034.6934298245008,7.595070321005212,5.036595117146009,0.5398584380159459,4.496736679130063,3.4195366548949617,3.4195366548949617,0.9770104728271319,0.0,0.0,0.00023112881097244093,0.9999996786543742,0.0002311288852446972,199.00089750192453,0.0,0.0,0.0,0.02191877429711645,7.79664568753386e-05,0.00015316235409710232,0.0006991329038469031,0.09562701451131496,0.08130070398761885,0.014326310523696111,0.09562708153900451,0.08130070398761977,0.014326310523696272,0.42793154223620444,0.42793154223620444,0.07540746704842402,0.0,4.715379247315298,4.661751470818729,5.019950132428846,4.716233980903326,4.662983326354151,5.018661397479434,24787.772506365913,21069.606630411025,0.85,0.9189103732247558,0.6947336201162297,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520660876565437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.956316356975,1535.1149800462529,0.42793154223620444,0.07540746704842402,6.112851554438009,3.4195366548949617
2581.0,-30.095241505210893,5.036564920437032,35.00438733390779,24.079419706854992,4.981060495740489,-26.58762476205481,-40.10015140576286,1.4734437525843946,-0.3107948579044546,-5.027398510640926,40.00847959858416,47891.42853524813,15453.623605077235,15453.623605077235,63345.052140325366,87623.92819559641,87623.92819559641,15453.623605077235,103077.55180067365,103077.55180067365,103077.55180067365,127865.26038908673,103716.99430490314,63984.49464455462,44147.221844831685,24787.708588413083,0.0,68934.93043324476,21069.55230015112,1535.1111628474132,0.0,0.8867485825365289,2.817640107035109,0.0014959080323721466,354277.4043138867,1554898.876172802,4.38893041791391,1554898.876172802,4.38893041791391,0.85,0.09562676786223381,4.564652377983593,1.2670820135483516,1.0,0.0,4.564652377982896,1.2848502814032703,1.285147262781439,3.552672590769278,19313.50689142983,1969.4296106651948,2034.6934298245008,2034.6934298245008,7.595062419998164,5.036564920437032,0.5399011576141763,4.496663762822855,3.419588547553861,3.419588547553861,0.9770252993011032,0.0,0.0,0.00023112881097244093,0.9999994635970789,0.0002311289349506768,199.00089581149734,0.0,0.0,0.0,0.02191877429711645,7.796662588159353e-05,0.00015316218509084742,0.0006991321323920998,0.09562676786222879,0.08130046931406465,0.014326298548164142,0.09562677224433436,0.08130046931406892,0.014326298548164897,0.4279305065730743,0.4279305065730743,0.0754074391791045,0.0,4.715616230617854,4.662081590770242,5.019657123735158,4.716603652736467,4.66344190407807,5.018525132888499,24787.708588413083,21069.55230015112,0.85,0.9189108009859743,0.6947338342732535,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520660785162738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.953172170279,1535.1111628474132,0.4279305065730743,0.0754074391791045,6.112851554438009,3.419588547553861
2582.0,-30.09523900546955,5.036534916362089,35.00437647428149,24.07939250059428,4.9810660934628705,-26.58762195248765,-40.10012828567994,1.473449040481006,-0.3104345554544352,-5.0273726950354005,40.00845835742512,47891.33143846739,15453.600488993116,15453.600488993116,63344.9319274605,87623.77758397534,87623.77758397534,15453.600488993116,103077.37807296847,103077.37807296847,103077.37807296847,127865.01809314288,103716.84511477323,63984.398969265516,44147.162383897456,24787.64002017441,0.0,68934.80240407187,21069.49401714825,1535.10696818264,0.0,0.8867487909201195,2.8176383773857623,0.0014959080323721466,354277.76087825536,1554897.9601528654,4.388923415057919,1554897.9601528654,4.388923415057919,0.85,0.0956265184840091,4.564652377983593,1.2670815234119073,1.0,0.0,4.5646523779849675,1.2848502566633746,1.285147238035825,3.5526726591762765,19313.47911021016,1969.4267777691832,2034.6934298245008,2034.6934298245008,7.595051059031552,5.036534916362089,0.5399461027444872,4.496588813617602,3.4196404300752294,3.4196404300752294,0.977040122878637,0.0,0.0,0.00023112881097244093,0.9999992032194887,0.00023112899513151987,199.0008937648361,0.0,0.0,0.0,0.02191877429711645,7.796683004653566e-05,0.00015316198092590527,0.0006991312004501111,0.09562651848400947,0.08130023219017227,0.014326286293837195,0.09562647471606998,0.08130023219017196,0.014326286293837141,0.42792947257082775,0.42792947257082775,0.07540741240787642,0.0,4.7158709088690784,4.662433890995544,5.01935631695153,4.716938139580975,4.663891948653202,5.018202203959731,24787.64002017441,21069.49401714825,0.85,0.9189107637700114,0.6947337160371482,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452066066181596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.950038746352,1535.10696818264,0.42792947257082775,0.07540741240787642,6.112851554438009,3.4196404300752294
2583.0,-30.09523602684957,5.0365050858782165,35.00436564676424,24.079349648114317,4.98107067410624,-26.58761881366431,-40.1001013937406,1.4734534609209684,-0.3103469109811954,-5.027348189345703,40.008437573418185,47891.218540175134,15453.579658064702,15453.579658064702,63344.798198239834,87623.55995245643,87623.55995245643,15453.579658064702,103077.13961052113,103077.13961052113,103077.13961052113,127864.71434359533,103716.62821827325,63984.28680599167,44147.0460136462,24787.574733074205,0.0,68934.62074672041,21069.438523113073,1535.102984556749,0.0,0.8867489909779178,2.817640086266187,0.0014959080323721466,354278.09935036645,1554897.0638478973,4.38891669199729,1554897.0638478973,4.38891669199729,0.85,0.09562627114042895,4.564652377983593,1.2670810003066437,1.0,0.0,4.564652377985525,1.284850235981953,1.285147217349623,3.5526727163614016,19313.4387211488,1969.4226592311136,2034.6934298245008,2034.6934298245008,7.595040821160773,5.0365050858782165,0.5399905645162306,4.496514521361986,3.4196923203800167,3.4196923203800167,0.9770549486800048,0.0,0.0,0.00023112881097244093,0.9999988929611108,0.00023112906684130636,199.00089132609338,0.0,0.0,0.0,0.02191877429711645,7.796706751997519e-05,0.00015316174345246573,0.0006991301164664107,0.09562627114043012,0.08129999684457917,0.014326274295850962,0.09562630613471097,0.08129999684457816,0.014326274295850783,0.4279284414629714,0.4279284414629714,0.07540738584669825,0.0,4.71608777522755,4.662740439458844,5.019062831341557,4.717001278364535,4.66401301015452,5.017935510725806,24787.574733074205,21069.438523113073,0.85,0.9189112453520459,0.6947339090489386,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452066051247556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.946914107664,1535.102984556749,0.4279284414629714,0.07540738584669825,6.112851554438009,3.4196923203800167
2584.0,-30.095232448943857,5.036475497572046,35.00435487227253,24.079326597880595,4.981082973202023,-26.58761436360169,-40.10007806411011,1.473464887859898,-0.3100538862701683,-5.0273180812012,40.00841746286748,47891.12526103962,15453.550596740419,15453.550596740419,63344.675857780036,87623.39775375242,87623.39775375242,15453.550596740419,103076.94835049284,103076.94835049284,103076.94835049284,127864.45925834766,103716.47002105467,63984.19752834201,44146.969436347405,24787.510907854823,0.0,68934.48034420222,21069.384271676598,1535.0989612656185,0.0,0.8867492171217143,2.8176397444046977,0.0014959080323721466,354278.51520382275,1554896.1965859297,4.3889090923037495,1554896.1965859297,4.3889090923037495,0.8499999999999999,0.09562602181763,4.564652377983593,1.2670805458864196,1.0,0.0,4.564652377982934,1.2848501825200056,1.2851471638753185,3.552672864186264,19313.40926268742,1969.4196553040458,2034.6934298245008,2034.6934298245008,7.595026538260038,5.036475497572046,0.540037664068663,4.496437833503383,3.4197442130446523,3.4197442130446523,0.9770697751556149,0.0,0.0,0.00023112881097244093,0.9999985202802226,0.00023112915297881972,199.000888396686,0.0,0.0,0.0,0.02191877429711645,7.796727353643543e-05,0.0001531615374360055,0.0006991291760728855,0.09562602181762175,0.08129975974339881,0.014326262074222941,0.09562606829636579,0.08129975974340582,0.014326262074224176,0.42792741012988705,0.42792741012988705,0.07540735969717334,0.0,4.716311729641745,4.663062463743756,5.018728762171634,4.717264194931033,4.6644075400685665,5.017449765853257,24787.510907854823,21069.384271676598,0.85,0.9189113422120354,0.6947339708939654,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452066033452583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.943799145836,1535.0989612656185,0.42792741012988705,0.07540735969717334,6.112851554438009,3.4197442130446523
2585.0,-30.095228369204918,5.036446051162946,35.004344142700376,24.079294537100964,4.9810856195726645,-26.587610427236825,-40.10005103247238,1.4734676776045839,-0.30972029150086655,-5.027295650954358,40.00839722226212,47891.01686583205,15453.533569092036,15453.533569092036,63344.55043492408,87623.23857612774,87623.23857612774,15453.533569092036,103076.77214521977,103076.77214521977,103076.77214521977,127864.22159299548,103716.31018562491,63984.08847532923,44146.91301143965,24787.449447775718,0.0,68934.36245921536,21069.33203060936,1535.0952494457172,0.0,0.886749404643282,2.8176379710192054,0.0014959080323721466,354278.8250104658,1554895.3237157594,4.388902790534619,1554895.3237157594,4.388902790534619,0.85,0.0956257762527653,4.564652377983593,1.2670800079451876,1.0,0.0,4.564652377984183,1.2848501694679386,1.2851471508202346,3.552672900275861,19313.379499168965,1969.4166202698134,2034.6934298245008,2034.6934298245008,7.5950181696045265,5.036446051162946,0.5400814325557945,4.496364618607151,3.419796129048754,3.419796129048754,0.977084608299644,0.0,0.0,0.00023112881097244093,0.999998095327679,0.00023112925119792826,199.00088505640318,0.0,0.0,0.0,0.02191877429711645,7.79675122447606e-05,0.00015316129872768033,0.0006991280864523615,0.09562577625276596,0.08129952624069561,0.014326250012070343,0.09562579711202142,0.08129952624069506,0.014326250012070245,0.42792637975985254,0.42792637975985254,0.07540733121924466,0.0,4.716556032759797,4.6634017498815865,5.0184325999587145,4.717575359453463,4.664801345176784,5.017290624371469,24787.449447775718,21069.33203060936,0.85,0.9189110941934298,0.6947335865210402,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520660120773374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.940696288984,1535.0952494457172,0.42792637975985254,0.07540733121924466,6.112851554438009,3.419796129048754
2586.0,-30.09522387110113,5.036416702882538,35.004333402555076,24.079258215520554,4.981082036967746,-26.58760673722407,-40.10002784254027,1.4734649030907012,-0.3093327662905949,-5.027276549477153,40.00837545514874,47890.928331654504,15453.521793648963,15453.521793648963,63344.45012530347,87623.0883528326,87623.0883528326,15453.521793648963,103076.61014648156,103076.61014648156,103076.61014648156,127863.99008871694,103716.1562547803,63983.996233602345,44146.84446797551,24787.379942235377,0.0,68934.22441021088,21069.27295090007,1535.0911521048922,0.0,0.8867495807450755,2.8176350983039606,0.0014959080323721466,354279.0888402984,1554894.3850157897,4.388896872535154,1554894.3850157897,4.388896872535154,0.85,0.09562553052780667,4.564652377983593,1.2670796013297516,1.0,0.0,4.564652377984888,1.284850182448747,1.2851471638040435,3.5526728643832977,19313.35083516411,1969.4136973547656,2034.6934298245008,2034.6934298245008,7.59501238227416,5.036416702882538,0.540123760231932,4.496292942650606,3.4198480385446293,3.4198480385446293,0.9770994395841798,0.0,0.0,0.00023112881097244093,0.9999976267977734,0.0002311293594891515,199.00088137358466,0.0,0.0,0.0,0.02191877429711645,7.796771702866784e-05,0.00015316109394377308,0.0006991271516850122,0.09562553052780981,0.08129929262514013,0.014326237902669682,0.09562546337181153,0.08129929262513746,0.014326237902669214,0.42792535142215976,0.42792535142215976,0.07540730295556891,0.0,4.716826420487735,4.663761629423902,5.018193736269097,4.71794378318657,4.665237299979253,5.017274620941066,24787.379942235377,21069.27295090007,0.85,0.9189114792727047,0.6947336934795579,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520659877040234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.93760360479,1535.0911521048922,0.42792535142215976,0.07540730295556891,6.112851554438009,3.4198480385446293
2587.0,-30.095218853706637,5.036387589908084,35.00432268035024,24.079230101220332,4.981092976425277,-26.58760112755263,-40.10000053150577,1.4734752502712607,-0.30910789323672816,-5.027246509472421,40.00835449741455,47890.82308684995,15453.493556934507,15453.493556934507,63344.31664378446,87622.90913688202,87622.90913688202,15453.493556934507,103076.40269381653,103076.40269381653,103076.40269381653,127863.71320954114,103715.97975621691,63983.8937061847,44146.76227781356,24787.3105157246,0.0,68934.07279353816,21069.21393836591,1535.0868048089105,0.0,0.886749809609694,2.8176356462219356,0.0014959080323721466,354279.50375351735,1554893.481220451,4.388889181413769,1554893.481220451,4.388889181413769,0.85,0.09562528131313248,4.564652377983593,1.2670790760265667,1.0,0.0,4.5646523779858965,1.2848501340385492,1.2851471153826561,3.55267299823984,19313.31796874484,1969.4103459127061,2034.6934298245008,2034.6934298245008,7.594998504648155,5.036387589908084,0.540171084864582,4.496216505043502,3.4198999285653113,3.4198999285653113,0.9771142653043746,0.0,0.0,0.00023112881097244093,0.9999971041779708,0.00023112948028228153,199.0008772655975,0.0,0.0,0.0,0.02191877429711645,7.796795820553366e-05,0.00015316085276690728,0.0006991260507964582,0.09562528131312903,0.08129905557371338,0.014326225739415648,0.09562523584119392,0.08129905557371632,0.014326225739416165,0.4279243261858644,0.4279243261858644,0.07540727814196445,0.0,4.717077555417632,4.664107613174735,5.017905164795877,4.718138616235706,4.66554839995041,5.016808027673335,24787.3105157246,21069.21393836591,0.85,0.9189115640026759,0.6947336947620366,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452065960831301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.934519437831,1535.0868048089105,0.4279243261858644,0.07540727814196445,6.112851554438009,3.4198999285653113
2588.0,-30.095213348803867,5.0363586267056295,35.00431200256223,24.079197795968525,4.981096988360971,-26.587595771971632,-40.09997709710149,1.4734794115287508,-0.3088140243042403,-5.027222987993091,40.00833434674165,47890.73802563554,15453.475584294494,15453.475584294494,63344.21360993003,87622.74258354821,87622.74258354821,15453.475584294494,103076.21816784272,103076.21816784272,103076.21816784272,127863.46680545594,103715.81251778951,63983.80795987698,44146.67173101393,24787.248637613222,0.0,68933.92036862715,21069.161341971238,1535.0830408264173,0.0,0.8867500023609162,2.817634523652355,0.0014959080323721466,354279.82863298396,1554892.6122297389,4.388882703905023,1554892.6122297389,4.388882703905023,0.85,0.09562503724050206,4.564652377983593,1.2670786040229722,1.0,0.0,4.564652377983181,1.2848501145697393,1.285147095909346,3.5526730520720453,19313.286826688112,1969.4071703066911,2034.6934298245008,2034.6934298245008,7.594989671553325,5.0363586267056295,0.5402155996627735,4.496143027042856,3.4199518406561547,3.4199518406561547,0.9771290973303299,0.0,0.0,0.00023112881097244093,0.9999965307788669,0.0002311296128121782,199.00087275846352,0.0,0.0,0.0,0.02191877429711645,7.79681651494045e-05,0.00015316064582303644,0.000699125106169626,0.09562503724049791,0.08129882301444998,0.014326214226047934,0.09562498405928026,0.0812988230144535,0.014326214226048557,0.4279233028275953,0.4279233028275953,0.07540725291356902,0.0,4.717335001330014,4.664457514380842,5.017636514663934,4.71840896368883,4.665901635905811,5.016606662029915,24787.248637613222,21069.161341971238,0.85,0.9189121012006003,0.6947339969863563,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452065930856216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.93144582393,1535.0830408264173,0.4279233028275953,0.07540725291356902,6.112851554438009,3.4199518406561547
2589.0,-30.095207395748726,5.0363298478685685,35.00430135382588,24.079165036696963,4.981103977666728,-26.587589715273484,-40.09994975114239,1.473486297191467,-0.30859368434289536,-5.02719658287398,40.00831383735659,47890.636766013384,15453.453460447268,15453.453460447268,63344.090226460656,87622.5601641148,87622.5601641148,15453.453460447268,103076.01362456207,103076.01362456207,103076.01362456207,127863.19676855787,103715.63057387402,63983.70717577247,44146.581553446165,24787.1831439958,0.0,68933.76469744196,21069.10567239643,1535.079000634592,0.0,0.8867502110935382,2.8176347065721776,0.0014959080323721466,354280.1933416586,1554891.727770065,4.388875689334875,1554891.727770065,4.388875689334875,0.8499999999999999,0.09562479151812497,4.564652377983593,1.267078088060953,1.0,0.0,4.564652377983985,1.2848500823545612,1.2851470636867217,3.5526731411485817,19313.25294627064,1969.4037154655914,2034.6934298245008,2034.6934298245008,7.5949787982458785,5.0363298478685685,0.5402614999674267,4.496068347901142,3.4200037494065945,3.4200037494065945,0.9771439284018841,0.0,0.0,0.00023112881097244093,0.9999959106999292,0.00023112975613136905,199.0008678844055,0.0,0.0,0.0,0.02191877429711645,7.796840663596437e-05,0.00015316040433647658,0.0006991240038674263,0.09562479151812511,0.08129858899818333,0.014326202519941785,0.09562476110055167,0.08129858899818321,0.014326202519941765,0.4279222814400619,0.4279222814400619,0.0754072283695212,0.0,4.717578652846953,4.664792873407691,5.017358322535756,4.71860289853106,4.666184282918778,5.0162957874459835,24787.1831439958,21069.10567239643,0.85,0.9189123864696058,0.6947340969437948,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452065897968644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.928382143693,1535.079000634592,0.4279222814400619,0.0754072283695212,6.112851554438009,3.4200037494065945
2590.0,-30.095200895758442,5.036301310903308,35.00429076711082,24.079136398527794,4.9811181215649585,-26.58758245085725,-40.09991845870388,1.473499676663783,-0.3084501381947007,-5.027165437698345,40.00829434638896,47890.51941255342,15453.42443583122,15453.42443583122,63343.94384838464,87622.36379097568,87622.36379097568,15453.42443583122,103075.78822680691,103075.78822680691,103075.78822680691,127862.90990639715,103715.4377079473,63983.593329525036,44146.49375380252,24787.121679590247,0.0,68933.61543339277,21069.05342765171,1535.0750810907482,0.0,0.8867504402714177,2.817636454894645,0.0014959080323721466,354280.6235205825,1554890.8872296202,4.3888679876936205,1554890.8872296202,4.3888679876936205,0.85,0.09562454493814213,4.564652377983593,1.2670776017708705,1.0,0.0,4.564652377983664,1.2848500197575288,1.2851470010752206,3.5526733142324374,19313.217032026987,1969.4000532319383,2034.6934298245008,2034.6934298245008,7.594964533386306,5.036301310903308,0.5403096572298596,4.495991653673449,3.4200556655019243,3.4200556655019243,0.9771587615719783,0.0,0.0,0.00023112881097244093,0.9999952336518924,0.00023112991261806256,199.00086256254508,0.0,0.0,0.0,0.02191877429711645,7.796868297392367e-05,0.00015316012799851728,0.0006991227424807033,0.09562454493813809,0.08129835431321623,0.014326190624921851,0.0956246009884079,0.08129835431321968,0.014326190624922457,0.4279212609801591,0.4279212609801591,0.07540720361497028,0.0,4.717794258625133,4.665103151938183,5.017035236963352,4.718715299503629,4.666403208972952,5.015802145877444,24787.121679590247,21069.05342765171,0.85,0.9189122527541129,0.6947338988599505,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520658624037073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.925327624936,1535.0750810907482,0.4279212609801591,0.07540720361497028,6.112851554438009,3.4200556655019243
2591.0,-30.09519392663174,5.036272829425475,35.004280199204445,24.079095012880884,4.981112872479839,-26.587576703630294,-40.09989491952581,1.4734956494784084,-0.3081242388857959,-5.027148783934616,40.00827372079985,47890.4407996957,15453.417777339953,15453.417777339953,63343.85857703566,87622.1980982351,87622.1980982351,15453.417777339953,103075.61587557505,103075.61587557505,103075.61587557505,127862.6752970606,103715.2664090886,63983.50911054922,44146.39699837709,24787.05942148556,0.0,68933.45641986265,21069.000508262725,1535.071450873692,0.0,0.8867505997745359,2.8176341079721463,0.0014959080323721466,354280.85354347556,1554889.9977594372,4.388862627510377,1554889.9977594372,4.388862627510377,0.85,0.09562430384166018,4.564652377983593,1.2670771270198746,1.0,0.0,4.564652377983576,1.2848500385990673,1.2851470199211141,3.55267326213466,19313.185133863044,1969.3968005244446,2034.6934298245008,2034.6934298245008,7.5949612609074295,5.036272829425475,0.5403513934535855,4.49592143597189,3.4201076065971847,3.4201076065971847,0.9771736018849099,0.0,0.0,0.00023112881097244093,0.9999945077385084,0.00023113008039928106,199.00085685658004,0.0,0.0,0.0,0.02191877429711645,7.796889084481546e-05,0.00015315992012762547,0.0006991217936223427,0.0956243038416619,0.08129812477150403,0.014326179070157872,0.09562431240181682,0.08129812477150257,0.014326179070157614,0.4279202399643833,0.4279202399643833,0.07540717578301984,0.0,4.718034079662175,4.665425681680688,5.0168043792564845,4.719024545048796,4.6667473206917975,5.015912630669675,24787.05942148556,21069.000508262725,0.85,0.9189131354623851,0.6947343610336713,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520658235712542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.922284261549,1535.071450873692,0.4279202399643833,0.07540717578301984,6.112851554438009,3.4201076065971847
2592.0,-30.095186453427242,5.036244598491441,35.004269645766655,24.079071718174987,4.981126395155471,-26.587568625386723,-40.09986729416994,1.4735085671149657,-0.30786420689730676,-5.027116662550525,40.00825300641526,47890.34512330936,15453.38771208409,15453.38771208409,63343.73283539345,87622.02907875687,87622.02907875687,15453.38771208409,103075.41679084096,103075.41679084096,103075.41679084096,127862.40661495095,103715.10016555047,63983.41621010294,44146.3155060528,24786.989824109984,0.0,68933.30533016278,21068.941350493486,1535.0670437708382,0.0,0.8867508383536596,2.8176344359862275,0.0014959080323721466,354281.2972065014,1554889.104460373,4.388854609940271,1554889.104460373,4.388854609940271,0.85,0.09562405474723032,4.564652377983593,1.2670766484225169,1.0,0.0,4.564652377982115,1.2848499781627782,1.2851469594708558,3.552673429243966,19313.15417706815,1969.3936438098792,2034.6934298245008,2034.6934298245008,7.59494648459989,5.036244598491441,0.540400147286614,4.495844451204827,3.4201595168695444,3.4201595168695444,0.9771884333912985,0.0,0.0,0.00023112881097244093,0.9999937293203484,0.0002311302603162612,199.00085073790223,0.0,0.0,0.0,0.02191877429711645,7.796913480077418e-05,0.00015315967617166677,0.0006991206800481957,0.09562405474722421,0.081297887973178,0.014326166774046223,0.09562407472942745,0.08129788797318319,0.014326166774047138,0.42791921945400163,0.42791921945400163,0.07540715086891658,0.0,4.718265661085923,4.665749485764309,5.0165112018399896,4.719252455653191,4.6671054932939455,5.015399599090415,24786.989824109984,21068.941350493486,0.85,0.918913325452805,0.6947344958135097,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452065781936074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.919250513194,1535.0670437708382,0.42791921945400163,0.07540715086891658,6.112851554438009,3.4201595168695444
2593.0,-30.09517846079891,5.036216530423483,35.004259149139074,24.079044127743714,4.98113344939077,-26.587560726621845,-40.09983970373867,1.4735157152137204,-0.3075448461830774,-5.027091209254496,40.00823355426164,47890.25195356765,15453.368168154891,15453.368168154891,63343.62012172254,87621.87027848585,87621.87027848585,15453.368168154891,103075.23844664074,103075.23844664074,103075.23844664074,127862.16913079214,103714.94093463078,63983.322609712435,44146.2425832426,24786.9306841514,0.0,68933.173267394,21068.89108152869,1535.0633905434534,0.0,0.8867510384094193,2.817633203387016,0.0014959080323721466,354281.64876969194,1554888.2655948384,4.388847886969233,1554888.2655948384,4.388847886969233,0.85,0.09562381114839823,4.564652377983593,1.2670762165309863,1.0,0.0,4.564652377981848,1.2848499447197772,1.2851469260201247,3.5526735217155125,19313.124526117645,1969.390620254383,2034.6934298245008,2034.6934298245008,7.594936879256446,5.036216530423483,0.5404460376841715,4.495770492739312,3.420211455253486,3.420211455253486,0.9772032729295674,0.0,0.0,0.00023112881097244093,0.9999928967990909,0.00023113045273848295,199.0008441939471,0.0,0.0,0.0,0.02191877429711645,7.79693784490224e-05,0.00015315943252341854,0.00069911956787864,0.09562381114839916,0.08129765612546999,0.01432615502292916,0.09562382690033638,0.0812976561254692,0.014326155022929022,0.4279181996402652,0.4279181996402652,0.07540712435445689,0.0,4.7185122323840005,4.66608848738997,5.01623184427973,4.719546363071402,4.667492667041472,5.015162835963338,24786.9306841514,21068.89108152869,0.85,0.9189134507998145,0.6947344751967216,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520657372894186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.916227095506,1535.0633905434534,0.4279181996402652,0.07540712435445689,6.112851554438009,3.420211455253486
2594.0,-30.09516999919436,5.036188653757276,35.004248692755894,24.079021461680554,4.981142882924603,-26.587552167807335,-40.09980820175258,1.473525051537611,-0.30718469571752394,-5.0270633344651445,40.00821373320991,47890.14270921362,15453.345199944908,15453.345199944908,63343.48790915853,87621.72291975153,87621.72291975153,15453.345199944908,103075.06811969643,103075.06811969643,103075.06811969643,127861.93614794078,103714.7940218989,63983.213811361136,44146.200233930846,24786.868028244346,0.0,68933.06826217519,21068.837824007693,1535.0594801460634,0.0,0.8867512521302887,2.8176317164473104,0.0014959080323721466,354282.0337790778,1554887.4108210858,4.388840704777816,1554887.4108210858,4.388840704777816,0.85,0.09562356583444748,4.564652377983593,1.2670757077122112,1.0,0.0,4.564652377984206,1.2848499010389771,1.2851468823292282,3.552673642495085,19313.097168980286,1969.3878306027325,2034.6934298245008,2034.6934298245008,7.5949255909662075,5.036188653757276,0.5404931161645381,4.495695537592738,3.420263395717138,3.420263395717138,0.9772181130620394,0.0,0.0,0.00023112881097244093,0.9999920154295461,0.00023113065645145143,199.00083726601875,0.0,0.0,0.0,0.02191877429711645,7.796965664066747e-05,0.00015315915433177348,0.0006991182980304859,0.0956235658344463,0.08129742297080682,0.014326142863639483,0.09562355589330633,0.08129742297080782,0.01432614286363966,0.4279171815216985,0.4279171815216985,0.07540709720266503,0.0,4.7187750266696185,4.6664481576622165,5.015943450429518,4.719878638747616,4.6679395952626805,5.0148429032119,24786.868028244346,21068.837824007693,0.85,0.9189129325890784,0.6947339486916732,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520656895396074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.913214332712,1535.0594801460634,0.4279171815216985,0.07540709720266503,6.112851554438009,3.420263395717138
2595.0,-30.095161125384166,5.036160875701805,35.004238251027836,24.078979272767924,4.981142609116709,-26.58754420879663,-40.09978057639671,1.4735256925291766,-0.3069813826069776,-5.027042604972663,40.00819324730394,47890.053540886154,15453.333366656514,15453.333366656514,63343.38690754267,87621.53062066397,87621.53062066397,15453.333366656514,103074.86398732048,103074.86398732048,103074.86398732048,127861.66829123191,103714.59752568007,63983.120445902125,44146.08564419772,24786.804303911435,0.0,68932.88994810916,21068.78365832472,1535.0556670169556,0.0,0.8867514318784113,2.8176314605083435,0.0014959080323721466,354282.32009711955,1554886.5273761733,4.388834664258526,1554886.5273761733,4.388834664258526,0.85,0.09562332370012086,4.564652377983593,1.2670752455992624,1.0,0.0,4.564652377983479,1.284849898040043,1.2851468793296008,3.5526736507872867,19313.06057872715,1969.3840994352965,2034.6934298245008,2034.6934298245008,7.594919775206338,5.036160875701805,0.5405370660558395,4.4956238096459655,3.4203153471402046,3.4203153471402046,0.9772329563257728,0.0,0.0,0.00023112881097244093,0.9999910911251313,0.00023113087008844085,199.00083000059806,0.0,0.0,0.0,0.02191877429711645,7.796990059884139e-05,0.00015315891037359956,0.0006991171844462271,0.09562332370012103,0.0812971928011322,0.014326130898988813,0.0956233290591315,0.08129719280113207,0.014326130898988787,0.4279161662391666,0.4279161662391666,0.07540706880656749,0.0,4.7190244843895925,4.666782228264765,5.015711426417056,4.7200612223657,4.668157744665621,5.0148227650631725,24786.804303911435,21068.78365832472,0.85,0.9189138443959898,0.6947344522612718,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520656389880275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.910211231496,1535.0556670169556,0.4279161662391666,0.07540706880656749,6.112851554438009,3.4203153471402046
2596.0,-30.095151777278993,5.036133374975844,35.00422785237068,24.078960413485788,4.981160887793321,-26.58753396754409,-40.099748864863045,1.4735430780584384,-0.3067410204045018,-5.027007646944122,40.00817361838224,47889.9472059455,15453.300087115416,15453.300087115416,63343.247293060915,87621.3602925899,87621.3602925899,15453.300087115416,103074.66037970532,103074.66037970532,103074.66037970532,127861.39985121644,103714.43129539664,63983.01820875235,44146.01454071588,24786.73947151111,0.0,68932.75401222699,21068.728550784443,1535.0514655333325,0.0,0.8867516809674179,2.817632379082121,0.0014959080323721466,354282.8029416861,1554885.6808886526,4.388826293509318,1554885.6808886526,4.388826293509318,0.8499999999999999,0.095623075702779,4.564652377983593,1.2670747417258101,1.0,0.0,4.56465237798357,1.2848498167003468,1.2851467979711038,3.5526738756955925,19313.029624400464,1969.3809429724183,2034.6934298245008,2034.6934298245008,7.59490341915947,5.036133374975844,0.5405875080962472,4.4955458668795965,3.420367281849733,3.420367281849733,0.9772477948142094,0.0,0.0,0.00023112881097244093,0.9999901174187108,0.00023113109514427715,199.00082234684953,0.0,0.0,0.0,0.02191877429711645,7.797018064272199e-05,0.00015315863032971895,0.0006991159061432616,0.09562307570277187,0.08129695731352007,0.014326118389251801,0.09562312537040606,0.08129695731352614,0.01432611838925287,0.4279151519121961,0.4279151519121961,0.07540704264253298,0.0,4.719259742789063,4.667113276487271,5.0154016758932585,4.720266626539626,4.668503630086889,5.014229175968865,24786.73947151111,21068.728550784443,0.85,0.9189136311284671,0.6947342796930903,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45206558597384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.907216670188,1535.0514655333325,0.4279151519121961,0.07540704264253298,6.112851554438009,3.420367281849733
