time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2597.0,-30.095141953923683,5.036105913869676,35.00421748105083,24.078918957989686,4.9811559357564645,-26.58752562182678,-40.09972120458258,1.4735396036595512,-0.30642354886458634,-5.026991196890122,40.0081536173245,47889.86212801329,15453.2953327401,15453.2953327401,63343.157460753384,87621.19278941619,87621.19278941619,15453.2953327401,103074.4881221563,103074.4881221563,103074.4881221563,127861.16837047515,103714.25701276916,63982.926351366135,44145.92295711447,24786.68024831885,0.0,68932.60320543332,21068.678211071023,1535.0480102110178,0.0,0.886751837169944,2.817630119421395,0.0014959080323721466,354283.03015202336,1554884.8183533116,4.3888210442541045,1554884.8183533116,4.3888210442541045,0.85,0.09562283686295495,4.564652377983593,1.2670742581831291,1.0,0.0,4.5646523779834745,1.2848498329556204,1.2851468142301348,3.55267383074895,19312.997170618426,1969.3776336076467,2034.6934298245008,2034.6934298245008,7.594901082505094,5.036105913869676,0.5406297383190504,4.495476175550626,3.420419253923571,3.420419253923571,0.9772626439781631,0.0,0.0,0.00023112881097244093,0.9999890942109315,0.00023113133164199095,199.00081430399123,0.0,0.0,0.0,0.02191877429711645,7.797042491083139e-05,0.00015315838606160955,0.0006991147911442552,0.09562283686295596,0.08129673013257514,0.014326106730380818,0.09562285028489245,0.08129673013257428,0.014326106730380666,0.4279141383890307,0.4279141383890307,0.07540701339405788,0.0,4.719515162525681,4.667450029711745,5.015194262746775,4.720567648025508,4.668828178426338,5.014395903632135,24786.68024831885,21068.678211071023,0.85,0.918914338284567,0.6947345653738284,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452065530126109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.904231906381,1535.0480102110178,0.4279141383890307,0.07540701339405788,6.112851554438009,3.420419253923571
2598.0,-30.095131620843702,5.0360786865619795,35.00420711698813,24.078895663283788,4.981169054104072,-26.58751501013157,-40.09968942319972,1.4735524433919573,-0.3061554553460155,-5.026959367306464,40.00813308606354,47889.760057211024,15453.267276923561,15453.267276923561,63343.02733413459,87621.0256880842,87621.0256880842,15453.267276923561,103074.29296500777,103074.29296500777,103074.29296500777,127860.90394124498,103714.0911897332,63982.82555886013,44145.85070097007,24786.610976237203,0.0,68932.46167720728,21068.619329801622,1535.0436245597116,0.0,0.8867520735980978,2.8176303071864144,0.0014959080323721466,354283.46978679654,1554883.9329536017,4.388813098983455,1554883.9329536017,4.388813098983455,0.85,0.09562258962544909,4.564652377983593,1.2670737806847319,1.0,0.0,4.5646523779834425,1.2848497728838317,1.285146754144461,3.552673996850448,19312.966292126723,1969.3744848777844,2034.6934298245008,2034.6934298245008,7.594887293785804,5.0360786865619795,0.5406789341478504,4.495399752414129,3.420471192114837,3.420471192114837,0.977277483461382,0.0,0.0,0.00023112881097244093,0.9999880179110916,0.00023113158041158696,199.00080584379725,0.0,0.0,0.0,0.02191877429711645,7.797070557329518e-05,0.00015315810539914576,0.0006991135100176724,0.0956225896254464,0.08129649527564811,0.014326094349798278,0.09562260895659228,0.0812964952756504,0.014326094349798684,0.42791312607571164,0.42791312607571164,0.0754069876799975,0.0,4.71976092705529,4.667785180147973,5.0149314202267306,4.720803911960445,4.6691860228879705,5.013940599699538,24786.610976237203,21068.619329801622,0.85,0.9189143372066625,0.6947345110271307,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520654714391288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.901256975023,1535.0436245597116,0.42791312607571164,0.0754069876799975,6.112851554438009,3.420471192114837
2599.0,-30.095120840503355,5.0360516654022796,35.00419682259601,24.078872333653294,4.981182260134582,-26.587503987215275,-40.099661343824096,1.4735654068464978,-0.30589116113458203,-5.0269294742988455,40.00811438724735,47889.677527479915,15453.24253916405,15453.24253916405,63342.920066643965,87620.85808428773,87620.85808428773,15453.24253916405,103074.10062345178,103074.10062345178,103074.10062345178,127860.6542048985,103713.9246988837,63982.74414207577,44145.75617423103,24786.55358144672,0.0,68932.30975567775,21068.57054422971,1535.0399646389722,0.0,0.8867522935284289,2.817630318723538,0.0014959080323721466,354283.8826736936,1554883.126577431,4.388805708131878,1554883.126577431,4.388805708131878,0.85,0.09562234643601764,4.564652377983593,1.2670733015378937,1.0,0.0,4.5646523779859,1.284849712233204,1.2851466934798146,3.5526741645524798,19312.935289279114,1969.3713234671488,2034.6934298245008,2034.6934298245008,7.594875135807044,5.0360516654022796,0.5407274011271737,4.495324264275106,3.420523155066798,3.420523155066798,0.9772923300190851,0.0,0.0,0.00023112881097244093,0.9999868950256651,0.00023113183994927147,199.00079701741026,0.0,0.0,0.0,0.02191877429711645,7.797095354398513e-05,0.0001531578574284558,0.0006991123781176728,0.09562234643601338,0.08129626400029166,0.014326082435721709,0.09562240507641775,0.08129626400029528,0.014326082435722347,0.427912114857536,0.427912114857536,0.07540696129247815,0.0,4.720005151905809,4.668122308616091,5.0146470527308225,4.721038313164286,4.669527398913203,5.01356644876239,24786.55358144672,21068.57054422971,0.85,0.9189148062955571,0.6947348449111759,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520654097069412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.898292582595,1535.0399646389722,0.427912114857536,0.07540696129247815,6.112851554438009,3.420523155066798
2600.0,-30.09510954731462,5.036024746589315,35.00418655741185,24.07884554648774,4.981184166483286,-26.58749363275471,-40.09962959736583,1.473568251923397,-0.30544733238656363,-5.02690757849004,40.008094649205276,47889.58003870044,15453.230257555759,15453.230257555759,63342.8102962562,87620.72638665237,87620.72638665237,15453.230257555759,103073.95664420813,103073.95664420813,103073.95664420813,127860.44970333447,103713.78869433115,63982.64234637937,44145.71816439086,24786.493059126344,0.0,68932.21122351721,21068.519100257392,1535.0363111602226,0.0,0.8867524765048003,2.817627031022527,0.0014959080323721466,354284.1851022695,1554882.2753855586,4.388799559135608,1554882.2753855586,4.388799559135608,0.85,0.09562210584732699,4.564652377983593,1.2670728509640323,1.0,0.0,4.564652377982576,1.2848496989222697,1.2851466801658036,3.5526742013578843,19312.909963392256,1969.368740945405,2034.6934298245008,2034.6934298245008,7.59486909970936,5.036024746589315,0.5407723668299314,4.495252379759384,3.420575134827892,3.420575134827892,0.9773071813793976,0.0,0.0,0.00023112881097244093,0.9999857187231681,0.00023113211183411477,199.00078777113032,0.0,0.0,0.0,0.02191877429711645,7.797123389978519e-05,0.00015315757707265573,0.0006991110983909034,0.09562210584732829,0.08129603529702159,0.014326070550306701,0.09562208564595231,0.08129603529702048,0.014326070550306505,0.4279111048589093,0.4279111048589093,0.07540693288511473,0.0,4.7202879462099645,4.6684954418513485,5.014415842395806,4.721460246103504,4.67002941814377,5.013532653457617,24786.493059126344,21068.519100257392,0.85,0.9189145273588132,0.6947344236994711,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520653453027235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.895337494718,1535.0363111602226,0.4279111048589093,0.07540693288511473,6.112851554438009,3.420575134827892
2601.0,-30.095097848078314,5.035997958931147,35.0041762874638,24.078813206311338,4.981187681760081,-26.587482751898737,-40.09959778105838,1.4735725855804944,-0.30514332975661773,-5.026883312929068,40.00807398007623,47889.484050602805,15453.21451898018,15453.21451898018,63342.698569582986,87620.56197242257,87620.56197242257,15453.21451898018,103073.77649140275,103073.77649140275,103073.77649140275,127860.20218223629,103713.62052534454,63982.54260352467,44145.6421353554,24786.425690833534,0.0,68932.06782618894,21068.461837208502,1535.0322061178335,0.0,0.8867526749190637,2.817625862007618,0.0014959080323721466,354284.52026249643,1554881.3840414642,4.388792891344566,1554881.3840414642,4.388792891344566,0.85,0.09562186339320645,4.564652377983593,1.2670723762130365,1.0,0.0,4.564652377984171,1.2848496786468873,1.2851466598857346,3.55267425742034,19312.87864805282,1969.3655476694714,2034.6934298245008,2034.6934298245008,7.594861364600304,5.035997958931147,0.540818448489544,4.495179510441603,3.4206271004283177,3.4206271004283177,0.977322028693805,0.0,0.0,0.00023112881097244093,0.9999845001281908,0.00023113239349491105,199.00077819240056,0.0,0.0,0.0,0.02191877429711645,7.797151487336476e-05,0.00015315729609907618,0.0006991098158441852,0.0956218633932024,0.08129580487488801,0.014326058518314396,0.09562181165323706,0.08129580487489145,0.014326058518315001,0.42791009824496334,0.42791009824496334,0.07540690589716549,0.0,4.7205692316725845,4.668863278151946,5.01420465194559,4.7217399831724265,4.670380551462358,5.013406049740354,24786.425690833534,21068.461837208502,0.85,0.9189148181264567,0.6947344764320046,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520652778346388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.89239304025,1535.0322061178335,0.42791009824496334,0.07540690589716549,6.112851554438009,3.4206271004283177
2602.0,-30.09508569469481,5.03597138597328,35.00416605205822,24.078789841756247,4.981200987009594,-26.587470483278203,-40.09956572027875,1.473585775593,-0.3048857246903367,-5.026852309860726,40.008054446306254,47889.38919107121,15453.188754944005,15453.188754944005,63342.57794601522,87620.39372997284,87620.39372997284,15453.188754944005,103073.58248491684,103073.58248491684,103073.58248491684,127859.9446530537,103713.45281160594,63982.44827270444,44145.56059877944,24786.362168136857,0.0,68931.9227669163,21068.407842916327,1535.028166213741,0.0,0.8867529035246782,2.817626091378437,0.0014959080323721466,354284.9484827297,1554880.54165942,4.388785208963557,1554880.54165942,4.388785208963557,0.85,0.09562161994959945,4.564652377983593,1.267071893219836,1.0,0.0,4.564652377983382,1.284849616936298,1.2851465981608814,3.5526744280532445,19312.84741748672,1969.362363038012,2034.6934298245008,2034.6934298245008,7.594848702232695,5.03597138597328,0.5408676519291866,4.495103734044093,3.420679060729086,3.420679060729086,0.9773368744940246,0.0,0.0,0.00023112881097244093,0.9999832342308321,0.00023113268608970306,199.0007682418394,0.0,0.0,0.0,0.02191877429711645,7.797179800685412e-05,0.0001531570129655868,0.0006991085234382298,0.09562161994959756,0.08129557333186134,0.014326046617736211,0.09562159243082287,0.08129557333186295,0.014326046617736494,0.42790909426617,0.42790909426617,0.07540688110514705,0.0,4.720837029068036,4.669222511610485,5.013952206397562,4.721966585170378,4.670718124191467,5.013001400373582,24786.362168136857,21068.407842916327,0.85,0.9189150019824536,0.6947345622869467,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45206520794074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.889457096706,1535.028166213741,0.42790909426617,0.07540688110514705,6.112851554438009,3.420679060729086
2603.0,-30.09507310364262,5.035944959822882,35.004155864566364,24.078756872937106,4.981208568554705,-26.587458393196588,-40.099537501204736,1.473593858108656,-0.3046859729124094,-5.026826450902079,40.008035371086244,47889.31423448451,15453.17113804771,15453.17113804771,63342.48537253222,87620.20762428947,87620.20762428947,15453.17113804771,103073.37876233718,103073.37876233718,103073.37876233718,127859.68227052016,103713.2644074525,63982.37101764755,44145.43709978328,24786.303508182984,0.0,68931.74060796626,21068.357981955534,1535.0245208652793,0.0,0.8867531042778486,2.8176264817319985,0.0014959080323721466,354285.3056518592,1554879.719052401,4.388778462577033,1554879.719052401,4.388778462577033,0.8499999999999999,0.09562138024140185,4.564652377983593,1.2670714459428565,1.0,0.0,4.564652377983538,1.2848495791215675,1.2851465603374104,3.5526745326128975,19312.812334085585,1969.3587855267178,2034.6934298245008,2034.6934298245008,7.594840043976846,5.035944959822882,0.5409146564691092,4.495030303353773,3.4207310411516816,3.4207310411516816,0.9773517260433376,0.0,0.0,0.00023112881097244093,0.999981922747697,0.00023113298922180264,199.00075793293894,0.0,0.0,0.0,0.02191877429711645,7.797204721445872e-05,0.0001531567637579822,0.0006991073858921448,0.09562138024140432,0.08129534516000418,0.014326035081400143,0.09562140024615741,0.08129534516000207,0.014326035081399771,0.42790809211881725,0.42790809211881725,0.07540685542627035,0.0,4.721087993440165,4.669559410880595,5.013714200076095,4.722140477989683,4.670955951049336,5.012811365440541,24786.303508182984,21068.357981955534,0.85,0.9189160873330956,0.6947353107887437,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520651353336689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.886530641219,1535.0245208652793,0.42790809211881725,0.07540685542627035,6.112851554438009,3.4207310411516816
2604.0,-30.09506004059997,5.035918701013566,35.004145708604696,24.07872889833527,4.981217718475168,-26.587445721452102,-40.09950166856868,1.4736033993272781,-0.3044251996898879,-5.0267988215168025,40.008015914485874,47889.20549900263,15453.151057117955,15453.151057117955,63342.35655612058,87620.03727134573,87620.03727134573,15453.151057117955,103073.18832846369,103073.18832846369,103073.18832846369,127859.42991009375,103713.09225921964,63982.26048687627,44145.36863593708,24786.241581630056,0.0,68931.61021756713,21068.305344385546,1535.0206482534293,0.0,0.886753315426245,2.8176262751872687,0.0014959080323721466,354285.68727478944,1554878.8799989298,4.3887713668572275,1554878.8799989298,4.3887713668572275,0.85,0.09562113902155922,4.564652377983593,1.2670709338271995,1.0,0.0,4.5646523779842685,1.2848495344821753,1.2851465156877002,3.5526746560430946,19312.780277756687,1969.355516690887,2034.6934298245008,2034.6934298245008,7.594830174711302,5.035918701013566,0.5409625428457749,4.494956158167791,3.4207830215729333,3.4207830215729333,0.9773665775922666,0.0,0.0,0.00023112881097244093,0.9999805621040314,0.00023113330371755348,199.00074723759826,0.0,0.0,0.0,0.02191877429711645,7.797236365982987e-05,0.00015315644731261105,0.0006991059414290288,0.09562113902155386,0.08129511571323499,0.014326023308318885,0.09562117476853035,0.08129511571323954,0.014326023308319688,0.4279070903211652,0.4279070903211652,0.07540682974558975,0.0,4.7213347229228475,4.669891934389398,5.013472762925858,4.722373621826932,4.671274322152783,5.012559572490659,24786.241581630056,21068.305344385546,0.85,0.9189159567895582,0.6947350475036217,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452065060111874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.883613358808,1535.0206482534293,0.4279070903211652,0.07540682974558975,6.112851554438009,3.4207830215729333
2605.0,-30.095046464401896,5.035892581734553,35.0041355794974,24.078701307903998,4.981224247263137,-26.58743284999837,-40.099469537939854,1.4736106328596432,-0.3040996703657015,-5.026773222148037,40.00799638475359,47889.116752489266,15453.13431348161,15453.13431348161,63342.25106597088,87619.88081267373,87619.88081267373,15453.13431348161,103073.01512615534,103073.01512615534,103073.01512615534,127859.19508310145,103712.93256715601,63982.168506971546,44145.29340020496,24786.179956946107,0.0,68931.47335715106,21068.25296340419,1535.016840409909,0.0,0.8867535165034598,2.8176249784995826,0.0014959080323721466,354286.04085898894,1554878.0377920342,4.388764609585333,1554878.0377920342,4.388764609585333,0.85,0.09562089877803631,4.564652377983593,1.2670705002872271,1.0,0.0,4.564652377984723,1.284849500639489,1.2851464818371916,3.5526747496198547,19312.750540934943,1969.3524843789617,2034.6934298245008,2034.6934298245008,7.594821945640477,5.035892581734553,0.5410096042333494,4.494882977501203,3.420835008431828,3.420835008431828,0.9773814309805223,0.0,0.0,0.00023112881097244093,0.9999791480123219,0.00023113363056805752,199.00073612211378,0.0,0.0,0.0,0.02191877429711645,7.797264741302468e-05,0.00015315616355941625,0.0006991046461943335,0.0956208987780348,0.08129488716282532,0.014326011615209478,0.0956209152435756,0.08129488716282661,0.014326011615209706,0.4279060887624103,0.4279060887624103,0.07540680369665821,0.0,4.7215928610616515,4.670234956974809,5.013247908352525,4.72267355178235,4.671655499758572,5.012397186290855,24786.179956946107,21068.25296340419,0.85,0.9189162508942609,0.6947351394095971,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520649820703095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.880705951642,1535.016840409909,0.4279060887624103,0.07540680369665821,6.112851554438009,3.420835008431828
2606.0,-30.095032474267565,5.035866693683785,35.0041255008103,24.07868793178352,4.981240783647438,-26.587418605187036,-40.09943719776345,1.473626914566943,-0.30372423297495743,-5.026740228973076,40.00797759513703,47889.02895996749,15453.10656609213,15453.10656609213,63342.13552605962,87619.74350155276,87619.74350155276,15453.10656609213,103072.85006764489,103072.85006764489,103072.85006764489,127858.96953066524,103712.79642450184,63982.08188291668,44145.23837953906,24786.11946302035,0.0,68931.35784255942,21068.2015435673,1535.0129291719306,0.0,0.886753752544955,2.8176238883625992,0.0014959080323721466,354286.4965684996,1554877.2275024701,4.388756677328915,1554877.2275024701,4.388756677328915,0.8500000000000001,0.09562065594416339,4.564652377983593,1.2670700145466252,1.0,0.0,4.564652377983771,1.2848494244641662,1.2851464056442614,3.5526749602485412,19312.725189331693,1969.3498992348757,2034.6934298245008,2034.6934298245008,7.594808308505235,5.035866693683785,0.541060093060926,4.494806600622859,3.4208869936176813,3.4208869936176813,0.977396283890766,0.0,0.0,0.00023112881097244093,0.9999776908074252,0.0002311339673846299,199.00072466772113,0.0,0.0,0.0,0.02191877429711645,7.797293301774777e-05,0.00015315587795469316,0.0006991033425080551,0.09562065594416085,0.08129465635114452,0.014325999593016323,0.0956206600578666,0.08129465635114669,0.014325999593016704,0.4279050882533995,0.4279050882533995,0.07540677819817748,0.0,4.721865059636627,4.670603095547278,5.0129742862814055,4.723015995998139,4.672138096306469,5.011942559159877,24786.11946302035,21068.2015435673,0.85,0.9189161146474774,0.6947350300185146,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520649009630473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.877809260122,1535.0129291719306,0.4279050882533995,0.07540677819817748,6.112851554438009,3.4208869936176813
2607.0,-30.095018032307653,5.03584089545458,35.004115458630125,24.078655696380906,4.981243445010612,-26.58740534134298,-40.099405067134626,1.4736307540459397,-0.3034031194666795,-5.026718176415264,40.00795850110473,47888.94391553343,15453.095787504546,15453.095787504546,63342.03970303798,87619.58340522095,87619.58340522095,15453.095787504546,103072.6791927255,103072.6791927255,103072.6791927255,127858.74088285127,103712.6309229341,63981.99143324654,44145.154988541726,24786.061690125767,0.0,68931.2166786675,21068.152436606902,1535.0094219125576,0.0,0.886753933985002,2.8176222354384395,0.0014959080323721466,354286.8011638836,1554876.4040855076,4.388750579975073,1554876.4040855076,4.388750579975073,0.85,0.09562041863156051,4.564652377983593,1.267069547488354,1.0,0.0,4.564652377983971,1.2848494065008451,1.2851463876767883,3.5526750099180515,19312.694370701727,1969.346756609212,2034.6934298245008,2034.6934298245008,7.594803011103955,5.03584089545458,0.5411057682431126,4.4947351272114675,3.4209390050252577,3.4209390050252577,0.9774111442929307,0.0,0.0,0.00023112881097244093,0.9999761865430292,0.00023113431507950754,199.00071284339865,0.0,0.0,0.0,0.02191877429711645,7.797321677285746e-05,0.00015315559419958348,0.0006991020472646188,0.09562041863155982,0.08129443073828892,0.014325987893270907,0.0956204050504168,0.0812944307382895,0.01432598789327101,0.42790409033656895,0.42790409033656895,0.07540675003159282,0.0,4.722146773279974,4.670971963462307,5.012760124672923,4.723315056948593,4.672489176387558,5.0119454273332735,24786.061690125767,21068.152436606902,0.85,0.9189166063659627,0.6947352190049748,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520648173828463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.874921313667,1535.0094219125576,0.42790409033656895,0.07540675003159282,6.112851554438009,3.4209390050252577
2608.0,-30.09500312669103,5.035815258264902,35.00410542394818,24.078622518014186,4.981251986438,-26.587391072110716,-40.099368955101795,1.4736399318576963,-0.30322681264829043,-5.02669041185632,40.007938635144825,47888.84253439694,15453.076462761339,15453.076462761339,63341.91899715828,87619.39200875472,87619.39200875472,15453.076462761339,103072.46847151605,103072.46847151605,103072.46847151605,127858.46508179077,103712.43660671456,63981.88713235692,44145.05497150849,24785.99661027471,0.0,68931.0515817832,21068.0971187335,1535.0053602437536,0.0,0.8867541473031988,2.817623157279645,0.0014959080323721466,354287.1846551328,1554875.5473800502,4.388743411347446,1554875.5473800502,4.388743411347446,0.85,0.095620177648754,4.564652377983593,1.2670690826280042,1.0,0.0,4.564652377981909,1.284849363561694,1.2851463447277123,3.5526751286470275,19312.658186393935,1969.343066836681,2034.6934298245008,2034.6934298245008,7.59479351348484,5.035815258264902,0.5411540669269055,4.494661191337997,3.4209910003822537,3.4209910003822537,0.9774260001092153,0.0,0.0,0.00023112881097244093,0.9999746339870157,0.00023113467393758117,199.00070063945978,0.0,0.0,0.0,0.02191877429711645,7.797353569006649e-05,0.00015315527528237446,0.0006991005915184223,0.0956201776487505,0.08129420186397454,0.014325975784775957,0.09562020632321482,0.08129420186397751,0.014325975784776483,0.427903094783155,0.427903094783155,0.07540672315537836,0.0,4.722399689351107,4.671307631224181,5.012542185535949,4.723463599208003,4.672702852929149,5.011723243001882,24785.99661027471,21068.0971187335,0.85,0.9189170561543849,0.6947354122050388,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452064731103348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.872042885121,1535.0053602437536,0.427903094783155,0.07540672315537836,6.112851554438009,3.4209910003822537
2609.0,-30.094987812569055,5.03578977136227,35.00409541678225,24.078605125565105,4.981260494089553,-26.58737643862716,-40.09934035185722,1.4736491201476316,-0.30275519434883336,-5.02666333426285,40.007919367245094,47888.77832091039,15453.05842831583,15453.05842831583,63341.83674922622,87619.27314739948,87619.27314739948,15453.05842831583,103072.3315757153,103072.3315757153,103072.3315757153,127858.26684474872,103712.31462256706,63981.819796077834,44144.9942516547,24785.935269033413,0.0,68930.9295206881,21068.0449786784,1535.0015356756132,0.0,0.8867543549572262,2.8176201091153485,0.0014959080323721466,354287.5586581504,1554874.7164658576,4.38873643306833,1554874.7164658576,4.38873643306833,0.85,0.09561993814000337,4.564652377983593,1.2670686644734812,1.0,0.0,4.564652377984401,1.2848493205735225,1.2851463017296043,3.552675247511555,19312.635471296097,1969.3407505413263,2034.6934298245008,2034.6934298245008,7.594784650014184,5.03578977136227,0.5412021456969809,4.4945876256652895,3.4210430013224586,3.4210430013224586,0.9774408575207024,0.0,0.0,0.00023112881097244093,0.9999730388841599,0.00023113504263110003,199.00068810105958,0.0,0.0,0.0,0.02191877429711645,7.797378829555868e-05,0.00015315502267688227,0.0006990994384621617,0.09561993814000551,0.08129397413972825,0.014325964000277256,0.09561988702700279,0.08129397413972643,0.014325964000276937,0.42790209935224377,0.42790209935224377,0.0754066969395156,0.0,4.722691190528565,4.671687822864442,5.012329081724374,4.723908139914045,4.673259841643244,5.011528173518286,24785.935269033413,21068.0449786784,0.85,0.9189174901553526,0.6947357108616622,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520646420538719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.869174226564,1535.0015356756132,0.42790209935224377,0.0754066969395156,6.112851554438009,3.4210430013224586
2610.0,-30.09497198044858,5.035764467321401,35.0040854494292,24.07857655724513,4.981272854914307,-26.587360953612453,-40.09930406520141,1.4736618280781724,-0.3025771054470283,-5.0266335278337015,40.007900512549824,47888.680353874566,15453.036484904414,15453.036484904414,63341.71683877898,87619.0854987786,87619.0854987786,15453.036484904414,103072.12198368301,103072.12198368301,103072.12198368301,127857.99714515968,103712.12538141305,63981.72023650878,44144.89460544918,24785.875161476662,0.0,68930.76976692585,21067.99388725516,1534.9977116470284,0.0,0.886754575008001,2.8176212460692565,0.0014959080323721466,354287.9703529407,1554873.9033711308,4.38872903819503,1554873.9033711308,4.38872903819503,0.8499999999999999,0.09561969848775823,4.564652377983593,1.2670681891730058,1.0,0.0,4.564652377983762,1.284849261118428,1.2851462422607673,3.552675411907994,19312.600232034132,1969.3371571366504,2034.6934298245008,2034.6934298245008,7.594773865386339,5.035764467321401,0.5412515454406721,4.4945129218807285,3.421095004870606,3.421095004870606,0.9774557156773159,0.0,0.0,0.00023112881097244093,0.999971389830015,0.0002311354237962053,199.00067513855106,0.0,0.0,0.0,0.02191877429711645,7.797410875709484e-05,0.0001531547022153461,0.0006990979756666486,0.09561969848775412,0.08129374627030102,0.014325952217453098,0.09561971112904222,0.08129374627030451,0.014325952217453716,0.4279011069442284,0.4279011069442284,0.07540667139998451,0.0,4.7229530143384295,4.672036431225081,5.012097134758676,4.724056422386695,4.673487280613529,5.0112260446675805,24785.875161476662,21067.99388725516,0.85,0.9189178802580471,0.6947358997411395,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452064550563905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.866314248586,1534.9977116470284,0.4279011069442284,0.07540667139998451,6.112851554438009,3.421095004870606
2611.0,-30.0949556849497,5.035739311445516,35.004075523489036,24.0785485127941,4.981282212635023,-26.587345351895813,-40.099267778545595,1.4736718795811756,-0.302325259519705,-5.026606275905388,40.00788178408321,47888.58443250684,15453.018705106148,15453.018705106148,63341.60313761298,87618.91377928703,87618.91377928703,15453.018705106148,103071.93248439318,103071.93248439318,103071.93248439318,127857.74923497866,103711.95047882452,63981.62113204434,44144.81038531131,24785.816750585487,0.0,68930.6271358968,21067.944237997664,1534.9940444922217,0.0,0.8867547815951855,2.817621113051677,0.0014959080323721466,354288.346764575,1554873.095720239,4.388722095772046,1554873.095720239,4.388722095772046,0.85,0.09561946044286587,4.564652377983593,1.2670676688151437,1.0,0.0,4.56465237798271,1.2848492140916505,1.28514619522312,3.552675541939498,19312.567662806963,1969.3338359997517,2034.6934298245008,2034.6934298245008,7.59476512706832,5.035739311445516,0.5412998967752669,4.494439414670249,3.421147021103881,3.421147021103881,0.9774705774582516,0.0,0.0,0.00023112881097244093,0.9999696925140044,0.000231135816117951,199.00066179665444,0.0,0.0,0.0,0.02191877429711645,7.797442921984903e-05,0.0001531543817525919,0.0006990965128655756,0.09561946044286289,0.08129351990914445,0.014325940533718442,0.09561950045308175,0.08129351990914699,0.014325940533718887,0.42790011529193855,0.42790011529193855,0.0754066451162982,0.0,4.723208359307023,4.672375779358731,5.011874522027995,4.724281016385703,4.673784753231189,5.011035909531756,24785.816750585487,21067.944237997664,0.85,0.9189181321785301,0.6947359457225661,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520644559793117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.863465158314,1534.9940444922217,0.42790011529193855,0.0754066451162982,6.112851554438009,3.421147021103881
2612.0,-30.094939007960743,5.035714277951443,35.00406561642366,24.078520957287424,4.981288399106091,-26.587329723965496,-40.09923149188978,1.4736791151108795,-0.30199493644175845,-5.026580915709388,40.007862481970214,47888.49024337524,15453.004019288783,15453.004019288783,63341.494262664026,87618.75888955963,87618.75888955963,15453.004019288783,103071.76290884841,103071.76290884841,103071.76290884841,127857.51841809004,103711.79077597974,63981.522129795594,44144.742940204604,24785.755509241637,0.0,68930.49844944624,21067.89218285539,1534.990259292747,0.0,0.8867549806282671,2.8176197253370105,0.0014959080323721466,354288.69704732974,1554872.2633316147,4.388715407208991,1554872.2633316147,4.388715407208991,0.85,0.09561922254739529,4.564652377983593,1.2670672352751717,1.0,0.0,4.564652377985242,1.2848491802396365,1.2851461613632815,3.552675635542097,19312.537923977623,1969.3308034831084,2034.6934298245008,2034.6934298245008,7.59475790936311,5.035714277951443,0.5413474717144844,4.494366806236958,3.4211990398601912,3.4211990398601912,0.9774854399600547,0.0,0.0,0.00023112881097244093,0.99996795546574,0.00023113621762488535,199.00064814241563,0.0,0.0,0.0,0.02191877429711645,7.797474968382017e-05,0.00015315406128862076,0.0006990950500589476,0.0956192225473936,0.08129329371254612,0.014325928834847486,0.09561923902948319,0.08129329371254755,0.01432592883484774,0.42789912391484763,0.42789912391484763,0.07540661864893333,0.0,4.723474344146666,4.672723395383514,5.011676032822152,4.7245859792676015,4.674161861056177,5.010930315542112,24785.755509241637,21067.89218285539,0.85,0.9189182682193833,0.6947358762898944,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520643586264064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.860625878793,1534.990259292747,0.42789912391484763,0.07540661864893333,6.112851554438009,3.4211990398601912
2613.0,-30.094921922724925,5.03568941519944,35.0040557338801,24.07850307589399,4.981299670311917,-26.58731322010193,-40.09919883739201,1.4736909676889107,-0.30159304271808196,-5.026551611334754,40.00784338209059,47888.41509651784,15452.983530240399,15452.983530240399,63341.39862675824,87618.62519177329,87618.62519177329,15452.983530240399,103071.60872201368,103071.60872201368,103071.60872201368,127857.30235371858,103711.65441083774,63981.444315582434,44144.677883617005,24785.693631704893,0.0,68930.3715153219,21067.839586949158,1534.9863486180577,0.0,0.8867551990100261,2.817617855787888,0.0014959080323721466,354289.1018086189,1554871.4396644782,4.388708068430493,1554871.4396644782,4.388708068430493,0.85,0.0956189832050101,4.564652377983593,1.2670667742611839,1.0,0.0,4.564652377983403,1.28484912478639,1.2851461058972176,3.5526757888732496,19312.512530944136,1969.3282141143138,2034.6934298245008,2034.6934298245008,7.594747839517657,5.03568941519944,0.5413968964008928,4.494292518798547,3.421251053608555,3.421251053608555,0.9775003010310158,0.0,0.0,0.00023112881097244093,0.9999661758985309,0.00023113662896123214,199.00063415392782,0.0,0.0,0.0,0.02191877429711645,7.797503807159207e-05,0.00015315377290084885,0.0006990937336690188,0.09561898320501029,0.08129306612414317,0.014325917080867124,0.09561895552454704,0.081293066124143,0.014325917080867093,0.4278981334857333,0.4278981334857333,0.07540659334971098,0.0,4.723760156033393,4.673096882069956,5.011463024393947,4.724958568616671,4.67464629618587,5.010666732532911,24785.693631704893,21067.839586949158,0.85,0.9189185729642944,0.6947360654493668,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520642589944086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.857794784972,1534.9863486180577,0.4278981334857333,0.07540659334971098,6.112851554438009,3.421251053608555
2614.0,-30.09490435576961,5.035664744577014,35.00404590432943,24.078484635707014,4.981314387343033,-26.587295938118068,-40.09916230626402,1.4737059696914634,-0.30127745795914507,-5.02652043742404,40.0078251605372,47888.3238522296,15452.96047469109,15452.96047469109,63341.28432692069,87618.47313448064,87618.47313448064,15452.96047469109,103071.43360917173,103071.43360917173,103071.43360917173,127857.06974272613,103711.5010460865,63981.35176383533,44144.610313612415,24785.636133554406,0.0,68930.24644716682,21067.790713521244,1534.9826438374712,0.0,0.8867554237286807,2.817617341510798,0.0014959080323721466,354289.5323929304,1554870.6538747717,4.388700516701458,1554870.6538747717,4.388700516701458,0.85,0.09561874469705352,4.564652377983593,1.2670663088513536,1.0,0.0,4.5646523779839425,1.284849054598313,1.285146035692917,3.552675982947006,19312.483972353522,1969.325301948527,2034.6934298245008,2034.6934298245008,7.594736508302364,5.035664744577014,0.5414472702322168,4.494217474344797,3.4213030771416197,3.4213030771416197,0.9775151648976056,0.0,0.0,0.00023112881097244093,0.999964346159844,0.00023113705189594337,199.0006197710356,0.0,0.0,0.0,0.02191877429711645,7.797536069694142e-05,0.0001531534502754995,0.0006990922609964507,0.0956187446970552,0.08129283933073386,0.014325905366321338,0.09561873152139724,0.08129283933073243,0.014325905366321084,0.42789714561623104,0.42789714561623104,0.07540656797184365,0.0,4.724044979124415,4.673473585504269,5.011225132878849,4.725242979464895,4.675039405293887,5.010332864956524,24785.636133554406,21067.790713521244,0.85,0.91891858206934,0.6947360022705665,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520641569234687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.854972425599,1534.9826438374712,0.42789714561623104,0.07540656797184365,6.112851554438009,3.4213030771416197
2615.0,-30.09488634235429,5.035640227101293,35.004036125795004,24.0784615156241,4.981325574637361,-26.58727860732109,-40.099125740211434,1.4737178396041586,-0.3009741875211489,-5.026492144891116,40.007806987393494,47888.234622708624,15452.942097086516,15452.942097086516,63341.17671979514,87618.31567810486,87618.31567810486,15452.942097086516,103071.25777519138,103071.25777519138,103071.25777519138,127856.8377437224,103711.34045783427,63981.25940243805,44144.5345059958,24785.579968531023,0.0,68930.11447452682,21067.74297325137,1534.9790801603476,0.0,0.8867556336014153,2.8176166527714295,0.0014959080323721466,354289.92317905946,1554869.8701729917,4.388693463875783,1554869.8701729917,4.388693463875783,0.85,0.09561850799846167,4.564652377983593,1.2670658472878857,1.0,0.0,4.564652377983635,1.284848999063976,1.2851459801457439,3.5526761365024084,19312.454068649342,1969.322252619329,2034.6934298245008,2034.6934298245008,7.594727476177765,5.035640227101293,0.5414964561535927,4.494143770947701,3.421355117195854,3.421355117195854,0.9775300334845297,0.0,0.0,0.00023112881097244093,0.9999624699225342,0.00023113748558018,199.00060502260772,0.0,0.0,0.0,0.02191877429711645,7.797568363196449e-05,0.00015315312734047644,0.0006990907869103297,0.0956185079984575,0.08129261442347026,0.014325893574987238,0.09561850878659618,0.08129261442347381,0.014325893574987862,0.427896160238559,0.427896160238559,0.07540654087948082,0.0,4.724328923519806,4.673847825736402,5.0109953788211214,4.725517957369959,4.6753983396031344,5.0101301797079145,24785.579968531023,21067.74297325137,0.85,0.9189187803133987,0.6947360379099001,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452064051974646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.852160286178,1534.9790801603476,0.427896160238559,0.07540654087948082,6.112851554438009,3.421355117195854
2616.0,-30.09486791783139,5.035615808611439,35.0040263629013,24.078434134740405,4.981330360354433,-26.58726154669938,-40.09908924400804,1.4737239892224223,-0.30061253232645413,-5.026467982803887,40.00778788589217,47888.147465286456,15452.930218782458,15452.930218782458,63341.077684068914,87618.16809429628,87618.16809429628,15452.930218782458,103071.09831307875,103071.09831307875,103071.09831307875,127856.61804900964,103711.18661640005,63981.165987390246,44144.46736556645,24785.519735930902,0.0,68929.98710149736,21067.691775541265,1534.975377779818,0.0,0.8867558258067065,2.817614712419748,0.0014959080323721466,354290.2569143296,1554869.0464368798,4.388687004770951,1554869.0464368798,4.388687004770951,0.85,0.09561827230253854,4.564652377983593,1.2670654313312841,1.0,0.0,4.564652377982924,1.2848489702924963,1.285145951367614,3.5526762160570886,19312.425421293912,1969.31933140205,2034.6934298245008,2034.6934298245008,7.594721638293844,5.035615808611439,0.541543855345517,4.494071953265922,3.42140716233164,3.42140716233164,0.9775449035233257,0.0,0.0,0.00023112881097244093,0.999960550869099,0.00023113792916286467,199.00058993758904,0.0,0.0,0.0,0.02191877429711645,7.797600595134377e-05,0.00015315280502109716,0.0006990893156344087,0.09561827230253854,0.08129239059573531,0.014325881706803222,0.09561823303189831,0.08129239059573531,0.014325881706803222,0.4278951769560524,0.4278951769560524,0.07540651275059962,0.0,4.724625141439958,4.674228953540762,5.010808514304017,4.725855450477411,4.6757992008299425,5.010107015983749,24785.519735930902,21067.691775541265,0.85,0.9189190415892732,0.6947360572514337,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520639443585894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.849357676407,1534.975377779818,0.4278951769560524,0.07540651275059962,6.112851554438009,3.42140716233164
2617.0,-30.094849061898472,5.035591510042238,35.00401659866782,24.078401235770457,4.981336643583037,-26.5872439480196,-40.099052677955456,1.473731529704163,-0.3003879434814394,-5.026442075053691,40.00776832107979,47888.06191688081,15452.91582830411,15452.91582830411,63340.97774518492,87617.98838419295,87617.98838419295,15452.91582830411,103070.90421249706,103070.90421249706,103070.90421249706,127856.36003903789,103711.00113797642,63981.074670664035,44144.3627414582,24785.455826540834,0.0,68929.81856799903,21067.63745255971,1534.9714203996907,0.0,0.8867560285777257,2.8176147813980057,0.0014959080323721466,354290.6147615858,1554868.20272121,4.3886801906043535,1554868.20272121,4.3886801906043535,0.85,0.0956180356656492,4.564652377983593,1.2670649510854854,1.0,0.0,4.564652377983813,1.284848935013753,1.2851459160807164,3.5526763136047057,19312.390882703232,1969.315809445961,2034.6934298245008,2034.6934298245008,7.594714565740245,5.035591510042238,0.541592088410388,4.49399942163185,3.4214591964657024,3.4214591964657024,0.9775597704187721,0.0,0.0,0.00023112881097244093,0.9999585868851648,0.00023113838313284444,199.00057449935719,0.0,0.0,0.0,0.02191877429711645,7.797632888883695e-05,0.00015315248208360398,0.0006990878415370124,0.09561803566564425,0.08129216577313952,0.014325869892504726,0.09561801072021443,0.08129216577314374,0.014325869892505469,0.4278941960170178,0.4278941960170178,0.07540648624129985,0.0,4.724901191226081,4.674583244994494,5.010639374411767,4.726054131572255,4.6760494501281755,5.010012094570584,24785.455826540834,21067.63745255971,0.85,0.9189198384832432,0.6947365147877098,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520638342865035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.846563902938,1534.9714203996907,0.4278941960170178,0.07540648624129985,6.112851554438009,3.4214591964657024
2618.0,-30.09482975936378,5.035567466473468,35.00400689056481,24.07839219029995,4.981358419236632,-26.587224398093966,-40.0990157975815,1.4737530579668527,-0.3000524194860077,-5.026405362586542,40.00775042753748,47887.97707462874,15452.885228252377,15452.885228252377,63340.86230288111,87617.84691677787,87617.84691677787,15452.885228252377,103070.73214503024,103070.73214503024,103070.73214503024,127856.12938886585,103710.86080559909,63980.990963450226,44144.29982460985,24785.397243835618,0.0,68929.69706844547,21067.587657260276,1534.9675243162976,0.0,0.886756280305912,2.817614651663103,0.0014959080323721466,354291.12184800324,1554867.4310779267,4.388671731223879,1554867.4310779267,4.388671731223879,0.85,0.09561779625510168,4.564652377983593,1.2670644686417654,1.0,0.0,4.564652377982997,1.2848488342920743,1.2851458153357567,3.552676592105579,19312.364750916877,1969.3131447453388,2034.6934298245008,2034.6934298245008,7.594699526594158,5.035567466473468,0.5416452823090223,4.493922184164446,3.421511226078346,3.421511226078346,0.9775746360223846,0.0,0.0,0.00023112881097244093,0.9999565763886886,0.0002311388478559292,199.0005586954741,0.0,0.0,0.0,0.02191877429711645,7.797665460354963e-05,0.0001531521563688913,0.0006990863547625747,0.09561779625509954,0.08129193824389887,0.014325858011200681,0.09561779076228069,0.08129193824390069,0.014325858011201,0.42789321557877397,0.42789321557877397,0.07540646197838277,0.0,4.7251777012521075,4.674951730203929,5.010392644892022,4.726352943100551,4.676495160516595,5.009475559002851,24785.397243835618,21067.587657260276,0.85,0.9189197834423269,0.6947365085193566,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520637216370982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.8437793862,1534.9675243162976,0.42789321557877397,0.07540646197838277,6.112851554438009,3.421511226078346
2619.0,-30.094810015197936,5.035543430876823,35.00399720679023,24.07835548454898,4.98135541766367,-26.587206928606253,-40.09897919660432,1.4737523310719673,-0.29970070599682685,-5.026387916950924,40.007731719947195,47887.89569035083,15452.884271597404,15452.884271597404,63340.77996194823,87617.69236982716,87617.69236982716,15452.884271597404,103070.57664142456,103070.57664142456,103070.57664142456,127855.91852249789,103710.6958223472,63980.89914287077,44144.2185327516,24785.341881073327,0.0,68929.56041382492,21067.54059891233,1534.9642527689386,0.0,0.8867564368877057,2.817612057522119,0.0014959080323721466,354291.3628138903,1554866.624329848,4.388666469260278,1554866.624329848,4.388666469260278,0.85,0.09561756586296237,4.564652377983593,1.2670640290575106,1.0,0.0,4.56465237798336,1.284848837692909,1.2851458187373774,3.552676582702087,19312.334028804325,1969.3100119617125,2034.6934298245008,2034.6934298245008,7.594699056422604,5.035543430876823,0.5416899090776024,4.49385352179922,3.4215632921185044,3.4215632921185044,0.9775895120338584,0.0,0.0,0.00023112881097244093,0.9999545198976859,0.00023113932321250946,199.00054253000962,0.0,0.0,0.0,0.02191877429711645,7.797697785197059e-05,0.00015315183312047034,0.0006990848792459012,0.09561756586296485,0.08129171891278027,0.014325846950184585,0.09561751581775535,0.08129171891277816,0.014325846950184212,0.42789223663844494,0.42789223663844494,0.07540643469270784,0.0,4.725473059601882,4.675323447668973,5.010253521574498,4.726687210954083,4.676843342071322,5.009730211841372,24785.341881073327,21067.54059891233,0.85,0.9189204106580119,0.6947367051646851,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520636063196155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.841004444914,1534.9642527689386,0.42789223663844494,0.07540643469270784,6.112851554438009,3.4215632921185044
2620.0,-30.094789822395878,5.035519657629349,35.00398754372178,24.07834120038899,4.981376925323433,-26.58718660419729,-40.09893847452474,1.4737737071248502,-0.29945817357207716,-5.026350363861854,40.00771295550831,47887.79662757794,15452.852789696843,15452.852789696843,63340.649417274784,87617.52812567074,87617.52812567074,15452.852789696843,103070.38091536758,103070.38091536758,103070.38091536758,127855.65822100484,103710.53218200777,63980.800683914946,44144.14610899202,24785.277305637257,0.0,68929.42341462927,21067.48570979167,1534.959989465501,0.0,0.8867566960495151,2.8176132508420664,0.0014959080323721466,354291.8815121602,1554865.8151305425,4.388657760076773,1554865.8151305425,4.388657760076773,0.85,0.09561732538235726,4.564652377983593,1.2670635488117115,1.0,0.0,4.564652377984749,1.2848487376833715,1.2851457187047237,3.5526768592338933,19312.303556760235,1969.3069046779722,2034.6934298245008,2034.6934298245008,7.594683583870276,5.035519657629349,0.541743623546953,4.493776034082396,3.4216153204909716,3.4216153204909716,0.9776043772831348,0.0,0.0,0.00023112881097244093,0.9999524166828462,0.0002311398093712971,199.00052599722864,0.0,0.0,0.0,0.02191877429711645,7.797733749813904e-05,0.0001531514734743019,0.0006990832375861632,0.09561732538235337,0.0812914904141352,0.014325834968218164,0.09561731868474639,0.08129149041413851,0.014325834968218744,0.4278912593381947,0.4278912593381947,0.07540641135244991,0.0,4.725742726821693,4.675681098630719,5.010022636656117,4.726892190289789,4.6771827833097745,5.009170527316144,24785.277305637257,21067.48570979167,0.85,0.9189203431495939,0.694736648811347,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520634883637524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.83823899439,1534.959989465501,0.4278912593381947,0.07540641135244991,6.112851554438009,3.4216153204909716
2621.0,-30.094769308486722,5.035495949726018,35.003977925528496,24.078308685589604,4.981380682316312,-26.587167766053682,-40.09890166399998,1.4737791398832862,-0.299175384555042,-5.0263281093946315,40.007694936459046,47887.717832965085,15452.844948399697,15452.844948399697,63340.56278136478,87617.36171254874,87617.36171254874,15452.844948399697,103070.20666094843,103070.20666094843,103070.20666094843,127855.4304519947,103710.35808041567,63980.71420083214,44144.04875509281,24785.223791046268,0.0,68929.27254613908,21067.440222389327,1534.9567113108524,0.0,0.8867568746204194,2.8176121264142275,0.0014959080323721466,354292.18890003447,1554865.0380757868,4.388651759168478,1554865.0380757868,4.388651759168478,0.85,0.0956170941559066,4.564652377983593,1.267063102633692,1.0,0.0,4.564652377983322,1.284848712265788,1.285145693281265,3.5526769295149,19312.271136689433,1969.30359875079,2034.6934298245008,2034.6934298245008,7.594679730072433,5.035495949726018,0.5417905776163883,4.49370537210963,3.4216673879461124,3.4216673879461124,0.9776192536988892,0.0,0.0,0.00023112881097244093,0.9999502800274535,0.00023114030326197352,199.0005092015452,0.0,0.0,0.0,0.02191877429711645,7.797766259985496e-05,0.00015315114837258597,0.0006990817536098425,0.09561709415590637,0.08129127020761012,0.014325823948296243,0.09561709557543657,0.08129127020761033,0.014325823948296278,0.42789028274445134,0.42789028274445134,0.07540638550890623,0.0,4.726016361486018,4.676031983411292,5.009856728224463,4.727152724839584,4.677477648258616,5.009235424795861,24785.223791046268,21067.440222389327,0.85,0.9189210975491814,0.694737026288948,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520633677276609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.835483189685,1534.9567113108524,0.42789028274445134,0.07540638550890623,6.112851554438009,3.4216673879461124
