time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2622.0,-30.094748259839424,5.035472467363512,35.00396834017072,24.078289546910696,4.981399603261833,-26.5871469301028,-40.098860872071214,1.473798273525193,-0.29896776615993303,-5.026293129363455,40.007676656476654,47887.622344763135,15452.81788350073,15452.81788350073,63340.44022826386,87617.1870223578,87617.1870223578,15452.81788350073,103070.00490585853,103070.00490585853,103070.00490585853,127855.1679382831,103710.1824143665,63980.617736771834,44143.96075288296,24785.163032424578,0.0,68929.12378530754,21067.38857756089,1534.9527239644156,0.0,0.8867571189264272,2.8176134789614955,0.0014959080323721466,354292.67205906584,1554864.2497688273,4.3886435492225155,1554864.2497688273,4.3886435492225155,0.85,0.09561685593073871,4.564652377983593,1.2670626119477673,1.0,0.0,4.564652377982282,1.2848486227475622,1.2851456037423479,3.552677177037705,19312.238425295567,1969.3002631169225,2034.6934298245008,2034.6934298245008,7.5946664283639,5.035472467363512,0.5418433190899279,4.493629148273584,3.4217194354913225,3.4217194354913225,0.9776341244260921,0.0,0.0,0.00023112881097244093,0.9999480876807754,0.00023114081002795694,199.00049196804994,0.0,0.0,0.0,0.02191877429711645,7.797802286583775e-05,0.00015315078810660318,0.0006990801091208675,0.09561685593073097,0.0812910437737873,0.014325812156943661,0.09561691943376434,0.08129104377379388,0.01432581215694482,0.42788930654386576,0.42788930654386576,0.07540636145071752,0.0,4.726264976996163,4.676364041910574,5.009630604999302,4.7273253632035335,4.677758486639618,5.008792647795019,24785.163032424578,21067.38857756089,0.85,0.9189213027797848,0.6947371403402423,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452063245173228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.83273449092,1534.9527239644156,0.42788930654386576,0.07540636145071752,6.112851554438009,3.4217194354913225
2623.0,-30.094726781095574,5.035449081531741,35.00395879906656,24.07827222431081,4.981406802345943,-26.587126879364728,-40.098823921848066,1.4738069006150807,-0.29847194730757565,-5.026268112116786,40.007658774743454,47887.5471423037,15452.806299812484,15452.806299812484,63340.35344211619,87617.07461913233,87617.07461913233,15452.806299812484,103069.88091894481,103069.88091894481,103069.88091894481,127854.98975126521,103710.0634594013,63980.5359825728,44143.91941869833,24785.108832320406,0.0,68929.02825101874,21067.342507472345,1534.949347380739,0.0,0.8867573110657035,2.8176098715004465,0.0014959080323721466,354293.01760820835,1554863.478636283,4.388637092350813,1554863.478636283,4.388637092350813,0.85,0.09561662325988285,4.564652377983593,1.2670622031344103,1.0,0.0,4.564652377983888,1.284848582385058,1.2851455633705142,3.552677288642255,19312.216274272432,1969.29800434118,2034.6934298245008,2034.6934298245008,7.594660735276143,5.035449081531741,0.5418916904178763,4.493557391113865,3.42177151156151,3.42177151156151,0.9776490033032886,0.0,0.0,0.00023112881097244093,0.9999458505422092,0.00023114132714997915,199.00047438241793,0.0,0.0,0.0,0.02191877429711645,7.79783492039899e-05,0.00015315046176845104,0.0006990786195006453,0.09561662325988747,0.0812908224224418,0.014325800837445665,0.09561660739338212,0.08129082242243788,0.014325800837444972,0.42788832974960184,0.42788832974960184,0.0754063350571764,0.0,4.726561802408241,4.676745202433722,5.009447633108152,4.727796164809206,4.67831720071689,5.0087633307052215,24785.108832320406,21067.342507472345,0.85,0.9189213173214879,0.6947370122194628,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520631194241775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.829997188537,1534.949347380739,0.42788832974960184,0.0754063350571764,6.112851554438009,3.42177151156151
2624.0,-30.094704969965473,5.035425872625468,35.00394928485395,24.078248510509752,4.9814212796424,-26.58710580157699,-40.09878302514551,1.4738221112538832,-0.29825342465244375,-5.026236645583437,40.00764047580871,47887.454985934986,15452.785068752777,15452.785068752777,63340.24005468776,87616.89936328435,87616.89936328435,15452.785068752777,103069.68443203713,103069.68443203713,103069.68443203713,127854.73362472912,103709.88483895367,63980.44046160407,44143.827085944,24785.049192692,0.0,68928.876278636,21067.2918137882,1534.9455035224023,0.0,0.8867575375512693,2.817610669911784,0.0014959080323721466,354293.4522380919,1554862.689512623,4.388629481268894,1554862.689512623,4.388629481268894,0.85,0.09561638701258741,4.564652377983593,1.2670617338782177,1.0,0.0,4.564652377984077,1.2848485112209196,1.285145492189927,3.5526774854150385,19312.183012729627,1969.2946126077334,2034.6934298245008,2034.6934298245008,7.594650300751023,5.035425872625468,0.5419430286716604,4.4934828439538075,3.4218235776145316,3.4218235776145316,0.9776638793184376,0.0,0.0,0.00023112881097244093,0.9999435787891826,0.0002311418522756169,199.00045652464925,0.0,0.0,0.0,0.02191877429711645,7.797871039825656e-05,0.00015315010057418438,0.0006990769707743771,0.09561638701258184,0.08129059801135421,0.014325789001227615,0.09561641946346718,0.08129059801135896,0.014325789001228452,0.42788735568062375,0.42788735568062375,0.07540630926245209,0.0,4.726834230877557,4.67710155041334,5.009242628753441,4.72798322093098,4.678586504484485,5.008482463427299,24785.049192692,21067.2918137882,0.85,0.91892169834081,0.6947372069777576,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520629911056622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.827269204045,1534.9455035224023,0.42788735568062375,0.07540630926245209,6.112851554438009,3.4218235776145316
2625.0,-30.09468270730652,5.035402807206081,35.003939813785635,24.07823041956874,4.981433421557613,-26.5870845509943,-40.09874590029938,1.4738352652454128,-0.2978795291469396,-5.026207638429856,40.007622704054874,47887.38255433807,15452.767850326374,15452.767850326374,63340.15040466445,87616.76061696,87616.76061696,15452.767850326374,103069.52846728638,103069.52846728638,103069.52846728638,127854.52211232494,103709.74144918815,63980.3633865666,44143.75340291284,24784.993645038558,0.0,68928.74704795139,21067.244598282774,1534.9419540097367,0.0,0.8867577496055482,2.817609134535864,0.0014959080323721466,354293.8528982883,1554861.923123412,4.388622355154963,1554861.923123412,4.388622355154963,0.85,0.09561615294358258,4.564652377983593,1.2670612519839777,1.0,0.0,4.564652377983705,1.2848484496789692,1.2851454306337518,3.5526776555819573,19312.156311616243,1969.291889851911,2034.6934298245008,2034.6934298245008,7.594641838332977,5.035402807206081,0.5419933602405029,4.493409446965578,3.4218756580636924,3.4218756580636924,0.9776787594467693,0.0,0.0,0.00023112881097244093,0.9999412600125991,0.00023114238827341593,199.00043829719658,0.0,0.0,0.0,0.02191877429711645,7.797903828132493e-05,0.000153149772691116,0.0006990754741021493,0.09561615294358068,0.08129037563688814,0.014325777306692544,0.09561616911535457,0.08129037563688975,0.01432577730669283,0.427886382540687,0.427886382540687,0.07540628248816386,0.0,4.7271220822437385,4.6774747635660106,5.009044858597576,4.728328109282927,4.67902252429343,5.008308951942638,24784.993645038558,21067.244598282774,0.85,0.9189221205573468,0.6947374586835946,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452062860801425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.824548594315,1534.9419540097367,0.427886382540687,0.07540628248816386,6.112851554438009,3.4218756580636924
2626.0,-30.094660020409606,5.035379863753058,35.00393036779964,24.078207474108808,4.981442991005853,-26.58706317584558,-40.09870496867222,1.4738461464417667,-0.29754150267115165,-5.0261801886191355,40.00760449249379,47887.294211341694,15452.753214362761,15452.753214362761,63340.047425704455,87616.61138383485,87616.61138383485,15452.753214362761,103069.36459819762,103069.36459819762,103069.36459819762,127854.3005259043,103709.58619771781,63980.26902522439,44143.68574721491,24784.935927706683,0.0,68928.6216749216,21067.19553855068,1534.9383137800248,0.0,0.8867579553235926,2.8176078896434253,0.0014959080323721466,354294.2320480739,1554861.137768247,4.388615441973295,1554861.137768247,4.388615441973295,0.85,0.09561591932393668,4.564652377983593,1.2670608063554392,1.0,0.0,4.564652377982651,1.2848483987704686,1.2851453797134842,3.5526777963468072,19312.12740169302,1969.2889418601683,2034.6934298245008,2034.6934298245008,7.594634645129617,5.035379863753058,0.5420430666606233,4.493336797092435,3.421927743116553,3.421927743116553,0.9776936408904436,0.0,0.0,0.00023112881097244093,0.9999388970552993,0.00023114293448638483,199.0004197224044,0.0,0.0,0.0,0.02191877429711645,7.797939978699478e-05,0.00015314941118544615,0.0006990738239544338,0.09561591932393572,0.08129015377927698,0.01432576554465874,0.09561592229069998,0.0812901537792778,0.014325765544658885,0.42788541140470243,0.42788541140470243,0.07540625523242966,0.0,4.72741506807148,4.677850515187515,5.008866980986056,4.728638685947999,4.679405482546997,5.008207681930799,24784.935927706683,21067.19553855068,0.85,0.9189222979740731,0.6947374406699416,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520627277996847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.82183775725,1534.9383137800248,0.42788541140470243,0.07540625523242966,6.112851554438009,3.421927743116553
2627.0,-30.094636890733153,5.035357067723741,35.00392094629141,24.07818407462912,4.981455196128012,-26.5870411386029,-40.0986677390523,1.4738594439977566,-0.2972693476414747,-5.0261506050201925,40.00758631348941,47887.2252162399,15452.735523518148,15452.735523518148,63339.96073975805,87616.44810173399,87616.44810173399,15452.735523518148,103069.18362525213,103069.18362525213,103069.18362525213,127854.06096975843,103709.41790349307,63980.19501799884,44143.58098388248,24784.87734450629,0.0,68928.45832838878,21067.145742830347,1534.934572778178,0.0,0.8867581717871948,2.8176077616701383,0.0014959080323721466,354294.64067110996,1554860.3538173568,4.388608167688108,1554860.3538173568,4.388608167688108,0.85,0.09561568509451106,4.564652377983593,1.2670604096306488,1.0,0.0,4.564652377983546,1.284848336556852,1.2851453174854874,3.552677968370951,19312.09606303255,1969.285746206151,2034.6934298245008,2034.6934298245008,7.594625950530049,5.035357067723741,0.5420938044092649,4.493263263314476,3.421979826520235,3.421979826520235,0.9777085218629242,0.0,0.0,0.00023112881097244093,0.9999364879864281,0.00023114349136100132,199.00040078509204,0.0,0.0,0.0,0.02191877429711645,7.797972859810472e-05,0.00015314908237433621,0.0006990723230460189,0.09561568509451011,0.08128993134895,0.014325753745560105,0.09561570825010084,0.08128993134895081,0.014325753745560246,0.42788444227468886,0.42788444227468886,0.07540622866650627,0.0,4.72769716274945,4.678213830712025,5.008686993223648,4.728881257378703,4.679723092210395,5.00802331192358,24784.87734450629,21067.145742830347,0.85,0.9189232180124206,0.6947380860905914,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520625922634836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.819136161173,1534.934572778178,0.42788444227468886,0.07540622866650627,6.112851554438009,3.421979826520235
2628.0,-30.09461339532235,5.035334430193358,35.003911563892,24.07816039575266,4.9814692630400925,-26.587018586025636,-40.098622895870335,1.473874453743397,-0.2970436346934662,-5.026119994122229,40.007568609602565,47887.1220003088,15452.716503645906,15452.716503645906,63339.83850395471,87616.27489139752,87616.27489139752,15452.716503645906,103068.99139504343,103068.99139504343,103068.99139504343,127853.81247831404,103709.24036740369,63980.08747631509,44143.50321232066,24784.821083270606,0.0,68928.32429559127,21067.097920780016,1534.9309399155372,0.0,0.8867583917598875,2.8176083654221733,0.0014959080323721466,354295.06348408794,1554859.5903557094,4.388600775481991,1554859.5903557094,4.388600775481991,0.85,0.09561545131986679,4.564652377983593,1.2670598975149914,1.0,0.0,4.564652377983413,1.284848266332634,1.2851452472450378,3.552678162544877,19312.06300341191,1969.2823750630348,2034.6934298245008,2034.6934298245008,7.594616602747254,5.035334430193358,0.542145093045086,4.493189337148272,3.422031916157646,3.422031916157646,0.9777234046164702,0.0,0.0,0.00023112881097244093,0.9999340408309508,0.0002311440570423741,199.00038154834016,0.0,0.0,0.0,0.02191877429711645,7.79801246537143e-05,0.00015314868631872665,0.0006990705151898389,0.09561545131986551,0.08128970928731907,0.014325742032546435,0.0956155261551919,0.08128970928732016,0.014325742032546628,0.4278834742454966,0.4278834742454966,0.07540620240583062,0.0,4.727961469726722,4.678557800259057,5.008498075272257,4.7290763594287455,4.679991621906481,5.00780062709822,24784.821083270606,21067.097920780016,0.85,0.9189232315053681,0.694737939587075,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520624540820521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.816444191678,1534.9309399155372,0.4278834742454966,0.07540620240583062,6.112851554438009,3.422031916157646
2629.0,-30.094589535325003,5.035311827580219,35.00390218110612,24.078138812351995,4.98147004224591,-26.586997034155676,-40.09858573609961,1.4738775410765748,-0.2964920289853694,-5.026098997875599,40.00754983354472,47887.056689951176,15452.712313576727,15452.712313576727,63339.7690035279,87616.17229853215,87616.17229853215,15452.712313576727,103068.88461210889,103068.88461210889,103068.88461210889,127853.64683504216,103709.12718477093,63980.01157618983,44143.461787312335,24784.762222933274,0.0,68928.22401024561,21067.047889493282,1534.9273846504739,0.0,0.8867585666646995,2.817603553470299,0.0014959080323721466,354295.35349493905,1554858.7806581152,4.388594897788649,1554858.7806581152,4.388594897788649,0.85,0.0956152210464846,4.564652377983593,1.2670594898005945,1.0,0.0,4.564652377982858,1.284848251888316,1.2851452327973811,3.552678202484234,19312.04192727514,1969.2802258951976,2034.6934298245008,2034.6934298245008,7.594614543434966,5.035311827580219,0.5421921152426075,4.493119712337611,3.4220840156155194,3.4220840156155194,0.9777382901758627,0.0,0.0,0.00023112881097244093,0.9999315557087076,0.00023114463150293018,199.00036201308865,0.0,0.0,0.0,0.02191877429711645,7.79804528507371e-05,0.00015314835812170382,0.0006990690170845182,0.09561522104648387,0.08128949026838664,0.01432573077809724,0.09561516025290454,0.08128949026838725,0.014325730778097345,0.4278825061655158,0.4278825061655158,0.07540617572759654,0.0,4.728282678858534,4.6789553955638326,5.008384681532675,4.729606968890209,4.680585524234971,5.007971042040765,24784.762222933274,21067.047889493282,0.85,0.9189235601676458,0.6947380028656064,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520623137156756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.81376032005,1534.9273846504739,0.4278825061655158,0.07540617572759654,6.112851554438009,3.4220840156155194
2630.0,-30.094565168288803,5.035289484787148,35.00389283062383,24.07812407417225,4.9814939250444015,-26.58697271543004,-40.09854061352087,1.4739014721856423,-0.29631338989275946,-5.026060192210169,40.007532008886685,47886.956257559534,15452.68113516853,15452.68113516853,63339.637392728066,87615.99508844857,87615.99508844857,15452.68113516853,103068.6762236171,103068.6762236171,103068.6762236171,127853.37758829964,103708.94975303666,63979.91092214751,44143.37647876573,24784.70136468254,0.0,68928.07784344826,21066.996159980157,1534.9232980503168,0.0,0.8867588287960864,2.8176057347267327,0.0014959080323721466,354295.8894990421,1554858.0119889253,4.388586088840664,1554858.0119889253,4.388586088840664,0.85,0.09561498392149527,4.564652377983593,1.2670589683437723,1.0,0.0,4.564652377983655,1.2848481399248508,1.2851451208080367,3.5526785120695847,19312.008887086828,1969.2768567336275,2034.6934298245008,2034.6934298245008,7.594599220041409,5.035289484787148,0.5422472065994093,4.493042278187739,3.4221360878775453,3.4221360878775453,0.977753167965013,0.0,0.0,0.00023112881097244093,0.9999290177830457,0.0002311452181724652,199.00034206270558,0.0,0.0,0.0,0.02191877429711645,7.798085137741041e-05,0.00015314795959503051,0.0006990671979487912,0.09561498392149155,0.08128926485665382,0.014325719064837737,0.09561500797147027,0.08128926485665698,0.014325719064838293,0.4278815415275132,0.4278815415275132,0.0754061531711726,0.0,4.728560867803083,4.679319242161853,5.008175572522703,4.729746802317436,4.680848083922228,5.0074129465262445,24784.70136468254,21066.996159980157,0.85,0.9189235994160051,0.6947380190453298,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520621711712127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.811084535486,1534.9232980503168,0.4278815415275132,0.0754061531711726,6.112851554438009,3.4221360878775453
2631.0,-30.094540384653996,5.035267201007366,35.003883529170096,24.07810172243046,4.981499408717939,-26.586949861863843,-40.09850324420256,1.4739088859278173,-0.29588189582517543,-5.026036986648341,40.00751473598535,47886.89428901924,15452.67405357392,15452.67405357392,63339.568342593164,87615.86740843322,87615.86740843322,15452.67405357392,103068.54146200714,103068.54146200714,103068.54146200714,127853.19185449393,103708.81321779998,63979.840098386274,44143.303466015226,24784.650392486794,0.0,68927.95385850202,21066.952833613774,1534.920140901155,0.0,0.8867590095042058,2.8176027629278795,0.0014959080323721466,354296.21002667723,1554857.2671139222,4.388580016130703,1554857.2671139222,4.388580016130703,0.85,0.09561475594450512,4.564652377983593,1.2670585787622257,1.0,0.0,4.56465237798371,1.284848105239113,1.2851450861142815,3.5526786079776342,19311.98346237941,1969.274264134991,2034.6934298245008,2034.6934298245008,7.594595739618018,5.035267201007366,0.5422954017431536,4.492971799264212,3.422188200847602,3.422188200847602,0.9777680573850291,0.0,0.0,0.00023112881097244093,0.9999264364740815,0.00023114581487358434,199.00032177123876,0.0,0.0,0.0,0.02191877429711645,7.798118142801555e-05,0.0001531476295444254,0.0006990656913825117,0.0956147559445019,0.08128904766747182,0.014325708277030091,0.09561472994063476,0.08128904766747455,0.014325708277030572,0.4278805778607351,0.4278805778607351,0.07540612802987451,0.0,4.728870984878313,4.679709426454508,5.008030172126553,4.730155090823189,4.681314092938635,5.0074927082010845,24784.650392486794,21066.952833613774,0.85,0.9189242505677608,0.6947383696797865,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520620255976255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.808419703935,1534.920140901155,0.4278805778607351,0.07540612802987451,6.112851554438009,3.422188200847602
2632.0,-30.094515236667647,5.035245110070598,35.003874252552414,24.07808272344994,4.981517030280526,-26.586925466454833,-40.09845812162382,1.4739272600676945,-0.29564996320817727,-5.026003148457599,40.00749685647995,47886.79738684437,15452.650912412157,15452.650912412157,63339.44829925653,87615.69929478891,87615.69929478891,15452.650912412157,103068.35020720106,103068.35020720106,103068.35020720106,127852.94116364812,103708.6416513054,63979.7397433606,44143.22434216089,24784.590956447068,0.0,68927.81529860795,21066.902312980008,1534.9162490055894,0.0,0.886759246542735,2.817603661863971,0.0014959080323721466,354296.67741827917,1554856.4960800668,4.388572050435625,1554856.4960800668,4.388572050435625,0.85,0.09561452197079351,4.564652377983593,1.2670581001648675,1.0,0.0,4.564652377982216,1.2848480192743574,1.2851450001296558,3.552678845675123,19311.951514378045,1969.2710063454947,2034.6934298245008,2034.6934298245008,7.59458436632638,5.035245110070598,0.542348431426368,4.49289667864423,3.4222402943820134,3.4222402943820134,0.9777829412520038,0.0,0.0,0.00023112881097244093,0.9999238172238686,0.0002311464203484359,199.00030118146526,0.0,0.0,0.0,0.02191877429711645,7.798157995813101e-05,0.0001531472310143099,0.0006990638722310723,0.09561452197079347,0.0812888251868234,0.014325696783970063,0.09561454356663987,0.08128882518682344,0.01432569678397007,0.42787961681132114,0.42787961681132114,0.07540610454626036,0.0,4.729154669984553,4.680076204713089,5.007841143680253,4.730353185249442,4.681607371661357,5.007149391115377,24784.590956447068,21066.902312980008,0.85,0.9189243562248188,0.6947383604048667,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520618775352248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.805764030476,1534.9162490055894,0.42787961681132114,0.07540610454626036,6.112851554438009,3.4222402943820134
2633.0,-30.09448975594866,5.035223044107726,35.003864986420666,24.07805052297192,4.981518097870464,-26.586902427113873,-40.09842071738092,1.473930769035715,-0.29530853100555987,-5.025982386192092,40.00747860866919,47886.738488670024,15452.64791554469,15452.64791554469,63339.38640421472,87615.54677834267,87615.54677834267,15452.64791554469,103068.19469388736,103068.19469388736,103068.19469388736,127852.72949923485,103708.47793373276,63979.66964406012,44143.12032185849,24784.53480534749,0.0,68927.65512720599,21066.854584545366,1534.9128465414885,0.0,0.8867594183420029,2.817601590802512,0.0014959080323721466,354296.9641982885,1554855.7091637473,4.388566277111946,1554855.7091637473,4.388566277111946,0.85,0.09561429451411937,4.564652377983593,1.2670576853072268,1.0,0.0,4.564652377985065,1.2848480028573956,1.2851449837088995,3.5526788910689695,19311.92102795209,1969.2678975952124,2034.6934298245008,2034.6934298245008,7.5945828934423485,5.035223044107726,0.5423956544966062,4.4928273896111195,3.4222924089511,3.4222924089511,0.9777978311288857,0.0,0.0,0.00023112881097244093,0.9999211633259515,0.00023114703383580472,199.00028031927312,0.0,0.0,0.0,0.02191877429711645,7.798191032004944e-05,0.00015314690065239148,0.0006990623642437558,0.0956142945141195,0.08128860850234426,0.014325686011775233,0.09561427986037993,0.08128860850234416,0.014325686011775215,0.4278786566959553,0.4278786566959553,0.07540607964509138,0.0,4.729450704720932,4.68044329577549,5.007732871694429,4.730673855186524,4.681950964379212,5.007339273682192,24784.53480534749,21066.854584545366,0.85,0.9189255936143755,0.6947391203181806,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520617272961451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.803116482313,1534.9128465414885,0.4278786566959553,0.07540607964509138,6.112851554438009,3.4222924089511
2634.0,-30.094463817505584,5.0352011700975,35.00385572784318,24.078042071219556,4.981535246145158,-26.586877367602654,-40.098379261884816,1.4739487962422555,-0.2948702772869751,-5.025948409989372,40.00746029643984,47886.66252815445,15452.624881227048,15452.624881227048,63339.2874093815,87615.42937614208,87615.42937614208,15452.624881227048,103068.05425736913,103068.05425736913,103068.05425736913,127852.5266107,103708.35649896231,63979.58965097493,44143.074275541534,24784.47235333087,0.0,68927.5466288724,21066.80150033124,1534.9087821557239,0.0,0.8867596576498428,2.8175997884663837,0.0014959080323721466,354297.43349697214,1554854.9194697507,4.388558235161584,1554854.9194697507,4.388558235161584,0.85,0.09561406057093375,4.564652377983593,1.26705725945998,1.0,0.0,4.564652377981429,1.284847918515806,1.285144899347815,3.552679124278349,19311.898415155683,1969.2655917317009,2034.6934298245008,2034.6934298245008,7.59457157266188,5.0352011700975,0.5424488547265565,4.492752315370944,3.4223444942357517,3.4223444942357517,0.9778127126387862,0.0,0.0,0.00023112881097244093,0.9999184617624157,0.00023114765834512412,199.00025908232652,0.0,0.0,0.0,0.02191877429711645,7.798227646497553e-05,0.00015314653450746542,0.0006990606929194483,0.09561406057093011,0.08128838574421866,0.014325674826711439,0.0956139913193973,0.08128838574422176,0.014325674826711984,0.42787769759132355,0.42787769759132355,0.07540605838308485,0.0,4.729763383435113,4.680839363223413,5.007571155798644,4.731078132702407,4.682487949816959,5.006988915214436,24784.47235333087,21066.80150033124,0.85,0.9189256038724278,0.6947391118675862,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520615750692865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.800476438162,1534.9087821557239,0.42787769759132355,0.07540605838308485,6.112851554438009,3.4223444942357517
2635.0,-30.094437476199687,5.035179474553087,35.00384653689233,24.07801765892657,4.981553719748754,-26.586851813052824,-40.098333929758496,1.473968056601879,-0.2947628859228075,-5.025915293956997,40.0074437490602,47886.57030319061,15452.603465329577,15452.603465329577,63339.17376852019,87615.23250623043,87615.23250623043,15452.603465329577,103067.83597156001,103067.83597156001,103067.83597156001,127852.25694869828,103708.15601938708,63979.49381634726,44142.95800337758,24784.42097713828,0.0,68927.37898051586,21066.757830567538,1534.9053648080774,0.0,0.8867598861857298,2.8176022433413226,0.0014959080323721466,354297.89091496257,1554854.2058831463,4.3885505552059225,1554854.2058831463,4.3885505552059225,0.85,0.0956138303538504,4.564652377983593,1.2670567665761339,1.0,0.0,4.5646523779830455,1.284847828404833,1.2851448092160138,3.5526793734404403,19311.861083147716,1969.2617849263222,2034.6934298245008,2034.6934298245008,7.594561047293707,5.035179474553087,0.5425017883358016,4.492677686217285,3.4223966006495132,3.4223966006495132,0.9778276001855752,0.0,0.0,0.00023112881097244093,0.9999157182476162,0.00023114829255559805,199.00023751554303,0.0,0.0,0.0,0.02191877429711645,7.798267685105234e-05,0.00015314613412138858,0.0006990588652961906,0.09561383035384928,0.08128816629907787,0.014325664054771408,0.09561388638926636,0.08128816629907883,0.014325664054771578,0.42787674129790715,0.42787674129790715,0.07540603671796307,0.0,4.7300287070277705,4.68118506608306,5.007379192246049,4.731152408034177,4.682630564832152,5.0066743252488095,24784.42097713828,21066.757830567538,0.85,0.9189261902215181,0.6947394636422634,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520614201079263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.797846413107,1534.9053648080774,0.42787674129790715,0.07540603671796307,6.112851554438009,3.4223966006495132
2636.0,-30.094410776949204,5.035157811978252,35.003837362187724,24.07799045266586,4.981556395971019,-26.58682751616752,-40.098288807179756,1.4739731351893284,-0.29436446977740616,-5.025893500538662,40.0074258403622,47886.48058600063,15452.599508980207,15452.599508980207,63339.08009498084,87615.09546801992,87615.09546801992,15452.599508980207,103067.69497700012,103067.69497700012,103067.69497700012,127852.0609589008,103708.00795904265,63979.393077023225,44142.90542446602,24784.365981900668,0.0,68927.2714063667,21066.711084615567,1534.902004578832,0.0,0.8867600620058546,2.817599542269026,0.0014959080323721466,354298.1919386443,1554853.433591541,4.388544646766934,1554853.433591541,4.388544646766934,0.85,0.09561360367502526,4.564652377983593,1.2670563264423977,1.0,0.0,4.564652377983653,1.2848478046443,1.2851447854499887,3.552679439139705,19311.833512309382,1969.2589734832368,2034.6934298245008,2034.6934298245008,7.594559102848749,5.035157811978252,0.5425496993594701,4.492608112618782,3.422448724443778,3.422448724443778,0.9778424926982223,0.0,0.0,0.00023112881097244093,0.9999129374602476,0.00023114893538581668,199.00021565569932,0.0,0.0,0.0,0.02191877429711645,7.79830753882335e-05,0.00015314573558420744,0.0006990570461124989,0.09561360367502712,0.08128795021253138,0.014325653462495746,0.09561360436869354,0.0812879502125298,0.014325653462495466,0.4278757844620564,0.4278757844620564,0.07540601278751399,0.0,4.730320578630881,4.681548893601928,5.007261651624901,4.731529030761237,4.683045460294181,5.0068329400444895,24784.365981900668,21066.711084615567,0.85,0.9189262653610617,0.6947392462945724,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520612627398182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.79522532335,1534.902004578832,0.4278757844620564,0.07540601278751399,6.112851554438009,3.422448724443778
2637.0,-30.09438366969258,5.03513639823934,35.00382822155105,24.077980848401808,4.98158071723124,-26.586800687405532,-40.09824710721148,1.4739977349442088,-0.29410285510658696,-5.025854614435158,40.007408483256214,47886.408770382535,15452.569648669418,15452.569648669418,63338.97841905196,87614.9398344311,87614.9398344311,15452.569648669418,103067.50948310053,103067.50948310053,103067.50948310053,127851.81634078386,103707.85104771073,63979.31998366217,44142.81229338729,24784.30685768333,0.0,68927.11915107061,21066.66082903083,1534.8980130490495,0.0,0.8867603228506278,2.817600640096702,0.0014959080323721466,354298.7290571779,1554852.6850869702,4.388535881075777,1554852.6850869702,4.388535881075777,0.85,0.09561336912799083,4.564652377983593,1.2670558824623006,1.0,0.0,4.5646523779838235,1.2848476895526062,1.2851446703316924,3.552679757375008,19311.804293297486,1969.255993973221,2034.6934298245008,2034.6934298245008,7.594544427266497,5.03513639823934,0.5426053537587716,4.492531044480568,3.4225008220246242,3.4225008220246242,0.9778573777213212,0.0,0.0,0.00023112881097244093,0.9999101141866578,0.00023114958804116575,199.00019346180812,0.0,0.0,0.0,0.02191877429711645,7.798344369748864e-05,0.0001531453672749523,0.0006990553649087817,0.09561336912798472,0.08128772704631439,0.014325642081670337,0.09561342110364006,0.08128772704631958,0.014325642081671253,0.42787482852228925,0.42787482852228925,0.07540599143181854,0.0,4.7305921473029,4.681904543953237,5.007054899463014,4.731751759328574,4.683400755303296,5.006301852343199,24784.30685768333,21066.66082903083,0.85,0.9189268200841112,0.6947397390195255,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452061103233314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.792612282463,1534.8980130490495,0.42787482852228925,0.07540599143181854,6.112851554438009,3.4225008220246242
2638.0,-30.09435616984724,5.035114997923108,35.003819112665056,24.07795905545356,4.981582517615456,-26.58677575759451,-40.09820568663997,1.474002105362735,-0.29358466174733167,-5.025834078764755,40.0073911267896,47886.340062826755,15452.568037947856,15452.568037947856,63338.90810077461,87614.83151751019,87614.83151751019,15452.568037947856,103067.39955545805,103067.39955545805,103067.39955545805,127851.65506190929,103707.73093938404,63979.2394847006,44142.7682829816,24784.25550645125,0.0,68927.02378943285,21066.61718048356,1534.8948927255099,0.0,0.8867604902666167,2.817596214554413,0.0014959080323721466,354299.01270861644,1554851.9366102444,4.388530255061676,1554851.9366102444,4.388530255061676,0.85,0.09561314411155944,4.564652377983593,1.2670554538676515,1.0,0.0,4.564652377983576,1.284847669105296,1.285144649879656,3.55267981391303,19311.781927502845,1969.2537132968798,2034.6934298245008,2034.6934298245008,7.594543635637869,5.035114997923108,0.5426528574871599,4.492462140435948,3.422552958566683,3.422552958566683,0.9778722738761951,0.0,0.0,0.00023112881097244093,0.9999072500329691,0.0002311502501505216,199.00017094649243,0.0,0.0,0.0,0.02191877429711645,7.79838095406021e-05,0.00015314500143183884,0.0006990536949621439,0.09561314411155784,0.08128751255007753,0.014325631561480307,0.09561309460300943,0.08128751255007889,0.014325631561480546,0.4278738730458593,0.4278738730458593,0.07540596664539878,0.0,4.730915883664693,4.682305223654453,5.0069408926074175,4.732249417017442,4.683946820035715,5.0065239236406,24784.25550645125,21066.61718048356,0.85,0.9189270712495939,0.6947397033871087,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520609412893377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.790008305272,1534.8948927255099,0.4278738730458593,0.07540596664539878,6.112851554438009,3.422552958566683
2639.0,-30.094328246132438,5.035093778224851,35.00381000828534,24.07794533008712,4.981599477023983,-26.58674893023218,-40.09816017989067,1.474020161123735,-0.29324276494736523,-5.025800325675363,40.00737304027117,47886.25422197856,15452.546363790898,15452.546363790898,63338.80058576946,87614.69082917138,87614.69082917138,15452.546363790898,103067.23719296228,103067.23719296228,103067.23719296228,127851.43101618155,103707.58522094233,63979.148613749785,44142.707341325055,24784.193823219277,0.0,68926.90116454434,21066.564749736386,1534.890871967015,0.0,0.8867607276192792,2.8175956552918278,0.0014959080323721466,354299.4789276456,1554851.1566512033,4.388522278828223,1554851.1566512033,4.388522278828223,0.85,0.0956129118248179,4.564652377983593,1.2670550274709242,1.0,0.0,4.564652377982973,1.2848475846301561,1.2851445653849907,3.552680047491804,19311.754792758467,1969.2509463230022,2034.6934298245008,2034.6934298245008,7.594532983341737,5.035093778224851,0.5427063310762295,4.492387447148621,3.4226050634683522,3.4226050634683522,0.9778871609909577,0.0,0.0,0.00023112881097244093,0.9999043417416479,0.00023115092246710062,199.00014808414173,0.0,0.0,0.0,0.02191877429711645,7.798421147630774e-05,0.0001531445994961332,0.0006990518602653694,0.09561291182481696,0.08128729152469079,0.014325620300126168,0.09561285075205592,0.0812872915246916,0.014325620300126308,0.4278729209089798,0.4278729209089798,0.07540594460311337,0.0,4.731231495044824,4.682704148926518,5.006782556485518,4.732557560728026,4.68436374623127,5.006213409694965,24784.193823219277,21066.564749736386,0.85,0.9189271462322846,0.6947396939790326,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520607769999976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.787413096517,1534.890871967015,0.4278729209089798,0.07540594460311337,6.112851554438009,3.4226050634683522
2640.0,-30.09429989663899,5.035072742345788,35.003800971097526,24.07793115070092,4.981619472585,-26.5867214161091,-40.098114603292174,1.4740409920550743,-0.2929782088073125,-5.025766125356899,40.007356788624676,47886.169861965784,15452.5243054875,15452.5243054875,63338.694167453286,87614.5339639352,87614.5339639352,15452.5243054875,103067.0582694227,103067.0582694227,103067.0582694227,127851.2012557077,103707.42452299873,63979.060421029055,44142.626779966304,24784.142986284987,0.0,68926.7697662513,21066.52153834224,1534.8874613382507,0.0,0.8867609606026808,2.817596166910744,0.0014959080323721466,354299.9513245775,1554850.4558190294,4.388514449426544,1554850.4558190294,4.388514449426544,0.8500000000000001,0.0956126826282646,4.564652377983593,1.2670545560168103,1.0,0.0,4.564652377984267,1.2848474871712021,1.2851444679035098,3.552680316971633,19311.72486862827,1969.24789491093,2034.6934298245008,2034.6934298245008,7.594522142247412,5.035072742345788,0.5427601225888816,4.492312619756906,3.4226571871892495,3.4226571871892495,0.9779020534826427,0.0,0.0,0.00023112881097244093,0.9999013891142506,0.00023115160503695603,199.000124873193,0.0,0.0,0.0,0.02191877429711645,7.798461403087095e-05,0.00015314419694156998,0.0006990500227437251,0.09561268262826117,0.0812870732991969,0.014325609329064267,0.09561268077615977,0.08128707329919982,0.014325609329064782,0.4278719716044252,0.4278719716044252,0.07540592199082205,0.0,4.731529885350426,4.68308876152247,5.0065904800712815,4.732787916549569,4.6846919544942125,5.005887222997501,24784.142986284987,21066.52153834224,0.85,0.9189273540926315,0.6947397944856594,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520606101784186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.784827295944,1534.8874613382507,0.4278719716044252,0.07540592199082205,6.112851554438009,3.4226571871892495
2641.0,-30.094271197019516,5.0350517456411055,35.00379195726708,24.07789835650476,4.981624056172797,-26.586695128149973,-40.09807293824849,1.4740479873032724,-0.29272900209576846,-5.025743172580731,40.00733939458026,47886.105724278874,15452.519604561856,15452.519604561856,63338.62532884073,87614.36249329249,87614.36249329249,15452.519604561856,103066.88209785434,103066.88209785434,103066.88209785434,127850.97198825082,103707.24198757512,63978.98521856149,44142.50752112626,24784.08989039649,0.0,68926.59741152276,21066.476406837017,1534.8841765990433,0.0,0.8867611404600158,2.8175955665307617,0.0014959080323721466,354300.2683634525,1554849.7057226184,4.388508405326987,1554849.7057226184,4.388508405326987,0.85,0.0956124576293135,4.564652377983593,1.2670541263232007,1.0,0.0,4.56465237798159,1.2848474544434527,1.2851444351681958,3.5526804074658243,19311.69087806399,1969.2444288379816,2034.6934298245008,2034.6934298245008,7.594519831862186,5.0350517456411055,0.5428089313501152,4.49224281429099,3.422709330996107,3.422709330996107,0.9779169517131735,0.0,0.0,0.00023112881097244093,0.9998984000304736,0.00023115229603867444,199.0001013755865,0.0,0.0,0.0,0.02191877429711645,7.798498203837171e-05,0.00015314382893406923,0.0006990483429174117,0.09561245762931392,0.08128685911106548,0.014325598518248436,0.09561247517930785,0.08128685911106513,0.014325598518248373,0.4278710239633783,0.4278710239633783,0.07540589677005752,0.0,4.731818108075004,4.683448795594586,5.006470135826646,4.733014170484978,4.684932383948876,5.00603241422175,24784.08989039649,21066.476406837017,0.85,0.9189286531972655,0.6947406011989437,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520604408131959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.782250955925,1534.8841765990433,0.4278710239633783,0.07540589677005752,6.112851554438009,3.422709330996107
2642.0,-30.09424209819154,5.0350309317744415,35.003782958773975,24.077889695204817,4.981642293639518,-26.586667115387066,-40.098027291800804,1.4740673108350626,-0.2923216741046417,-5.025708832259286,40.007321813651814,47886.02445903485,15452.49766399963,15452.49766399963,63338.52212303448,87614.23904426742,87614.23904426742,15452.49766399963,103066.73670826705,103066.73670826705,103066.73670826705,127850.76725633608,103707.1135556464,63978.898970413684,44142.460650258574,24784.030548069037,0.0,68926.49119832761,21066.42596585868,1534.8802763994825,0.0,0.8867613789701155,2.8175942141432873,0.0014959080323721466,354300.7426950263,1554848.9475673465,4.388500390205854,1554848.9475673465,4.388500390205854,0.85,0.095612226495312,4.564652377983593,1.2670536795957013,1.0,0.0,4.564652377984387,1.2848473640369895,1.285144344740836,3.552680657445144,19311.666962302093,1969.2419901089663,2034.6934298245008,2034.6934298245008,7.594509048634641,5.0350309317744415,0.542862902022458,4.4921680297519835,3.4227614515607705,3.4227614515607705,0.9779318433030773,0.0,0.0,0.00023112881097244093,0.9998953693787072,0.00023115299665409455,199.00007755113663,0.0,0.0,0.0,0.02191877429711645,7.798538521356164e-05,0.00015314342575887928,0.000699046502562822,0.09561222649531007,0.08128663936470355,0.014325587130606516,0.09561221204904091,0.08128663936470519,0.014325587130606804,0.42787007641844876,0.42787007641844876,0.07540587368621511,0.0,4.732118970394538,4.683831248972751,5.006306855640219,4.733387158154642,4.685426070664505,5.005719048990841,24784.030548069037,21066.42596585868,0.85,0.9189285719011225,0.6947404927555159,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520602693562945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.77968257508,1534.8802763994825,0.42787007641844876,0.07540587368621511,6.112851554438009,3.4227614515607705
2643.0,-30.094212600646085,5.035010268314459,35.00377401830801,24.077875969838374,4.981659335388003,-26.58663886341692,-40.09798157550392,1.4740855981588743,-0.2919850527574681,-5.025676861001424,40.007305506833966,47885.94485847721,15452.479615197848,15452.479615197848,63338.424473675055,87614.09779066448,87614.09779066448,15452.479615197848,103066.57740586234,103066.57740586234,103066.57740586234,127850.55728989214,103706.96658730102,63978.813655113736,44142.392146874765,24783.979884029803,0.0,68926.37203090457,21066.38290142533,1534.876926407849,0.0,0.8867616008037635,2.8175935162061463,0.0014959080323721466,354301.1843039508,1554848.244356731,4.388492935498756,1554848.244356731,4.388492935498756,0.85,0.09561199881581128,4.564652377983593,1.2670532493526117,1.0,0.0,4.564652377984992,1.2848472784785079,1.2851442591625781,3.552680894019536,19311.639594808752,1969.2391994012994,2034.6934298245008,2034.6934298245008,7.594500178108247,5.035010268314459,0.5429159159345103,4.492094352379949,3.422813592287062,3.422813592287062,0.9779467406534463,0.0,0.0,0.00023112881097244093,0.9998922972105126,0.00023115370687147132,199.00005340024563,0.0,0.0,0.0,0.02191877429711645,7.798578900763065e-05,0.0001531430219648103,0.0006990446593832649,0.09561199881580885,0.08128642276056701,0.014325576055241845,0.09561200360290391,0.08128642276056908,0.01432557605524221,0.4278691305505405,0.4278691305505405,0.07540584962690042,0.0,4.732421487061515,4.684217237758105,5.0061345487923745,4.733691808243975,4.6858217171814545,5.005506129639343,24783.979884029803,21066.38290142533,0.85,0.9189287439251257,0.6947405390349944,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452060095514488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.777123148366,1534.876926407849,0.4278691305505405,0.07540584962690042,6.112851554438009,3.422813592287062
2644.0,-30.094182745506384,5.034989689526283,35.00376510509104,24.07785284975546,4.98166906369675,-26.586611020982502,-40.097935929056234,1.474097339172907,-0.2916658461674615,-5.025649933896881,40.00728841958616,47885.8671803993,15452.469454581213,15452.469454581213,63338.336634980515,87613.9471325279,87613.9471325279,15452.469454581213,103066.41658710911,103066.41658710911,103066.41658710911,127850.34305705596,103706.80669480341,63978.726742674815,44142.31105792066,24783.926469946844,0.0,68926.2375278675,21066.337499454818,1534.8735323745414,0.0,0.8867617997831062,2.817592458280071,0.0014959080323721466,354301.5562399083,1554847.5074913318,4.388486248811443,1554847.5074913318,4.388486248811443,0.85,0.09561177274583595,4.564652377983593,1.267052836143412,1.0,0.0,4.564652377984829,1.2848472235473853,1.2851442042187589,3.552681045907438,19311.60982066349,1969.2361632834343,2034.6934298245008,2034.6934298245008,7.594495184423946,5.034989689526283,0.5429667332031238,4.492022956323159,3.422865743696258,3.422865743696258,0.9779616410560737,0.0,0.0,0.00023112881097244093,0.9998891878092551,0.00023115442570075323,199.000028956583,0.0,0.0,0.0,0.02191877429711645,7.79861921866777e-05,0.00015314261878576323,0.0006990428190110689,0.0956117727458359,0.08128620780844704,0.014325564937388855,0.09561177773327527,0.08128620780844709,0.014325564937388863,0.4278681864936995,0.4278681864936995,0.07540582413073699,0.0,4.732723866347044,4.684596517821092,5.005999453148718,4.733984087729425,4.686164614411609,5.005510284598586,24783.926469946844,21066.337499454818,0.85,0.9189292627407996,0.6947407677814795,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452059919290712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.774572679253,1534.8735323745414,0.4278681864936995,0.07540582413073699,6.112851554438009,3.422865743696258
2645.0,-30.094152539727162,5.0349692752093045,35.003756219591985,24.07783898469063,4.981686683115428,-26.586582073792798,-40.09789010798556,1.4741162171810915,-0.2913435372992126,-5.025616616121562,40.007271400496364,47885.790350749674,15452.449718037426,15452.449718037426,63338.2400687871,87613.8027503049,87613.8027503049,15452.449718037426,103066.25246834233,103066.25246834233,103066.25246834233,127850.12301921028,103706.6565381282,63978.64413857338,44142.235999505356,24783.870550867956,0.0,68926.10655037331,21066.28996823776,1534.8698479654906,0.0,0.8867620310512456,2.8175921061883566,0.0014959080323721466,354302.0164486938,1554846.77356542,4.388478477063864,1554846.77356542,4.388478477063864,0.85,0.0956115437044303,4.564652377983593,1.2670523498533295,1.0,0.0,4.564652377983318,1.284847135225366,1.2851441158763248,3.5526812901232323,19311.581859460017,1969.2333120341827,2034.6934298245008,2034.6934298245008,7.594485484415335,5.0349692752093045,0.5430204847658926,4.491948790443412,3.4229178862090155,3.4229178862090155,0.9779765389168615,0.0,0.0,0.00023112881097244093,0.9998860418996425,0.00023115515297456176,199.00000422584316,0.0,0.0,0.0,0.02191877429711645,7.79865969100465e-05,0.00015314221406239443,0.0006990409715895811,0.09561154370442829,0.08128599020670074,0.01432555349772755,0.0956115612083795,0.08128599020670245,0.01432555349772785,0.4278672437360424,0.4278672437360424,0.07540579962770307,0.0,4.73302114710566,4.684974281781706,5.0058389031203205,4.734273078822355,4.686548411076501,5.0052600717208975,24783.870550867956,21066.28996823776,0.85,0.9189296079345142,0.6947409733023766,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520597409306455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.772030357197,1534.8698479654906,0.4278672437360424,0.07540579962770307,6.112851554438009,3.4229178862090155
2646.0,-30.09412199454993,5.034948924787863,35.00374735557135,24.077816178929083,4.981694541864956,-26.586553797292343,-40.09784442661328,1.4741263446073152,-0.29097988007777076,-5.025591081642731,40.007254255103256,47885.7155398221,15452.442050572974,15452.442050572974,63338.15759039507,87613.66197621649,87613.66197621649,15452.442050572974,103066.10402678947,103066.10402678947,103066.10402678947,127849.92112090735,103706.50535527333,63978.5589188788,44142.16270710503,24783.817094117887,0.0,68925.97980122291,21066.244530000204,1534.8664831162635,0.0,0.8867622231505374,2.817590300136986,0.0014959080323721466,354302.3691493756,1554846.0341931067,4.388472021584412,1554846.0341931067,4.388472021584412,0.85,0.09561131881257892,4.564652377983593,1.2670519630191848,1.0,0.0,4.564652377986085,1.284847087843533,1.2851440684835398,3.5526814211369175,19311.553707168012,1969.2304412993237,2034.6934298245008,2034.6934298245008,7.594481716051838,5.034948924787863,0.5430708096986843,4.491878115089179,3.422970044039271,3.422970044039271,0.9779914411540774,0.0,0.0,0.00023112881097244093,0.9998828606528407,0.00023115588842230274,198.9999792172301,0.0,0.0,0.0,0.02191877429711645,7.79870004014354e-05,0.00015314181057100553,0.0006990391297916533,0.09561131881257982,0.08128577630260543,0.014325542509974391,0.09561131102827072,0.08128577630260467,0.01432554250997426,0.4278663021786089,0.4278663021786089,0.0754057742848763,0.0,4.733329544309811,4.68535652547223,5.005727186491242,4.734611201564974,4.686933841083828,5.005328884852133,24783.817094117887,21066.244530000204,0.85,0.9189301011470177,0.6947411654926158,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452059560475839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.769496054789,1534.8664831162635,0.4278663021786089,0.0754057742848763,6.112851554438009,3.422970044039271
