time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2647.0,-30.094091047947344,5.034928712871328,35.00373850227318,24.07780276788401,4.981709312935664,-26.58652446819906,-40.097798535693414,1.474142733187358,-0.2905901047985253,-5.025559592567997,40.00723683937634,47885.641846228515,15452.425429984181,15452.425429984181,63338.06727621269,87613.53267788504,87613.53267788504,15452.425429984181,103065.95810786923,103065.95810786923,103065.95810786923,127849.7173465524,103706.3686357535,63978.477804097,44142.10092406278,24783.75923868317,0.0,68925.86016274596,21066.195352880695,1534.8627295866588,0.0,0.8867624465444164,2.8175888458478573,0.0014959080323721466,354302.8040996202,1554845.2831632807,4.388464514455553,1554845.2831632807,4.388464514455553,0.85,0.09561109091427741,4.564652377983593,1.2670515168411658,1.0,0.0,4.56465237798365,1.2848470111684849,1.285143991790769,3.552681633148166,19311.52824814458,1969.2278452014277,2034.6934298245008,2034.6934298245008,7.594473547455748,5.034928712871328,0.5431238541773595,4.4918048586939685,3.423022187120819,3.423022187120819,0.9780063391773768,0.0,0.0,0.00023112881097244093,0.9998796376091538,0.0002311566335375135,198.9999538799598,0.0,0.0,0.0,0.02191877429711645,7.798740574564564e-05,0.0001531414052267953,0.0006990372795362401,0.0956110909142758,0.08128555953207327,0.014325531382202536,0.09561105194705646,0.08128555953207464,0.014325531382202777,0.4278653621049671,0.4278653621049671,0.07540575112574147,0.0,4.733645664047799,4.685750454059303,5.005600673474646,4.73496948776949,4.687385781496573,5.005154511413821,24783.75923868317,21066.195352880695,0.85,0.9189303858763676,0.6947413022218683,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520593779934525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.766969558517,1534.8627295866588,0.4278653621049671,0.07540575112574147,6.112851554438009,3.423022187120819
2648.0,-30.094059674952774,5.034908594661044,35.003729671445505,24.07777940332892,4.981720390018365,-26.586495124798724,-40.09775271462274,1.4741558398642995,-0.2903095378355829,-5.025531505044361,40.00721978728243,47885.570099070406,15452.41418523408,15452.41418523408,63337.98428430449,87613.37472581382,87613.37472581382,15452.41418523408,103065.7889110479,103065.7889110479,103065.7889110479,127849.49387108363,103706.20137183431,63978.39674509075,44142.00514082617,24783.704960035724,0.0,68925.71010086189,21066.149216030364,1534.8592558323617,0.0,0.8867626513031497,2.817588432436596,0.0014959080323721466,354303.1920654952,1554844.547814906,4.3884576335611545,1554844.547814906,4.3884576335611545,0.85,0.09561086601878682,4.564652377983593,1.2670510816527534,1.0,0.0,4.564652377983274,1.2848469498480426,1.285143930456153,3.552681802702998,19311.497101340938,1969.2246691113621,2034.6934298245008,2034.6934298245008,7.594468020947461,5.034908594661044,0.543175437793173,4.491733156867871,3.4230743380673103,3.4230743380673103,0.978021239447803,0.0,0.0,0.00023112881097244093,0.9998763701688055,0.00023115738892141266,198.9999281935912,0.0,0.0,0.0,0.02191877429711645,7.79878104748369e-05,0.00015314100049760405,0.0006990354320881749,0.09561086601878298,0.08128534525053302,0.014325520768249956,0.09561084360541455,0.08128534525053628,0.014325520768250534,0.42786442418207166,0.42786442418207166,0.07540572874143492,0.0,4.73395034450715,4.686127681398148,5.005492621253552,4.7352219672087585,4.68768976468175,5.005113832645861,24783.704960035724,21066.149216030364,0.85,0.9189311824516476,0.6947417738460356,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520591931129259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.764452122305,1534.8592558323617,0.42786442418207166,0.07540572874143492,6.112851554438009,3.4230743380673103
2649.0,-30.09402790358683,5.034888676581265,35.00372088816184,24.077770008612447,4.98174292337769,-26.58646427717188,-40.0977066141553,1.474179296962747,-0.29001541476156945,-5.025494908454316,40.007203510450516,47885.49914441779,15452.390169573368,15452.390169573368,63337.88931399115,87613.22822033099,87613.22822033099,15452.390169573368,103065.61838990435,103065.61838990435,103065.61838990435,127849.26993154446,103706.05062820455,63978.321552291454,44141.921195459,24783.651541640113,0.0,68925.57273709911,21066.103810394095,1534.8556367801182,0.0,0.8867628965744168,2.817588834687322,0.0014959080323721466,354303.6975654558,1554843.8458988937,4.3884493912504094,1554843.8458988937,4.3884493912504094,0.85,0.09561063816995369,4.564652377983593,1.2670506563549861,1.0,0.0,4.564652377984448,1.2848468401024935,1.2851438206852372,3.552682106156299,19311.469030838587,1969.2218067167266,2034.6934298245008,2034.6934298245008,7.594456217861864,5.034888676581265,0.5432309244576317,4.491657752123634,3.423126483595327,3.423126483595327,0.9780361381700934,0.0,0.0,0.00023112881097244093,0.9998730612505373,0.00023115815389942502,198.9999021810662,0.0,0.0,0.0,0.02191877429711645,7.798821767384898e-05,0.00015314059329859196,0.0006990335733662361,0.0956106381699515,0.08128512821840686,0.014325509951544642,0.09561065825902063,0.08128512821840872,0.01432550995154497,0.4278634872291832,0.4278634872291832,0.07540570801260392,0.0,4.734242371027165,4.686500353752535,5.005325893834197,4.735479493692765,4.688060324360777,5.004728588322166,24783.651541640113,21066.103810394095,0.85,0.9189316359485195,0.6947421289782547,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452059005685105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.761944259697,1534.8556367801182,0.4278634872291832,0.07540570801260392,6.112851554438009,3.423126483595327
2650.0,-30.093995838017175,5.0348688058662825,35.003712139863374,24.07775247646498,4.981750489096833,-26.586434661646344,-40.097660723235435,1.4741893127259884,-0.2895511995908464,-5.025470179979337,40.00718696290223,47885.43038750088,15452.384485797926,15452.384485797926,63337.814873298805,87613.11301062767,87613.11301062767,15452.384485797926,103065.4974964256,103065.4974964256,103065.4974964256,127849.09890755812,103705.9241776149,63978.24155448795,44141.86958125217,24783.601411132517,0.0,68925.47099238468,21066.061199462638,1534.8524809863532,0.0,0.8867630824037875,2.817585610142556,0.0014959080323721466,354304.03913429787,1554843.1323088575,4.38844314647934,1554843.1323088575,4.38844314647934,0.85,0.09561041612456948,4.564652377983593,1.2670502250129356,1.0,0.0,4.56465237798228,1.2848467932431042,1.2851437738150169,3.5526822357254546,19311.445484028816,1969.219405610358,2034.6934298245008,2034.6934298245008,7.594453424430995,5.0348688058662825,0.5432811628295191,4.491587643036763,3.423178655965695,3.423178655965695,0.9780510445616272,0.0,0.0,0.00023112881097244093,0.9998697217035786,0.00023115892596351807,198.99987592767144,0.0,0.0,0.0,0.02191877429711645,7.79886230239086e-05,0.00015314018794853235,0.0006990317230841224,0.09561041612456767,0.08128491651424888,0.01432549961031878,0.09561037229153388,0.08128491651425043,0.014325499610319054,0.4278625510274495,0.4278625510274495,0.07540568497648985,0.0,4.734568384516365,4.686902623558069,5.0052181059894565,4.735918980388476,4.688558519616095,5.00483398605752,24783.601411132517,21066.061199462638,0.85,0.9189319124173524,0.6947421569711372,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520588158773926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.759445423562,1534.8524809863532,0.4278625510274495,0.07540568497648985,6.112851554438009,3.423178655965695
2651.0,-30.093963368973682,5.034849104284593,35.003703412104855,24.077733128238492,4.981769366790861,-26.586403551675804,-40.09761081598697,1.4742095494929899,-0.28936528356825875,-5.0254357852614016,40.00717006457461,47885.34468111109,15452.364189802753,15452.364189802753,63337.70887091385,87612.93762572757,87612.93762572757,15452.364189802753,103065.30181553033,103065.30181553033,103065.30181553033,127848.8466758813,103705.74255724119,63978.14961262471,44141.769938462756,24783.544860350976,0.0,68925.31479881374,21066.01313129833,1534.8487281682515,0.0,0.8867633187153428,2.8175871802467825,0.0014959080323721466,354304.5142212007,1554842.4035922054,4.388435205263798,1554842.4035922054,4.388435205263798,0.85,0.09561018901709337,4.564652377983593,1.2670497628999877,1.0,0.0,4.564652377982547,1.2848466985641058,1.2851436791141342,3.5526824975188624,19311.411663859206,1969.2159569128303,2034.6934298245008,2034.6934298245008,7.594443449466278,5.034849104284593,0.5433357906984195,4.491513313586173,3.4232308094276447,3.4232308094276447,0.9780659455507557,0.0,0.0,0.00023112881097244093,0.9998663401481049,0.0002311597077447422,198.99984934394323,0.0,0.0,0.0,0.02191877429711645,7.798906385202133e-05,0.00015313974712041962,0.0006990297108570295,0.09561018901709076,0.08128470032032914,0.014325488696761621,0.09561021727556682,0.08128470032033136,0.014325488696762013,0.42786161747066664,0.42786161747066664,0.07540566355906524,0.0,4.734855837989073,4.687266297739654,5.005071959167253,4.736070501693121,4.688786108030513,5.004552787731029,24783.544860350976,21066.01313129833,0.85,0.9189324569033952,0.6947424878781292,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452058624312106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.756953540355,1534.8487281682515,0.42786161747066664,0.07540566355906524,6.112851554438009,3.4232308094276447
2652.0,-30.093930568193638,5.034829502537947,35.00369472393996,24.077714653126918,4.981782537281346,-26.586372713938225,-40.0975609436631,1.4742246830259371,-0.2890395561466903,-5.025406692112235,40.00715376230851,47885.26068406891,15452.352209597573,15452.352209597573,63337.61289366648,87612.7925575226,87612.7925575226,15452.352209597573,103065.14476712017,103065.14476712017,103065.14476712017,127848.63886843347,103705.58848253003,63978.05660907619,44141.702081615374,24783.49410131329,0.0,68925.19618292866,21065.969986116295,1534.845432024188,0.0,0.8867635258768078,2.8175862895906394,0.0014959080323721466,354304.9160790545,1554841.700580114,4.388428243635177,1554841.700580114,4.388428243635177,0.85,0.09560996556817102,4.564652377983593,1.267049295292236,1.0,0.0,4.5646523779831645,1.2848466277609205,1.2851436082945835,3.552682693294165,19311.382973064454,1969.213031265973,2034.6934298245008,2034.6934298245008,7.594437561500549,5.034829502537947,0.5433881225279276,4.491441380010019,3.4232829807936116,3.4232829807936116,0.9780808516553176,0.0,0.0,0.00023112881097244093,0.9998629240557726,0.000231160497515906,198.99982248861593,0.0,0.0,0.0,0.02191877429711645,7.798950437394848e-05,0.00015313930659849247,0.0006990277000275671,0.09560996556817222,0.0812844874163479,0.014325478151824316,0.09561000406216773,0.08128448741634688,0.014325478151824134,0.4278606839565564,0.4278606839565564,0.07540564103762232,0.0,4.735147135535328,4.6876311690699595,5.004944702678586,4.7363671359655655,4.689145732612985,5.004491009233277,24783.49410131329,21065.969986116295,0.85,0.9189326458435805,0.6947424648162133,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452058430336448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.754470808924,1534.845432024188,0.4278606839565564,0.07540564103762232,6.112851554438009,3.4232829807936116
2653.0,-30.09389737219146,5.0348100078163815,35.00368605440729,24.0777067252435,4.981795736334,-26.586341517620298,-40.09751480827106,1.4742398817628672,-0.2885170995232329,-5.025376933752805,40.007136928681454,47885.19602564364,15452.339366587825,15452.339366587825,63337.53539223147,87612.69556456743,87612.69556456743,15452.339366587825,103065.03493115526,103065.03493115526,103065.03493115526,127848.47454184927,103705.48231495466,63977.982776031,44141.66615435962,24783.439610694015,0.0,68925.10576505364,21065.923669089912,1534.841910518759,0.0,0.8867637383491608,2.817582885732303,0.0014959080323721466,354305.3271256959,1554840.974654087,4.388421103537291,1554840.974654087,4.388421103537291,0.85,0.09560974100966664,4.564652377983593,1.2670489150518551,1.0,0.0,4.564652377986103,1.2848465566526823,1.2851435371699091,3.5526828899129796,19311.363203226232,1969.211015303517,2034.6934298245008,2034.6934298245008,7.594431249488352,5.0348100078163815,0.5434408064049601,4.4913692014114215,3.4233351494405144,3.4233351494405144,0.9780957569830041,0.0,0.0,0.00023112881097244093,0.999859466815189,0.00023116129680568609,198.99979530971171,0.0,0.0,0.0,0.02191877429711645,7.798991188962822e-05,0.0001531388990828127,0.0006990258398601504,0.09560974100966514,0.08128427355228211,0.01432546745738303,0.09560969210191372,0.08128427355228339,0.014325467457383256,0.4278597507916607,0.4278597507916607,0.07540561868154712,0.0,4.735478460882746,4.688041573074315,5.004826197560476,4.736859834229563,4.689739528414691,5.004408774535364,24783.439610694015,21065.923669089912,0.85,0.9189327268953547,0.6947424381018849,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520582343789912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.751995805587,1534.841910518759,0.4278597507916607,0.07540561868154712,6.112851554438009,3.4233351494405144
2654.0,-30.09386377926495,5.034790617422372,35.00367740327363,24.077688285056524,4.981808821880161,-26.586309975418793,-40.09746863795442,1.4742550180340088,-0.2881914803428458,-5.025347283524916,40.007120125526924,47885.13295026247,15452.326847281187,15452.326847281187,63337.45979754366,87612.55088387291,87612.55088387291,15452.326847281187,103064.8777311541,103064.8777311541,103064.8777311541,127848.26297590532,103705.32822546359,63977.910291853004,44141.575481789536,24783.385244751225,0.0,68924.96072654077,21065.87745803854,1534.8383930889393,0.0,0.8867639501603309,2.817582061615184,0.0014959080323721466,354305.736679108,1554840.2500423985,4.388413985660654,1554840.2500423985,4.388413985660654,0.85,0.09560951729297924,4.564652377983593,1.2670484892046079,1.0,0.0,4.564652377983568,1.2848464858367017,1.28514346633756,3.5526830857237055,19311.334509679255,1969.2080893760108,2034.6934298245008,2034.6934298245008,7.59442509656799,5.034790617422372,0.5434934978203882,4.491297119601984,3.423387317703739,3.423387317703739,0.9781106622010682,0.0,0.0,0.00023112881097244093,0.9998559682495318,0.00023116210565516035,198.9997678058371,0.0,0.0,0.0,0.02191877429711645,7.799031971576882e-05,0.0001531384912566721,0.0006990239782755879,0.09560951729297784,0.08128406040401519,0.014325456888962657,0.09560946786339881,0.08128406040401638,0.014325456888962867,0.4278588209116998,0.4278588209116998,0.07540559690384492,0.0,4.735802755809004,4.688442241899509,5.004716032980866,4.737155803182077,4.690101051790975,5.004331766257735,24783.385244751225,21065.87745803854,0.85,0.9189335638337833,0.6947429849143673,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520580360604642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.749529813223,1534.8383930889393,0.4278588209116998,0.07540559690384492,6.112851554438009,3.423387317703739
2655.0,-30.093829861698453,5.034771418506479,35.00366880302748,24.077673511952185,4.981831804897275,-26.586277151251878,-40.09741471437735,1.4742790944507245,-0.288011821700195,-5.025310635399567,40.00710430547046,47885.03493781015,15452.30386990712,15452.30386990712,63337.33880771727,87612.37768436826,87612.37768436826,15452.30386990712,103064.68155427538,103064.68155427538,103064.68155427538,127848.01526179758,103705.15000940407,63977.80726284593,44141.49194062016,24783.333707522208,0.0,68924.82564814237,21065.833651393878,1534.8348740267593,0.0,0.8867641940373824,2.817583977428126,0.0014959080323721466,354306.2428937673,1554839.567825625,4.388405790218653,1554839.567825625,4.388405790218653,0.85,0.09560929189257027,4.564652377983593,1.267048011706211,1.0,0.0,4.564652377984411,1.2848463731937136,1.2851433536685357,3.552683397188832,19311.30132343898,1969.2047053212852,2034.6934298245008,2034.6934298245008,7.594413803773838,5.034771418506479,0.5435494168241704,4.491222001682309,3.423439484947907,3.423439484947907,0.9781255671279734,0.0,0.0,0.00023112881097244093,0.9998524358873412,0.00023116292232395328,198.9997400361744,0.0,0.0,0.0,0.02191877429711645,7.79907960295824e-05,0.00015313801494285854,0.0006990218040686062,0.09560929189256605,0.08128384574640705,0.014325446146158998,0.09560933995479504,0.08128384574641064,0.01432544614615963,0.42785789334268853,0.42785789334268853,0.07540557601583037,0.0,4.736088142864276,4.688806357026749,5.0045535855296635,4.737298813699397,4.690332198172371,5.003973496847891,24783.333707522208,21065.833651393878,0.85,0.918933609365239,0.694742924447292,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520578353706992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.747072879112,1534.8348740267593,0.42785789334268853,0.07540557601583037,6.112851554438009,3.423439484947907
2656.0,-30.0937956438945,5.034752265709824,35.00366023729019,24.077661043871217,4.981840367376624,-26.586245499036803,-40.097372280992545,1.4742902225189471,-0.2874776372016754,-5.0252852787826585,40.007088110122275,47884.99242576345,15452.298335598685,15452.298335598685,63337.290761362136,87612.28113045722,87612.28113045722,15452.298335598685,103064.5794660559,103064.5794660559,103064.5794660559,127847.8639905609,103705.04168448281,63977.752979789286,44141.43189410392,24783.28452450499,0.0,68924.7164186089,21065.79184582924,1534.8317559707543,0.0,0.8867643817874121,2.8175799048721517,0.0014959080323721466,354306.5931409703,1554838.8694251766,4.388399480916639,1554838.8694251766,4.388399480916639,0.85,0.09560907160780453,4.564652377983593,1.2670476506976414,1.0,0.0,4.564652377983682,1.2848463211303724,1.2851433015931606,3.5526835411473465,19311.28115187378,1969.2026483940776,2034.6934298245008,2034.6934298245008,7.594411083802192,5.034752265709824,0.5436003432776362,4.491151922432188,3.4234916776373163,3.4234916776373163,0.9781404793249475,0.0,0.0,0.00023112881097244093,0.9998488722704152,0.00023116374622457017,198.9997120207032,0.0,0.0,0.0,0.02191877429711645,7.799117085095803e-05,0.00015313764012148291,0.0006990200931393226,0.09560907160780735,0.08128363584427993,0.014325435763527421,0.0956090277706573,0.08128363584427753,0.014325435763526998,0.4278569656719585,0.4278569656719585,0.07540555259429534,0.0,4.736422494568558,4.689217672906977,5.0044501362922915,4.737807641580957,4.690910944141592,5.004084564723087,24783.28452450499,21065.79184582924,0.85,0.9189343685752441,0.6947434086625424,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520576327415367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.744623568384,1534.8317559707543,0.4278569656719585,0.07540555259429534,6.112851554438009,3.4234916776373163
2657.0,-30.093760992165095,5.034733269795289,35.003651689767985,24.077641660720133,4.981859114340443,-26.586212437724644,-40.09731832249088,1.474310559899966,-0.2872927959200524,-5.0252511275635365,40.007071509200365,47884.89761842291,15452.27950974416,15452.27950974416,63337.177128167066,87612.10626388907,87612.10626388907,15452.27950974416,103064.38577363323,103064.38577363323,103064.38577363323,127847.61476314536,103704.85952102624,63977.650875559826,44141.34293940713,24783.228989512132,0.0,68924.57192891926,21065.74464108531,1534.8280629960118,0.0,0.8867646157800223,2.8175814607020016,0.0014959080323721466,354307.0648671424,1554838.1535352105,4.3883916176445465,1554838.1535352105,4.3883916176445465,0.85,0.09560884669261491,4.564652377983593,1.2670471869362516,1.0,0.0,4.5646523779851975,1.2848462259807147,1.2851432064215098,3.5526838042423505,19311.247230574794,1969.1991893842235,2034.6934298245008,2034.6934298245008,7.59440183137416,5.034733269795289,0.5436552638300371,4.491078005965252,3.4235438522411696,3.4235438522411696,0.9781553863546198,0.0,0.0,0.00023112881097244093,0.9998452634762415,0.00023116458057605537,198.99968364996812,0.0,0.0,0.0,0.02191877429711645,7.799164747807466e-05,0.0001531371634943663,0.0006990179175022212,0.09560884669261045,0.08128342185838967,0.014325424834220779,0.09560887574720485,0.08128342185839346,0.014325424834221445,0.42785604102610925,0.42785604102610925,0.0754055306168706,0.0,4.7367167824167495,4.68958726858699,5.00431603390291,4.737958331643483,4.6911303061733065,5.0038445760324635,24783.228989512132,21065.74464108531,0.85,0.9189346463186687,0.6947434895613975,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520574283187633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.742181403002,1534.8280629960118,0.42785604102610925,0.0754055306168706,6.112851554438009,3.4235438522411696
2658.0,-30.093725958383864,5.034714411015048,35.003643193617044,24.077632859721803,4.98187748968739,-26.586179069774442,-40.09726810092104,1.4743306010779866,-0.28690221003535044,-5.025218371361211,40.00705591045724,47884.82212502608,15452.26305362892,15452.26305362892,63337.085178655005,87611.98160122038,87611.98160122038,15452.26305362892,103064.2446548493,103064.2446548493,103064.2446548493,127847.42464183719,103704.72721546715,63977.567739272985,44141.28830688241,24783.17998698789,0.0,68924.4682938703,21065.702988939705,1534.8247815666405,0.0,0.8867648390403893,2.8175801439108286,0.0014959080323721466,354307.51732459915,1554837.480862931,4.388384115029841,1554837.480862931,4.388384115029841,0.85,0.09560862401620247,4.564652377983593,1.267046728669666,1.0,0.0,4.564652377983526,1.284846132216874,1.2851431126359965,3.5526840635055184,19311.22259349054,1969.196677100798,2034.6934298245008,2034.6934298245008,7.594393743612632,5.034714411015048,0.5437096507367345,4.491004760278313,3.4235960422498013,3.4235960422498013,0.9781702977856576,0.0,0.0,0.00023112881097244093,0.9998416149076624,0.00023116542412948693,198.99965496644032,0.0,0.0,0.0,0.02191877429711645,7.79920910984837e-05,0.00015313671987395722,0.0006990158925292661,0.09560862401620432,0.08128320990540577,0.014325414110798544,0.0956086507263058,0.0812832099054042,0.014325414110798268,0.4278551165433497,0.4278551165433497,0.07540550786614338,0.0,4.737024306603018,4.689973913723406,5.004173507739836,4.7383161613258835,4.691582509232546,5.003665701577802,24783.17998698789,21065.702988939705,0.85,0.9189346939697436,0.6947434388737193,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520572213037066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.739749071185,1534.8247815666405,0.4278551165433497,0.07540550786614338,6.112851554438009,3.4235960422498013
2659.0,-30.09369060432756,5.034695594613398,35.003634710773326,24.077609949186467,4.981885412469809,-26.58614645888212,-40.097221721056826,1.4743412670243534,-0.28655067721371097,-5.0251929692655395,40.007039305754596,47884.76639418571,15452.257968198048,15452.257968198048,63337.02436238376,87611.84009733253,87611.84009733253,15452.257968198048,103064.09806553058,103064.09806553058,103064.09806553058,127847.22596753846,103704.57312584901,63977.49942270191,44141.19300349677,24783.127902007884,0.0,68924.32090550466,21065.6587167067,1534.8214893560043,0.0,0.8867650285037566,2.8175784822147967,0.0014959080323721466,354307.8682009835,1554836.7648104085,4.38837774815776,1554836.7648104085,4.38837774815776,0.85,0.09560840382804828,4.564652377983593,1.2670463330438362,1.0,0.0,4.564652377984441,1.2848460823156167,1.285143062723205,3.5526842014857825,19311.19389991991,1969.19375117088,2034.6934298245008,2034.6934298245008,7.594391244252879,5.034695594613398,0.5437607858293996,4.490934808783998,3.4236482419674203,3.4236482419674203,0.9781852119906915,0.0,0.0,0.00023112881097244093,0.999837932998834,0.00023116627539746532,198.99962602069922,0.0,0.0,0.0,0.02191877429711645,7.799250078616264e-05,0.0001531363101862783,0.0006990140224474283,0.09560840382804739,0.08128300030493509,0.014325403523112306,0.09560840968638483,0.08128300030493583,0.01432540352311244,0.4278541934717927,0.4278541934717927,0.07540548389633031,0.0,4.73733833755432,4.69035817918359,5.004087987085256,4.73864229205185,4.691943334624511,5.003794215869561,24783.127902007884,21065.6587167067,0.85,0.9189357766646538,0.6947441159389266,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520570120062701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.737325548196,1534.8214893560043,0.4278541934717927,0.07540548389633031,6.112851554438009,3.4236482419674203
2660.0,-30.093654917414003,5.0346769264249245,35.0036262396254,24.077601183112733,4.981903589130613,-26.586112522936038,-40.0971714296378,1.474361194652678,-0.28615636055047844,-5.025159166793479,40.00702268073238,47884.6935064401,15452.24018261675,15452.24018261675,63336.933689056845,87611.71643817844,87611.71643817844,15452.24018261675,103063.95662079519,103063.95662079519,103063.95662079519,127847.0285206331,103704.4414331959,63977.41850145742,44141.13659082053,24783.071899837912,0.0,68924.20849065845,21065.611114862226,1534.8177808034054,0.0,0.8867652608071284,2.8175772385603715,0.0014959080323721466,354308.3351112767,1554836.0478818864,4.3883699416598905,1554836.0478818864,4.3883699416598905,0.85,0.09560817967716842,4.564652377983593,1.267045876425691,1.0,0.0,4.564652377982174,1.284845989083046,1.2851429694690844,3.5526844592800115,19311.169376967035,1969.1912505256164,2034.6934298245008,2034.6934298245008,7.594382503092646,5.0346769264249245,0.5438157335683336,4.490861192856591,3.4237004230379475,3.4237004230379475,0.978200120867985,0.0,0.0,0.00023112881097244093,0.9998342164397811,0.0002311671346830343,198.9995968024435,0.0,0.0,0.0,0.02191877429711645,7.799294502806364e-05,0.00015313586594437728,0.0006990119946375784,0.09560817967716595,0.08128278698517458,0.014325392691991378,0.0956081615156489,0.08128278698517667,0.014325392691991746,0.4278532716425942,0.4278532716425942,0.07540546231456531,0.0,4.7376584832250614,4.690754733948836,5.0039734932040005,4.739002806242979,4.6924049496208795,5.003579805475852,24783.071899837912,21065.611114862226,0.85,0.9189359598905098,0.6947441915554254,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520568007955204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.734909609178,1534.8177808034054,0.4278532716425942,0.07540546231456531,6.112851554438009,3.4237004230379475
2661.0,-30.093618862834674,5.034658396971714,35.003617818211545,24.077587003726535,4.981922566508148,-26.586078176061584,-40.097121068369574,1.4743818797351005,-0.28588247359334673,-5.025125957007841,40.00700718705133,47884.622022731455,15452.223534385348,15452.223534385348,63336.8455571168,87611.56436249023,87611.56436249023,15452.223534385348,103063.78789687558,103063.78789687558,103063.78789687558,127846.81083320855,103704.28152249876,63977.3391827401,44141.04704417629,24783.022936332974,0.0,68924.06998050926,21065.569495883028,1534.8144864452,0.0,0.8867654859951899,2.817577511698916,0.0014959080323721466,354308.7938353187,1554835.3797409348,4.388362374272923,1554835.3797409348,4.388362374272923,0.85,0.09560795804157073,4.564652377983593,1.2670454956358297,1.0,0.0,4.564652377981462,1.2848458923066963,1.2851428726703658,3.5526847268730632,19311.139599432776,1969.1882140621697,2034.6934298245008,2034.6934298245008,7.5943743209109185,5.034658396971714,0.5438705047683605,4.490787892203353,3.423752617458781,3.423752617458781,0.9782150335596517,0.0,0.0,0.00023112881097244093,0.9998304616058747,0.00023116800282441292,198.9995672831743,0.0,0.0,0.0,0.02191877429711645,7.799338988931113e-05,0.0001531354210831298,0.0006990099640006273,0.09560795804156849,0.08128257584518928,0.01432538219637921,0.09560798984803598,0.08128257584519118,0.014325382196379546,0.4278523518090106,0.4278523518090106,0.0754054408285159,0.0,4.7379629595810115,4.691135509150797,5.003843959993219,4.739243483414498,4.692721484364256,5.003388987741857,24783.022936332974,21065.569495883028,0.85,0.9189365279071238,0.694744550579682,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452056587596291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.732501516868,1534.8144864452,0.4278523518090106,0.0754054408285159,6.112851554438009,3.423752617458781
2662.0,-30.09358242753467,5.034639896120775,35.00360940745036,24.077569471579068,4.981929569663238,-26.586044684015484,-40.09707081187514,1.474391826144069,-0.28541358853243537,-5.025101315525115,40.00699065450338,47884.55287405637,15452.220102112591,15452.220102112591,63336.772976168955,87611.45179000315,87611.45179000315,15452.220102112591,103063.67189211574,103063.67189211574,103063.67189211574,127846.64302050375,103704.15544626172,63977.256530315055,44140.99879549629,24782.971128388006,0.0,68923.9699238843,21065.525459129803,1534.8112283328587,0.0,0.8867656713240941,2.8175742156736683,0.0014959080323721466,354309.134206398,1554834.6668007015,4.38835614634466,1554834.6668007015,4.38835614634466,0.85,0.09560773947181042,4.564652377983593,1.26704506539274,1.0,0.0,4.56465237798249,1.2848458457718541,1.2851428261247675,3.5526848555450155,19311.116122332525,1969.1858200641939,2034.6934298245008,2034.6934298245008,7.594372634036268,5.034639896120775,0.5439214756031623,4.490718420517613,3.42380482261777,3.42380482261777,0.9782299493193628,0.0,0.0,0.00023112881097244093,0.9998266671380114,0.0002311688801360376,198.9995374522033,0.0,0.0,0.0,0.02191877429711645,7.799383382738852e-05,0.0001531349771450524,0.0006990079375776265,0.09560773947180867,0.08128236748473561,0.014325371987073059,0.0956076950295715,0.0812823674847371,0.01432537198707332,0.42785143287899524,0.42785143287899524,0.07540541843032372,0.0,4.738298634933699,4.691542106730935,5.003776180390389,4.739687726992656,4.693215152313371,5.00355192641058,24782.971128388006,21065.525459129803,0.85,0.9189368088651085,0.6947445558771111,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520563722006317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.730101979692,1534.8112283328587,0.42785143287899524,0.07540541843032372,6.112851554438009,3.42380482261777
2663.0,-30.09354562840989,5.034621619964486,35.00360103367582,24.077559273596876,4.981956643691355,-26.586008857297738,-40.097016434278316,1.4744198725791933,-0.2852419759900613,-5.025061148949181,40.0069749102987,47884.46601572222,15452.193138754668,15452.193138754668,63336.65915447689,87611.28073600498,87611.28073600498,15452.193138754668,103063.47387475964,103063.47387475964,103063.47387475964,127846.39119331495,103703.97993082704,63977.16521054403,44140.905244758906,24782.917318555308,0.0,68923.82256331421,21065.47972077201,1534.8074928078763,0.0,0.8867659328359975,2.8175766485638314,0.0014959080323721466,354309.68902505405,1554833.9878567653,4.38834735831009,1554833.9878567653,4.38834735831009,0.85,0.09560751465154972,4.564652377983593,1.267044612071477,1.0,0.0,4.564652377983726,1.284845714555025,1.2851426948776086,3.5526852183683775,19311.08343898512,1969.1824872902694,2034.6934298245008,2034.6934298245008,7.594359382232572,5.034621619964486,0.543979478317107,4.490642141647379,3.42385700552269,3.42385700552269,0.9782448587207685,0.0,0.0,0.00023112881097244093,0.9998228347962355,0.00023116976621117595,198.9995073233642,0.0,0.0,0.0,0.02191877429711645,7.799431417163649e-05,0.00015313449680080446,0.000699005744973113,0.09560751465154908,0.08128215340945717,0.014325361242091909,0.09560757308257202,0.08128215340945771,0.014325361242092003,0.42785051649224226,0.42785051649224226,0.07540539896244741,0.0,4.738587583464096,4.691908891711591,5.003622383335255,4.73981917295913,4.6934520759893985,5.003083586405637,24782.917318555308,21065.47972077201,0.85,0.9189371221582364,0.6947447810477284,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452056154530553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.727711271442,1534.8074928078763,0.42785051649224226,0.07540539896244741,6.112851554438009,3.42385700552269
2664.0,-30.093508475374783,5.0346034052271955,35.003592714977295,24.077546141948574,4.981968974731183,-26.585974186516683,-40.09696977501733,1.4744346858731212,-0.28480712160546773,-5.025033648921401,40.0069597669588,47884.41712092581,15452.185768474952,15452.185768474952,63336.60288940076,87611.16390805451,87611.16390805451,15452.185768474952,103063.34967652947,103063.34967652947,103063.34967652947,127846.22213123503,103703.85171420923,63977.10492708078,44140.82976347606,24782.872454705568,0.0,68923.70221818163,21065.44158649973,1534.8045661342658,0.0,0.8867661276857203,2.8175741347224705,0.0014959080323721466,354310.06888178585,1554833.3348243844,4.388340810441795,1554833.3348243844,4.388340810441795,0.85,0.0956072971744844,4.564652377983593,1.2670442378753797,1.0,0.0,4.564652377983361,1.284845645250204,1.2851426255567684,3.5526854100009007,19311.059563317023,1969.180052649684,2034.6934298245008,2034.6934298245008,7.594355759927799,5.0346034052271955,0.5440318946241858,4.49057151060301,3.4239092253757444,3.4239092253757444,0.9782597786787841,0.0,0.0,0.00023112881097244093,0.9998189656135438,0.00023117066081118756,198.99947690477453,0.0,0.0,0.0,0.02191877429711645,7.799472633818133e-05,0.0001531340846342596,0.0006990038635761137,0.09560729717448116,0.0812819460455104,0.01432535112897077,0.09560732647862169,0.08128194604551316,0.014325351128971257,0.4278495999958665,0.4278495999958665,0.07540537657524528,0.0,4.7389050107263415,4.692301002779857,5.003514989977191,4.74022652731594,4.693921513761154,5.0031377175082525,24782.872454705568,21065.44158649973,0.85,0.9189379103418646,0.6947452847112762,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520559346869955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.725329066325,1534.8045661342658,0.4278495999958665,0.07540537657524528,6.112851554438009,3.4239092253757444
2665.0,-30.0934709758085,5.034585295565718,35.00358440753856,24.077537829894595,4.981983947078483,-26.5859389396497,-40.09691927405072,1.4744519109196779,-0.28433814783414846,-5.025002644007074,40.006943457524976,47884.35164739462,15452.173159377257,15452.173159377257,63336.52480677188,87611.05713855455,87611.05713855455,15452.173159377257,103063.2302979318,103063.2302979318,103063.2302979318,127846.04906244874,103703.73460924781,63977.02911808774,44140.783879066745,24782.81876451694,0.0,68923.60264358368,21065.395949839396,1534.8010524813549,0.0,0.8867663446019591,2.81757158106515,0.0014959080323721466,354310.4971517519,1554832.6315062952,4.388333521036937,1554832.6315062952,4.388333521036937,0.85,0.09560707631624013,4.564652377983593,1.2670438252156604,1.0,0.0,4.564652377984761,1.2848455646618735,1.2851425449498108,3.552685632833118,19311.03775678961,1969.177829002729,2034.6934298245008,2034.6934298245008,7.5943495628774205,5.034585295565718,0.5440859206373387,4.49049937492838,3.423961433296602,3.423961433296602,0.9782746952276006,0.0,0.0,0.00023112881097244093,0.9998150603588638,0.00023117156375848332,198.99944620247615,0.0,0.0,0.0,0.02191877429711645,7.79951724428636e-05,0.00015313363852957732,0.000699001827263315,0.09560707631623956,0.08128173579431128,0.014325340521928288,0.09560704433835691,0.08128173579431176,0.014325340521928373,0.42784868519276525,0.42784868519276525,0.07540535456520873,0.0,4.739245218128474,4.692719104147955,5.003412139849729,4.74066449617294,4.694450212659376,5.0030597058570265,24782.81876451694,21065.395949839396,0.85,0.9189381050537421,0.694745338472993,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520557127291913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.722955177847,1534.8010524813549,0.42784868519276525,0.07540535456520873,6.112851554438009,3.423961433296602
2666.0,-30.093433146292348,5.034567291554157,35.003576123038016,24.077518900763266,4.981999579543641,-26.585903329822244,-40.096868738159515,1.4744697630735606,-0.28408514769591875,-5.0249714889569415,40.006927510772485,47884.28743787013,15452.160481387424,15452.160481387424,63336.44791925755,87610.89857358544,87610.89857358544,15452.160481387424,103063.05905497287,103063.05905497287,103063.05905497287,127845.8261899013,103703.56586027057,63976.95472455528,44140.67903968365,24782.76713492843,0.0,68923.44617461208,21065.352064689163,1534.7976478079308,0.0,0.8867665609686443,2.817571889241321,0.0014959080323721466,354310.92749594856,1554831.9438284864,4.388326250102081,1554831.9438284864,4.388326250102081,0.85,0.09560685665261057,4.564652377983593,1.267043401566334,1.0,0.0,4.564652377983741,1.284845481139598,1.2851424614082299,3.5526858637779224,19311.006333448076,1969.1746247136462,2034.6934298245008,2034.6934298245008,7.594343331968305,5.034567291554157,0.5441400718781173,4.4904272196760395,3.4240136425574352,3.4240136425574352,0.9782896121592672,0.0,0.0,0.00023112881097244093,0.9998111207594285,0.00023117247465389461,198.9994152300451,0.0,0.0,0.0,0.02191877429711645,7.799561885841719e-05,0.00015313319211402376,0.0006989997895314969,0.09560685665260955,0.0812815265679457,0.014325330084663856,0.09560686603648809,0.08128152656794656,0.014325330084664006,0.42784777358243575,0.42784777358243575,0.07540533306093175,0.0,4.7395616961511,4.69310865547294,5.00331295254523,4.740886341261046,4.694725847323809,5.002975455228693,24782.76713492843,21065.352064689163,0.85,0.9189390756637399,0.6947459840670052,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520554887012267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.72058946998,1534.7976478079308,0.42784777358243575,0.07540533306093175,6.112851554438009,3.4240136425574352
2667.0,-30.093394989314913,5.0345494030673645,35.00356786782933,24.077510239463322,4.982016582717879,-26.585867288208618,-40.09681432563809,1.474488881611602,-0.28366994298909276,-5.0249394470388165,40.00691179496074,47884.206661417535,15452.14661841509,15452.14661841509,63336.35327983263,87610.78095351049,87610.78095351049,15452.14661841509,103062.92757192558,103062.92757192558,103062.92757192558,127845.6438932799,103703.43853483397,63976.86424274091,44140.638102325625,24782.716321354324,0.0,68923.35442367995,21065.308873151174,1534.7942730131024,0.0,0.8867667810136088,2.817570164887238,0.0014959080323721466,354311.3700908664,1554831.266109848,4.388318855562262,1554831.266109848,4.388318855562262,0.85,0.09560663718228729,4.564652377983593,1.2670429581357165,1.0,0.0,4.5646523779830925,1.2848453916924867,1.2851423719404438,3.552686111105336,19310.98262372998,1969.1722069952511,2034.6934298245008,2034.6934298245008,7.5943365186704765,5.0345494030673645,0.544194683010212,4.4903547200571525,3.424065853506557,3.424065853506557,0.978304529573302,0.0,0.0,0.00023112881097244093,0.9998071470748494,0.00023117339343758236,198.99938398951906,0.0,0.0,0.0,0.02191877429711645,7.79960995213418e-05,0.00015313271145109915,0.000698997595472335,0.09560663718228646,0.08128131744711625,0.014325319735170212,0.0956066210238549,0.08128131744711696,0.014325319735170337,0.42784686307302194,0.42784686307302194,0.07540531211490692,0.0,4.739891175040327,4.693514256213632,5.00320944652708,4.74126950404974,4.695197325569552,5.002856360939688,24782.716321354324,21065.308873151174,0.85,0.9189389258464791,0.6947457369394371,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452055262702163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.718231622093,1534.7942730131024,0.42784686307302194,0.07540531211490692,6.112851554438009,3.424065853506557
2668.0,-30.093356526319262,5.034531590015301,35.00355963239012,24.07748649073767,4.982029522017309,-26.5858313775862,-40.09675994804127,1.474504373284279,-0.2834520644259442,-5.0249104591770575,40.00689586037151,47884.127379108446,15452.137566247598,15452.137566247598,63336.264945356044,87610.612526506,87610.612526506,15452.137566247598,103062.75009275359,103062.75009275359,103062.75009275359,127845.415502499,103703.25839745312,63976.77325005578,44140.5390526637,24782.665409745423,0.0,68923.20446240912,21065.265598283608,1534.7909568251205,0.0,0.8867669863024903,2.8175706824002407,0.0014959080323721466,354311.77050048654,1554830.5789570175,4.388311956898091,1554830.5789570175,4.388311956898091,0.85,0.09560641946951007,4.564652377983593,1.2670424844836816,1.0,0.0,4.564652377983122,1.2848453192138696,1.2851422994450739,3.5526863115137215,19310.949079713686,1969.168786457525,2034.6934298245008,2034.6934298245008,7.594332069760702,5.034531590015301,0.5442479757310226,4.490283614284278,3.424118069298965,3.424118069298965,0.9783194483711328,0.0,0.0,0.00023112881097244093,0.9998031415386408,0.00023117431959330183,198.99935249845453,0.0,0.0,0.0,0.02191877429711645,7.799657987849113e-05,0.0001531322310939498,0.000698995402808931,0.09560641946951175,0.08128110986155451,0.01432530960795724,0.09560645414275586,0.08128110986155308,0.014325309607956986,0.42784595467770614,0.42784595467770614,0.07540529128735698,0.0,4.740193693333595,4.693884075418339,5.003129100421518,4.741458394751135,4.695418235980867,5.002862845944151,24782.665409745423,21065.265598283608,0.85,0.9189396436130562,0.6947460982494591,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520550347468688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.71588159533,1534.7909568251205,0.42784595467770614,0.07540529128735698,6.112851554438009,3.424118069298965
2669.0,-30.093317676040602,5.034513866825084,35.00355140590745,24.077478318382077,4.982043534593934,-26.585795011057456,-40.096709272451676,1.474520869610777,-0.2829655109819669,-5.024880261324535,40.00687965037099,47884.06733203811,15452.126782826039,15452.126782826039,63336.19411486415,87610.51075047751,87610.51075047751,15452.126782826039,103062.63753330355,103062.63753330355,103062.63753330355,127845.24962727657,103703.14522589483,63976.70180745557,44140.49268715473,24782.612093973014,0.0,68923.10478112774,21065.22027987706,1534.7874809575458,0.0,0.8867671987485967,2.8175678029924587,0.0014959080323721466,354312.187624099,1554829.8799277646,4.388304817720051,1554829.8799277646,4.388304817720051,0.8499999999999999,0.09560620088724908,4.564652377983593,1.267042083363049,1.0,0.0,4.564652377985207,1.2848452420349352,1.2851422222483002,3.552686524918834,19310.92800563913,1969.166637499975,2034.6934298245008,2034.6934298245008,7.594326769983642,5.034513866825084,0.544301849972423,4.490212016852661,3.4241702780333716,3.4241702780333716,0.9783343651523919,0.0,0.0,0.00023112881097244093,0.9997990956883597,0.00023117525507793064,198.99932069031735,0.0,0.0,0.0,0.02191877429711645,7.799702753555964e-05,0.0001531317834368813,0.0006989933594100287,0.0956062008872455,0.08128090129975807,0.014325299587487437,0.09560616282138822,0.08128090129976111,0.014325299587487975,0.42784504607332274,0.42784504607332274,0.07540527189061766,0.0,4.740526520944286,4.694288372403719,5.003055377140811,4.741914750342573,4.695962736255126,5.002817915014134,24782.612093973014,21065.22027987706,0.85,0.9189399449719309,0.6947462318202117,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45205480496345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.713538971033,1534.7874809575458,0.42784504607332274,0.07540527189061766,6.112851554438009,3.4241702780333716
2670.0,-30.093278479252753,5.034496309245197,35.00354322181282,24.077473987732105,4.982066335192177,-26.585757453841214,-40.0966584571637,1.4745453097806156,-0.28259843114631167,-5.024843983803959,40.00686443205126,47884.00805530345,15452.106909586422,15452.106909586422,63336.11496488987,87610.38635248953,87610.38635248953,15452.106909586422,103062.49326207595,103062.49326207595,103062.49326207595,127845.05532187683,103703.01330549619,63976.63500830998,44140.4203302069,24782.562059800883,0.0,68922.98239000779,21065.17775083075,1534.7840511349652,0.0,0.886767438554045,2.8175672073294615,0.0014959080323721466,354312.6887268115,1554829.2236633094,4.388296759143564,1554829.2236633094,4.388296759143564,0.85,0.09560598122786416,4.564652377983593,1.2670416888361795,1.0,0.0,4.564652377984329,1.2848451276903272,1.2851421078772625,3.5526868410896624,19310.90344027696,1969.164132530167,2034.6934298245008,2034.6934298245008,7.594317002792513,5.034496309245197,0.5443585256149364,4.490137783630261,3.424222484187682,3.424222484187682,0.9783492811964806,0.0,0.0,0.00023112881097244093,0.9997950137706529,0.00023117619890977023,198.99928859849075,0.0,0.0,0.0,0.02191877429711645,7.799747642907854e-05,0.0001531313345433624,0.0006989913103671602,0.09560598122786391,0.08128069164293913,0.014325289584924782,0.09560595481054082,0.08128069164293934,0.014325289584924818,0.4278441396398834,0.4278441396398834,0.07540525398674745,0.0,4.740856640308095,4.6946976492161525,5.002935264057214,4.742245552657664,4.696403442600172,5.002523805336807,24782.562059800883,21065.17775083075,0.85,0.9189404284117589,0.6947466054841746,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520545728664214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.711205387404,1534.7840511349652,0.4278441396398834,0.07540525398674745,6.112851554438009,3.424222484187682
2671.0,-30.093238988506734,5.034478868857708,35.003535096311936,24.07745977342131,4.982085365558558,-26.58572000914017,-40.09660006323827,1.4745663861920035,-0.2823368974176219,-5.024811356946848,40.00684977053281,47883.91466035075,15452.092846498783,15452.092846498783,63336.00750684953,87610.23371684618,87610.23371684618,15452.092846498783,103062.32656334496,103062.32656334496,103062.32656334496,127844.84340616081,103702.85128252792,63976.532226032614,44140.354507217,24782.516842815847,0.0,68922.87135003284,21065.13931639347,1534.7809779000486,0.0,0.8867676577571213,2.8175675751177987,0.0014959080323721466,354313.1394032522,1554828.591410172,4.388289392905027,1554828.591410172,4.388289392905027,0.85,0.09560576457983644,4.564652377983593,1.2670412135357036,1.0,0.0,4.564652377983959,1.2848450290832552,1.2851420092473984,3.5526871137451494,19310.87326940925,1969.1610559578705,2034.6934298245008,2034.6934298245008,7.594310091143107,5.034478868857708,0.5444136546500911,4.4900652142076165,3.4242747107624574,3.4242747107624574,0.9783642030749878,0.0,0.0,0.00023112881097244093,0.9997909012585993,0.00023117714982350964,198.9992562660005,0.0,0.0,0.0,0.02191877429711645,7.799799227392757e-05,0.00015313081869851335,0.0006989889557147433,0.09560576457983437,0.08128048488158146,0.014325279698252907,0.09560579948313727,0.08128048488158322,0.01432527969825322,0.42784323551484016,0.42784323551484016,0.07540523441370897,0.0,4.741167899464983,4.695085076741805,5.002813283298224,4.742474459529205,4.696696561275644,5.002387410879521,24782.516842815847,21065.13931639347,0.85,0.9189403497888273,0.6947463697089272,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452054338699373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.70888004052,1534.7809779000486,0.42784323551484016,0.07540523441370897,6.112851554438009,3.4242747107624574
