time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2672.0,-30.09319917479688,5.034461490449034,35.00352699198084,24.077441298309736,4.982097804350657,-26.585682932933405,-40.09654928287489,1.4745815624871705,-0.28201092728056665,-5.024782978019914,40.006834136144704,47883.858545058116,15452.085409040918,15452.085409040918,63335.943954099035,87610.09197107593,87610.09197107593,15452.085409040918,103062.17738011685,103062.17738011685,103062.17738011685,127844.64474969011,103702.69697699964,63976.46355098195,44140.25936224187,24782.467369573256,0.0,68922.72673181513,21065.09726413727,1534.777758084828,0.0,0.8867678588574441,2.817566598012816,0.0014959080323721466,354313.5314031821,1554827.9172038906,4.388282635005022,1554827.9172038906,4.388282635005022,0.85,0.09560554858795306,4.564652377983593,1.2670408332953231,1.0,0.0,4.564652377982759,1.2848449580801886,1.28514193822792,3.5526873100736465,19310.84453563323,1969.1581259281438,2034.6934298245008,2034.6934298245008,7.594306435821987,5.034461490449034,0.5444669261917774,4.489994564257256,3.42432694342764,3.42432694342764,0.9783791266936115,0.0,0.0,0.00023112881097244093,0.9997867551320107,0.0002311781085176738,198.99922366909877,0.0,0.0,0.0,0.02191877429711645,7.79984408640578e-05,0.00015313037010838314,0.0006989869080567387,0.09560554858795212,0.08128027894758343,0.014325269640368685,0.09560558743809097,0.08128027894758423,0.014325269640368827,0.4278423321838416,0.4278423321838416,0.07540521331195485,0.0,4.7414780337103934,4.695464868557281,5.0027271770375705,4.742772050739347,4.6970377682524145,5.002436723461358,24782.467369573256,21065.09726413727,0.85,0.9189413558831647,0.6947470132947403,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520541027762544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.706561889157,1534.777758084828,0.4278423321838416,0.07540521331195485,6.112851554438009,3.42432694342764
2673.0,-30.093159047732893,5.034444238679216,35.00351890655065,24.0774376312271,4.982116505018577,-26.58564494847136,-40.09649836281312,1.4746024057570193,-0.2815430156620664,-5.024749430773989,40.00681847801226,47883.803242356036,15452.07021237812,15452.07021237812,63335.87345473416,87609.98929595071,87609.98929595071,15452.07021237812,103062.05950832884,103062.05950832884,103062.05950832884,127844.4748647144,103702.58447154309,63976.39841794843,44140.20672621628,24782.415356385573,0.0,68922.62208260185,21065.053052927735,1534.7742773708121,0.0,0.8867680863550575,2.817564355501221,0.0014959080323721466,354313.99479387165,1554827.2419739014,4.38827499003659,1554827.2419739014,4.38827499003659,0.85,0.09560532996335007,4.564652377983593,1.2670404503075408,1.0,0.0,4.564652377982078,1.2848448605639067,1.2851418406890982,3.5526875797130932,19310.823585595823,1969.155989618863,2034.6934298245008,2034.6934298245008,7.59429896704926,5.034444238679216,0.5445225632188118,4.489921675460404,3.424379165722453,3.424379165722453,0.9783940473492724,0.0,0.0,0.00023112881097244093,0.9997825763920458,0.00023117907476095898,198.9991908156536,0.0,0.0,0.0,0.02191877429711645,7.799889069066844e-05,0.0001531299202817725,0.0006989848547546308,0.09560532996335087,0.08128007064676059,0.014325259316590283,0.09560531904929029,0.0812800706467599,0.014325259316590165,0.42784142928313074,0.42784142928313074,0.07540519308229393,0.0,4.741811055797029,4.6958744109874715,5.002624967361896,4.743206415111899,4.697576099046557,5.00227992925403,24782.415356385573,21065.053052927735,0.85,0.9189417282881065,0.6947472657811629,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452053864923783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.704251524194,1534.7742773708121,0.42784142928313074,0.07540519308229393,6.112851554438009,3.424379165722453
2674.0,-30.09311854965256,5.034427085687259,35.00351085497207,24.077423731237673,4.982133293227669,-26.58560682136988,-40.09644367089493,1.47462156494497,-0.28122713859488613,-5.024717955410863,40.006803293154086,47883.73177153581,15452.058359034738,15452.058359034738,63335.790130570545,87609.84849968765,87609.84849968765,15452.058359034738,103061.90685872239,103061.90685872239,103061.90685872239,127844.2738875286,103702.43279714763,63976.31606899581,44140.12969794647,24782.367028806213,0.0,68922.49672675268,21065.011974485282,1534.771051287533,0.0,0.8867683015904092,2.8175638731138637,0.0014959080323721466,354314.42956591694,1554826.5871532564,4.388267757139129,1554826.5871532564,4.388267757139129,0.85,0.09560511362043508,4.564652377983593,1.2670400057779623,1.0,0.0,4.5646523779821475,1.2848447709266992,1.285141751031172,3.5526878275663756,19310.795341772315,1969.1531095503883,2034.6934298245008,2034.6934298245008,7.594293141432876,5.034427085687259,0.5445773374572305,4.489849748230029,3.424431397255973,3.424431397255973,0.9784089706445637,0.0,0.0,0.00023112881097244093,0.9997783590344148,0.0002311800499419341,198.99915765845535,0.0,0.0,0.0,0.02191877429711645,7.799937384044029e-05,0.00015312943713200063,0.0006989826493438758,0.09560511362043124,0.08127986440851684,0.014325249211914406,0.09560512492454915,0.0812798644085201,0.01432524921191498,0.4278405287847152,0.4278405287847152,0.0754051725159629,0.0,4.742135138422896,4.696272177280548,5.002529939904548,4.7434908168159495,4.697922838239549,5.002209690189829,24782.367028806213,21065.011974485282,0.85,0.9189421906996352,0.6947474924098251,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520536251993705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.701948763883,1534.771051287533,0.4278405287847152,0.0754051725159629,6.112851554438009,3.424431397255973
2675.0,-30.09307774358563,5.034409980515187,35.00350281024543,24.077410774212353,4.982144239699973,-26.58556900127524,-40.09639278575776,1.4746354973895666,-0.28076904290946914,-5.024690413583109,40.00678738957303,47883.679697192514,15452.052620648585,15452.052620648585,63335.7323178411,87609.73873736287,87609.73873736287,15452.052620648585,103061.79135801145,103061.79135801145,103061.79135801145,127844.1071808698,103702.30933507942,63976.25029490906,44140.065600189286,24782.315822858352,0.0,68922.38142304764,21064.968449429598,1534.7677524366138,0.0,0.8867684994032008,2.8175610582530854,0.0014959080323721466,354314.8100040242,1554825.9013391628,4.388261109721898,1554825.9013391628,4.388261109721898,0.85,0.095604898602748,4.564652377983593,1.2670396458683535,1.0,0.0,4.564652377982748,1.2848447057430767,1.285141685832483,3.5526880078037704,19310.772351465654,1969.150765191544,2034.6934298245008,2034.6934298245008,7.594290321162228,5.034409980515187,0.5446303819172282,4.489779598597959,3.4244836298345316,3.4244836298345316,0.9784238942384376,0.0,0.0,0.00023112881097244093,0.9997741096233199,0.00023118103254296337,198.9991242491088,0.0,0.0,0.0,0.02191877429711645,7.799982336349835e-05,0.00015312898760894259,0.0006989805974273799,0.09560489860274754,0.08127965932323199,0.014325239279515558,0.0956048452435391,0.08127965932323238,0.014325239279515626,0.42783962976674517,0.42783962976674517,0.07540515204787725,0.0,4.742482005355271,4.696689898603779,5.002473773940437,4.743921370673661,4.698412933769532,5.002301489105378,24782.315822858352,21064.968449429598,0.85,0.9189428892348406,0.6947478991371621,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520533832585378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.699654773834,1534.7677524366138,0.42783962976674517,0.07540515204787725,6.112851554438009,3.4244836298345316
2676.0,-30.09303661218143,5.034393007948165,35.0034947818657,24.077401658892654,4.982163843304783,-26.585530022602313,-40.09633795414118,1.47465725372565,-0.2804276576624716,-5.024656128352684,40.00677177625952,47883.61054597573,15452.036708042602,15452.036708042602,63335.64725401833,87609.60705072184,87609.60705072184,15452.036708042602,103061.64375876445,103061.64375876445,103061.64375876445,127843.90709231322,103702.16777163338,63976.17126688725,44139.99611638459,24782.263333548784,0.0,68922.25944993336,21064.923833516466,1534.7642223487728,0.0,0.8867687304944947,2.817560568260433,0.0014959080323721466,354315.2835898973,1554825.2280425697,4.38825334399688,1554825.2280425697,4.38825334399688,0.85,0.09560468129208403,4.564652377983593,1.2670392062840987,1.0,0.0,4.564652377983004,1.284844603955009,1.2851415840208877,3.5526882892551197,19310.745990437656,1969.1480771147799,2034.6934298245008,2034.6934298245008,7.594282500521658,5.034393007948165,0.544686494471307,4.489706513476858,3.4245358482504353,3.4245358482504353,0.9784388137858386,0.0,0.0,0.00023112881097244093,0.9997698263523703,0.0002311820229819371,198.99909057340867,0.0,0.0,0.0,0.02191877429711645,7.800030775272765e-05,0.00015312850321971328,0.0006989783863589324,0.09560468129208544,0.0812794519810459,0.014325229311039534,0.09560463363301176,0.0812794519810447,0.014325229311039326,0.42783873340891426,0.42783873340891426,0.0754051339526335,0.0,4.742818364543609,4.6971003194197465,5.002388874461701,4.744228470690189,4.698806919275171,5.002114480181433,24782.263333548784,21064.923833516466,0.85,0.9189432813070606,0.694748125324583,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452053139477834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.69736830372,1534.7642223487728,0.42783873340891426,0.0754051339526335,6.112851554438009,3.4245358482504353
2677.0,-30.09299513833986,5.0343761821492174,35.00348681007322,24.077392054628604,4.982186609826031,-26.585490419466765,-40.09627924589438,1.4746818909529198,-0.28016598893213995,-5.024620582397143,40.00675736772895,47883.524763916146,15452.01909587374,15452.01909587374,63335.54385978989,87609.45851998885,87609.45851998885,15452.01909587374,103061.47761586259,103061.47761586259,103061.47761586259,127843.69511302553,103702.010658037,63976.07690196417,44139.92639563649,24782.217497162947,0.0,68922.14389279943,21064.884872588504,1534.7610429025885,0.0,0.8867689636401805,2.8175612753694836,0.0014959080323721466,354315.77459083695,1554824.606700309,4.388245509237676,1554824.606700309,4.388245509237676,0.85,0.0956044655916611,4.564652377983593,1.2670387617545207,1.0,0.0,4.564652377981564,1.284844488688572,1.2851414687278078,3.5526886079751865,19310.716733761383,1969.1450937640666,2034.6934298245008,2034.6934298245008,7.594273844589224,5.0343761821492174,0.5447432604465048,4.489632921702713,3.4245880781602422,3.4245880781602422,0.978453736617212,0.0,0.0,0.00023112881097244093,0.9997655074413112,0.0002311830216707179,198.99905661735474,0.0,0.0,0.0,0.02191877429711645,7.800082639166682e-05,0.00015312798458077411,0.0006989760189524655,0.09560446559165847,0.08127924604473481,0.014325219546923652,0.09560448470597764,0.08127924604473705,0.014325219546924046,0.4278378390147781,0.4278378390147781,0.07540511597505274,0.0,4.743132198647459,4.697489710903483,5.002272955339265,4.7444545934649796,4.699114579861259,5.001876880220664,24782.217497162947,21064.884872588504,0.85,0.9189433218778154,0.6947480455395225,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520528937536066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.695089711398,1534.7610429025885,0.4278378390147781,0.07540511597505274,6.112851554438009,3.4245880781602422
2678.0,-30.09295329967753,5.034359416465513,35.00347887343098,24.077373335044854,4.982200407838279,-26.58545138489379,-40.096228186134226,1.4746984930545506,-0.27988046400236044,-5.024591734357465,40.006742447969366,47883.47659127027,15452.011882044551,15452.011882044551,63335.48847331482,87609.30938366141,87609.30938366141,15452.011882044551,103061.32126570596,103061.32126570596,103061.32126570596,127843.49255677861,103701.84865645091,63976.015864060006,44139.81421376767,24782.171291072653,0.0,68921.98550484033,21064.845597411753,1534.7579950322888,0.0,0.8867691645386745,2.817560885760435,0.0014959080323721466,354316.1730729799,1554823.9633124063,4.388238758133553,1554823.9633124063,4.388238758133553,0.85,0.0956042525233069,4.564652377983593,1.2670383584359661,1.0,0.0,4.564652377982957,1.2848444110148636,1.285141391036146,3.552688822748661,19310.686566875323,1969.1420175977858,2034.6934298245008,2034.6934298245008,7.594270299175901,5.034359416465513,0.5447970840267367,4.489562332438776,3.424640324057473,3.424640324057473,0.9784686640164209,0.0,0.0,0.00023112881097244093,0.9997611505597569,0.00023118402914839618,198.99902236262136,0.0,0.0,0.0,0.02191877429711645,7.800127746512716e-05,0.00015312753350731377,0.000698973959958922,0.09560425252330375,0.08127904266019986,0.014325209863103889,0.09560430328496464,0.08127904266020254,0.01432520986310436,0.42783694518943216,0.42783694518943216,0.07540509615314435,0.0,4.743437138269087,4.697862510770449,5.002191881151418,4.744711270355083,4.699408332329142,5.001922447393781,24782.171291072653,21064.845597411753,0.85,0.9189446300682506,0.6947489431787692,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520526459836984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.692819350284,1534.7579950322888,0.42783694518943216,0.07540509615314435,6.112851554438009,3.424640324057473
2679.0,-30.09291120537128,5.0343427025329905,35.00347093225241,24.077360273245745,4.982211925913709,-26.58541234820796,-40.096173354517646,1.4747130687503502,-0.2794396450732961,-5.02456349708992,40.00672644255223,47883.41181787457,15452.005671902687,15452.005671902687,63335.41748977726,87609.1964779914,87609.1964779914,15452.005671902687,103061.20214989409,103061.20214989409,103061.20214989409,127843.32074089232,103701.7217223137,63975.93706219676,44139.76073346326,24782.11859099823,0.0,68921.8793244615,21064.800802348494,1534.7545914878538,0.0,0.8867693662595276,2.817558379726633,0.0014959080323721466,354316.56311877974,1554823.273107689,4.388231979396504,1554823.273107689,4.388231979396504,0.85,0.09560403812270613,4.564652377983593,1.2670379880862312,1.0,0.0,4.564652377983323,1.2848443428217973,1.2851413228273174,3.55268901130749,19310.662930022463,1969.139607309577,2034.6934298245008,2034.6934298245008,7.594267247049338,5.0343427025329905,0.5448506525998758,4.489492049933115,3.4246925600464713,3.4246925600464713,0.9784835885847061,0.0,0.0,0.00023112881097244093,0.9997567670773102,0.00023118504278607995,198.99898789859554,0.0,0.0,0.0,0.02191877429711645,7.800176186270486e-05,0.00015312704910973608,0.0006989717488523671,0.09560403812270793,0.08127883804411627,0.014325200078591664,0.09560402798314752,0.08127883804411473,0.014325200078591392,0.4278360510721546,0.4278360510721546,0.07540507689242047,0.0,4.743763837720508,4.698255398029687,5.002142068439298,4.745123852016604,4.699880413793721,5.001996518796375,24782.11859099823,21064.800802348494,0.85,0.9189450158724632,0.6947490736933514,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520523960343918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.69055768021,1534.7545914878538,0.4278360510721546,0.07540507689242047,6.112851554438009,3.4246925600464713
2680.0,-30.092868749244236,5.034326169770819,35.003463027010504,24.077355418726825,4.982237641336938,-26.58537156607626,-40.09611824350429,1.4747404581689674,-0.27915187223243265,-5.024524979855805,40.00671160693075,47883.347503272955,15451.983931460596,15451.983931460596,63335.331434733554,87609.0563188179,87609.0563188179,15451.983931460596,103061.04025027849,103061.04025027849,103061.04025027849,127843.10875683886,103701.57388279196,63975.86506724701,44139.676461716605,24782.068506560372,0.0,68921.74496827698,21064.758230576317,1534.7510993055184,0.0,0.8867696160774173,2.817559090240951,0.0014959080323721466,354317.0951639111,1554822.633348505,4.388223584383436,1554822.633348505,4.388223584383436,0.8500000000000001,0.09560382059047878,4.564652377983593,1.2670375457545742,1.0,0.0,4.564652377982654,1.284844214679156,1.2851411946550573,3.5526893656313434,19310.635400304298,1969.136800059582,2034.6934298245008,2034.6934298245008,7.594256562175747,5.034326169770819,0.5449088962059783,4.4894172735648405,3.4247447837042695,3.4247447837042695,0.9784985096297912,0.0,0.0,0.00023112881097244093,0.9997523459377224,0.00023118606514061497,198.99895313834693,0.0,0.0,0.0,0.02191877429711645,7.800224873135304e-05,0.0001531265622410879,0.0006989695264662345,0.09560382059047502,0.08127863043068269,0.014325190159792335,0.09560386148762023,0.08127863043068588,0.014325190159792896,0.42783515818850015,0.42783515818850015,0.07540505992312427,0.0,4.7440711540943425,4.698636667080109,5.002028753124193,4.745373107623379,4.700234672451927,5.001648743572559,24782.068506560372,21064.758230576317,0.85,0.9189455586750638,0.6947494948845608,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520521445579238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.688302526154,1534.7510993055184,0.42783515818850015,0.07540505992312427,6.112851554438009,3.4247447837042695
2681.0,-30.092826004776082,5.034309701450898,35.003455169954016,24.077347001899057,4.9822528166295665,-26.58533157855831,-40.096063272189326,1.4747583904117942,-0.2787044355781063,-5.024495497065495,40.00669719995244,47883.28505842041,15451.976198390557,15451.976198390557,63335.26125681097,87608.94804561436,87608.94804561436,15451.976198390557,103060.92424400493,103060.92424400493,103060.92424400493,127842.94900540895,103701.45296060616,63975.78997341218,44139.62554132663,24782.02476140403,0.0,68921.65030273066,21064.721047193427,1534.7481807316337,0.0,0.8867698183492656,2.8175566426097793,0.0014959080323721466,354317.5024151514,1554822.0120739671,4.3882167871351525,1554822.0120739671,4.3882167871351525,0.85,0.09560360841972654,4.564652377983593,1.2670371215557683,1.0,0.0,4.564652377982452,1.284844130782356,1.285141110738865,3.5526895976122215,19310.61288295809,1969.1345039292817,2034.6934298245008,2034.6934298245008,7.5942527615687725,5.034309701450898,0.5449631674617814,4.489346533989116,3.424797034158569,3.424797034158569,0.9785134383310198,0.0,0.0,0.00023112881097244093,0.9997478947932402,0.0002311870944426856,198.99891814203605,0.0,0.0,0.0,0.02191877429711645,7.800273436865913e-05,0.00015312607660378181,0.0006989673097007504,0.09560360841972898,0.08127842772239019,0.014325180697338794,0.09560361843727101,0.08127842772238811,0.014325180697338426,0.427834265848831,0.427834265848831,0.07540504090127048,0.0,4.7444040200053905,4.699042489363933,5.00194665729839,4.7457910614874095,4.700721604349326,5.001674343861623,24782.02476140403,21064.721047193427,0.85,0.9189458026413746,0.6947495431130628,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520518909199827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.68605602372,1534.7481807316337,0.427834265848831,0.07540504090127048,6.112851554438009,3.424797034158569
2682.0,-30.092782867202818,5.034293329341033,35.00344732994965,24.07733299713584,4.982269987687588,-26.58529103761252,-40.096008231025166,1.4747781580972876,-0.2784046706826757,-5.024463444223656,40.00668198251754,47883.224036248284,15451.964653183853,15451.964653183853,63335.188689432136,87608.80500015548,87608.80500015548,15451.964653183853,103060.76965333933,103060.76965333933,103060.76965333933,127842.74448576965,103701.2980017311,63975.71703782404,44139.53440434118,24781.974832430322,0.0,68921.5092367715,21064.678607565773,1534.744843924812,0.0,0.8867700366398856,2.81755643994543,0.0014959080323721466,354317.9451674062,1554821.3558501778,4.388209451586102,1554821.3558501778,4.388209451586102,0.85,0.09560339399940199,4.564652377983593,1.267036713841371,1.0,0.0,4.564652377983841,1.284844038298368,1.2851410182335004,3.5526898533373465,19310.584027520064,1969.131561493483,2034.6934298245008,2034.6934298245008,7.594247087393721,5.034293329341033,0.5450186296765827,4.48927469966445,3.4248492764983443,3.4248492764983443,0.9785283647138127,0.0,0.0,0.00023112881097244093,0.9997434027348928,0.00023118813321514918,198.99888282388957,0.0,0.0,0.0,0.02191877429711645,7.800322062584e-05,0.00015312559034660092,0.0006989650901057533,0.0956033939994002,0.0812782231351458,0.014325170864254404,0.09560342723596978,0.0812782231351473,0.014325170864254673,0.42783337568809227,0.42783337568809227,0.07540502205580944,0.0,4.74472288118551,4.699431594378439,5.001865970595418,4.7460587735409945,4.701048705806272,5.001604181193045,24781.974832430322,21064.678607565773,0.85,0.9189466306062998,0.6947500797138854,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452051635559547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.683816712924,1534.744843924812,0.42783337568809227,0.07540502205580944,6.112851554438009,3.4248492764983443
2683.0,-30.092739517599483,5.034277014070937,35.00343950049469,24.077319621015363,4.982283226271104,-26.585250699116425,-40.09595318986101,1.4747944077880235,-0.27800952483607944,-5.024434410166266,40.00666660978285,47883.164126177166,15451.957832411461,15451.957832411461,63335.12195858863,87608.68284538014,87608.68284538014,15451.957832411461,103060.6406777916,103060.6406777916,103060.6406777916,127842.56580566677,103701.16203189251,63975.643312689535,44139.465243558865,24781.925127875173,0.0,68921.39037143404,21064.636358693897,1534.7415907643967,0.0,0.8867702401244476,2.817554628527905,0.0014959080323721466,354318.3462209679,1554820.692929584,4.388202613589566,1554820.692929584,4.388202613589566,0.85,0.09560318121614227,4.564652377983593,1.2670363165671006,1.0,0.0,4.564652377984232,1.2848439622734835,1.2851409421910434,3.5526900635518497,19310.558708097415,1969.1289796309052,2034.6934298245008,2034.6934298245008,7.5942437351578045,5.034277014070937,0.5450727760319714,4.489204238038965,3.4249015204142865,3.4249015204142865,0.978543291546939,0.0,0.0,0.00023112881097244093,0.9997388886190864,0.00023118917709772518,198.99884733215964,0.0,0.0,0.0,0.02191877429711645,7.800370688582303e-05,0.0001531251040866179,0.0006989628704979655,0.0956031812161392,0.081278019940384,0.014325161275755194,0.09560318506187956,0.08127801994038661,0.014325161275755657,0.42783248652686506,0.42783248652686506,0.07540500338221882,0.0,4.745052336135359,4.699828267010616,5.0018130722205,4.746424885330214,4.701469934085708,5.00165669487717,24781.925127875173,21064.636358693897,0.85,0.9189472472516926,0.6947504086630176,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520513778507471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.68158670215,1534.7415907643967,0.42783248652686506,0.07540500338221882,6.112851554438009,3.4249015204142865
2684.0,-30.092695814960642,5.03426085098152,35.00343170214757,24.077315115742408,4.982306596209414,-26.585209029690024,-40.09589416729284,1.4748198109387818,-0.27766753573502,-5.024397785630029,40.006651856957404,47883.08714767837,15451.939570730103,15451.939570730103,63335.02671840847,87608.55505556002,87608.55505556002,15451.939570730103,103060.49462629012,103060.49462629012,103060.49462629012,127842.37041245494,103701.02491362402,63975.557005742245,44139.4087865353,24781.875786164816,0.0,68921.28457270011,21064.594418240093,1534.7381832469086,0.0,0.8867704800055142,2.817554403972917,0.0014959080323721466,354318.85212392453,1554820.0567416276,4.388194552509508,1554820.0567416276,4.388194552509508,0.85,0.09560296586449994,4.564652377983593,1.2670359061053027,1.0,0.0,4.564652377984095,1.2848438434237566,1.2851408233138455,3.552690392180302,19310.533174821583,1969.1263759613717,2034.6934298245008,2034.6934298245008,7.594234760006515,5.03426085098152,0.5451303829648229,4.489130468016697,3.4249537541900428,3.4249537541900428,0.9785582154828694,0.0,0.0,0.00023112881097244093,0.999734337762965,0.00023119022948598681,198.99881155140093,0.0,0.0,0.0,0.02191877429711645,7.800422832254857e-05,0.00015312458264989237,0.0006989604903205763,0.0956029658644984,0.08127781431952491,0.014325151544973484,0.09560299104067486,0.08127781431952623,0.014325151544973718,0.42783159888375255,0.42783159888375255,0.07540498647815864,0.0,4.745374097405204,4.700223600520303,5.001716375592139,4.746730249894995,4.701874282351753,5.001399240692251,24781.875786164816,21064.594418240093,0.85,0.9189472760276385,0.6947503582462968,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520511188753469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.679362376963,1534.7381832469086,0.42783159888375255,0.07540498647815864,6.112851554438009,3.4249537541900428
2685.0,-30.09265183939882,5.0342447387668985,35.003423937142784,24.077301599923544,4.982320486405438,-26.58516806269059,-40.09583905627949,1.4748367096972128,-0.2772911757986094,-5.024369010555943,40.00663723143119,47883.02967693041,15451.933465754504,15451.933465754504,63334.963142684916,87608.42938564421,87608.42938564421,15451.933465754504,103060.3628513987,103060.3628513987,103060.3628513987,127842.19331902661,103700.88544032043,63975.48573160664,44139.33300968199,24781.830467627915,0.0,68921.1634773099,21064.555897483726,1534.735186176932,0.0,0.8867706794648113,2.817552809710599,0.0014959080323721466,354319.2496008925,1554819.4260434015,4.38818784978451,1554819.4260434015,4.38818784978451,0.85,0.09560275505488422,4.564652377983593,1.2670354983909058,1.0,0.0,4.564652377984343,1.2848437643622048,1.2851407442340192,3.552690610791485,19310.507203006375,1969.1237275732667,2034.6934298245008,2034.6934298245008,7.5942317595664965,5.0342447387668985,0.5451845313143107,4.489060207452588,3.42500600668152,3.42500600668152,0.9785731447661485,0.0,0.0,0.00023112881097244093,0.9997297585092916,0.0002311912884508707,198.9987755472044,0.0,0.0,0.0,0.02191877429711645,7.800471520542937e-05,0.00015312409576701157,0.0006989582678694768,0.09560275505488491,0.08127761280612765,0.014325142248757262,0.09560277175367328,0.08127761280612705,0.01432514224875716,0.42783071263834016,0.42783071263834016,0.07540496829736319,0.0,4.745703996847681,4.7006222884538715,5.001655002141604,4.747077834757306,4.702271527063942,5.001464231823888,24781.830467627915,21064.555897483726,0.85,0.9189479681888413,0.6947507450696819,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520508577909668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.677146569242,1534.735186176932,0.42783071263834016,0.07540496829736319,6.112851554438009,3.42500600668152
2686.0,-30.09260750332424,5.034228713525435,35.00341618081618,24.0772929386236,4.982336990415246,-26.58512650979395,-40.09578387541694,1.4748559968849597,-0.2768812643012666,-5.024337339138502,40.006621954190905,47882.97345698262,15451.923028975674,15451.923028975674,63334.89648595829,87608.3139192052,87608.3139192052,15451.923028975674,103060.23694818089,103060.23694818089,103060.23694818089,127842.0166984179,103700.75720456544,63975.41674234287,44139.26718024729,24781.77975023701,0.0,68921.0469304843,21064.512787701457,1534.7318130039744,0.0,0.8867708960289623,2.817551112024825,0.0014959080323721466,354319.6870861461,1554818.7672414451,4.388180572262192,1554818.7672414451,4.388180572262192,0.85,0.0956025421221671,4.564652377983593,1.267035140129738,1.0,0.0,4.564652377982191,1.284843674126298,1.2851406539772554,3.5526908603006397,19310.483323774686,1969.121292569296,2034.6934298245008,2034.6934298245008,7.594226630155513,5.034228713525435,0.5452400077476387,4.488988705777796,3.4250582475817453,3.4250582475817453,0.9785880707376415,0.0,0.0,0.00023112881097244093,0.9997251417376909,0.0002311923561016982,198.9987392478577,0.0,0.0,0.0,0.02191877429711645,7.800520270821414e-05,0.0001531236082642268,0.0006989560425887309,0.09560254212216532,0.0812774093621647,0.01432513276000063,0.09560252737312003,0.0812774093621662,0.014325132760000893,0.4278298279781452,0.4278298279781452,0.07540495117365456,0.0,4.746042467077018,4.701030849755625,5.001594798826716,4.74745607483726,4.702725066179312,5.0014142171152685,24781.77975023701,21064.512787701457,0.85,0.9189485550014881,0.6947511041914196,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520505950762095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.674937685832,1534.7318130039744,0.4278298279781452,0.07540495117365456,6.112851554438009,3.4250582475817453
2687.0,-30.09256281671727,5.034212847318789,35.003408471252975,24.07728818887847,4.982362116096646,-26.585083779233567,-40.09572471315039,1.4748830786129432,-0.2765864212374254,-5.024299881493237,40.0066078036256,47882.90026259525,15451.903944797503,15451.903944797503,63334.80420739275,87608.17671491043,87608.17671491043,15451.903944797503,103060.08065970794,103060.08065970794,103060.08065970794,127841.81393691956,103700.61102586161,63975.33457354655,44139.19605812785,24781.733277211617,0.0,68920.92933533946,21064.473285629872,1534.7285480511255,0.0,0.8867711379689079,2.817551605688917,0.0014959080323721466,354320.20449856843,1554818.1570253929,4.388172442002739,1554818.1570253929,4.388172442002739,0.8499999999999999,0.09560232836303115,4.564652377983593,1.2670347027434041,1.0,0.0,4.56465237798304,1.2848435474233333,1.2851405272450043,3.552691210644046,19310.456103323275,1969.118516855733,2034.6934298245008,2034.6934298245008,7.594217250767988,5.034212847318789,0.5452981523722462,4.488914694946542,3.4251104878651817,3.4251104878651817,0.978602996532909,0.0,0.0,0.00023112881097244093,0.9997204884879756,0.00023119343219824478,198.99870266153243,0.0,0.0,0.0,0.02191877429711645,7.800572538837935e-05,0.00015312308558406158,0.0006989536567354719,0.09560232836303025,0.08127720513491239,0.014325123228117851,0.09560236682446571,0.08127720513491316,0.014325123228117985,0.42782894545090056,0.42782894545090056,0.07540493492568798,0.0,4.746362528011559,4.701426060713402,5.001487446211797,4.747713460255795,4.703077830811935,5.001129271478419,24781.733277211617,21064.473285629872,0.85,0.9189487840367468,0.6947512275932576,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452050330207806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.672737490546,1534.7285480511255,0.42782894545090056,0.07540493492568798,6.112851554438009,3.4251104878651817
2688.0,-30.092517851016332,5.034197051857586,35.00340080865721,24.077284696418815,4.982378969374701,-26.585041624796613,-40.09566939258946,1.4749027431549666,-0.27608878201886,-5.0242692345747555,40.00659375252782,47882.84651735501,15451.89545534433,15451.89545534433,63334.74197269934,87608.08347003395,87608.08347003395,15451.89545534433,103059.97892537828,103059.97892537828,103059.97892537828,127841.6690516661,103700.50488280941,63975.2679301306,44139.15216964313,24781.690126287824,0.0,68920.84229593095,21064.43660734465,1534.7256335486252,0.0,0.8867713448760753,2.8175486330757242,0.0014959080323721466,354320.6278330493,1554817.551098868,4.388165489003015,1554817.551098868,4.388165489003015,0.85,0.09560211831164689,4.564652377983593,1.2670342972269282,1.0,0.0,4.564652377984909,1.2848434554219899,1.2851404352223956,3.5526914650348536,19310.436338051597,1969.1165013589348,2034.6934298245008,2034.6934298245008,7.594213078417965,5.034197051857586,0.5453533155414974,4.488843736316088,3.425162749415386,3.425162749415386,0.978617928404396,0.0,0.0,0.00023112881097244093,0.9997158061995822,0.0002311945150203003,198.99866584671784,0.0,0.0,0.0,0.02191877429711645,7.800621413120319e-05,0.00015312259684123773,0.0006989514257943788,0.09560211831164742,0.08127700444844149,0.014325113863205919,0.0956021067151947,0.08127700444844105,0.014325113863205842,0.42782806409246943,0.42782806409246943,0.07540491647778863,0.0,4.746714554611231,4.701854551105555,5.001404606030178,4.748180452555914,4.703626545575219,5.001131528404812,24781.690126287824,21064.43660734465,0.85,0.918949041579525,0.6947513251761577,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520500632453825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.670545795461,1534.7256335486252,0.42782806409246943,0.07540491647778863,6.112851554438009,3.425162749415386
2689.0,-30.092472597573682,5.0341813416295125,35.003393164679416,24.077270656731002,4.982396266023083,-26.584999167017695,-40.0956103001721,1.4749228354670592,-0.2757999019954127,-5.024237376117701,40.00657896962324,47882.776111297855,15451.885227368753,15451.885227368753,63334.66133866661,87607.93958552701,87607.93958552701,15451.885227368753,103059.82481289576,103059.82481289576,103059.82481289576,127841.46667740052,103700.3481717016,63975.18469747219,44139.07052692156,24781.64186450476,0.0,68920.71239142632,21064.395584829046,1534.722391895164,0.0,0.8867715606010566,2.817548551101949,0.0014959080323721466,354321.06790327386,1554816.913614778,4.388158239687931,1554816.913614778,4.388158239687931,0.85,0.09560190698081651,4.564652377983593,1.2670338378613817,1.0,0.0,4.564652377984249,1.2848433614193213,1.2851403411979994,3.5526917249595167,19310.407156324138,1969.1135256508735,2034.6934298245008,2034.6934298245008,7.59420805162846,5.0341813416295125,0.5454090601328438,4.488772281496669,3.4252150058634543,3.4252150058634543,0.9786328588181298,0.0,0.0,0.00023112881097244093,0.9997110939724597,0.0002311956047762016,198.99862879633386,0.0,0.0,0.0,0.02191877429711645,7.800673620052877e-05,0.00015312207477191216,0.0006989490427293903,0.09560190698081769,0.08127680282147326,0.014325104159344439,0.09560192525969738,0.08127680282147225,0.01432510415934426,0.4278271859515155,0.4278271859515155,0.07540489768546227,0.0,4.747047120729178,4.702258628773166,5.001330445347833,4.748437474122284,4.703935265630548,5.001094389612149,24781.64186450476,21064.395584829046,0.85,0.9189496036977323,0.6947516131196351,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520497946157225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.668361181113,1534.722391895164,0.4278271859515155,0.07540489768546227,6.112851554438009,3.4252150058634543
2690.0,-30.092427053162822,5.034165730411692,35.00338554638892,24.0772615763359,4.982415305602342,-26.584956273069196,-40.095554874837376,1.4749445255087237,-0.2754563285774907,-5.024204344349443,40.00656442986654,47882.72451220631,15451.873346138456,15451.873346138456,63334.597858344765,87607.81054033022,87607.81054033022,15451.873346138456,103059.68388646867,103059.68388646867,103059.68388646867,127841.27831785483,103700.20696609218,63975.120937968284,44138.98447569322,24781.594431386162,0.0,68920.57890707938,21064.355266678238,1534.7191718202157,0.0,0.8867717814181864,2.8175478859838834,0.0014959080323721466,354321.52418124286,1554816.2866161598,4.388150819256577,1554816.2866161598,4.388150819256577,0.85,0.09560169568894963,4.564652377983593,1.267033487292938,1.0,0.0,4.564652377983145,1.2848432599416275,1.2851402396968499,3.552692005553247,19310.38086193016,1969.1108443688886,2034.6934298245008,2034.6934298245008,7.594202212306372,5.034165730411692,0.5454653810129884,4.488700349398703,3.425267261697748,3.425267261697748,0.9786477890564995,0.0,0.0,0.00023112881097244093,0.9997063514711065,0.00023119670154373427,198.9985915077392,0.0,0.0,0.0,0.02191877429711645,7.800722587487126e-05,0.00015312158509756966,0.0006989468075362384,0.09560169568894443,0.08127660123526503,0.014325094453679398,0.09560172591070618,0.08127660123526946,0.014325094453680179,0.42782630918916487,0.42782630918916487,0.0754048790889238,0.0,4.747374837228335,4.702657365960249,5.001254226182368,4.74874801577198,4.704314862525905,5.00101216776909,24781.594431386162,21064.355266678238,0.85,0.9189504624407495,0.6947522100295054,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452049524267164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.666183830046,1534.7191718202157,0.42782630918916487,0.0754048790889238,6.112851554438009,3.425267261697748
2691.0,-30.092381213493436,5.034150161861169,35.00337793959171,24.07724813036623,4.982428499949418,-26.584913697942177,-40.09549574749542,1.4749609843981664,-0.27506880716043725,-5.024175669584065,40.00654952805158,47882.65671495698,15451.8682260627,15451.8682260627,63334.524941019685,87607.68841913456,87607.68841913456,15451.8682260627,103059.55664519726,103059.55664519726,103059.55664519726,127841.10319015656,103700.06986706392,63975.03816288647,44138.92411575273,24781.546544959303,0.0,68920.47066071203,21064.31456321541,1534.7160256935197,0.0,0.8867719813656774,2.817546133096432,0.0014959080323721466,354321.9202749666,1554815.6440046828,4.388144100139471,1554815.6440046828,4.388144100139471,0.85,0.09560148641597264,4.564652377983593,1.2670330867217858,1.0,0.0,4.564652377983184,1.2848431829380909,1.2851401626755146,3.5526922184740553,19310.355332237123,1969.1082410646984,2034.6934298245008,2034.6934298245008,7.594199695919535,5.034150161861169,0.5455197831384817,4.4886303787226876,3.425319521216421,3.425319521216421,0.9786627203475489,0.0,0.0,0.00023112881097244093,0.9997015782492238,0.00023119780542631187,198.99855397742155,0.0,0.0,0.0,0.02191877429711645,7.800774825901288e-05,0.00015312106271342805,0.0006989444230342241,0.09560148641597502,0.08127640139816159,0.014325085017813429,0.0956014920093615,0.08127640139815957,0.014325085017813072,0.42782543347509294,0.42782543347509294,0.0754048604746939,0.0,4.747710430462462,4.703059031735734,5.001213997443642,4.749106862423616,4.704719993702611,5.001107614598595,24781.546544959303,21064.31456321541,0.85,0.918950847750426,0.6947523175034321,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520492521804342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.664013816491,1534.7160256935197,0.42782543347509294,0.0754048604746939,6.112851554438009,3.425319521216421
2692.0,-30.092335071279127,5.034134732404878,35.00337035757818,24.07724893363195,4.982451599950039,-26.58486985989164,-40.09544021738691,1.4749863885625314,-0.274630489839069,-5.024139335178931,40.006535036336366,47882.60720881566,15451.851534755007,15451.851534755007,63334.45874357066,87607.58599652073,87607.58599652073,15451.851534755007,103059.43753127575,103059.43753127575,103059.43753127575,127840.9352041555,103699.95687286777,63974.97808516267,44138.86531967233,24781.497672879752,0.0,68920.36299255208,21064.27302194779,1534.7126486896138,0.0,0.8867722188211623,2.8175446062283904,0.0014959080323721466,354322.4221742474,1554815.0190781457,4.388136120591105,1554815.0190781457,4.388136120591105,0.85,0.09560127422574086,4.564652377983593,1.2670326768094675,1.0,0.0,4.56465237798329,1.284843064083766,1.2851400437937175,3.55269254711562,19310.334291189793,1969.1060954749883,2034.6934298245008,2034.6934298245008,7.59419149256691,5.034134732404878,0.5455776662837701,4.488557066121108,3.4253717675877002,3.4253717675877002,0.9786776478822,0.0,0.0,0.00023112881097244093,0.9996967735485888,0.00023119891659949152,198.99851619941555,0.0,0.0,0.0,0.02191877429711645,7.800823886490339e-05,0.00015312057210753753,0.0006989421835888794,0.09560127422573736,0.08127619877528422,0.014325075450453141,0.09560125543886616,0.08127619877528719,0.014325075450453667,0.4278245590431364,0.4278245590431364,0.07540484397891728,0.0,4.748056399762277,4.703479699587547,5.00113513568067,4.749508845339847,4.705231173444588,5.000888787471126,24781.497672879752,21064.27302194779,0.85,0.9189513228538123,0.6947526845439006,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520489783299046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.661851236096,1534.7126486896138,0.4278245590431364,0.07540484397891728,6.112851554438009,3.4253717675877002
2693.0,-30.092288642880114,5.034119343693305,35.00336280334399,24.07723010927441,4.982465526854027,-26.58482668166571,-40.09538098527116,1.4750035656396077,-0.27436350030762924,-5.024110631289868,40.006520681443234,47882.54169756136,15451.846645388745,15451.846645388745,63334.38834295011,87607.43580330275,87607.43580330275,15451.846645388745,103059.28244869149,103059.28244869149,103059.28244869149,127840.73528980018,103699.79176774391,63974.89766200251,44138.77122860155,24781.452841108694,0.0,68920.22406971024,21064.23491494239,1534.7096730451829,0.0,0.8867724169355164,2.817544443989496,0.0014959080323721466,354322.8186710537,1554814.4000519784,4.388129463079931,1554814.4000519784,4.388129463079931,0.85,0.09560106678553469,4.564652377983593,1.2670322641497478,1.0,0.0,4.564652377982424,1.284842983720186,1.2851399634115623,3.5526927693272796,19310.303546383035,1969.1029603771967,2034.6934298245008,2034.6934298245008,7.5941890895679185,5.034119343693305,0.5456321806647795,4.488487163028526,3.4254240299714875,3.4254240299714875,0.9786925799918536,0.0,0.0,0.00023112881097244093,0.9996919390732193,0.0002312000346693929,198.9984781871161,0.0,0.0,0.0,0.02191877429711645,7.80087621809963e-05,0.00015312004879144465,0.0006989397948328316,0.09560106678553497,0.08127600036948962,0.014325066416045354,0.09560108593163746,0.08127600036948938,0.014325066416045312,0.427823687057442,0.427823687057442,0.07540482680734732,0.0,4.748383723260531,4.703871950660869,5.00109314355052,4.749747130982257,4.705495309229718,5.000979762377142,24781.452841108694,21064.23491494239,0.85,0.9189521537087537,0.6947531344229229,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520487026720472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.659696244673,1534.7096730451829,0.427823687057442,0.07540482680734732,6.112851554438009,3.4254240299714875
2694.0,-30.092241849773515,5.034104071687048,35.00335526837879,24.07722595324742,4.982486556170396,-26.584782464892182,-40.09532161345703,1.4750271712890628,-0.2739756360879255,-5.024075889103231,40.00650613422549,47882.477144832366,15451.832640750814,15451.832640750814,63334.30978558318,87607.32020768909,87607.32020768909,15451.832640750814,103059.1528484399,103059.1528484399,103059.1528484399,127840.55688305237,103699.66435182554,63974.82128896893,44138.71451428512,24781.40403461246,0.0,68920.11854889759,21064.19342942059,1534.7063335717546,0.0,0.8867726464856853,2.817543395508825,0.0014959080323721466,354323.29857743153,1554813.7727323843,4.3881217491900415,1554813.7727323843,4.3881217491900415,0.85,0.09560085612949819,4.564652377983593,1.2670318828104068,1.0,0.0,4.564652377983635,1.2848428732803134,1.2851398529461626,3.552693074702314,19310.279819816005,1969.100540940689,2034.6934298245008,2034.6934298245008,7.594182206645052,5.034104071687048,0.5456894398122101,4.488414631874838,3.4254762789308377,3.4254762789308377,0.9787075082659537,0.0,0.0,0.00023112881097244093,0.9996870666472637,0.00023120116152707413,198.99843987623447,0.0,0.0,0.0,0.02191877429711645,7.800928673458343e-05,0.0001531195242378575,0.0006989374004280526,0.09560085612949851,0.0812757989789165,0.014325057150582,0.09560086707880888,0.08127579897891624,0.014325057150581954,0.4278228155852513,0.4278228155852513,0.07540481127932593,0.0,4.748713918854946,4.704271920886356,5.001026484207273,4.750100253015319,4.705937589525149,5.000825917447514,24781.40403461246,21064.19342942059,0.85,0.918952420847167,0.6947532615002774,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520484253046015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.657548524556,1534.7063335717546,0.4278228155852513,0.07540481127932593,6.112851554438009,3.4254762789308377
2695.0,-30.09219483191692,5.034088866086821,35.00334776237989,24.077222460787766,4.982503275327613,-26.58473847691084,-40.09526601349933,1.4750469203215164,-0.27348351695491147,-5.024045003438385,40.00649190800194,47882.431552898954,15451.824672027293,15451.824672027293,63334.25622492625,87607.22750975577,87607.22750975577,15451.824672027293,103059.05218178306,103059.05218178306,103059.05218178306,127840.41087106318,103699.5577527205,63974.761795863706,44138.66217428533,24781.358689280132,0.0,68920.02086356547,21064.15488588811,1534.7032828680028,0.0,0.8867728552403354,2.817540523603135,0.0014959080323721466,354323.72521270864,1554813.1592552043,4.388114734122911,1554813.1592552043,4.388114734122911,0.85,0.09560064827994301,4.564652377983593,1.2670315174059947,1.0,0.0,4.564652377983863,1.2848427808837755,1.285139760528268,3.552693330186133,19310.259969621122,1969.0985167841336,2034.6934298245008,2034.6934298245008,7.594178290220392,5.034088866086821,0.5457450224043798,4.488343843682441,3.425528537448439,3.425528537448439,0.9787224392709826,0.0,0.0,0.00023112881097244093,0.999682170844568,0.00023120229380221404,198.9984013813583,0.0,0.0,0.0,0.02191877429711645,7.80097779665461e-05,0.00015311903300589485,0.0006989351581249061,0.09560064827994269,0.0812756000406398,0.014325048239302885,0.09560060210256335,0.08127560004064008,0.014325048239302935,0.4278219452536596,0.4278219452536596,0.07540479554167101,0.0,4.749071782898568,4.704701731867374,5.000975155968433,4.750561486483491,4.7064794630378515,5.000828579397933,24781.358689280132,21064.15488588811,0.85,0.9189529462027175,0.694753584704905,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452048145758467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.655409658364,1534.7032828680028,0.4278219452536596,0.07540479554167101,6.112851554438009,3.425528537448439
2696.0,-30.092147503506133,5.034073747427403,35.003340275927954,24.07720814170318,4.982521731629172,-26.584694035691776,-40.095206641685195,1.4750682638147994,-0.273233080988291,-5.024012432454755,40.00647746535143,47882.36930163845,15451.814239130157,15451.814239130157,63334.18354076861,87607.07729169753,87607.07729169753,15451.814239130157,103058.89153082768,103058.89153082768,103058.89153082768,127840.20272400926,103699.39428812744,63974.6862980685,44138.564433398824,24781.311193181584,0.0,68919.87562658041,21064.114514204346,1534.700063473253,0.0,0.8867730733580466,2.8175410311795583,0.0014959080323721466,354324.1751283634,1554812.5364452389,4.388107404418472,1554812.5364452389,4.388107404418472,0.85,0.09560043986510275,4.564652377983593,1.2670310844155028,1.0,0.0,4.564652377983204,1.2848426810275115,1.2851396606489232,3.552693606296733,19310.229530303382,1969.0954128375524,2034.6934298245008,2034.6934298245008,7.5941731627171585,5.034073747427403,0.5458013984409655,4.488272348986437,3.4255807905451823,3.4255807905451823,0.978737368727195,0.0,0.0,0.00023112881097244093,0.9996772427310829,0.0002312034335612214,198.9983626322375,0.0,0.0,0.0,0.02191877429711645,7.801030252644783e-05,0.0001531185084459931,0.0006989327636913032,0.09560043986510226,0.08127540059094636,0.014325039274155904,0.09560044229514424,0.08127540059094678,0.014325039274155975,0.42782107791153295,0.42782107791153295,0.07540478052195673,0.0,4.749401008617497,4.705098426781774,5.000920629143025,4.750779351466463,4.7067468838038735,5.000764463181895,24781.311193181584,21064.114514204346,0.85,0.9189538281224413,0.694754145539572,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520478648697646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.653276854431,1534.700063473253,0.42782107791153295,0.07540478052195673,6.112851554438009,3.4255807905451823
